time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.522131;1.003e+00;7.751e-01;-1.600e-03;7.775e-01;-1.595e-03;1.016e+00;7.776e-01;3.348e-02;7.843e-01;3.400e-02;1.003e+00;1.933e-03;-3.862e-06;8.424e-01;4.153e-02
30.523155;1.003e+00;7.756e-01;-1.200e-03;7.778e-01;-1.196e-03;1.016e+00;7.779e-01;3.426e-02;7.848e-01;3.480e-02;1.003e+00;1.936e-03;-2.867e-06;8.424e-01;4.153e-02
30.524179;1.003e+00;7.760e-01;-8.001e-04;7.781e-01;-7.975e-04;1.016e+00;7.782e-01;3.465e-02;7.852e-01;3.520e-02;1.003e+00;1.939e-03;-1.872e-06;8.424e-01;4.153e-02
30.525203;1.003e+00;7.765e-01;-1.188e-07;7.784e-01;2.858e-08;1.016e+00;7.785e-01;3.544e-02;7.857e-01;3.600e-02;1.003e+00;1.943e-03;1.249e-07;8.424e-01;4.153e-02
30.526227;1.003e+00;7.769e-01;3.999e-04;7.787e-01;3.987e-04;1.016e+00;7.787e-01;3.583e-02;7.861e-01;3.640e-02;1.003e+00;1.947e-03;1.123e-06;8.424e-01;4.153e-02
30.527251;1.003e+00;7.774e-01;7.999e-04;7.790e-01;7.974e-04;1.016e+00;7.790e-01;3.622e-02;7.866e-01;3.680e-02;1.003e+00;1.952e-03;2.122e-06;8.424e-01;4.153e-02
30.528275;1.003e+00;7.778e-01;1.200e-03;7.793e-01;1.196e-03;1.016e+00;7.793e-01;3.700e-02;7.870e-01;3.760e-02;1.003e+00;1.956e-03;3.123e-06;8.424e-01;4.153e-02
30.529299;1.003e+00;7.782e-01;1.600e-03;7.796e-01;1.595e-03;1.016e+00;7.796e-01;3.739e-02;7.874e-01;3.800e-02;1.003e+00;1.960e-03;4.125e-06;8.424e-01;4.153e-02
30.530323;1.003e+00;7.787e-01;2.000e-03;7.799e-01;1.993e-03;1.016e+00;7.799e-01;3.817e-02;7.879e-01;3.880e-02;1.003e+00;1.964e-03;5.128e-06;8.424e-01;4.153e-02
30.531347;1.004e+00;7.791e-01;2.400e-03;7.802e-01;2.392e-03;1.017e+00;7.801e-01;3.856e-02;7.883e-01;3.920e-02;1.004e+00;1.968e-03;6.131e-06;8.424e-01;4.153e-02
30.532371;1.004e+00;7.795e-01;2.800e-03;7.805e-01;2.790e-03;1.017e+00;7.804e-01;3.895e-02;7.887e-01;3.960e-02;1.004e+00;1.973e-03;7.134e-06;8.424e-01;4.153e-02
30.533395;1.004e+00;7.799e-01;2.800e-03;7.808e-01;2.790e-03;1.017e+00;7.807e-01;3.934e-02;7.892e-01;4.000e-02;1.004e+00;1.977e-03;7.136e-06;8.424e-01;4.153e-02
30.534419;1.004e+00;7.803e-01;3.200e-03;7.811e-01;3.188e-03;1.017e+00;7.809e-01;4.013e-02;7.896e-01;4.040e-02;1.004e+00;1.980e-03;8.138e-06;8.424e-01;4.153e-02
30.535443;1.004e+00;7.808e-01;3.600e-03;7.814e-01;3.587e-03;1.017e+00;7.812e-01;4.052e-02;7.900e-01;4.120e-02;1.004e+00;1.983e-03;9.139e-06;8.424e-01;4.153e-02
30.536467;1.004e+00;7.812e-01;4.000e-03;7.817e-01;3.985e-03;1.017e+00;7.815e-01;4.052e-02;7.904e-01;4.120e-02;1.004e+00;1.986e-03;1.014e-05;8.424e-01;4.153e-02
30.537491;1.004e+00;7.816e-01;4.000e-03;7.820e-01;3.985e-03;1.017e+00;7.817e-01;4.091e-02;7.908e-01;4.160e-02;1.004e+00;1.988e-03;1.014e-05;8.424e-01;4.153e-02
30.538003;1.004e+00;7.818e-01;4.000e-03;7.821e-01;3.985e-03;1.017e+00;7.819e-01;4.130e-02;7.910e-01;4.200e-02;1.004e+00;1.989e-03;1.014e-05;8.424e-01;4.153e-02
30.539027;1.004e+00;7.822e-01;4.400e-03;7.824e-01;4.383e-03;1.017e+00;7.821e-01;4.130e-02;7.914e-01;4.200e-02;1.004e+00;1.991e-03;1.113e-05;8.424e-01;4.153e-02
30.540051;1.004e+00;7.826e-01;4.400e-03;7.827e-01;4.383e-03;1.017e+00;7.824e-01;4.169e-02;7.918e-01;4.240e-02;1.004e+00;1.992e-03;1.113e-05;8.424e-01;4.153e-02
30.541075;1.004e+00;7.829e-01;4.800e-03;7.830e-01;4.782e-03;1.017e+00;7.827e-01;4.168e-02;7.922e-01;4.240e-02;1.004e+00;1.993e-03;1.212e-05;8.424e-01;4.153e-02
30.542611;1.004e+00;7.835e-01;4.800e-03;7.834e-01;4.781e-03;1.017e+00;7.831e-01;4.207e-02;7.928e-01;4.280e-02;1.004e+00;1.994e-03;1.211e-05;8.424e-01;4.153e-02
30.543123;1.004e+00;7.837e-01;5.200e-03;7.836e-01;5.180e-03;1.017e+00;7.832e-01;4.207e-02;7.930e-01;4.280e-02;1.004e+00;1.994e-03;1.310e-05;8.424e-01;4.153e-02
30.544147;1.004e+00;7.841e-01;5.200e-03;7.839e-01;5.179e-03;1.017e+00;7.834e-01;4.246e-02;7.934e-01;4.320e-02;1.004e+00;1.994e-03;1.309e-05;8.424e-01;4.153e-02
30.545171;1.004e+00;7.845e-01;5.200e-03;7.841e-01;5.179e-03;1.017e+00;7.837e-01;4.246e-02;7.937e-01;4.320e-02;1.004e+00;1.993e-03;1.309e-05;8.424e-01;4.153e-02
30.546195;1.004e+00;7.848e-01;5.200e-03;7.844e-01;5.179e-03;1.017e+00;7.840e-01;4.246e-02;7.941e-01;4.320e-02;1.004e+00;1.993e-03;1.308e-05;8.424e-01;4.153e-02
30.547219;1.004e+00;7.852e-01;5.600e-03;7.847e-01;5.577e-03;1.017e+00;7.842e-01;4.246e-02;7.945e-01;4.320e-02;1.004e+00;1.991e-03;1.407e-05;8.424e-01;4.153e-02
30.548243;1.004e+00;7.856e-01;5.600e-03;7.850e-01;5.577e-03;1.018e+00;7.845e-01;4.245e-02;7.949e-01;4.320e-02;1.004e+00;1.990e-03;1.406e-05;8.424e-01;4.153e-02
30.550291;1.004e+00;7.863e-01;5.600e-03;7.855e-01;5.576e-03;1.018e+00;7.850e-01;4.245e-02;7.956e-01;4.320e-02;1.004e+00;1.987e-03;1.405e-05;8.424e-01;4.153e-02
30.551315;1.004e+00;7.866e-01;6.000e-03;7.858e-01;5.974e-03;1.018e+00;7.852e-01;4.245e-02;7.959e-01;4.320e-02;1.004e+00;1.986e-03;1.505e-05;8.424e-01;4.153e-02
30.552339;1.004e+00;7.870e-01;6.000e-03;7.860e-01;5.973e-03;1.018e+00;7.855e-01;4.245e-02;7.963e-01;4.320e-02;1.004e+00;1.984e-03;1.504e-05;8.424e-01;4.153e-02
30.553363;1.005e+00;7.873e-01;6.000e-03;7.863e-01;5.973e-03;1.018e+00;7.857e-01;4.244e-02;7.967e-01;4.320e-02;1.005e+00;1.983e-03;1.504e-05;8.424e-01;4.153e-02
30.554387;1.005e+00;7.877e-01;6.000e-03;7.866e-01;5.972e-03;1.018e+00;7.859e-01;4.283e-02;7.970e-01;4.360e-02;1.005e+00;1.981e-03;1.504e-05;8.424e-01;4.153e-02
30.555387;1.005e+00;7.880e-01;6.400e-03;7.868e-01;6.370e-03;1.018e+00;7.862e-01;4.283e-02;7.973e-01;4.360e-02;1.005e+00;1.980e-03;1.604e-05;8.424e-01;4.153e-02
30.556287;1.005e+00;7.883e-01;6.400e-03;7.870e-01;6.370e-03;1.018e+00;7.864e-01;4.283e-02;7.976e-01;4.360e-02;1.005e+00;1.978e-03;1.604e-05;8.424e-01;4.153e-02
30.557187;1.005e+00;7.886e-01;6.400e-03;7.873e-01;6.369e-03;1.018e+00;7.866e-01;4.283e-02;7.980e-01;4.360e-02;1.005e+00;1.977e-03;1.603e-05;8.424e-01;4.153e-02
30.558087;1.005e+00;7.889e-01;6.400e-03;7.875e-01;6.369e-03;1.018e+00;7.868e-01;4.282e-02;7.982e-01;4.360e-02;1.005e+00;1.977e-03;1.603e-05;8.424e-01;4.153e-02
30.559887;1.005e+00;7.895e-01;6.800e-03;7.879e-01;6.766e-03;1.018e+00;7.872e-01;4.321e-02;7.988e-01;4.400e-02;1.005e+00;1.975e-03;1.703e-05;8.424e-01;4.153e-02
30.560787;1.005e+00;7.898e-01;6.800e-03;7.882e-01;6.766e-03;1.018e+00;7.874e-01;4.321e-02;7.991e-01;4.400e-02;1.005e+00;1.975e-03;1.703e-05;8.424e-01;4.153e-02
30.561687;1.005e+00;7.901e-01;7.200e-03;7.884e-01;7.164e-03;1.018e+00;7.877e-01;4.321e-02;7.994e-01;4.400e-02;1.005e+00;1.975e-03;1.803e-05;8.424e-01;4.153e-02
30.562587;1.005e+00;7.903e-01;7.200e-03;7.886e-01;7.163e-03;1.018e+00;7.879e-01;4.360e-02;7.997e-01;4.440e-02;1.005e+00;1.975e-03;1.804e-05;8.424e-01;4.153e-02
30.563487;1.005e+00;7.906e-01;7.200e-03;7.888e-01;7.163e-03;1.019e+00;7.881e-01;4.359e-02;8.000e-01;4.440e-02;1.005e+00;1.976e-03;1.804e-05;8.424e-01;4.153e-02
30.564387;1.005e+00;7.909e-01;7.600e-03;7.891e-01;7.560e-03;1.019e+00;7.883e-01;4.359e-02;8.003e-01;4.440e-02;1.005e+00;1.976e-03;1.905e-05;8.424e-01;4.153e-02
30.565287;1.005e+00;7.912e-01;7.600e-03;7.893e-01;7.560e-03;1.019e+00;7.885e-01;4.398e-02;8.006e-01;4.480e-02;1.005e+00;1.977e-03;1.906e-05;8.424e-01;4.153e-02
30.566187;1.005e+00;7.915e-01;8.000e-03;7.895e-01;7.958e-03;1.019e+00;7.887e-01;4.398e-02;8.008e-01;4.480e-02;1.005e+00;1.978e-03;2.007e-05;8.424e-01;4.153e-02
30.567087;1.005e+00;7.917e-01;8.000e-03;7.897e-01;7.958e-03;1.019e+00;7.889e-01;4.437e-02;8.011e-01;4.520e-02;1.005e+00;1.979e-03;2.008e-05;8.424e-01;4.153e-02
30.568887;1.005e+00;7.923e-01;8.401e-03;7.901e-01;8.355e-03;1.019e+00;7.893e-01;4.476e-02;8.017e-01;4.560e-02;1.005e+00;1.982e-03;2.110e-05;8.424e-01;4.153e-02
30.569787;1.005e+00;7.926e-01;8.401e-03;7.904e-01;8.355e-03;1.019e+00;7.895e-01;4.515e-02;8.020e-01;4.600e-02;1.005e+00;1.982e-03;2.111e-05;8.424e-01;4.153e-02
30.570687;1.005e+00;7.928e-01;8.801e-03;7.906e-01;8.752e-03;1.019e+00;7.897e-01;4.515e-02;8.022e-01;4.600e-02;1.005e+00;1.984e-03;2.212e-05;8.424e-01;4.153e-02
30.571587;1.005e+00;7.931e-01;8.801e-03;7.908e-01;8.752e-03;1.019e+00;7.899e-01;4.554e-02;8.025e-01;4.640e-02;1.005e+00;1.986e-03;2.214e-05;8.424e-01;4.153e-02
30.572487;1.005e+00;7.934e-01;9.201e-03;7.910e-01;9.150e-03;1.019e+00;7.901e-01;4.593e-02;8.028e-01;4.680e-02;1.005e+00;1.988e-03;2.315e-05;8.424e-01;4.153e-02
30.573387;1.006e+00;7.936e-01;9.201e-03;7.912e-01;9.150e-03;1.019e+00;7.903e-01;4.593e-02;8.030e-01;4.680e-02;1.006e+00;1.990e-03;2.316e-05;8.424e-01;4.153e-02
30.574287;1.006e+00;7.939e-01;9.601e-03;7.914e-01;9.547e-03;1.019e+00;7.905e-01;4.632e-02;8.033e-01;4.720e-02;1.006e+00;1.992e-03;2.417e-05;8.424e-01;4.153e-02
30.575187;1.006e+00;7.941e-01;9.601e-03;7.916e-01;9.547e-03;1.019e+00;7.907e-01;4.631e-02;8.036e-01;4.720e-02;1.006e+00;1.994e-03;2.418e-05;8.424e-01;4.153e-02
30.576087;1.006e+00;7.944e-01;9.601e-03;7.918e-01;9.547e-03;1.019e+00;7.909e-01;4.671e-02;8.038e-01;4.760e-02;1.006e+00;1.996e-03;2.419e-05;8.424e-01;4.153e-02
30.577887;1.006e+00;7.949e-01;1.000e-02;7.923e-01;9.945e-03;1.019e+00;7.913e-01;4.710e-02;8.043e-01;4.800e-02;1.006e+00;2.000e-03;2.521e-05;8.424e-01;4.153e-02
30.578787;1.006e+00;7.952e-01;1.040e-02;7.925e-01;1.034e-02;1.019e+00;7.915e-01;4.749e-02;8.046e-01;4.840e-02;1.006e+00;2.002e-03;2.622e-05;8.424e-01;4.153e-02
30.579687;1.006e+00;7.954e-01;1.040e-02;7.927e-01;1.034e-02;1.019e+00;7.917e-01;4.749e-02;8.049e-01;4.840e-02;1.006e+00;2.003e-03;2.623e-05;8.424e-01;4.153e-02
30.580587;1.006e+00;7.957e-01;1.040e-02;7.929e-01;1.034e-02;1.019e+00;7.919e-01;4.788e-02;8.051e-01;4.880e-02;1.006e+00;2.005e-03;2.624e-05;8.424e-01;4.153e-02
30.581487;1.006e+00;7.959e-01;1.040e-02;7.931e-01;1.034e-02;1.019e+00;7.921e-01;4.788e-02;8.054e-01;4.880e-02;1.006e+00;2.007e-03;2.624e-05;8.424e-01;4.153e-02
30.582387;1.006e+00;7.961e-01;1.080e-02;7.933e-01;1.074e-02;1.019e+00;7.923e-01;4.787e-02;8.056e-01;4.880e-02;1.006e+00;2.008e-03;2.725e-05;8.424e-01;4.153e-02
30.583287;1.006e+00;7.964e-01;1.080e-02;7.935e-01;1.074e-02;1.019e+00;7.925e-01;4.827e-02;8.059e-01;4.920e-02;1.006e+00;2.010e-03;2.725e-05;8.424e-01;4.153e-02
30.584187;1.006e+00;7.966e-01;1.080e-02;7.937e-01;1.074e-02;1.019e+00;7.926e-01;4.827e-02;8.061e-01;4.920e-02;1.006e+00;2.011e-03;2.726e-05;8.424e-01;4.153e-02
30.585087;1.006e+00;7.969e-01;1.080e-02;7.939e-01;1.074e-02;1.019e+00;7.928e-01;4.866e-02;8.063e-01;4.920e-02;1.006e+00;2.012e-03;2.726e-05;8.424e-01;4.153e-02
30.586887;1.006e+00;7.973e-01;1.120e-02;7.943e-01;1.114e-02;1.019e+00;7.932e-01;4.866e-02;8.068e-01;4.960e-02;1.006e+00;2.013e-03;2.826e-05;8.424e-01;4.153e-02
30.587787;1.006e+00;7.976e-01;1.120e-02;7.945e-01;1.114e-02;1.019e+00;7.934e-01;4.865e-02;8.071e-01;4.960e-02;1.006e+00;2.014e-03;2.826e-05;8.424e-01;4.153e-02
30.588687;1.006e+00;7.978e-01;1.120e-02;7.947e-01;1.114e-02;1.019e+00;7.936e-01;4.865e-02;8.073e-01;4.960e-02;1.006e+00;2.014e-03;2.826e-05;8.424e-01;4.153e-02
30.589587;1.006e+00;7.980e-01;1.120e-02;7.949e-01;1.114e-02;1.019e+00;7.938e-01;4.905e-02;8.075e-01;5.000e-02;1.006e+00;2.014e-03;2.826e-05;8.424e-01;4.153e-02
30.590487;1.006e+00;7.983e-01;1.120e-02;7.951e-01;1.114e-02;1.019e+00;7.939e-01;4.904e-02;8.078e-01;5.000e-02;1.006e+00;2.015e-03;2.825e-05;8.424e-01;4.153e-02
30.591387;1.006e+00;7.985e-01;1.120e-02;7.952e-01;1.114e-02;1.019e+00;7.941e-01;4.904e-02;8.080e-01;5.000e-02;1.006e+00;2.015e-03;2.825e-05;8.424e-01;4.153e-02
30.592287;1.006e+00;7.987e-01;1.120e-02;7.954e-01;1.114e-02;1.020e+00;7.943e-01;4.904e-02;8.082e-01;5.000e-02;1.006e+00;2.014e-03;2.824e-05;8.424e-01;4.153e-02
30.593187;1.006e+00;7.989e-01;1.160e-02;7.956e-01;1.153e-02;1.020e+00;7.945e-01;4.904e-02;8.085e-01;5.000e-02;1.006e+00;2.014e-03;2.924e-05;8.424e-01;4.153e-02
30.594087;1.006e+00;7.992e-01;1.160e-02;7.958e-01;1.153e-02;1.020e+00;7.947e-01;4.904e-02;8.087e-01;5.000e-02;1.006e+00;2.014e-03;2.923e-05;8.424e-01;4.153e-02
30.595887;1.006e+00;7.996e-01;1.160e-02;7.962e-01;1.153e-02;1.020e+00;7.950e-01;4.904e-02;8.091e-01;5.000e-02;1.006e+00;2.013e-03;2.921e-05;8.424e-01;4.153e-02
30.596787;1.006e+00;7.998e-01;1.160e-02;7.964e-01;1.153e-02;1.020e+00;7.952e-01;4.904e-02;8.093e-01;5.000e-02;1.006e+00;2.012e-03;2.920e-05;8.424e-01;4.153e-02
30.597687;1.006e+00;8.000e-01;1.160e-02;7.965e-01;1.153e-02;1.020e+00;7.954e-01;4.904e-02;8.096e-01;5.000e-02;1.006e+00;2.012e-03;2.919e-05;8.424e-01;4.153e-02
30.598587;1.006e+00;8.003e-01;1.160e-02;7.967e-01;1.153e-02;1.020e+00;7.956e-01;4.904e-02;8.098e-01;5.000e-02;1.006e+00;2.011e-03;2.918e-05;8.424e-01;4.153e-02
30.599487;1.006e+00;8.005e-01;1.160e-02;7.969e-01;1.153e-02;1.020e+00;7.957e-01;4.904e-02;8.100e-01;5.000e-02;1.006e+00;2.011e-03;2.916e-05;8.424e-01;4.153e-02
30.600387;1.006e+00;8.007e-01;1.160e-02;7.971e-01;1.153e-02;1.020e+00;7.959e-01;4.904e-02;8.102e-01;5.000e-02;1.006e+00;2.010e-03;2.915e-05;8.424e-01;4.153e-02
30.601287;1.006e+00;8.009e-01;1.160e-02;7.973e-01;1.153e-02;1.020e+00;7.961e-01;4.903e-02;8.104e-01;5.000e-02;1.006e+00;2.010e-03;2.913e-05;8.424e-01;4.153e-02
30.602187;1.006e+00;8.011e-01;1.160e-02;7.975e-01;1.153e-02;1.020e+00;7.962e-01;4.903e-02;8.106e-01;5.000e-02;1.006e+00;2.009e-03;2.911e-05;8.424e-01;4.153e-02
30.603087;1.006e+00;8.013e-01;1.160e-02;7.976e-01;1.153e-02;1.020e+00;7.964e-01;4.903e-02;8.109e-01;5.000e-02;1.006e+00;2.009e-03;2.909e-05;8.424e-01;4.153e-02
30.604887;1.006e+00;8.017e-01;1.200e-02;7.980e-01;1.193e-02;1.020e+00;7.968e-01;4.903e-02;8.113e-01;5.000e-02;1.006e+00;2.008e-03;3.005e-05;8.424e-01;4.153e-02
30.606687;1.006e+00;8.021e-01;1.200e-02;7.983e-01;1.193e-02;1.020e+00;7.971e-01;4.903e-02;8.117e-01;5.000e-02;1.006e+00;2.008e-03;3.001e-05;8.424e-01;4.153e-02
30.607587;1.006e+00;8.023e-01;1.200e-02;7.985e-01;1.193e-02;1.020e+00;7.973e-01;4.942e-02;8.119e-01;5.040e-02;1.006e+00;2.008e-03;2.998e-05;8.424e-01;4.153e-02
30.610287;1.006e+00;8.029e-01;1.200e-02;7.990e-01;1.193e-02;1.020e+00;7.977e-01;4.942e-02;8.125e-01;5.040e-02;1.006e+00;2.008e-03;2.992e-05;8.424e-01;4.153e-02
30.611187;1.006e+00;8.031e-01;1.240e-02;7.992e-01;1.232e-02;1.020e+00;7.979e-01;4.941e-02;8.127e-01;5.040e-02;1.006e+00;2.009e-03;3.090e-05;8.424e-01;4.153e-02
30.612087;1.006e+00;8.033e-01;1.240e-02;7.994e-01;1.232e-02;1.020e+00;7.981e-01;4.981e-02;8.129e-01;5.080e-02;1.006e+00;2.009e-03;3.088e-05;8.424e-01;4.153e-02
30.613887;1.006e+00;8.037e-01;1.240e-02;7.997e-01;1.232e-02;1.020e+00;7.984e-01;4.980e-02;8.133e-01;5.080e-02;1.006e+00;2.010e-03;3.085e-05;8.424e-01;4.153e-02
30.614787;1.006e+00;8.039e-01;1.240e-02;7.999e-01;1.232e-02;1.020e+00;7.986e-01;4.980e-02;8.135e-01;5.080e-02;1.006e+00;2.011e-03;3.083e-05;8.424e-01;4.153e-02
30.615687;1.006e+00;8.040e-01;1.280e-02;8.000e-01;1.272e-02;1.020e+00;7.987e-01;5.019e-02;8.136e-01;5.120e-02;1.006e+00;2.012e-03;3.182e-05;8.424e-01;4.153e-02
30.617487;1.006e+00;8.044e-01;1.280e-02;8.004e-01;1.272e-02;1.020e+00;7.990e-01;5.019e-02;8.140e-01;5.120e-02;1.006e+00;2.014e-03;3.179e-05;8.424e-01;4.153e-02
30.618387;1.006e+00;8.046e-01;1.280e-02;8.005e-01;1.272e-02;1.020e+00;7.992e-01;5.058e-02;8.142e-01;5.160e-02;1.006e+00;2.015e-03;3.178e-05;8.424e-01;4.153e-02
30.619287;1.006e+00;8.048e-01;1.280e-02;8.007e-01;1.272e-02;1.020e+00;7.994e-01;5.058e-02;8.144e-01;5.160e-02;1.006e+00;2.016e-03;3.177e-05;8.424e-01;4.153e-02
30.620187;1.006e+00;8.050e-01;1.320e-02;8.008e-01;1.312e-02;1.020e+00;7.995e-01;5.058e-02;8.146e-01;5.160e-02;1.006e+00;2.017e-03;3.276e-05;8.424e-01;4.153e-02
30.621087;1.006e+00;8.051e-01;1.320e-02;8.010e-01;1.312e-02;1.020e+00;7.997e-01;5.058e-02;8.148e-01;5.160e-02;1.006e+00;2.018e-03;3.275e-05;8.424e-01;4.153e-02
30.622887;1.006e+00;8.055e-01;1.320e-02;8.013e-01;1.312e-02;1.020e+00;8.000e-01;5.097e-02;8.151e-01;5.200e-02;1.006e+00;2.021e-03;3.274e-05;8.424e-01;4.153e-02
30.623787;1.006e+00;8.057e-01;1.320e-02;8.015e-01;1.312e-02;1.020e+00;8.001e-01;5.097e-02;8.153e-01;5.200e-02;1.006e+00;2.022e-03;3.274e-05;8.424e-01;4.153e-02
30.624687;1.006e+00;8.059e-01;1.360e-02;8.016e-01;1.352e-02;1.020e+00;8.003e-01;5.136e-02;8.155e-01;5.240e-02;1.006e+00;2.023e-03;3.374e-05;8.424e-01;4.153e-02
30.627387;1.006e+00;8.064e-01;1.360e-02;8.021e-01;1.352e-02;1.020e+00;8.007e-01;5.136e-02;8.160e-01;5.240e-02;1.006e+00;2.026e-03;3.375e-05;8.424e-01;4.153e-02
30.628287;1.006e+00;8.065e-01;1.360e-02;8.023e-01;1.352e-02;1.020e+00;8.009e-01;5.175e-02;8.162e-01;5.280e-02;1.006e+00;2.027e-03;3.376e-05;8.424e-01;4.153e-02
30.629187;1.006e+00;8.067e-01;1.360e-02;8.024e-01;1.352e-02;1.020e+00;8.011e-01;5.175e-02;8.164e-01;5.280e-02;1.006e+00;2.028e-03;3.377e-05;8.424e-01;4.153e-02
30.630087;1.006e+00;8.069e-01;1.360e-02;8.026e-01;1.352e-02;1.020e+00;8.013e-01;5.175e-02;8.167e-01;5.280e-02;1.006e+00;2.028e-03;3.378e-05;8.424e-01;4.153e-02
30.631887;1.006e+00;8.073e-01;1.400e-02;8.029e-01;1.391e-02;1.020e+00;8.016e-01;5.175e-02;8.171e-01;5.280e-02;1.006e+00;2.030e-03;3.480e-05;8.424e-01;4.153e-02
30.632787;1.006e+00;8.075e-01;1.400e-02;8.031e-01;1.391e-02;1.020e+00;8.018e-01;5.175e-02;8.173e-01;5.280e-02;1.006e+00;2.030e-03;3.482e-05;8.424e-01;4.153e-02
30.633687;1.006e+00;8.078e-01;1.400e-02;8.033e-01;1.391e-02;1.020e+00;8.020e-01;5.214e-02;8.175e-01;5.320e-02;1.006e+00;2.031e-03;3.483e-05;8.424e-01;4.153e-02
30.635487;1.006e+00;8.081e-01;1.400e-02;8.036e-01;1.391e-02;1.020e+00;8.024e-01;5.214e-02;8.179e-01;5.320e-02;1.006e+00;2.031e-03;3.486e-05;8.424e-01;4.153e-02
30.636387;1.006e+00;8.083e-01;1.400e-02;8.038e-01;1.391e-02;1.020e+00;8.025e-01;5.214e-02;8.181e-01;5.320e-02;1.006e+00;2.031e-03;3.487e-05;8.424e-01;4.153e-02
30.637287;1.006e+00;8.086e-01;1.400e-02;8.040e-01;1.391e-02;1.020e+00;8.027e-01;5.214e-02;8.183e-01;5.320e-02;1.006e+00;2.032e-03;3.489e-05;8.424e-01;4.153e-02
30.639087;1.006e+00;8.089e-01;1.400e-02;8.043e-01;1.391e-02;1.020e+00;8.030e-01;5.214e-02;8.187e-01;5.320e-02;1.006e+00;2.032e-03;3.492e-05;8.424e-01;4.153e-02
30.640887;1.006e+00;8.093e-01;1.400e-02;8.047e-01;1.391e-02;1.020e+00;8.033e-01;5.214e-02;8.190e-01;5.320e-02;1.006e+00;2.032e-03;3.496e-05;8.424e-01;4.153e-02
30.641787;1.006e+00;8.094e-01;1.400e-02;8.048e-01;1.391e-02;1.020e+00;8.034e-01;5.214e-02;8.192e-01;5.320e-02;1.006e+00;2.032e-03;3.498e-05;8.424e-01;4.153e-02
30.642687;1.006e+00;8.096e-01;1.400e-02;8.049e-01;1.391e-02;1.020e+00;8.036e-01;5.214e-02;8.194e-01;5.320e-02;1.006e+00;2.031e-03;3.500e-05;8.424e-01;4.153e-02
30.644487;1.006e+00;8.099e-01;1.400e-02;8.052e-01;1.391e-02;1.020e+00;8.039e-01;5.214e-02;8.197e-01;5.320e-02;1.006e+00;2.031e-03;3.505e-05;8.424e-01;4.153e-02
30.645387;1.006e+00;8.100e-01;1.400e-02;8.054e-01;1.391e-02;1.020e+00;8.039e-01;5.214e-02;8.198e-01;5.320e-02;1.006e+00;2.031e-03;3.508e-05;8.424e-01;4.153e-02
30.647187;1.006e+00;8.103e-01;1.400e-02;8.056e-01;1.391e-02;1.020e+00;8.042e-01;5.214e-02;8.201e-01;5.320e-02;1.006e+00;2.031e-03;3.514e-05;8.424e-01;4.153e-02
30.648087;1.006e+00;8.104e-01;1.400e-02;8.057e-01;1.391e-02;1.020e+00;8.043e-01;5.214e-02;8.202e-01;5.320e-02;1.006e+00;2.030e-03;3.518e-05;8.424e-01;4.153e-02
30.649887;1.006e+00;8.106e-01;1.400e-02;8.059e-01;1.391e-02;1.020e+00;8.045e-01;5.214e-02;8.205e-01;5.320e-02;1.006e+00;2.030e-03;3.525e-05;8.424e-01;4.153e-02
30.650787;1.006e+00;8.108e-01;1.400e-02;8.060e-01;1.391e-02;1.020e+00;8.046e-01;5.214e-02;8.205e-01;5.320e-02;1.006e+00;2.030e-03;3.528e-05;8.424e-01;4.153e-02
30.653487;1.006e+00;8.111e-01;1.400e-02;8.064e-01;1.391e-02;1.020e+00;8.049e-01;5.214e-02;8.209e-01;5.320e-02;1.006e+00;2.030e-03;3.539e-05;8.424e-01;4.153e-02
30.654487;1.006e+00;8.113e-01;1.440e-02;8.065e-01;1.431e-02;1.020e+00;8.051e-01;5.214e-02;8.211e-01;5.320e-02;1.006e+00;2.030e-03;3.643e-05;8.424e-01;4.153e-02
30.656487;1.006e+00;8.115e-01;1.440e-02;8.067e-01;1.431e-02;1.020e+00;8.053e-01;5.214e-02;8.214e-01;5.320e-02;1.006e+00;2.030e-03;3.651e-05;8.424e-01;4.153e-02
30.657487;1.006e+00;8.117e-01;1.440e-02;8.069e-01;1.431e-02;1.020e+00;8.054e-01;5.253e-02;8.215e-01;5.360e-02;1.006e+00;2.031e-03;3.655e-05;8.424e-01;4.153e-02
30.658487;1.006e+00;8.119e-01;1.440e-02;8.070e-01;1.431e-02;1.020e+00;8.056e-01;5.253e-02;8.217e-01;5.360e-02;1.006e+00;2.031e-03;3.658e-05;8.424e-01;4.153e-02
30.659487;1.006e+00;8.120e-01;1.440e-02;8.071e-01;1.431e-02;1.020e+00;8.057e-01;5.253e-02;8.218e-01;5.360e-02;1.006e+00;2.031e-03;3.662e-05;8.424e-01;4.153e-02
30.660487;1.006e+00;8.122e-01;1.440e-02;8.074e-01;1.431e-02;1.020e+00;8.058e-01;5.253e-02;8.219e-01;5.360e-02;1.006e+00;2.032e-03;3.665e-05;8.424e-01;4.153e-02
30.661487;1.006e+00;8.123e-01;1.440e-02;8.075e-01;1.431e-02;1.020e+00;8.060e-01;5.253e-02;8.222e-01;5.360e-02;1.006e+00;2.032e-03;3.667e-05;8.424e-01;4.153e-02
30.662487;1.006e+00;8.125e-01;1.440e-02;8.077e-01;1.431e-02;1.020e+00;8.062e-01;5.252e-02;8.224e-01;5.360e-02;1.006e+00;2.033e-03;3.670e-05;8.424e-01;4.153e-02
30.663487;1.006e+00;8.128e-01;1.440e-02;8.079e-01;1.431e-02;1.020e+00;8.063e-01;5.252e-02;8.225e-01;5.360e-02;1.006e+00;2.034e-03;3.672e-05;8.424e-01;4.153e-02
30.664487;1.006e+00;8.129e-01;1.440e-02;8.080e-01;1.431e-02;1.020e+00;8.066e-01;5.292e-02;8.228e-01;5.400e-02;1.006e+00;2.034e-03;3.674e-05;8.424e-01;4.153e-02
30.665487;1.006e+00;8.131e-01;1.480e-02;8.082e-01;1.471e-02;1.020e+00;8.067e-01;5.292e-02;8.229e-01;5.400e-02;1.006e+00;2.035e-03;3.775e-05;8.424e-01;4.153e-02
30.666487;1.006e+00;8.134e-01;1.480e-02;8.085e-01;1.471e-02;1.020e+00;8.069e-01;5.292e-02;8.231e-01;5.400e-02;1.006e+00;2.036e-03;3.776e-05;8.424e-01;4.153e-02
30.667487;1.006e+00;8.135e-01;1.480e-02;8.086e-01;1.471e-02;1.020e+00;8.071e-01;5.292e-02;8.234e-01;5.400e-02;1.006e+00;2.036e-03;3.776e-05;8.424e-01;4.153e-02
30.668487;1.006e+00;8.138e-01;1.480e-02;8.088e-01;1.471e-02;1.021e+00;8.074e-01;5.292e-02;8.237e-01;5.400e-02;1.006e+00;2.037e-03;3.776e-05;8.424e-01;4.153e-02
30.669487;1.006e+00;8.140e-01;1.480e-02;8.091e-01;1.471e-02;1.021e+00;8.074e-01;5.291e-02;8.238e-01;5.400e-02;1.006e+00;2.038e-03;3.775e-05;8.424e-01;4.153e-02
30.670487;1.006e+00;8.141e-01;1.480e-02;8.092e-01;1.471e-02;1.021e+00;8.077e-01;5.331e-02;8.240e-01;5.440e-02;1.006e+00;2.038e-03;3.774e-05;8.424e-01;4.153e-02
30.671487;1.006e+00;8.144e-01;1.480e-02;8.094e-01;1.471e-02;1.021e+00;8.080e-01;5.331e-02;8.243e-01;5.440e-02;1.006e+00;2.039e-03;3.772e-05;8.424e-01;4.153e-02
30.672487;1.006e+00;8.146e-01;1.480e-02;8.097e-01;1.471e-02;1.021e+00;8.081e-01;5.331e-02;8.244e-01;5.440e-02;1.006e+00;2.040e-03;3.770e-05;8.424e-01;4.153e-02
30.673487;1.006e+00;8.147e-01;1.480e-02;8.098e-01;1.471e-02;1.021e+00;8.083e-01;5.331e-02;8.247e-01;5.440e-02;1.006e+00;2.040e-03;3.768e-05;8.424e-01;4.153e-02
30.674487;1.006e+00;8.150e-01;1.480e-02;8.100e-01;1.471e-02;1.021e+00;8.086e-01;5.331e-02;8.250e-01;5.440e-02;1.006e+00;2.041e-03;3.765e-05;8.424e-01;4.153e-02
30.675487;1.006e+00;8.153e-01;1.480e-02;8.103e-01;1.471e-02;1.021e+00;8.087e-01;5.331e-02;8.251e-01;5.440e-02;1.006e+00;2.042e-03;3.762e-05;8.424e-01;4.153e-02
30.676487;1.006e+00;8.154e-01;1.480e-02;8.104e-01;1.471e-02;1.021e+00;8.090e-01;5.331e-02;8.254e-01;5.440e-02;1.006e+00;2.042e-03;3.759e-05;8.424e-01;4.153e-02
30.677487;1.006e+00;8.157e-01;1.520e-02;8.107e-01;1.511e-02;1.021e+00;8.091e-01;5.331e-02;8.255e-01;5.440e-02;1.006e+00;2.043e-03;3.856e-05;8.424e-01;4.153e-02
30.678487;1.006e+00;8.158e-01;1.520e-02;8.108e-01;1.511e-02;1.021e+00;8.093e-01;5.370e-02;8.258e-01;5.480e-02;1.006e+00;2.043e-03;3.853e-05;8.424e-01;4.153e-02
30.679487;1.006e+00;8.159e-01;1.520e-02;8.109e-01;1.511e-02;1.021e+00;8.094e-01;5.370e-02;8.258e-01;5.480e-02;1.006e+00;2.043e-03;3.850e-05;8.424e-01;4.153e-02
30.680487;1.006e+00;8.162e-01;1.520e-02;8.111e-01;1.511e-02;1.021e+00;8.097e-01;5.370e-02;8.261e-01;5.480e-02;1.006e+00;2.044e-03;3.847e-05;8.424e-01;4.153e-02
30.682487;1.006e+00;8.163e-01;1.520e-02;8.113e-01;1.511e-02;1.021e+00;8.099e-01;5.370e-02;8.263e-01;5.480e-02;1.006e+00;2.044e-03;3.842e-05;8.424e-01;4.153e-02
30.683487;1.006e+00;8.166e-01;1.520e-02;8.116e-01;1.511e-02;1.021e+00;8.100e-01;5.370e-02;8.264e-01;5.480e-02;1.006e+00;2.045e-03;3.839e-05;8.424e-01;4.153e-02
30.684487;1.006e+00;8.167e-01;1.520e-02;8.117e-01;1.511e-02;1.021e+00;8.103e-01;5.370e-02;8.265e-01;5.480e-02;1.006e+00;2.045e-03;3.837e-05;8.424e-01;4.153e-02
30.685487;1.006e+00;8.168e-01;1.520e-02;8.118e-01;1.511e-02;1.021e+00;8.103e-01;5.370e-02;8.268e-01;5.480e-02;1.006e+00;2.045e-03;3.835e-05;8.424e-01;4.153e-02
30.686487;1.006e+00;8.169e-01;1.520e-02;8.118e-01;1.511e-02;1.021e+00;8.104e-01;5.370e-02;8.269e-01;5.480e-02;1.006e+00;2.045e-03;3.833e-05;8.424e-01;4.153e-02
30.687487;1.006e+00;8.170e-01;1.520e-02;8.119e-01;1.511e-02;1.021e+00;8.105e-01;5.370e-02;8.270e-01;5.480e-02;1.006e+00;2.045e-03;3.831e-05;8.424e-01;4.153e-02
30.692487;1.006e+00;8.173e-01;1.520e-02;8.123e-01;1.511e-02;1.021e+00;8.108e-01;5.370e-02;8.273e-01;5.480e-02;1.006e+00;2.045e-03;3.824e-05;8.424e-01;4.153e-02
30.694487;1.006e+00;8.174e-01;1.520e-02;8.124e-01;1.511e-02;1.021e+00;8.109e-01;5.370e-02;8.274e-01;5.480e-02;1.006e+00;2.045e-03;3.821e-05;8.424e-01;4.153e-02
30.697487;1.006e+00;8.176e-01;1.520e-02;8.125e-01;1.511e-02;1.021e+00;8.110e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.045e-03;3.817e-05;8.424e-01;4.153e-02
30.698487;1.006e+00;8.176e-01;1.520e-02;8.126e-01;1.511e-02;1.021e+00;8.111e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.045e-03;3.815e-05;8.424e-01;4.153e-02
30.699487;1.006e+00;8.177e-01;1.520e-02;8.126e-01;1.511e-02;1.021e+00;8.111e-01;5.370e-02;8.277e-01;5.480e-02;1.006e+00;2.045e-03;3.814e-05;8.424e-01;4.153e-02
30.702487;1.006e+00;8.178e-01;1.520e-02;8.127e-01;1.511e-02;1.021e+00;8.112e-01;5.370e-02;8.278e-01;5.480e-02;1.006e+00;2.045e-03;3.810e-05;8.424e-01;4.153e-02
30.703487;1.006e+00;8.181e-01;1.520e-02;8.131e-01;1.511e-02;1.021e+00;8.112e-01;5.370e-02;8.278e-01;5.480e-02;1.006e+00;2.046e-03;3.809e-05;8.424e-01;4.153e-02
30.704487;1.006e+00;8.182e-01;1.520e-02;8.131e-01;1.511e-02;1.021e+00;8.115e-01;5.370e-02;8.282e-01;5.480e-02;1.006e+00;2.046e-03;3.808e-05;8.424e-01;4.153e-02
30.706487;1.006e+00;8.182e-01;1.520e-02;8.132e-01;1.511e-02;1.021e+00;8.116e-01;5.370e-02;8.282e-01;5.480e-02;1.006e+00;2.046e-03;3.807e-05;8.424e-01;4.153e-02
30.707487;1.006e+00;8.186e-01;1.520e-02;8.135e-01;1.511e-02;1.021e+00;8.116e-01;5.370e-02;8.283e-01;5.480e-02;1.006e+00;2.047e-03;3.806e-05;8.424e-01;4.153e-02
30.708487;1.006e+00;8.186e-01;1.520e-02;8.135e-01;1.511e-02;1.021e+00;8.120e-01;5.370e-02;8.286e-01;5.480e-02;1.006e+00;2.047e-03;3.806e-05;8.424e-01;4.153e-02
30.709487;1.006e+00;8.186e-01;1.520e-02;8.136e-01;1.511e-02;1.021e+00;8.120e-01;5.409e-02;8.286e-01;5.520e-02;1.006e+00;2.047e-03;3.806e-05;8.424e-01;4.153e-02
30.710487;1.006e+00;8.190e-01;1.520e-02;8.139e-01;1.511e-02;1.021e+00;8.123e-01;5.409e-02;8.287e-01;5.520e-02;1.006e+00;2.048e-03;3.806e-05;8.424e-01;4.153e-02
30.711487;1.006e+00;8.190e-01;1.520e-02;8.139e-01;1.511e-02;1.021e+00;8.124e-01;5.409e-02;8.290e-01;5.520e-02;1.006e+00;2.048e-03;3.806e-05;8.424e-01;4.153e-02
30.712487;1.006e+00;8.190e-01;1.520e-02;8.140e-01;1.511e-02;1.021e+00;8.124e-01;5.409e-02;8.291e-01;5.520e-02;1.006e+00;2.048e-03;3.806e-05;8.424e-01;4.153e-02
30.713487;1.006e+00;8.194e-01;1.520e-02;8.143e-01;1.511e-02;1.021e+00;8.127e-01;5.409e-02;8.294e-01;5.520e-02;1.006e+00;2.049e-03;3.806e-05;8.424e-01;4.153e-02
30.714487;1.006e+00;8.194e-01;1.520e-02;8.143e-01;1.511e-02;1.021e+00;8.128e-01;5.409e-02;8.294e-01;5.520e-02;1.006e+00;2.049e-03;3.806e-05;8.424e-01;4.153e-02
30.715487;1.006e+00;8.198e-01;1.520e-02;8.147e-01;1.511e-02;1.021e+00;8.131e-01;5.409e-02;8.298e-01;5.520e-02;1.006e+00;2.050e-03;3.807e-05;8.424e-01;4.153e-02
30.716487;1.006e+00;8.198e-01;1.520e-02;8.147e-01;1.511e-02;1.021e+00;8.132e-01;5.409e-02;8.298e-01;5.520e-02;1.006e+00;2.050e-03;3.808e-05;8.424e-01;4.153e-02
30.717487;1.006e+00;8.202e-01;1.520e-02;8.151e-01;1.511e-02;1.021e+00;8.132e-01;5.409e-02;8.299e-01;5.520e-02;1.006e+00;2.051e-03;3.808e-05;8.424e-01;4.153e-02
30.718487;1.006e+00;8.202e-01;1.560e-02;8.151e-01;1.550e-02;1.021e+00;8.136e-01;5.409e-02;8.303e-01;5.520e-02;1.006e+00;2.051e-03;3.909e-05;8.424e-01;4.153e-02
30.719487;1.006e+00;8.203e-01;1.560e-02;8.152e-01;1.550e-02;1.021e+00;8.136e-01;5.409e-02;8.303e-01;5.520e-02;1.006e+00;2.051e-03;3.910e-05;8.424e-01;4.153e-02
30.720487;1.006e+00;8.206e-01;1.560e-02;8.155e-01;1.550e-02;1.021e+00;8.140e-01;5.409e-02;8.307e-01;5.520e-02;1.006e+00;2.052e-03;3.910e-05;8.424e-01;4.153e-02
30.721487;1.006e+00;8.207e-01;1.560e-02;8.156e-01;1.550e-02;1.021e+00;8.140e-01;5.409e-02;8.307e-01;5.520e-02;1.006e+00;2.052e-03;3.911e-05;8.424e-01;4.153e-02
30.722487;1.006e+00;8.207e-01;1.560e-02;8.156e-01;1.550e-02;1.021e+00;8.140e-01;5.448e-02;8.307e-01;5.560e-02;1.006e+00;2.052e-03;3.912e-05;8.424e-01;4.153e-02
30.723487;1.006e+00;8.211e-01;1.560e-02;8.160e-01;1.550e-02;1.021e+00;8.144e-01;5.448e-02;8.311e-01;5.560e-02;1.006e+00;2.053e-03;3.912e-05;8.424e-01;4.153e-02
30.724487;1.006e+00;8.211e-01;1.560e-02;8.160e-01;1.550e-02;1.021e+00;8.144e-01;5.448e-02;8.311e-01;5.560e-02;1.006e+00;2.053e-03;3.913e-05;8.424e-01;4.153e-02
30.725487;1.006e+00;8.211e-01;1.560e-02;8.161e-01;1.550e-02;1.021e+00;8.145e-01;5.448e-02;8.312e-01;5.560e-02;1.006e+00;2.053e-03;3.914e-05;8.424e-01;4.153e-02
30.726487;1.006e+00;8.215e-01;1.560e-02;8.165e-01;1.550e-02;1.021e+00;8.149e-01;5.448e-02;8.316e-01;5.560e-02;1.006e+00;2.054e-03;3.914e-05;8.424e-01;4.153e-02
30.731487;1.006e+00;8.216e-01;1.560e-02;8.166e-01;1.550e-02;1.021e+00;8.149e-01;5.448e-02;8.316e-01;5.560e-02;1.006e+00;2.055e-03;3.918e-05;8.424e-01;4.153e-02
30.732487;1.006e+00;8.220e-01;1.560e-02;8.170e-01;1.550e-02;1.021e+00;8.153e-01;5.448e-02;8.320e-01;5.560e-02;1.006e+00;2.056e-03;3.918e-05;8.424e-01;4.153e-02
30.733487;1.006e+00;8.220e-01;1.560e-02;8.170e-01;1.550e-02;1.021e+00;8.153e-01;5.448e-02;8.320e-01;5.560e-02;1.006e+00;2.056e-03;3.919e-05;8.424e-01;4.153e-02
30.734487;1.006e+00;8.220e-01;1.560e-02;8.170e-01;1.550e-02;1.020e+00;8.153e-01;5.448e-02;8.320e-01;5.560e-02;1.006e+00;2.056e-03;3.919e-05;8.424e-01;4.153e-02
30.746487;1.006e+00;8.220e-01;1.560e-02;8.170e-01;1.551e-02;1.020e+00;8.153e-01;5.448e-02;8.320e-01;5.560e-02;1.006e+00;2.056e-03;3.931e-05;8.424e-01;4.153e-02
30.747487;1.006e+00;8.220e-01;1.560e-02;8.170e-01;1.551e-02;1.020e+00;8.157e-01;5.448e-02;8.324e-01;5.560e-02;1.006e+00;2.056e-03;3.932e-05;8.424e-01;4.153e-02
30.748487;1.006e+00;8.224e-01;1.560e-02;8.174e-01;1.551e-02;1.020e+00;8.157e-01;5.448e-02;8.324e-01;5.560e-02;1.006e+00;2.057e-03;3.933e-05;8.424e-01;4.153e-02
30.753487;1.006e+00;8.224e-01;1.560e-02;8.174e-01;1.551e-02;1.020e+00;8.157e-01;5.448e-02;8.324e-01;5.560e-02;1.006e+00;2.056e-03;3.941e-05;8.424e-01;4.153e-02
30.754487;1.006e+00;8.228e-01;1.560e-02;8.178e-01;1.551e-02;1.020e+00;8.161e-01;5.448e-02;8.328e-01;5.560e-02;1.006e+00;2.057e-03;3.943e-05;8.424e-01;4.153e-02
30.757487;1.006e+00;8.228e-01;1.560e-02;8.178e-01;1.551e-02;1.020e+00;8.161e-01;5.448e-02;8.328e-01;5.560e-02;1.006e+00;2.057e-03;3.950e-05;8.424e-01;4.153e-02
30.758487;1.006e+00;8.232e-01;1.560e-02;8.182e-01;1.551e-02;1.020e+00;8.165e-01;5.449e-02;8.332e-01;5.560e-02;1.006e+00;2.058e-03;3.953e-05;8.424e-01;4.153e-02
30.761487;1.006e+00;8.232e-01;1.560e-02;8.182e-01;1.551e-02;1.020e+00;8.165e-01;5.449e-02;8.332e-01;5.560e-02;1.006e+00;2.058e-03;3.961e-05;8.424e-01;4.153e-02
30.762487;1.006e+00;8.236e-01;1.560e-02;8.186e-01;1.551e-02;1.020e+00;8.169e-01;5.449e-02;8.336e-01;5.560e-02;1.006e+00;2.059e-03;3.964e-05;8.424e-01;4.153e-02
30.765487;1.006e+00;8.236e-01;1.560e-02;8.186e-01;1.551e-02;1.020e+00;8.169e-01;5.449e-02;8.336e-01;5.560e-02;1.006e+00;2.059e-03;3.973e-05;8.424e-01;4.153e-02
30.766487;1.006e+00;8.240e-01;1.560e-02;8.190e-01;1.551e-02;1.020e+00;8.173e-01;5.449e-02;8.340e-01;5.560e-02;1.006e+00;2.060e-03;3.976e-05;8.424e-01;4.153e-02
30.767487;1.006e+00;8.240e-01;1.560e-02;8.190e-01;1.551e-02;1.020e+00;8.173e-01;5.449e-02;8.340e-01;5.560e-02;1.006e+00;2.060e-03;3.979e-05;8.424e-01;4.153e-02
30.768487;1.006e+00;8.240e-01;1.560e-02;8.190e-01;1.551e-02;1.020e+00;8.173e-01;5.488e-02;8.340e-01;5.600e-02;1.006e+00;2.060e-03;3.982e-05;8.424e-01;4.153e-02
30.769487;1.006e+00;8.240e-01;1.560e-02;8.191e-01;1.551e-02;1.020e+00;8.173e-01;5.488e-02;8.340e-01;5.600e-02;1.006e+00;2.060e-03;3.985e-05;8.424e-01;4.153e-02
30.770487;1.006e+00;8.240e-01;1.560e-02;8.191e-01;1.551e-02;1.020e+00;8.177e-01;5.488e-02;8.344e-01;5.600e-02;1.006e+00;2.060e-03;3.988e-05;8.424e-01;4.153e-02
30.771487;1.006e+00;8.244e-01;1.560e-02;8.195e-01;1.551e-02;1.020e+00;8.177e-01;5.488e-02;8.344e-01;5.600e-02;1.006e+00;2.061e-03;3.991e-05;8.424e-01;4.153e-02
30.775487;1.006e+00;8.244e-01;1.560e-02;8.195e-01;1.551e-02;1.020e+00;8.177e-01;5.488e-02;8.344e-01;5.600e-02;1.006e+00;2.061e-03;4.000e-05;8.424e-01;4.153e-02
30.776487;1.006e+00;8.244e-01;1.560e-02;8.195e-01;1.551e-02;1.020e+00;8.181e-01;5.488e-02;8.348e-01;5.600e-02;1.006e+00;2.061e-03;4.002e-05;8.424e-01;4.153e-02
30.777487;1.006e+00;8.244e-01;1.560e-02;8.195e-01;1.551e-02;1.020e+00;8.181e-01;5.488e-02;8.348e-01;5.600e-02;1.006e+00;2.061e-03;4.003e-05;8.424e-01;4.153e-02
30.778487;1.006e+00;8.248e-01;1.560e-02;8.199e-01;1.551e-02;1.020e+00;8.181e-01;5.488e-02;8.348e-01;5.600e-02;1.006e+00;2.062e-03;4.005e-05;8.424e-01;4.153e-02
30.787487;1.006e+00;8.248e-01;1.560e-02;8.199e-01;1.551e-02;1.020e+00;8.181e-01;5.488e-02;8.348e-01;5.600e-02;1.006e+00;2.062e-03;4.009e-05;8.424e-01;4.153e-02
30.788487;1.006e+00;8.248e-01;1.560e-02;8.199e-01;1.551e-02;1.020e+00;8.185e-01;5.488e-02;8.352e-01;5.600e-02;1.006e+00;2.062e-03;4.008e-05;8.424e-01;4.153e-02
30.791487;1.006e+00;8.248e-01;1.560e-02;8.199e-01;1.551e-02;1.020e+00;8.185e-01;5.488e-02;8.352e-01;5.600e-02;1.006e+00;2.062e-03;4.005e-05;8.424e-01;4.153e-02
30.792487;1.006e+00;8.252e-01;1.560e-02;8.203e-01;1.551e-02;1.020e+00;8.185e-01;5.488e-02;8.352e-01;5.600e-02;1.006e+00;2.063e-03;4.004e-05;8.424e-01;4.153e-02
30.798487;1.006e+00;8.252e-01;1.560e-02;8.203e-01;1.551e-02;1.020e+00;8.185e-01;5.488e-02;8.352e-01;5.600e-02;1.006e+00;2.063e-03;3.992e-05;8.424e-01;4.153e-02
30.799487;1.006e+00;8.252e-01;1.560e-02;8.203e-01;1.551e-02;1.020e+00;8.189e-01;5.488e-02;8.356e-01;5.600e-02;1.006e+00;2.063e-03;3.991e-05;8.424e-01;4.153e-02
30.800487;1.006e+00;8.252e-01;1.560e-02;8.203e-01;1.551e-02;1.020e+00;8.189e-01;5.488e-02;8.356e-01;5.600e-02;1.006e+00;2.063e-03;3.989e-05;8.424e-01;4.153e-02
30.801487;1.006e+00;8.256e-01;1.560e-02;8.207e-01;1.551e-02;1.020e+00;8.189e-01;5.488e-02;8.356e-01;5.600e-02;1.006e+00;2.064e-03;3.988e-05;8.424e-01;4.153e-02
30.805487;1.006e+00;8.256e-01;1.560e-02;8.207e-01;1.551e-02;1.020e+00;8.189e-01;5.488e-02;8.356e-01;5.600e-02;1.006e+00;2.064e-03;3.985e-05;8.424e-01;4.153e-02
30.806487;1.006e+00;8.256e-01;1.560e-02;8.208e-01;1.551e-02;1.020e+00;8.193e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.064e-03;3.985e-05;8.424e-01;4.153e-02
30.807487;1.006e+00;8.256e-01;1.560e-02;8.208e-01;1.551e-02;1.020e+00;8.193e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.064e-03;3.985e-05;8.424e-01;4.153e-02
30.808487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.193e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.065e-03;3.986e-05;8.424e-01;4.153e-02
30.809487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.193e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.065e-03;3.986e-05;8.424e-01;4.153e-02
30.810487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.194e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.065e-03;3.987e-05;8.424e-01;4.153e-02
30.811487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.194e-01;5.488e-02;8.360e-01;5.600e-02;1.006e+00;2.065e-03;3.988e-05;8.424e-01;4.153e-02
30.812487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.197e-01;5.489e-02;8.364e-01;5.600e-02;1.006e+00;2.065e-03;3.989e-05;8.424e-01;4.153e-02
30.813487;1.006e+00;8.260e-01;1.560e-02;8.212e-01;1.551e-02;1.020e+00;8.198e-01;5.489e-02;8.364e-01;5.600e-02;1.006e+00;2.065e-03;3.989e-05;8.424e-01;4.153e-02
30.814487;1.006e+00;8.264e-01;1.560e-02;8.216e-01;1.551e-02;1.020e+00;8.198e-01;5.489e-02;8.364e-01;5.600e-02;1.006e+00;2.066e-03;3.990e-05;8.424e-01;4.153e-02
30.818487;1.006e+00;8.264e-01;1.560e-02;8.216e-01;1.551e-02;1.020e+00;8.198e-01;5.489e-02;8.364e-01;5.600e-02;1.006e+00;2.066e-03;3.993e-05;8.424e-01;4.153e-02
30.819487;1.006e+00;8.264e-01;1.560e-02;8.216e-01;1.551e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.066e-03;3.994e-05;8.424e-01;4.153e-02
30.822487;1.006e+00;8.264e-01;1.560e-02;8.216e-01;1.551e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.066e-03;3.993e-05;8.424e-01;4.153e-02
30.823487;1.006e+00;8.268e-01;1.560e-02;8.220e-01;1.551e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.067e-03;3.992e-05;8.424e-01;4.153e-02
30.826487;1.006e+00;8.268e-01;1.560e-02;8.220e-01;1.551e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.067e-03;3.988e-05;8.424e-01;4.153e-02
30.827487;1.006e+00;8.268e-01;1.520e-02;8.220e-01;1.511e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.067e-03;3.886e-05;8.424e-01;4.153e-02
30.830487;1.006e+00;8.268e-01;1.520e-02;8.220e-01;1.511e-02;1.020e+00;8.202e-01;5.489e-02;8.368e-01;5.600e-02;1.006e+00;2.067e-03;3.877e-05;8.424e-01;4.153e-02
30.831487;1.006e+00;8.268e-01;1.520e-02;8.220e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.067e-03;3.873e-05;8.424e-01;4.153e-02
30.836487;1.006e+00;8.268e-01;1.520e-02;8.220e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.067e-03;3.851e-05;8.424e-01;4.153e-02
30.837487;1.006e+00;8.272e-01;1.520e-02;8.224e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.068e-03;3.847e-05;8.424e-01;4.153e-02
30.841487;1.006e+00;8.272e-01;1.520e-02;8.224e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.068e-03;3.828e-05;8.424e-01;4.153e-02
30.842487;1.006e+00;8.272e-01;1.520e-02;8.225e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.068e-03;3.823e-05;8.424e-01;4.153e-02
30.845487;1.006e+00;8.272e-01;1.520e-02;8.225e-01;1.511e-02;1.020e+00;8.206e-01;5.489e-02;8.372e-01;5.600e-02;1.006e+00;2.068e-03;3.810e-05;8.424e-01;4.153e-02
30.846487;1.006e+00;8.272e-01;1.520e-02;8.225e-01;1.511e-02;1.020e+00;8.210e-01;5.489e-02;8.376e-01;5.600e-02;1.006e+00;2.068e-03;3.807e-05;8.424e-01;4.153e-02
30.849487;1.006e+00;8.272e-01;1.520e-02;8.225e-01;1.511e-02;1.020e+00;8.210e-01;5.489e-02;8.376e-01;5.600e-02;1.006e+00;2.068e-03;3.797e-05;8.424e-01;4.153e-02
30.850487;1.006e+00;8.276e-01;1.520e-02;8.229e-01;1.511e-02;1.020e+00;8.210e-01;5.489e-02;8.376e-01;5.600e-02;1.006e+00;2.069e-03;3.794e-05;8.424e-01;4.153e-02
30.855487;1.006e+00;8.276e-01;1.520e-02;8.229e-01;1.511e-02;1.020e+00;8.210e-01;5.489e-02;8.376e-01;5.600e-02;1.006e+00;2.069e-03;3.786e-05;8.424e-01;4.153e-02
30.856487;1.006e+00;8.276e-01;1.520e-02;8.229e-01;1.511e-02;1.020e+00;8.214e-01;5.489e-02;8.380e-01;5.600e-02;1.006e+00;2.069e-03;3.785e-05;8.424e-01;4.153e-02
30.859487;1.006e+00;8.276e-01;1.520e-02;8.229e-01;1.511e-02;1.020e+00;8.214e-01;5.489e-02;8.380e-01;5.600e-02;1.006e+00;2.069e-03;3.783e-05;8.424e-01;4.153e-02
30.860487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.214e-01;5.489e-02;8.380e-01;5.600e-02;1.006e+00;2.070e-03;3.783e-05;8.424e-01;4.153e-02
30.864487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.214e-01;5.489e-02;8.380e-01;5.600e-02;1.006e+00;2.070e-03;3.785e-05;8.424e-01;4.153e-02
30.865487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.215e-01;5.489e-02;8.380e-01;5.600e-02;1.006e+00;2.070e-03;3.786e-05;8.424e-01;4.153e-02
30.866487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.218e-01;5.489e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.787e-05;8.424e-01;4.153e-02
30.867487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.218e-01;5.489e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.788e-05;8.424e-01;4.153e-02
30.868487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.219e-01;5.489e-02;8.384e-01;5.600e-02;1.006e+00;2.069e-03;3.788e-05;8.424e-01;4.153e-02
30.871487;1.006e+00;8.280e-01;1.520e-02;8.233e-01;1.511e-02;1.020e+00;8.219e-01;5.490e-02;8.384e-01;5.600e-02;1.006e+00;2.069e-03;3.791e-05;8.424e-01;4.153e-02
30.872487;1.006e+00;8.284e-01;1.520e-02;8.237e-01;1.511e-02;1.020e+00;8.219e-01;5.490e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.792e-05;8.424e-01;4.153e-02
30.878487;1.006e+00;8.284e-01;1.520e-02;8.237e-01;1.511e-02;1.020e+00;8.219e-01;5.490e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.799e-05;8.424e-01;4.153e-02
30.879487;1.006e+00;8.284e-01;1.520e-02;8.238e-01;1.511e-02;1.020e+00;8.219e-01;5.490e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.800e-05;8.424e-01;4.153e-02
30.882487;1.006e+00;8.284e-01;1.520e-02;8.238e-01;1.511e-02;1.020e+00;8.219e-01;5.490e-02;8.384e-01;5.600e-02;1.006e+00;2.070e-03;3.805e-05;8.424e-01;4.153e-02
30.883487;1.006e+00;8.284e-01;1.520e-02;8.238e-01;1.511e-02;1.020e+00;8.223e-01;5.490e-02;8.388e-01;5.600e-02;1.006e+00;2.070e-03;3.806e-05;8.424e-01;4.153e-02
30.890487;1.006e+00;8.284e-01;1.520e-02;8.238e-01;1.512e-02;1.020e+00;8.223e-01;5.490e-02;8.388e-01;5.600e-02;1.006e+00;2.070e-03;3.818e-05;8.424e-01;4.153e-02
30.891487;1.006e+00;8.288e-01;1.520e-02;8.242e-01;1.512e-02;1.020e+00;8.223e-01;5.490e-02;8.388e-01;5.600e-02;1.006e+00;2.071e-03;3.820e-05;8.424e-01;4.153e-02
30.898487;1.006e+00;8.288e-01;1.520e-02;8.242e-01;1.512e-02;1.020e+00;8.223e-01;5.490e-02;8.388e-01;5.600e-02;1.006e+00;2.072e-03;3.832e-05;8.424e-01;4.153e-02
30.899487;1.006e+00;8.288e-01;1.520e-02;8.242e-01;1.512e-02;1.020e+00;8.227e-01;5.490e-02;8.388e-01;5.600e-02;1.006e+00;2.072e-03;3.833e-05;8.424e-01;4.153e-02
30.900487;1.006e+00;8.288e-01;1.520e-02;8.242e-01;1.512e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.072e-03;3.835e-05;8.424e-01;4.153e-02
30.906487;1.006e+00;8.288e-01;1.520e-02;8.242e-01;1.512e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.072e-03;3.841e-05;8.424e-01;4.153e-02
30.907487;1.006e+00;8.292e-01;1.520e-02;8.246e-01;1.512e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.073e-03;3.842e-05;8.424e-01;4.153e-02
30.910487;1.006e+00;8.292e-01;1.520e-02;8.246e-01;1.512e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.073e-03;3.842e-05;8.424e-01;4.153e-02
30.911487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.073e-03;3.742e-05;8.424e-01;4.153e-02
30.912487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.227e-01;5.490e-02;8.392e-01;5.600e-02;1.006e+00;2.073e-03;3.742e-05;8.424e-01;4.153e-02
30.913487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.228e-01;5.490e-02;8.392e-01;5.560e-02;1.006e+00;2.073e-03;3.742e-05;8.424e-01;4.153e-02
30.914487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.228e-01;5.490e-02;8.392e-01;5.560e-02;1.006e+00;2.073e-03;3.741e-05;8.424e-01;4.153e-02
30.915487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.231e-01;5.451e-02;8.396e-01;5.560e-02;1.006e+00;2.073e-03;3.740e-05;8.424e-01;4.153e-02
30.916487;1.006e+00;8.292e-01;1.480e-02;8.246e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.006e+00;2.073e-03;3.739e-05;8.424e-01;4.153e-02
30.917487;1.006e+00;8.292e-01;1.480e-02;8.247e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.006e+00;2.073e-03;3.738e-05;8.424e-01;4.153e-02
30.922487;1.006e+00;8.292e-01;1.480e-02;8.247e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.006e+00;2.073e-03;3.731e-05;8.424e-01;4.153e-02
30.923487;1.005e+00;8.292e-01;1.480e-02;8.247e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.005e+00;2.073e-03;3.729e-05;8.424e-01;4.153e-02
30.926487;1.005e+00;8.292e-01;1.480e-02;8.247e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.005e+00;2.073e-03;3.722e-05;8.424e-01;4.153e-02
30.927487;1.005e+00;8.296e-01;1.480e-02;8.251e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.005e+00;2.074e-03;3.720e-05;8.424e-01;4.153e-02
30.937487;1.005e+00;8.296e-01;1.480e-02;8.251e-01;1.472e-02;1.020e+00;8.232e-01;5.451e-02;8.396e-01;5.560e-02;1.005e+00;2.074e-03;3.693e-05;8.424e-01;4.153e-02
30.938487;1.005e+00;8.296e-01;1.480e-02;8.251e-01;1.472e-02;1.020e+00;8.236e-01;5.451e-02;8.400e-01;5.560e-02;1.005e+00;2.074e-03;3.692e-05;8.424e-01;4.153e-02
30.949487;1.005e+00;8.296e-01;1.480e-02;8.251e-01;1.472e-02;1.020e+00;8.236e-01;5.452e-02;8.400e-01;5.560e-02;1.005e+00;2.074e-03;3.682e-05;8.424e-01;4.153e-02
30.950487;1.005e+00;8.300e-01;1.480e-02;8.255e-01;1.472e-02;1.020e+00;8.236e-01;5.452e-02;8.400e-01;5.560e-02;1.005e+00;2.075e-03;3.681e-05;8.424e-01;4.153e-02
30.957487;1.005e+00;8.300e-01;1.480e-02;8.255e-01;1.472e-02;1.020e+00;8.236e-01;5.452e-02;8.400e-01;5.560e-02;1.005e+00;2.075e-03;3.684e-05;8.424e-01;4.153e-02
30.958487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.236e-01;5.452e-02;8.400e-01;5.560e-02;1.005e+00;2.075e-03;3.685e-05;8.424e-01;4.153e-02
30.959487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.237e-01;5.452e-02;8.400e-01;5.560e-02;1.005e+00;2.075e-03;3.686e-05;8.424e-01;4.153e-02
30.960487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.240e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.075e-03;3.687e-05;8.424e-01;4.153e-02
30.962487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.240e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.075e-03;3.690e-05;8.424e-01;4.153e-02
30.963487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.075e-03;3.691e-05;8.424e-01;4.153e-02
30.977487;1.005e+00;8.300e-01;1.480e-02;8.256e-01;1.472e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.075e-03;3.696e-05;8.424e-01;4.153e-02
30.978487;1.005e+00;8.304e-01;1.480e-02;8.260e-01;1.472e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.076e-03;3.696e-05;8.424e-01;4.153e-02
30.979487;1.005e+00;8.304e-01;1.480e-02;8.260e-01;1.472e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.076e-03;3.695e-05;8.424e-01;4.153e-02
30.980487;1.005e+00;8.304e-01;1.440e-02;8.260e-01;1.432e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.076e-03;3.595e-05;8.424e-01;4.153e-02
30.990487;1.005e+00;8.304e-01;1.440e-02;8.260e-01;1.432e-02;1.020e+00;8.241e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.076e-03;3.589e-05;8.424e-01;4.153e-02
30.991487;1.005e+00;8.304e-01;1.440e-02;8.260e-01;1.432e-02;1.020e+00;8.245e-01;5.452e-02;8.404e-01;5.560e-02;1.005e+00;2.076e-03;3.589e-05;8.424e-01;4.153e-02
30.992487;1.005e+00;8.304e-01;1.440e-02;8.260e-01;1.432e-02;1.020e+00;8.245e-01;5.452e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.588e-05;8.424e-01;4.153e-02
31.000487;1.005e+00;8.304e-01;1.440e-02;8.260e-01;1.432e-02;1.020e+00;8.245e-01;5.452e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.580e-05;8.424e-01;4.153e-02
31.001487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.245e-01;5.452e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.579e-05;8.424e-01;4.153e-02
31.006487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.245e-01;5.453e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.574e-05;8.424e-01;4.153e-02
31.007487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.246e-01;5.453e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.573e-05;8.424e-01;4.153e-02
31.008487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.246e-01;5.453e-02;8.408e-01;5.560e-02;1.005e+00;2.076e-03;3.572e-05;8.424e-01;4.153e-02
31.009487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.246e-01;5.453e-02;8.408e-01;5.520e-02;1.005e+00;2.076e-03;3.571e-05;8.424e-01;4.153e-02
31.010487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.246e-01;5.453e-02;8.408e-01;5.520e-02;1.005e+00;2.076e-03;3.570e-05;8.424e-01;4.153e-02
31.011487;1.005e+00;8.304e-01;1.440e-02;8.261e-01;1.432e-02;1.020e+00;8.246e-01;5.413e-02;8.408e-01;5.520e-02;1.005e+00;2.076e-03;3.569e-05;8.424e-01;4.153e-02
31.012487;1.005e+00;8.308e-01;1.440e-02;8.265e-01;1.433e-02;1.020e+00;8.246e-01;5.413e-02;8.408e-01;5.520e-02;1.005e+00;2.077e-03;3.568e-05;8.424e-01;4.153e-02
31.027487;1.005e+00;8.308e-01;1.440e-02;8.265e-01;1.433e-02;1.020e+00;8.246e-01;5.414e-02;8.408e-01;5.520e-02;1.005e+00;2.077e-03;3.569e-05;8.424e-01;4.153e-02
