time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
31.028487;1.005e+00;8.308e-01;1.440e-02;8.265e-01;1.433e-02;1.020e+00;8.250e-01;5.414e-02;8.408e-01;5.520e-02;1.005e+00;2.077e-03;3.570e-05;8.424e-01;4.153e-02
31.029487;1.005e+00;8.308e-01;1.440e-02;8.265e-01;1.433e-02;1.020e+00;8.250e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.570e-05;8.424e-01;4.153e-02
31.046487;1.005e+00;8.308e-01;1.440e-02;8.265e-01;1.433e-02;1.020e+00;8.250e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.574e-05;8.424e-01;4.153e-02
31.047487;1.005e+00;8.308e-01;1.400e-02;8.266e-01;1.393e-02;1.020e+00;8.250e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.475e-05;8.424e-01;4.153e-02
31.053487;1.005e+00;8.308e-01;1.400e-02;8.266e-01;1.393e-02;1.020e+00;8.250e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.479e-05;8.424e-01;4.153e-02
31.054487;1.005e+00;8.308e-01;1.400e-02;8.266e-01;1.393e-02;1.020e+00;8.251e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.479e-05;8.424e-01;4.153e-02
31.058487;1.005e+00;8.308e-01;1.400e-02;8.266e-01;1.393e-02;1.020e+00;8.251e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.077e-03;3.480e-05;8.424e-01;4.153e-02
31.059487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.020e+00;8.251e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.078e-03;3.480e-05;8.424e-01;4.153e-02
31.079487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.020e+00;8.251e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.078e-03;3.458e-05;8.424e-01;4.153e-02
31.080487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.020e+00;8.255e-01;5.414e-02;8.412e-01;5.520e-02;1.005e+00;2.078e-03;3.456e-05;8.424e-01;4.153e-02
31.081487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.019e+00;8.255e-01;5.414e-02;8.416e-01;5.520e-02;1.005e+00;2.078e-03;3.455e-05;8.424e-01;4.153e-02
31.087487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.019e+00;8.255e-01;5.415e-02;8.416e-01;5.520e-02;1.005e+00;2.078e-03;3.445e-05;8.424e-01;4.153e-02
31.088487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.019e+00;8.255e-01;5.415e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.444e-05;8.424e-01;4.153e-02
31.089487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.019e+00;8.255e-01;5.375e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.442e-05;8.424e-01;4.153e-02
31.094487;1.005e+00;8.312e-01;1.400e-02;8.270e-01;1.393e-02;1.019e+00;8.255e-01;5.375e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.435e-05;8.424e-01;4.153e-02
31.095487;1.005e+00;8.312e-01;1.400e-02;8.271e-01;1.393e-02;1.019e+00;8.255e-01;5.375e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.433e-05;8.424e-01;4.153e-02
31.101487;1.005e+00;8.312e-01;1.400e-02;8.271e-01;1.393e-02;1.019e+00;8.255e-01;5.375e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.421e-05;8.424e-01;4.153e-02
31.102487;1.005e+00;8.312e-01;1.400e-02;8.271e-01;1.393e-02;1.019e+00;8.256e-01;5.375e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.419e-05;8.424e-01;4.153e-02
31.112487;1.005e+00;8.312e-01;1.400e-02;8.271e-01;1.393e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.410e-05;8.424e-01;4.153e-02
31.113487;1.005e+00;8.312e-01;1.360e-02;8.271e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.311e-05;8.424e-01;4.153e-02
31.129487;1.005e+00;8.312e-01;1.360e-02;8.271e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.078e-03;3.345e-05;8.424e-01;4.153e-02
31.130487;1.005e+00;8.316e-01;1.360e-02;8.275e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.348e-05;8.424e-01;4.153e-02
31.145487;1.005e+00;8.316e-01;1.360e-02;8.275e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.366e-05;8.424e-01;4.153e-02
31.146487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.366e-05;8.424e-01;4.153e-02
31.147487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.256e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.367e-05;8.424e-01;4.153e-02
31.148487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.257e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.367e-05;8.424e-01;4.153e-02
31.160487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.257e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.369e-05;8.424e-01;4.153e-02
31.161487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.261e-01;5.376e-02;8.416e-01;5.480e-02;1.005e+00;2.079e-03;3.369e-05;8.424e-01;4.153e-02
31.162487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.261e-01;5.376e-02;8.416e-01;5.440e-02;1.005e+00;2.079e-03;3.369e-05;8.424e-01;4.153e-02
31.163487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.261e-01;5.337e-02;8.420e-01;5.440e-02;1.005e+00;2.079e-03;3.369e-05;8.424e-01;4.153e-02
31.178487;1.005e+00;8.316e-01;1.360e-02;8.276e-01;1.353e-02;1.019e+00;8.261e-01;5.337e-02;8.420e-01;5.440e-02;1.005e+00;2.079e-03;3.360e-05;8.424e-01;4.153e-02
31.179487;1.005e+00;8.316e-01;1.320e-02;8.276e-01;1.314e-02;1.019e+00;8.261e-01;5.337e-02;8.420e-01;5.440e-02;1.005e+00;2.079e-03;3.260e-05;8.424e-01;4.153e-02
31.196487;1.005e+00;8.316e-01;1.320e-02;8.276e-01;1.314e-02;1.019e+00;8.261e-01;5.338e-02;8.420e-01;5.440e-02;1.005e+00;2.080e-03;3.270e-05;8.424e-01;4.153e-02
31.197487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.261e-01;5.338e-02;8.420e-01;5.440e-02;1.005e+00;2.080e-03;3.271e-05;8.424e-01;4.153e-02
31.199487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.261e-01;5.338e-02;8.420e-01;5.440e-02;1.005e+00;2.080e-03;3.273e-05;8.424e-01;4.153e-02
31.200487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.262e-01;5.338e-02;8.420e-01;5.440e-02;1.005e+00;2.080e-03;3.275e-05;8.424e-01;4.153e-02
31.233487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.262e-01;5.338e-02;8.420e-01;5.440e-02;1.005e+00;2.080e-03;3.294e-05;8.424e-01;4.153e-02
31.234487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.262e-01;5.338e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.295e-05;8.424e-01;4.153e-02
31.235487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.262e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.296e-05;8.424e-01;4.153e-02
31.245487;1.005e+00;8.316e-01;1.320e-02;8.277e-01;1.314e-02;1.019e+00;8.262e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.300e-05;8.424e-01;4.153e-02
31.246487;1.005e+00;8.316e-01;1.280e-02;8.277e-01;1.274e-02;1.019e+00;8.262e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.200e-05;8.424e-01;4.153e-02
31.247487;1.005e+00;8.316e-01;1.280e-02;8.277e-01;1.274e-02;1.019e+00;8.262e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.200e-05;8.424e-01;4.153e-02
31.248487;1.005e+00;8.316e-01;1.280e-02;8.277e-01;1.274e-02;1.019e+00;8.263e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.201e-05;8.424e-01;4.153e-02
31.250487;1.005e+00;8.316e-01;1.280e-02;8.277e-01;1.274e-02;1.019e+00;8.263e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.202e-05;8.424e-01;4.153e-02
31.251487;1.005e+00;8.316e-01;1.280e-02;8.278e-01;1.274e-02;1.019e+00;8.263e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.202e-05;8.424e-01;4.153e-02
31.282487;1.005e+00;8.316e-01;1.280e-02;8.278e-01;1.274e-02;1.019e+00;8.263e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.079e-03;3.228e-05;8.424e-01;4.153e-02
31.283487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.263e-01;5.299e-02;8.420e-01;5.400e-02;1.005e+00;2.080e-03;3.230e-05;8.424e-01;4.153e-02
31.297487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.263e-01;5.300e-02;8.420e-01;5.400e-02;1.005e+00;2.081e-03;3.239e-05;8.424e-01;4.153e-02
31.298487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.264e-01;5.300e-02;8.420e-01;5.400e-02;1.005e+00;2.081e-03;3.238e-05;8.424e-01;4.153e-02
31.305487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.264e-01;5.300e-02;8.420e-01;5.400e-02;1.005e+00;2.081e-03;3.227e-05;8.424e-01;4.153e-02
31.306487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.264e-01;5.300e-02;8.420e-01;5.360e-02;1.005e+00;2.081e-03;3.225e-05;8.424e-01;4.153e-02
31.307487;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.264e-01;5.260e-02;8.420e-01;5.360e-02;1.005e+00;2.081e-03;3.224e-05;8.424e-01;4.153e-02
31.308487;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.005e+00;2.081e-03;3.222e-05;8.424e-01;4.153e-02
31.313487;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.005e+00;2.080e-03;3.215e-05;8.424e-01;4.153e-02
31.314487;1.005e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.005e+00;2.080e-03;3.114e-05;8.424e-01;4.153e-02
31.320487;1.005e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.005e+00;2.080e-03;3.105e-05;8.424e-01;4.153e-02
31.321487;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.080e-03;3.104e-05;8.424e-01;4.153e-02
31.348487;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.264e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.080e-03;3.082e-05;8.424e-01;4.153e-02
31.349487;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.080e-03;3.082e-05;8.424e-01;4.153e-02
31.364487;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.079e-03;3.076e-05;8.424e-01;4.153e-02
31.365487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.079e-03;3.075e-05;8.424e-01;4.153e-02
31.377487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.360e-02;1.004e+00;2.080e-03;3.056e-05;8.424e-01;4.153e-02
31.378487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;3.054e-05;8.424e-01;4.153e-02
31.379487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.265e-01;5.261e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;3.053e-05;8.424e-01;4.153e-02
31.380487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.222e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;3.052e-05;8.424e-01;4.153e-02
31.382487;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.222e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;3.051e-05;8.424e-01;4.153e-02
31.383487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;2.951e-05;8.424e-01;4.153e-02
31.388487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.420e-01;5.320e-02;1.004e+00;2.080e-03;2.950e-05;8.424e-01;4.153e-02
31.389487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.950e-05;8.424e-01;4.153e-02
31.404487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.952e-05;8.424e-01;4.153e-02
31.405487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.270e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.952e-05;8.424e-01;4.153e-02
31.423487;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.963e-05;8.424e-01;4.153e-02
31.424487;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.964e-05;8.424e-01;4.153e-02
31.451487;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.971e-05;8.424e-01;4.153e-02
31.452487;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.971e-05;8.424e-01;4.153e-02
31.453487;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.972e-05;8.424e-01;4.153e-02
31.454487;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.872e-05;8.424e-01;4.153e-02
31.457487;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.871e-05;8.424e-01;4.153e-02
31.458487;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.870e-05;8.424e-01;4.153e-02
31.483487;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.855e-05;8.424e-01;4.153e-02
31.484487;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.855e-05;8.424e-01;4.153e-02
31.511487;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.919e-05;8.424e-01;4.153e-02
31.512487;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.921e-05;8.424e-01;4.153e-02
31.526487;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.280e-02;1.004e+00;2.079e-03;2.911e-05;8.424e-01;4.153e-02
31.527487;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.808e-05;8.424e-01;4.153e-02
31.528487;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.145e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.805e-05;8.424e-01;4.153e-02
31.545487;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.781e-05;8.424e-01;4.153e-02
31.546487;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.780e-05;8.424e-01;4.153e-02
31.567487;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.792e-05;8.424e-01;4.153e-02
31.568487;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.793e-05;8.424e-01;4.153e-02
31.600487;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.764e-05;8.424e-01;4.153e-02
31.601487;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.664e-05;8.424e-01;4.153e-02
31.603487;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.663e-05;8.424e-01;4.153e-02
31.604487;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.663e-05;8.424e-01;4.153e-02
31.605487;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.663e-05;8.424e-01;4.153e-02
31.608487;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.663e-05;8.424e-01;4.153e-02
31.609487;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.664e-05;8.424e-01;4.153e-02
31.623487;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.683e-05;8.424e-01;4.153e-02
31.624487;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.274e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.685e-05;8.424e-01;4.153e-02
31.672487;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.670e-05;8.424e-01;4.153e-02
31.673487;1.004e+00;8.320e-01;1.080e-02;8.289e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.670e-05;8.424e-01;4.153e-02
31.676487;1.004e+00;8.320e-01;1.080e-02;8.289e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.667e-05;8.424e-01;4.153e-02
31.677487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.567e-05;8.424e-01;4.153e-02
31.680487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.564e-05;8.424e-01;4.153e-02
31.681487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.564e-05;8.424e-01;4.153e-02
31.682487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.563e-05;8.424e-01;4.153e-02
31.683487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.068e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.563e-05;8.424e-01;4.153e-02
31.738487;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.596e-05;8.424e-01;4.153e-02
31.739487;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.597e-05;8.424e-01;4.153e-02
31.754487;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.600e-05;8.424e-01;4.153e-02
31.755487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.965e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.499e-05;8.424e-01;4.153e-02
31.762487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.493e-05;8.424e-01;4.153e-02
31.763487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.493e-05;8.424e-01;4.153e-02
31.764487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.492e-05;8.424e-01;4.153e-02
31.798487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.499e-05;8.424e-01;4.153e-02
31.799487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.503e-05;8.424e-01;4.153e-02
31.805487;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.526e-05;8.424e-01;4.153e-02
31.806487;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.529e-05;8.424e-01;4.153e-02
31.834487;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.539e-05;8.424e-01;4.153e-02
31.835487;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.566e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.438e-05;8.424e-01;4.153e-02
31.839487;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.434e-05;8.424e-01;4.153e-02
31.840487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.432e-05;8.424e-01;4.153e-02
31.844487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.426e-05;8.424e-01;4.153e-02
31.845487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.424e-05;8.424e-01;4.153e-02
31.846487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.423e-05;8.424e-01;4.153e-02
31.847487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.421e-05;8.424e-01;4.153e-02
31.859487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.405e-05;8.424e-01;4.153e-02
31.860487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.404e-05;8.424e-01;4.153e-02
31.874487;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.395e-05;8.424e-01;4.153e-02
31.875487;1.003e+00;8.320e-01;9.600e-03;8.292e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.395e-05;8.424e-01;4.153e-02
31.916487;1.003e+00;8.320e-01;9.601e-03;8.292e-01;9.568e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.381e-05;8.424e-01;4.153e-02
31.917487;1.003e+00;8.320e-01;9.201e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.282e-05;8.424e-01;4.153e-02
31.921487;1.003e+00;8.320e-01;9.201e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.286e-05;8.424e-01;4.153e-02
31.922487;1.003e+00;8.320e-01;9.201e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.287e-05;8.424e-01;4.153e-02
31.929487;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.298e-05;8.424e-01;4.153e-02
31.930487;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.300e-05;8.424e-01;4.153e-02
31.931487;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.301e-05;8.424e-01;4.153e-02
31.932487;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.303e-05;8.424e-01;4.153e-02
31.945487;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.319e-05;8.424e-01;4.153e-02
31.946487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.320e-05;8.424e-01;4.153e-02
31.960487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.169e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.316e-05;8.424e-01;4.153e-02
31.961487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.169e-03;1.017e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.314e-05;8.424e-01;4.153e-02
31.984487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.169e-03;1.017e+00;8.279e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.261e-05;8.424e-01;4.153e-02
31.985487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.169e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.259e-05;8.424e-01;4.153e-02
32.001487;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.244e-05;8.424e-01;4.153e-02
32.002487;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.143e-05;8.424e-01;4.153e-02
32.017487;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.153e-05;8.424e-01;4.153e-02
32.018487;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.156e-05;8.424e-01;4.153e-02
32.019487;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.158e-05;8.424e-01;4.153e-02
32.049487;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.773e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.167e-05;8.424e-01;4.153e-02
32.050487;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.773e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.166e-05;8.424e-01;4.153e-02
32.088487;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.773e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.124e-05;8.424e-01;4.153e-02
32.089487;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.025e-05;8.424e-01;4.153e-02
32.091487;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.025e-05;8.424e-01;4.153e-02
32.092487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.025e-05;8.424e-01;4.153e-02
32.107487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.020e-05;8.424e-01;4.153e-02
32.108487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;4.960e-02;1.003e+00;2.081e-03;2.019e-05;8.424e-01;4.153e-02
32.109487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;4.960e-02;1.003e+00;2.081e-03;2.018e-05;8.424e-01;4.153e-02
32.110487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.081e-03;2.017e-05;8.424e-01;4.153e-02
32.115487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.376e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.081e-03;2.017e-05;8.424e-01;4.153e-02
32.116487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.376e-03;1.017e+00;8.282e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.017e-05;8.424e-01;4.153e-02
32.168487;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.112e-05;8.424e-01;4.153e-02
32.169487;1.003e+00;8.320e-01;8.400e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.112e-05;8.424e-01;4.153e-02
32.178487;1.003e+00;8.320e-01;8.400e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.108e-05;8.424e-01;4.153e-02
32.179487;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.007e-05;8.424e-01;4.153e-02
32.183487;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.005e-05;8.424e-01;4.153e-02
32.184487;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.005e-05;8.424e-01;4.153e-02
32.200487;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.030e-05;8.424e-01;4.153e-02
32.201487;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.034e-05;8.424e-01;4.153e-02
32.202487;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.037e-05;8.424e-01;4.153e-02
32.203487;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.040e-05;8.424e-01;4.153e-02
32.246487;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.045e-05;8.424e-01;4.153e-02
32.247487;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.044e-05;8.424e-01;4.153e-02
32.252487;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.036e-05;8.424e-01;4.153e-02
32.253487;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.034e-05;8.424e-01;4.153e-02
32.271487;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.005e-05;8.424e-01;4.153e-02
32.272487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.904e-05;8.424e-01;4.153e-02
32.297487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.909e-05;8.424e-01;4.153e-02
32.298487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.910e-05;8.424e-01;4.153e-02
32.299487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.910e-05;8.424e-01;4.153e-02
32.323487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.909e-05;8.424e-01;4.153e-02
32.324487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.909e-05;8.424e-01;4.153e-02
32.326487;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.909e-05;8.424e-01;4.153e-02
32.327487;1.003e+00;8.320e-01;7.600e-03;8.298e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.909e-05;8.424e-01;4.153e-02
32.367487;1.003e+00;8.320e-01;7.600e-03;8.298e-01;7.580e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.909e-05;8.424e-01;4.153e-02
32.368487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.809e-05;8.424e-01;4.153e-02
32.396487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.828e-05;8.424e-01;4.153e-02
32.397487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.828e-05;8.424e-01;4.153e-02
32.398487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.800e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.829e-05;8.424e-01;4.153e-02
32.399487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.760e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.829e-05;8.424e-01;4.153e-02
32.409487;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.840e-05;8.424e-01;4.153e-02
32.410487;1.003e+00;8.320e-01;7.200e-03;8.299e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.842e-05;8.424e-01;4.153e-02
32.467487;1.003e+00;8.320e-01;7.200e-03;8.299e-01;7.182e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.761e-05;8.424e-01;4.153e-02
32.468487;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.660e-05;8.424e-01;4.153e-02
32.471487;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.659e-05;8.424e-01;4.153e-02
32.472487;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.658e-05;8.424e-01;4.153e-02
32.473487;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.658e-05;8.424e-01;4.153e-02
32.474487;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.080e-03;1.658e-05;8.424e-01;4.153e-02
32.494487;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.678e-05;8.424e-01;4.153e-02
32.495487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.680e-05;8.424e-01;4.153e-02
32.500487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.690e-05;8.424e-01;4.153e-02
32.501487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.800e-02;1.002e+00;2.079e-03;1.692e-05;8.424e-01;4.153e-02
32.502487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.800e-02;1.002e+00;2.079e-03;1.693e-05;8.424e-01;4.153e-02
32.503487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.079e-03;1.694e-05;8.424e-01;4.153e-02
32.529487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.785e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.647e-05;8.424e-01;4.153e-02
32.530487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.785e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.646e-05;8.424e-01;4.153e-02
32.548487;1.002e+00;8.320e-01;6.799e-03;8.300e-01;6.784e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.643e-05;8.424e-01;4.153e-02
32.549487;1.002e+00;8.320e-01;6.799e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.643e-05;8.424e-01;4.153e-02
32.570487;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.627e-05;8.424e-01;4.153e-02
32.571487;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.527e-05;8.424e-01;4.153e-02
32.582487;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.528e-05;8.424e-01;4.153e-02
32.583487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.529e-05;8.424e-01;4.153e-02
32.608487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.586e-05;8.424e-01;4.153e-02
32.609487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.587e-05;8.424e-01;4.153e-02
32.610487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.589e-05;8.424e-01;4.153e-02
32.611487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.591e-05;8.424e-01;4.153e-02
32.627487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.604e-05;8.424e-01;4.153e-02
32.628487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.289e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.605e-05;8.424e-01;4.153e-02
32.673487;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.387e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.079e-03;1.579e-05;8.424e-01;4.153e-02
32.674487;1.002e+00;8.320e-01;6.400e-03;8.302e-01;6.387e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.079e-03;1.579e-05;8.424e-01;4.153e-02
32.678487;1.002e+00;8.320e-01;6.400e-03;8.302e-01;6.387e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.079e-03;1.582e-05;8.424e-01;4.153e-02
32.679487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.988e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.079e-03;1.483e-05;8.424e-01;4.153e-02
32.709487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.507e-05;8.424e-01;4.153e-02
32.710487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.507e-05;8.424e-01;4.153e-02
32.721487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.081e-03;1.496e-05;8.424e-01;4.153e-02
32.722487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.081e-03;1.494e-05;8.424e-01;4.153e-02
32.723487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.081e-03;1.492e-05;8.424e-01;4.153e-02
32.724487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.081e-03;1.489e-05;8.424e-01;4.153e-02
32.768487;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.986e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.485e-05;8.424e-01;4.153e-02
32.769487;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.986e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.486e-05;8.424e-01;4.153e-02
32.790487;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.988e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.527e-05;8.424e-01;4.153e-02
32.791487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.430e-05;8.424e-01;4.153e-02
32.793487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.436e-05;8.424e-01;4.153e-02
32.794487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.439e-05;8.424e-01;4.153e-02
32.838487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.450e-05;8.424e-01;4.153e-02
32.839487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.450e-05;8.424e-01;4.153e-02
32.840487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.646e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.449e-05;8.424e-01;4.153e-02
32.841487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.449e-05;8.424e-01;4.153e-02
32.865487;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.439e-05;8.424e-01;4.153e-02
32.866487;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.590e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.438e-05;8.424e-01;4.153e-02
32.880487;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.590e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.423e-05;8.424e-01;4.153e-02
32.881487;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.590e-03;1.016e+00;8.292e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.421e-05;8.424e-01;4.153e-02
32.907487;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.358e-05;8.424e-01;4.153e-02
32.908487;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.258e-05;8.424e-01;4.153e-02
32.961487;1.002e+00;8.320e-01;5.199e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.345e-05;8.424e-01;4.153e-02
32.962487;1.002e+00;8.320e-01;5.199e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.347e-05;8.424e-01;4.153e-02
32.963487;1.002e+00;8.320e-01;5.199e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.349e-05;8.424e-01;4.153e-02
32.964487;1.002e+00;8.320e-01;5.199e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.350e-05;8.424e-01;4.153e-02
32.967487;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.355e-05;8.424e-01;4.153e-02
32.968487;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.356e-05;8.424e-01;4.153e-02
32.970487;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.359e-05;8.424e-01;4.153e-02
32.971487;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.360e-05;8.424e-01;4.153e-02
33.030487;1.002e+00;8.320e-01;5.199e-03;8.305e-01;5.191e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.231e-05;8.424e-01;4.153e-02
33.031487;1.002e+00;8.320e-01;4.799e-03;8.305e-01;4.791e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.133e-05;8.424e-01;4.153e-02
33.064487;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.792e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.225e-05;8.424e-01;4.153e-02
33.065487;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.228e-05;8.424e-01;4.153e-02
33.073487;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.249e-05;8.424e-01;4.153e-02
33.074487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.251e-05;8.424e-01;4.153e-02
33.091487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.242e-05;8.424e-01;4.153e-02
33.092487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.239e-05;8.424e-01;4.153e-02
33.093487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.236e-05;8.424e-01;4.153e-02
33.094487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.234e-05;8.424e-01;4.153e-02
33.159487;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.129e-05;8.424e-01;4.153e-02
33.160487;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.028e-05;8.424e-01;4.153e-02
33.161487;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.027e-05;8.424e-01;4.153e-02
33.162487;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.026e-05;8.424e-01;4.153e-02
33.182487;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.057e-05;8.424e-01;4.153e-02
33.183487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.060e-05;8.424e-01;4.153e-02
33.227487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.394e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.104e-05;8.424e-01;4.153e-02
33.228487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.394e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.107e-05;8.424e-01;4.153e-02
33.230487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.111e-05;8.424e-01;4.153e-02
33.231487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.112e-05;8.424e-01;4.153e-02
33.253487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.135e-05;8.424e-01;4.153e-02
33.254487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.137e-05;8.424e-01;4.153e-02
33.261487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.153e-05;8.424e-01;4.153e-02
33.262487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.155e-05;8.424e-01;4.153e-02
33.296487;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.093e-05;8.424e-01;4.153e-02
33.297487;1.002e+00;8.320e-01;4.000e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.895e-06;8.424e-01;4.153e-02
33.298487;1.002e+00;8.320e-01;4.000e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.860e-06;8.424e-01;4.153e-02
33.299487;1.002e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.829e-06;8.424e-01;4.153e-02
33.303487;1.002e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.740e-06;8.424e-01;4.153e-02
33.304487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;9.725e-06;8.424e-01;4.153e-02
33.366487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;9.951e-06;8.424e-01;4.153e-02
33.367487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;9.963e-06;8.424e-01;4.153e-02
33.372487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;1.001e-05;8.424e-01;4.153e-02
33.373487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;1.002e-05;8.424e-01;4.153e-02
33.375487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;1.003e-05;8.424e-01;4.153e-02
33.376487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;1.003e-05;8.424e-01;4.153e-02
33.419487;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.993e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.011e-05;8.424e-01;4.153e-02
33.420487;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.993e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.013e-05;8.424e-01;4.153e-02
33.440487;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.024e-05;8.424e-01;4.153e-02
33.441487;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.594e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.208e-06;8.424e-01;4.153e-02
33.476487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;8.736e-06;8.424e-01;4.153e-02
33.477487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;8.732e-06;8.424e-01;4.153e-02
33.526487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.029e-06;8.424e-01;4.153e-02
33.527487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.044e-06;8.424e-01;4.153e-02
33.529487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.075e-06;8.424e-01;4.153e-02
33.530487;1.001e+00;8.320e-01;3.601e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.088e-06;8.424e-01;4.153e-02
33.547487;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.026e-06;8.424e-01;4.153e-02
33.548487;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.022e-06;8.424e-01;4.153e-02
