time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
33.591487;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.331e-06;8.424e-01;4.153e-02
33.592487;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.306e-06;8.424e-01;4.153e-02
33.594487;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.253e-06;8.424e-01;4.153e-02
33.595487;1.001e+00;8.320e-01;3.200e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.224e-06;8.424e-01;4.153e-02
33.681487;1.001e+00;8.320e-01;3.200e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.079e-03;7.935e-06;8.424e-01;4.153e-02
33.682487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.079e-03;7.942e-06;8.424e-01;4.153e-02
33.691487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.079e-03;7.998e-06;8.424e-01;4.153e-02
33.692487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.079e-03;8.003e-06;8.424e-01;4.153e-02
33.694487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.079e-03;8.012e-06;8.424e-01;4.153e-02
33.695487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.079e-03;8.015e-06;8.424e-01;4.153e-02
33.713487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.820e-06;8.424e-01;4.153e-02
33.714487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.300e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.798e-06;8.424e-01;4.153e-02
33.759487;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.197e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.414e-06;8.424e-01;4.153e-02
33.760487;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.433e-06;8.424e-01;4.153e-02
33.825487;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.996e-06;8.424e-01;4.153e-02
33.826487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.006e-06;8.424e-01;4.153e-02
33.841487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.180e-06;8.424e-01;4.153e-02
33.842487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.189e-06;8.424e-01;4.153e-02
33.868487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.918e-06;8.424e-01;4.153e-02
33.869487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.889e-06;8.424e-01;4.153e-02
33.872487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.800e-06;8.424e-01;4.153e-02
33.873487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.770e-06;8.424e-01;4.153e-02
33.937487;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.611e-06;8.424e-01;4.153e-02
33.938487;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;5.587e-06;8.424e-01;4.153e-02
33.976487;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.059e-06;8.424e-01;4.153e-02
33.977487;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.081e-06;8.424e-01;4.153e-02
33.978487;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.103e-06;8.424e-01;4.153e-02
33.979487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.123e-06;8.424e-01;4.153e-02
34.062487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;5.650e-06;8.424e-01;4.153e-02
34.063487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.633e-06;8.424e-01;4.153e-02
34.065487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.607e-06;8.424e-01;4.153e-02
34.066487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.598e-06;8.424e-01;4.153e-02
34.121487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.034e-06;8.424e-01;4.153e-02
34.122487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.033e-06;8.424e-01;4.153e-02
34.130487;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.023e-06;8.424e-01;4.153e-02
34.131487;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.022e-06;8.424e-01;4.153e-02
34.143487;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.036e-06;8.424e-01;4.153e-02
34.144487;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.036e-06;8.424e-01;4.153e-02
34.274487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.245e-06;8.424e-01;4.153e-02
34.275487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.221e-06;8.424e-01;4.153e-02
34.276487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.197e-06;8.424e-01;4.153e-02
34.277487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.172e-06;8.424e-01;4.153e-02
34.278487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.148e-06;8.424e-01;4.153e-02
34.292487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.799e-06;8.424e-01;4.153e-02
34.293487;1.001e+00;8.320e-01;1.999e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.775e-06;8.424e-01;4.153e-02
34.320487;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.832e-06;8.424e-01;4.153e-02
34.321487;1.001e+00;8.320e-01;2.000e-03;8.315e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.849e-06;8.424e-01;4.153e-02
34.342487;1.001e+00;8.320e-01;2.000e-03;8.315e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.007e-06;8.424e-01;4.153e-02
34.343487;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.033e-06;8.424e-01;4.153e-02
34.442487;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.304e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;3.473e-06;8.424e-01;4.153e-02
34.443487;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;3.494e-06;8.424e-01;4.153e-02
34.510487;1.001e+00;8.320e-01;1.599e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.079e-03;4.586e-06;8.424e-01;4.153e-02
34.511487;1.001e+00;8.320e-01;1.599e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.591e-06;8.424e-01;4.153e-02
34.514487;1.001e+00;8.320e-01;1.599e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.599e-06;8.424e-01;4.153e-02
34.515487;1.001e+00;8.320e-01;1.599e-03;8.316e-01;1.599e-03;1.014e+00;8.305e-01;4.219e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.600e-06;8.424e-01;4.153e-02
34.579487;1.001e+00;8.320e-01;1.599e-03;8.316e-01;1.599e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;3.940e-06;8.424e-01;4.153e-02
34.580487;1.001e+00;8.320e-01;1.199e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;2.940e-06;8.424e-01;4.153e-02
34.585487;1.001e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;2.960e-06;8.424e-01;4.153e-02
34.586487;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.967e-06;8.424e-01;4.153e-02
34.624487;1.000e+00;8.320e-01;1.199e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.964e-06;8.424e-01;4.153e-02
34.625487;1.000e+00;8.320e-01;1.199e-03;8.316e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.964e-06;8.424e-01;4.153e-02
34.730487;1.000e+00;8.320e-01;1.199e-03;8.316e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.081e-03;2.897e-06;8.424e-01;4.153e-02
34.731487;1.000e+00;8.320e-01;1.199e-03;8.317e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.081e-03;2.916e-06;8.424e-01;4.153e-02
34.777487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;3.520e-06;8.424e-01;4.153e-02
34.778487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.508e-06;8.424e-01;4.153e-02
34.782487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.464e-06;8.424e-01;4.153e-02
34.783487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.453e-06;8.424e-01;4.153e-02
34.824487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.366e-06;8.424e-01;4.153e-02
34.825487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.359e-06;8.424e-01;4.153e-02
34.848487;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.081e-03;2.942e-06;8.424e-01;4.153e-02
34.849487;1.000e+00;8.320e-01;7.996e-04;8.317e-01;7.996e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.081e-03;1.927e-06;8.424e-01;4.153e-02
34.972487;1.000e+00;8.320e-01;8.004e-04;8.317e-01;8.001e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.190e-06;8.424e-01;4.153e-02
34.973487;1.000e+00;8.320e-01;8.004e-04;8.318e-01;8.001e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.191e-06;8.424e-01;4.153e-02
35.048487;1.000e+00;8.320e-01;8.003e-04;8.318e-01;8.003e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.573e-06;8.424e-01;4.153e-02
35.049487;1.000e+00;8.320e-01;8.003e-04;8.318e-01;8.003e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.589e-06;8.424e-01;4.153e-02
35.087487;1.000e+00;8.320e-01;8.005e-04;8.318e-01;8.006e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.254e-06;8.424e-01;4.153e-02
35.088487;1.000e+00;8.320e-01;8.005e-04;8.318e-01;8.006e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;2.224e-06;8.424e-01;4.153e-02
35.093487;1.000e+00;8.320e-01;8.004e-04;8.318e-01;8.006e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;2.095e-06;8.424e-01;4.153e-02
35.094487;1.000e+00;8.320e-01;8.004e-04;8.318e-01;8.005e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;2.073e-06;8.424e-01;4.153e-02
35.161487;1.000e+00;8.320e-01;7.998e-04;8.318e-01;8.001e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.081e-03;2.108e-06;8.424e-01;4.153e-02
35.162487;1.000e+00;8.320e-01;3.998e-04;8.318e-01;4.002e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.081e-03;1.113e-06;8.424e-01;4.153e-02
35.249487;1.000e+00;8.320e-01;4.001e-04;8.318e-01;3.997e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.550e-06;8.424e-01;4.153e-02
35.250487;1.000e+00;8.320e-01;4.001e-04;8.319e-01;3.997e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.538e-06;8.424e-01;4.153e-02
35.303487;1.000e+00;8.320e-01;4.000e-04;8.319e-01;3.998e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.079e-03;1.553e-06;8.424e-01;4.153e-02
35.304487;1.000e+00;8.320e-01;4.000e-04;8.319e-01;3.998e-04;1.014e+00;8.309e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.079e-03;1.564e-06;8.424e-01;4.153e-02
35.462487;1.000e+00;8.320e-01;3.997e-04;8.319e-01;4.000e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;3.640e-07;8.424e-01;4.153e-02
35.463487;1.000e+00;8.320e-01;3.997e-04;8.319e-01;3.999e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;3.669e-07;8.424e-01;4.153e-02
35.469487;1.000e+00;8.320e-01;3.997e-04;8.319e-01;3.998e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;4.301e-07;8.424e-01;4.153e-02
35.470487;1.000e+00;8.320e-01;3.997e-04;8.319e-01;3.998e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;4.475e-07;8.424e-01;4.153e-02
35.540487;1.000e+00;8.320e-01;4.001e-04;8.319e-01;4.003e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;1.130e-06;8.424e-01;4.153e-02
35.541487;1.000e+00;8.320e-01;7.759e-08;8.319e-01;3.074e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;1.199e-07;8.424e-01;4.153e-02
35.577487;1.000e+00;8.320e-01;2.120e-07;8.319e-01;3.341e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-1.908e-07;8.424e-01;4.153e-02
35.578487;1.000e+00;8.320e-01;1.733e-07;8.320e-01;3.276e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-2.029e-07;8.424e-01;4.153e-02
35.598487;1.000e+00;8.320e-01;-7.399e-07;8.320e-01;1.887e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-1.128e-07;8.424e-01;4.153e-02
35.599487;1.000e+00;8.320e-01;-7.741e-07;8.320e-01;1.789e-07;1.014e+00;8.310e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-8.963e-08;8.424e-01;4.153e-02
35.943487;1.000e+00;8.320e-01;1.557e-07;8.320e-01;3.675e-08;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;2.531e-07;8.424e-01;4.153e-02
35.944487;1.000e+00;8.320e-01;1.814e-07;8.320e-01;2.627e-08;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;2.549e-07;8.424e-01;4.153e-02
35.952487;1.000e+00;8.320e-01;3.436e-07;8.320e-01;-8.366e-08;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;2.406e-07;8.424e-01;4.153e-02
35.953487;9.999e-01;8.320e-01;3.572e-07;8.320e-01;-9.923e-08;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;2.339e-07;8.424e-01;4.153e-02
35.954487;9.999e-01;8.320e-01;3.690e-07;8.320e-01;-1.145e-07;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;2.262e-07;8.424e-01;4.153e-02
35.962487;9.999e-01;8.320e-01;3.729e-07;8.320e-01;-1.989e-07;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;1.362e-07;8.424e-01;4.153e-02
35.963487;9.999e-01;8.320e-01;3.630e-07;8.320e-01;-2.002e-07;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;1.240e-07;8.424e-01;4.153e-02
35.991487;9.999e-01;8.320e-01;-2.201e-07;8.320e-01;-1.425e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.671e-07;8.424e-01;4.153e-02
35.992487;9.999e-01;8.320e-01;-2.350e-07;8.321e-01;-1.397e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.747e-07;8.424e-01;4.153e-02
36.033487;9.999e-01;8.320e-01;-2.921e-07;8.321e-01;-4.054e-08;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;1.843e-07;8.424e-01;4.153e-02
36.034487;9.999e-01;8.320e-01;-4.003e-04;8.321e-01;-4.001e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-8.255e-07;8.424e-01;4.153e-02
36.395487;9.999e-01;8.320e-01;-4.001e-04;8.321e-01;-4.003e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.081e-03;-1.269e-06;8.424e-01;4.153e-02
36.396487;9.998e-01;8.320e-01;-4.001e-04;8.321e-01;-4.003e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.081e-03;-1.252e-06;8.424e-01;4.153e-02
36.442487;9.998e-01;8.320e-01;-3.997e-04;8.321e-01;-4.002e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.472e-06;8.424e-01;4.153e-02
36.443487;9.998e-01;8.320e-01;-3.996e-04;8.321e-01;-4.002e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.459e-06;8.424e-01;4.153e-02
36.561487;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-3.995e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.647e-07;8.424e-01;4.153e-02
36.562487;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-3.995e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.659e-07;8.424e-01;4.153e-02
36.616487;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-4.002e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.750e-07;8.424e-01;4.153e-02
36.617487;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-4.002e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.806e-07;8.424e-01;4.153e-02
36.618487;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-4.002e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.859e-07;8.424e-01;4.153e-02
36.619487;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-4.002e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.907e-07;8.424e-01;4.153e-02
36.621487;9.998e-01;8.320e-01;-3.997e-04;8.322e-01;-4.002e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.979e-07;8.424e-01;4.153e-02
36.622487;9.998e-01;8.320e-01;-3.997e-04;8.322e-01;-4.002e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.999e-07;8.424e-01;4.153e-02
36.660487;9.998e-01;8.320e-01;-4.001e-04;8.322e-01;-4.004e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.723e-07;8.424e-01;4.153e-02
36.661487;9.998e-01;8.320e-01;-4.001e-04;8.322e-01;-4.004e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-8.652e-07;8.424e-01;4.153e-02
36.676487;9.998e-01;8.320e-01;-4.004e-04;8.322e-01;-4.002e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-6.219e-07;8.424e-01;4.153e-02
36.677487;9.998e-01;8.320e-01;-4.004e-04;8.322e-01;-4.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-6.061e-07;8.424e-01;4.153e-02
36.784487;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-3.999e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.737e-06;8.424e-01;4.153e-02
36.785487;9.998e-01;8.320e-01;-7.998e-04;8.322e-01;-8.000e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-2.738e-06;8.424e-01;4.153e-02
37.069487;9.998e-01;8.320e-01;-8.001e-04;8.322e-01;-8.007e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.730e-06;8.424e-01;4.153e-02
37.070487;9.997e-01;8.320e-01;-8.001e-04;8.322e-01;-8.007e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.729e-06;8.424e-01;4.153e-02
37.211487;9.997e-01;8.320e-01;-8.003e-04;8.322e-01;-7.995e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.810e-06;8.424e-01;4.153e-02
37.212487;9.997e-01;8.320e-01;-8.003e-04;8.322e-01;-7.995e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.803e-06;8.424e-01;4.153e-02
37.706487;9.997e-01;8.320e-01;-8.001e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.341e-06;8.424e-01;4.153e-02
37.707487;9.997e-01;8.320e-01;-8.001e-04;8.323e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.349e-06;8.424e-01;4.153e-02
39.563487;9.997e-01;8.320e-01;-8.002e-04;8.323e-01;-8.007e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.512e-06;8.424e-01;4.153e-02
39.564487;9.997e-01;8.320e-01;-8.003e-04;8.322e-01;-8.006e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.493e-06;8.424e-01;4.153e-02
40.403487;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
40.705487;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.392487;9.998e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.695487;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
41.746487;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
41.885487;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.083487;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.520487;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.710487;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
44.784487;9.999e-01;8.320e-01;-4.000e-04;8.321e-01;-4.000e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
44.785487;9.999e-01;8.320e-01;-0.000e+00;8.321e-01;0.000e+00;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.190487;9.999e-01;8.320e-01;-0.000e+00;8.321e-01;0.000e+00;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.463487;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.530487;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.593487;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.639487;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
45.640487;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
100.000000;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
