time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.333e-01;2.191e-08;7.979e-01;1.055e-07;1.044e+00;7.500e-01;1.004e-07;1.000e+01;8.335e-01;1.556e-02
0.000504000;1.044e+00;8.261e-01;-1.393e-03;7.910e-01;-1.334e-03;1.044e+00;7.435e-01;-1.254e-03;1.000e+01;8.335e-01;1.556e-02
0.000603000;1.045e+00;8.246e-01;-1.656e-03;7.895e-01;-1.585e-03;1.045e+00;7.421e-01;-1.490e-03;1.000e+01;8.335e-01;1.556e-02
0.000997000;1.045e+00;8.181e-01;-2.633e-03;7.832e-01;-2.521e-03;1.045e+00;7.363e-01;-2.370e-03;1.000e+01;8.335e-01;1.556e-02
0.001392000;1.045e+00;8.114e-01;-3.471e-03;7.766e-01;-3.322e-03;1.045e+00;7.303e-01;-3.124e-03;1.000e+01;8.335e-01;1.556e-02
0.001688000;1.045e+00;8.064e-01;-3.992e-03;7.716e-01;-3.820e-03;1.045e+00;7.258e-01;-3.593e-03;1.000e+01;8.335e-01;1.556e-02
0.002083000;1.045e+00;7.998e-01;-4.537e-03;7.651e-01;-4.340e-03;1.045e+00;7.198e-01;-4.083e-03;1.000e+01;8.335e-01;1.556e-02
0.002181000;1.045e+00;7.982e-01;-4.644e-03;7.635e-01;-4.442e-03;1.045e+00;7.184e-01;-4.180e-03;1.000e+01;8.335e-01;1.556e-02
0.002280000;1.046e+00;7.966e-01;-4.742e-03;7.619e-01;-4.536e-03;1.046e+00;7.170e-01;-4.268e-03;1.000e+01;8.335e-01;1.556e-02
0.002379000;1.046e+00;7.951e-01;-4.828e-03;7.604e-01;-4.617e-03;1.046e+00;7.156e-01;-4.345e-03;1.000e+01;8.335e-01;1.556e-02
0.002576000;1.046e+00;7.920e-01;-4.969e-03;7.573e-01;-4.751e-03;1.046e+00;7.128e-01;-4.472e-03;1.000e+01;8.335e-01;1.556e-02
0.002675000;1.046e+00;7.906e-01;-5.022e-03;7.558e-01;-4.802e-03;1.046e+00;7.115e-01;-4.520e-03;1.000e+01;8.335e-01;1.556e-02
0.002773000;1.046e+00;7.891e-01;-5.067e-03;7.544e-01;-4.844e-03;1.046e+00;7.102e-01;-4.560e-03;1.000e+01;8.335e-01;1.556e-02
0.003168000;1.046e+00;7.837e-01;-5.142e-03;7.489e-01;-4.914e-03;1.046e+00;7.053e-01;-4.628e-03;1.000e+01;8.335e-01;1.556e-02
0.003267000;1.047e+00;7.824e-01;-5.137e-03;7.476e-01;-4.908e-03;1.047e+00;7.042e-01;-4.623e-03;1.000e+01;8.335e-01;1.556e-02
0.003464000;1.047e+00;7.800e-01;-5.101e-03;7.451e-01;-4.873e-03;1.047e+00;7.020e-01;-4.591e-03;1.000e+01;8.335e-01;1.556e-02
0.003760000;1.047e+00;7.766e-01;-4.984e-03;7.417e-01;-4.760e-03;1.047e+00;6.989e-01;-4.486e-03;1.000e+01;8.335e-01;1.556e-02
0.003859000;1.047e+00;7.756e-01;-4.931e-03;7.406e-01;-4.709e-03;1.047e+00;6.980e-01;-4.438e-03;1.000e+01;8.335e-01;1.556e-02
0.004155000;1.047e+00;7.727e-01;-4.727e-03;7.377e-01;-4.513e-03;1.047e+00;6.954e-01;-4.254e-03;1.000e+01;8.335e-01;1.556e-02
0.004254000;1.048e+00;7.718e-01;-4.647e-03;7.368e-01;-4.436e-03;1.048e+00;6.946e-01;-4.182e-03;1.000e+01;8.335e-01;1.556e-02
0.004451000;1.048e+00;7.702e-01;-4.469e-03;7.351e-01;-4.265e-03;1.048e+00;6.931e-01;-4.022e-03;1.000e+01;8.335e-01;1.556e-02
0.004550000;1.048e+00;7.694e-01;-4.371e-03;7.343e-01;-4.171e-03;1.048e+00;6.925e-01;-3.934e-03;1.000e+01;8.335e-01;1.556e-02
0.004648000;1.048e+00;7.687e-01;-4.270e-03;7.335e-01;-4.075e-03;1.048e+00;6.918e-01;-3.843e-03;1.000e+01;8.335e-01;1.556e-02
0.005142000;1.048e+00;7.657e-01;-3.700e-03;7.303e-01;-3.529e-03;1.048e+00;6.891e-01;-3.330e-03;1.000e+01;8.335e-01;1.556e-02
0.005240000;1.049e+00;7.652e-01;-3.577e-03;7.298e-01;-3.411e-03;1.049e+00;6.887e-01;-3.219e-03;1.000e+01;8.335e-01;1.556e-02
0.005339000;1.049e+00;7.647e-01;-3.450e-03;7.293e-01;-3.290e-03;1.049e+00;6.883e-01;-3.105e-03;1.000e+01;8.335e-01;1.556e-02
0.005438000;1.049e+00;7.643e-01;-3.321e-03;7.288e-01;-3.167e-03;1.049e+00;6.879e-01;-2.989e-03;1.000e+01;8.335e-01;1.556e-02
0.005931000;1.049e+00;7.627e-01;-2.653e-03;7.270e-01;-2.529e-03;1.049e+00;6.864e-01;-2.388e-03;1.000e+01;8.335e-01;1.556e-02
0.006129000;1.049e+00;7.623e-01;-2.379e-03;7.265e-01;-2.267e-03;1.049e+00;6.860e-01;-2.141e-03;1.000e+01;8.335e-01;1.556e-02
0.006326000;1.049e+00;7.620e-01;-2.104e-03;7.261e-01;-2.005e-03;1.049e+00;6.858e-01;-1.894e-03;1.000e+01;8.335e-01;1.556e-02
0.006425000;1.049e+00;7.618e-01;-1.968e-03;7.260e-01;-1.875e-03;1.049e+00;6.857e-01;-1.771e-03;1.000e+01;8.335e-01;1.556e-02
0.006523000;1.049e+00;7.618e-01;-1.830e-03;7.258e-01;-1.744e-03;1.049e+00;6.856e-01;-1.647e-03;1.000e+01;8.335e-01;1.556e-02
0.006622000;1.050e+00;7.617e-01;-1.694e-03;7.257e-01;-1.614e-03;1.050e+00;6.855e-01;-1.525e-03;1.000e+01;8.335e-01;1.556e-02
0.006819000;1.050e+00;7.616e-01;-1.426e-03;7.256e-01;-1.358e-03;1.050e+00;6.855e-01;-1.283e-03;1.000e+01;8.335e-01;1.556e-02
0.007115000;1.050e+00;7.617e-01;-1.031e-03;7.256e-01;-9.822e-04;1.050e+00;6.855e-01;-9.280e-04;1.000e+01;8.335e-01;1.556e-02
0.007313000;1.050e+00;7.618e-01;-7.756e-04;7.256e-01;-7.387e-04;1.050e+00;6.857e-01;-6.980e-04;1.000e+01;8.335e-01;1.556e-02
0.007510000;1.050e+00;7.620e-01;-5.289e-04;7.258e-01;-5.037e-04;1.050e+00;6.858e-01;-4.760e-04;1.000e+01;8.335e-01;1.556e-02
0.007688000;1.050e+00;7.623e-01;-3.144e-04;7.259e-01;-2.995e-04;1.050e+00;6.861e-01;-2.830e-04;1.000e+01;8.335e-01;1.556e-02
0.007865000;1.050e+00;7.626e-01;-1.078e-04;7.262e-01;-1.026e-04;1.050e+00;6.863e-01;-9.699e-05;1.000e+01;8.335e-01;1.556e-02
0.008220000;1.050e+00;7.632e-01;2.800e-04;7.267e-01;2.666e-04;1.050e+00;6.869e-01;2.520e-04;1.000e+01;8.335e-01;1.556e-02
0.008398000;1.050e+00;7.636e-01;4.600e-04;7.270e-01;4.380e-04;1.050e+00;6.872e-01;4.140e-04;1.000e+01;8.335e-01;1.556e-02
0.008931000;1.050e+00;7.648e-01;9.422e-04;7.281e-01;8.970e-04;1.050e+00;6.884e-01;8.480e-04;1.000e+01;8.335e-01;1.556e-02
0.009641000;1.050e+00;7.666e-01;1.444e-03;7.298e-01;1.375e-03;1.050e+00;6.900e-01;1.300e-03;1.000e+01;8.335e-01;1.556e-02
0.010352000;1.050e+00;7.684e-01;1.788e-03;7.314e-01;1.702e-03;1.050e+00;6.915e-01;1.609e-03;1.000e+01;8.335e-01;1.556e-02
0.010707000;1.050e+00;7.692e-01;1.904e-03;7.322e-01;1.813e-03;1.050e+00;6.923e-01;1.714e-03;1.000e+01;8.335e-01;1.556e-02
0.010885000;1.050e+00;7.695e-01;1.949e-03;7.326e-01;1.855e-03;1.050e+00;6.926e-01;1.754e-03;1.000e+01;8.335e-01;1.556e-02
0.011062000;1.050e+00;7.699e-01;1.986e-03;7.329e-01;1.890e-03;1.050e+00;6.929e-01;1.787e-03;1.000e+01;8.335e-01;1.556e-02
0.011773000;1.050e+00;7.712e-01;2.058e-03;7.342e-01;1.959e-03;1.050e+00;6.940e-01;1.852e-03;1.000e+01;8.335e-01;1.556e-02
0.011951000;1.050e+00;7.714e-01;2.059e-03;7.344e-01;1.960e-03;1.050e+00;6.943e-01;1.853e-03;1.000e+01;8.335e-01;1.556e-02
0.012128000;1.050e+00;7.717e-01;2.054e-03;7.347e-01;1.956e-03;1.050e+00;6.945e-01;1.849e-03;1.000e+01;8.335e-01;1.556e-02
0.012661000;1.050e+00;7.723e-01;2.011e-03;7.353e-01;1.915e-03;1.050e+00;6.950e-01;1.810e-03;1.000e+01;8.335e-01;1.556e-02
0.012839000;1.050e+00;7.724e-01;1.988e-03;7.354e-01;1.893e-03;1.050e+00;6.952e-01;1.789e-03;1.000e+01;8.335e-01;1.556e-02
0.013016000;1.050e+00;7.726e-01;1.960e-03;7.356e-01;1.866e-03;1.050e+00;6.953e-01;1.764e-03;1.000e+01;8.335e-01;1.556e-02
0.013371000;1.050e+00;7.728e-01;1.896e-03;7.358e-01;1.805e-03;1.050e+00;6.955e-01;1.706e-03;1.000e+01;8.335e-01;1.556e-02
0.013549000;1.050e+00;7.728e-01;1.859e-03;7.359e-01;1.770e-03;1.050e+00;6.956e-01;1.673e-03;1.000e+01;8.335e-01;1.556e-02
0.013727000;1.050e+00;7.729e-01;1.820e-03;7.360e-01;1.733e-03;1.050e+00;6.956e-01;1.638e-03;1.000e+01;8.335e-01;1.556e-02
0.013904000;1.050e+00;7.730e-01;1.780e-03;7.360e-01;1.695e-03;1.050e+00;6.957e-01;1.602e-03;1.000e+01;8.335e-01;1.556e-02
0.014615000;1.050e+00;7.730e-01;1.604e-03;7.361e-01;1.528e-03;1.050e+00;6.957e-01;1.444e-03;1.000e+01;8.335e-01;1.556e-02
0.014792000;1.050e+00;7.729e-01;1.559e-03;7.361e-01;1.485e-03;1.050e+00;6.957e-01;1.403e-03;1.000e+01;8.335e-01;1.556e-02
0.014970000;1.050e+00;7.729e-01;1.513e-03;7.361e-01;1.441e-03;1.050e+00;6.956e-01;1.362e-03;1.000e+01;8.335e-01;1.556e-02
0.015681000;1.050e+00;7.727e-01;1.333e-03;7.359e-01;1.270e-03;1.050e+00;6.954e-01;1.200e-03;1.000e+01;8.335e-01;1.556e-02
0.016391000;1.050e+00;7.723e-01;1.164e-03;7.356e-01;1.109e-03;1.050e+00;6.951e-01;1.048e-03;1.000e+01;8.335e-01;1.556e-02
0.017670000;1.050e+00;7.715e-01;9.144e-04;7.348e-01;8.710e-04;1.050e+00;6.943e-01;8.230e-04;1.000e+01;8.335e-01;1.556e-02
0.019268000;1.050e+00;7.706e-01;7.111e-04;7.340e-01;6.773e-04;1.050e+00;6.935e-01;6.400e-04;1.000e+01;8.335e-01;1.556e-02
0.019908000;1.050e+00;7.702e-01;6.600e-04;7.337e-01;6.286e-04;1.050e+00;6.932e-01;5.940e-04;1.000e+01;8.335e-01;1.556e-02
0.020228000;1.050e+00;7.701e-01;6.400e-04;7.335e-01;6.096e-04;1.050e+00;6.931e-01;5.760e-04;1.000e+01;8.335e-01;1.556e-02
0.021187000;1.050e+00;7.698e-01;5.978e-04;7.332e-01;5.694e-04;1.050e+00;6.928e-01;5.380e-04;1.000e+01;8.335e-01;1.556e-02
0.021826000;1.050e+00;7.696e-01;5.811e-04;7.330e-01;5.535e-04;1.050e+00;6.926e-01;5.230e-04;1.000e+01;8.335e-01;1.556e-02
0.022146000;1.050e+00;7.695e-01;5.756e-04;7.329e-01;5.482e-04;1.050e+00;6.926e-01;5.180e-04;1.000e+01;8.335e-01;1.556e-02
0.023425000;1.050e+00;7.693e-01;5.600e-04;7.327e-01;5.334e-04;1.050e+00;6.924e-01;5.040e-04;1.000e+01;8.335e-01;1.556e-02
0.023744000;1.050e+00;7.693e-01;5.567e-04;7.327e-01;5.302e-04;1.050e+00;6.923e-01;5.010e-04;1.000e+01;8.335e-01;1.556e-02
0.024064000;1.050e+00;7.692e-01;5.544e-04;7.327e-01;5.281e-04;1.050e+00;6.923e-01;4.990e-04;1.000e+01;8.335e-01;1.556e-02
0.026622000;1.050e+00;7.691e-01;5.233e-04;7.325e-01;4.985e-04;1.050e+00;6.922e-01;4.710e-04;1.000e+01;8.335e-01;1.556e-02
0.027261000;1.050e+00;7.690e-01;5.122e-04;7.325e-01;4.879e-04;1.050e+00;6.921e-01;4.610e-04;1.000e+01;8.335e-01;1.556e-02
0.030458000;1.050e+00;7.688e-01;4.411e-04;7.322e-01;4.201e-04;1.050e+00;6.919e-01;3.970e-04;1.000e+01;8.335e-01;1.556e-02
0.031098000;1.050e+00;7.687e-01;4.267e-04;7.322e-01;4.064e-04;1.050e+00;6.918e-01;3.840e-04;1.000e+01;8.335e-01;1.556e-02
0.031737000;1.050e+00;7.686e-01;4.133e-04;7.321e-01;3.937e-04;1.050e+00;6.918e-01;3.720e-04;1.000e+01;8.335e-01;1.556e-02
0.034118000;1.050e+00;7.683e-01;3.656e-04;7.318e-01;3.482e-04;1.050e+00;6.915e-01;3.290e-04;1.000e+01;8.335e-01;1.556e-02
0.035654000;1.050e+00;7.682e-01;3.300e-04;7.317e-01;3.143e-04;1.050e+00;6.913e-01;2.970e-04;1.000e+01;8.335e-01;1.556e-02
0.041154000;1.050e+00;7.676e-01;2.144e-04;7.311e-01;2.043e-04;1.050e+00;6.908e-01;1.930e-04;1.000e+01;8.335e-01;1.556e-02
0.042054000;1.050e+00;7.675e-01;1.989e-04;7.310e-01;1.894e-04;1.050e+00;6.908e-01;1.790e-04;1.000e+01;8.335e-01;1.556e-02
0.043854000;1.050e+00;7.673e-01;1.722e-04;7.309e-01;1.640e-04;1.050e+00;6.906e-01;1.550e-04;1.000e+01;8.335e-01;1.556e-02
0.047554000;1.050e+00;7.670e-01;1.267e-04;7.306e-01;1.206e-04;1.050e+00;6.903e-01;1.140e-04;1.000e+01;8.335e-01;1.556e-02
0.060554000;1.050e+00;7.659e-01;3.336e-05;7.295e-01;3.177e-05;1.050e+00;6.893e-01;3.004e-05;1.000e+01;8.335e-01;1.556e-02
0.062554000;1.050e+00;7.658e-01;2.225e-05;7.293e-01;2.119e-05;1.050e+00;6.892e-01;2.004e-05;1.000e+01;8.335e-01;1.556e-02
0.070554000;1.050e+00;7.651e-01;-1.887e-05;7.287e-01;-1.798e-05;1.050e+00;6.886e-01;-1.696e-05;1.000e+01;8.335e-01;1.556e-02
0.082554000;1.050e+00;7.643e-01;-7.777e-05;7.279e-01;-7.405e-05;1.050e+00;6.878e-01;-6.997e-05;1.000e+01;8.335e-01;1.556e-02
0.085554000;1.050e+00;7.640e-01;-9.110e-05;7.276e-01;-8.675e-05;1.050e+00;6.876e-01;-8.198e-05;1.000e+01;8.335e-01;1.556e-02
0.103554000;1.050e+00;7.628e-01;-1.700e-04;7.264e-01;-1.619e-04;1.050e+00;6.865e-01;-1.530e-04;1.000e+01;8.335e-01;1.556e-02
0.109554000;1.050e+00;7.624e-01;-1.956e-04;7.261e-01;-1.862e-04;1.050e+00;6.862e-01;-1.760e-04;1.000e+01;8.335e-01;1.556e-02
0.121554000;1.050e+00;7.617e-01;-2.422e-04;7.253e-01;-2.307e-04;1.050e+00;6.855e-01;-2.180e-04;1.000e+01;8.335e-01;1.556e-02
0.129554000;1.050e+00;7.612e-01;-2.733e-04;7.249e-01;-2.603e-04;1.050e+00;6.851e-01;-2.460e-04;1.000e+01;8.335e-01;1.556e-02
0.140554000;1.050e+00;7.606e-01;-3.122e-04;7.243e-01;-2.973e-04;1.050e+00;6.846e-01;-2.810e-04;1.000e+01;8.335e-01;1.556e-02
0.147554000;1.050e+00;7.603e-01;-3.367e-04;7.239e-01;-3.206e-04;1.050e+00;6.842e-01;-3.030e-04;1.000e+01;8.335e-01;1.556e-02
0.149554000;1.050e+00;7.602e-01;-3.433e-04;7.238e-01;-3.269e-04;1.050e+00;6.842e-01;-3.090e-04;1.000e+01;8.335e-01;1.556e-02
0.158554000;1.050e+00;7.597e-01;-3.722e-04;7.234e-01;-3.544e-04;1.050e+00;6.837e-01;-3.350e-04;1.000e+01;8.335e-01;1.556e-02
0.160554000;1.050e+00;7.596e-01;-3.789e-04;7.233e-01;-3.608e-04;1.050e+00;6.837e-01;-3.410e-04;1.000e+01;8.335e-01;1.556e-02
0.165554000;1.050e+00;7.594e-01;-3.944e-04;7.230e-01;-3.756e-04;1.050e+00;6.834e-01;-3.550e-04;1.000e+01;8.335e-01;1.556e-02
0.170554000;1.050e+00;7.591e-01;-4.089e-04;7.228e-01;-3.893e-04;1.050e+00;6.832e-01;-3.680e-04;1.000e+01;8.335e-01;1.556e-02
0.172554000;1.050e+00;7.591e-01;-4.156e-04;7.227e-01;-3.957e-04;1.050e+00;6.831e-01;-3.740e-04;1.000e+01;8.335e-01;1.556e-02
0.184554000;1.050e+00;7.585e-01;-4.500e-04;7.222e-01;-4.285e-04;1.050e+00;6.827e-01;-4.050e-04;1.000e+01;8.335e-01;1.556e-02
0.192554000;1.050e+00;7.582e-01;-4.711e-04;7.219e-01;-4.485e-04;1.050e+00;6.824e-01;-4.240e-04;1.000e+01;8.335e-01;1.556e-02
0.195554000;1.050e+00;7.581e-01;-4.789e-04;7.217e-01;-4.559e-04;1.050e+00;6.822e-01;-4.310e-04;1.000e+01;8.335e-01;1.556e-02
0.208554000;1.050e+00;7.575e-01;-5.122e-04;7.212e-01;-4.877e-04;1.050e+00;6.818e-01;-4.610e-04;1.000e+01;8.335e-01;1.556e-02
0.216554000;1.050e+00;7.572e-01;-5.311e-04;7.209e-01;-5.057e-04;1.050e+00;6.815e-01;-4.780e-04;1.000e+01;8.335e-01;1.556e-02
0.244554000;1.050e+00;7.563e-01;-5.922e-04;7.200e-01;-5.638e-04;1.050e+00;6.806e-01;-5.330e-04;1.000e+01;8.335e-01;1.556e-02
0.248554000;1.050e+00;7.561e-01;-6.000e-04;7.199e-01;-5.712e-04;1.050e+00;6.805e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02
0.273554000;1.050e+00;7.554e-01;-6.456e-04;7.191e-01;-6.146e-04;1.050e+00;6.799e-01;-5.810e-04;1.000e+01;8.335e-01;1.556e-02
0.300554000;1.050e+00;7.547e-01;-6.878e-04;7.185e-01;-6.547e-04;1.050e+00;6.792e-01;-6.190e-04;1.000e+01;8.335e-01;1.556e-02
0.307554000;1.050e+00;7.545e-01;-6.978e-04;7.183e-01;-6.642e-04;1.050e+00;6.791e-01;-6.280e-04;1.000e+01;8.335e-01;1.556e-02
0.308554000;1.050e+00;7.545e-01;-7.000e-04;7.183e-01;-6.664e-04;1.050e+00;6.791e-01;-6.300e-04;1.000e+01;8.335e-01;1.556e-02
0.309554000;1.050e+00;7.545e-01;-7.011e-04;7.182e-01;-6.674e-04;1.050e+00;6.791e-01;-6.310e-04;1.000e+01;8.335e-01;1.556e-02
0.314554000;1.050e+00;7.544e-01;-7.078e-04;7.181e-01;-6.738e-04;1.050e+00;6.789e-01;-6.370e-04;1.000e+01;8.335e-01;1.556e-02
0.318554000;1.050e+00;7.543e-01;-7.133e-04;7.180e-01;-6.790e-04;1.050e+00;6.789e-01;-6.420e-04;1.000e+01;8.335e-01;1.556e-02
0.329554000;1.050e+00;7.541e-01;-7.267e-04;7.178e-01;-6.917e-04;1.050e+00;6.787e-01;-6.540e-04;1.000e+01;8.335e-01;1.556e-02
0.330554000;1.051e+00;7.540e-01;-7.278e-04;7.178e-01;-6.928e-04;1.051e+00;6.786e-01;-6.550e-04;1.000e+01;8.335e-01;1.556e-02
0.335554000;1.051e+00;7.539e-01;-7.344e-04;7.177e-01;-6.991e-04;1.051e+00;6.785e-01;-6.610e-04;1.000e+01;8.335e-01;1.556e-02
0.340554000;1.051e+00;7.538e-01;-7.400e-04;7.176e-01;-7.044e-04;1.051e+00;6.785e-01;-6.660e-04;1.000e+01;8.335e-01;1.556e-02
0.346554000;1.051e+00;7.537e-01;-7.467e-04;7.175e-01;-7.108e-04;1.051e+00;6.783e-01;-6.720e-04;1.000e+01;8.335e-01;1.556e-02
0.370554000;1.051e+00;7.533e-01;-7.711e-04;7.170e-01;-7.340e-04;1.051e+00;6.780e-01;-6.940e-04;1.000e+01;8.335e-01;1.556e-02
0.372554000;1.051e+00;7.532e-01;-7.733e-04;7.170e-01;-7.361e-04;1.051e+00;6.779e-01;-6.960e-04;1.000e+01;8.335e-01;1.556e-02
0.377554000;1.051e+00;7.532e-01;-7.778e-04;7.169e-01;-7.404e-04;1.051e+00;6.778e-01;-7.000e-04;1.000e+01;8.335e-01;1.556e-02
0.382554000;1.051e+00;7.531e-01;-7.822e-04;7.168e-01;-7.446e-04;1.051e+00;6.778e-01;-7.040e-04;1.000e+01;8.335e-01;1.556e-02
0.383554000;1.051e+00;7.531e-01;-7.822e-04;7.168e-01;-7.446e-04;1.051e+00;6.778e-01;-7.040e-04;1.000e+01;8.335e-01;1.556e-02
0.384554000;1.051e+00;7.531e-01;-7.833e-04;7.168e-01;-7.456e-04;1.051e+00;6.777e-01;-7.050e-04;1.000e+01;8.335e-01;1.556e-02
0.390554000;1.051e+00;7.530e-01;-7.889e-04;7.167e-01;-7.509e-04;1.051e+00;6.777e-01;-7.100e-04;1.000e+01;8.335e-01;1.556e-02
0.391554000;1.051e+00;7.529e-01;-7.889e-04;7.167e-01;-7.509e-04;1.051e+00;6.776e-01;-7.100e-04;1.000e+01;8.335e-01;1.556e-02
0.405554000;1.051e+00;7.527e-01;-8.000e-04;7.165e-01;-7.615e-04;1.051e+00;6.775e-01;-7.200e-04;1.000e+01;8.335e-01;1.556e-02
0.406554000;1.051e+00;7.527e-01;-8.011e-04;7.165e-01;-7.626e-04;1.051e+00;6.774e-01;-7.210e-04;1.000e+01;8.335e-01;1.556e-02
0.423554000;1.051e+00;7.525e-01;-8.122e-04;7.163e-01;-7.731e-04;1.051e+00;6.772e-01;-7.310e-04;1.000e+01;8.335e-01;1.556e-02
0.424554000;1.051e+00;7.525e-01;-8.133e-04;7.162e-01;-7.742e-04;1.051e+00;6.772e-01;-7.320e-04;1.000e+01;8.335e-01;1.556e-02
0.426554000;1.051e+00;7.524e-01;-8.144e-04;7.162e-01;-7.752e-04;1.051e+00;6.772e-01;-7.330e-04;1.000e+01;8.335e-01;1.556e-02
0.431554000;1.051e+00;7.524e-01;-8.178e-04;7.162e-01;-7.784e-04;1.051e+00;6.771e-01;-7.360e-04;1.000e+01;8.335e-01;1.556e-02
0.432554000;1.051e+00;7.524e-01;-8.178e-04;7.161e-01;-7.784e-04;1.051e+00;6.771e-01;-7.360e-04;1.000e+01;8.335e-01;1.556e-02
0.439554000;1.051e+00;7.523e-01;-8.222e-04;7.161e-01;-7.826e-04;1.051e+00;6.771e-01;-7.400e-04;1.000e+01;8.335e-01;1.556e-02
0.440554000;1.051e+00;7.523e-01;-8.222e-04;7.161e-01;-7.826e-04;1.051e+00;6.770e-01;-7.400e-04;1.000e+01;8.335e-01;1.556e-02
0.449554000;1.051e+00;7.522e-01;-8.278e-04;7.159e-01;-7.879e-04;1.051e+00;6.770e-01;-7.450e-04;1.000e+01;8.335e-01;1.556e-02
0.450554000;1.051e+00;7.522e-01;-8.278e-04;7.159e-01;-7.879e-04;1.051e+00;6.769e-01;-7.450e-04;1.000e+01;8.335e-01;1.556e-02
0.455554000;1.051e+00;7.521e-01;-8.311e-04;7.159e-01;-7.911e-04;1.051e+00;6.769e-01;-7.480e-04;1.000e+01;8.335e-01;1.556e-02
0.459554000;1.051e+00;7.521e-01;-8.322e-04;7.158e-01;-7.921e-04;1.051e+00;6.769e-01;-7.490e-04;1.000e+01;8.335e-01;1.556e-02
0.460554000;1.051e+00;7.520e-01;-8.333e-04;7.158e-01;-7.932e-04;1.051e+00;6.768e-01;-7.500e-04;1.000e+01;8.335e-01;1.556e-02
0.469554000;1.051e+00;7.520e-01;-8.367e-04;7.157e-01;-7.964e-04;1.051e+00;6.768e-01;-7.530e-04;1.000e+01;8.335e-01;1.556e-02
0.470554000;1.051e+00;7.519e-01;-8.378e-04;7.157e-01;-7.974e-04;1.051e+00;6.767e-01;-7.540e-04;1.000e+01;8.335e-01;1.556e-02
0.476554000;1.051e+00;7.519e-01;-8.400e-04;7.157e-01;-7.995e-04;1.051e+00;6.767e-01;-7.560e-04;1.000e+01;8.335e-01;1.556e-02
0.477554000;1.051e+00;7.519e-01;-8.400e-04;7.156e-01;-7.995e-04;1.051e+00;6.767e-01;-7.560e-04;1.000e+01;8.335e-01;1.556e-02
0.478554000;1.051e+00;7.519e-01;-8.411e-04;7.156e-01;-8.006e-04;1.051e+00;6.767e-01;-7.570e-04;1.000e+01;8.335e-01;1.556e-02
0.479554000;1.051e+00;7.518e-01;-8.411e-04;7.156e-01;-8.006e-04;1.051e+00;6.767e-01;-7.570e-04;1.000e+01;8.335e-01;1.556e-02
0.509554000;1.051e+00;7.516e-01;-8.511e-04;7.154e-01;-8.101e-04;1.051e+00;6.764e-01;-7.660e-04;1.000e+01;8.335e-01;1.556e-02
0.510554000;1.051e+00;7.516e-01;-8.522e-04;7.153e-01;-8.112e-04;1.051e+00;6.764e-01;-7.670e-04;1.000e+01;8.335e-01;1.556e-02
0.517554000;1.051e+00;7.515e-01;-8.533e-04;7.153e-01;-8.122e-04;1.051e+00;6.764e-01;-7.680e-04;1.000e+01;8.335e-01;1.556e-02
0.518554000;1.051e+00;7.515e-01;-8.544e-04;7.153e-01;-8.133e-04;1.051e+00;6.763e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02
0.531554000;1.051e+00;7.514e-01;-8.567e-04;7.152e-01;-8.154e-04;1.051e+00;6.763e-01;-7.710e-04;1.000e+01;8.335e-01;1.556e-02
0.532554000;1.051e+00;7.514e-01;-8.578e-04;7.152e-01;-8.164e-04;1.051e+00;6.762e-01;-7.720e-04;1.000e+01;8.335e-01;1.556e-02
0.550554000;1.051e+00;7.513e-01;-8.611e-04;7.150e-01;-8.196e-04;1.051e+00;6.761e-01;-7.750e-04;1.000e+01;8.335e-01;1.556e-02
0.551554000;1.051e+00;7.512e-01;-8.611e-04;7.150e-01;-8.196e-04;1.051e+00;6.761e-01;-7.750e-04;1.000e+01;8.335e-01;1.556e-02
0.563554000;1.051e+00;7.512e-01;-8.622e-04;7.150e-01;-8.207e-04;1.051e+00;6.761e-01;-7.760e-04;1.000e+01;8.335e-01;1.556e-02
0.564554000;1.051e+00;7.512e-01;-8.622e-04;7.149e-01;-8.207e-04;1.051e+00;6.760e-01;-7.760e-04;1.000e+01;8.335e-01;1.556e-02
0.579554000;1.051e+00;7.511e-01;-8.644e-04;7.149e-01;-8.228e-04;1.051e+00;6.760e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.580554000;1.051e+00;7.511e-01;-8.644e-04;7.148e-01;-8.228e-04;1.051e+00;6.760e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.581554000;1.051e+00;7.511e-01;-8.644e-04;7.148e-01;-8.228e-04;1.051e+00;6.760e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.582554000;1.051e+00;7.511e-01;-8.644e-04;7.148e-01;-8.228e-04;1.051e+00;6.759e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.600554000;1.051e+00;7.510e-01;-8.656e-04;7.147e-01;-8.238e-04;1.051e+00;6.759e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.601554000;1.051e+00;7.509e-01;-8.656e-04;7.147e-01;-8.238e-04;1.051e+00;6.758e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.619554000;1.051e+00;7.509e-01;-8.656e-04;7.146e-01;-8.238e-04;1.051e+00;6.758e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.620554000;1.051e+00;7.508e-01;-8.656e-04;7.146e-01;-8.238e-04;1.051e+00;6.758e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.622554000;1.051e+00;7.508e-01;-8.656e-04;7.146e-01;-8.238e-04;1.051e+00;6.758e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.623554000;1.051e+00;7.508e-01;-8.656e-04;7.146e-01;-8.238e-04;1.051e+00;6.757e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.638554000;1.051e+00;7.508e-01;-8.656e-04;7.145e-01;-8.238e-04;1.051e+00;6.757e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02
0.641554000;1.051e+00;7.508e-01;-8.644e-04;7.145e-01;-8.227e-04;1.051e+00;6.757e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.642554000;1.051e+00;7.507e-01;-8.644e-04;7.145e-01;-8.227e-04;1.051e+00;6.757e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.647554000;1.051e+00;7.507e-01;-8.644e-04;7.145e-01;-8.227e-04;1.051e+00;6.757e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.648554000;1.051e+00;7.507e-01;-8.644e-04;7.145e-01;-8.227e-04;1.051e+00;6.756e-01;-7.780e-04;1.000e+01;8.335e-01;1.556e-02
0.661554000;1.051e+00;7.507e-01;-8.633e-04;7.145e-01;-8.217e-04;1.051e+00;6.756e-01;-7.770e-04;1.000e+01;8.335e-01;1.556e-02
0.662554000;1.051e+00;7.507e-01;-8.633e-04;7.144e-01;-8.217e-04;1.051e+00;6.756e-01;-7.770e-04;1.000e+01;8.335e-01;1.556e-02
0.665554000;1.051e+00;7.507e-01;-8.633e-04;7.144e-01;-8.217e-04;1.051e+00;6.756e-01;-7.770e-04;1.000e+01;8.335e-01;1.556e-02
0.666554000;1.051e+00;7.506e-01;-8.633e-04;7.144e-01;-8.217e-04;1.051e+00;6.756e-01;-7.770e-04;1.000e+01;8.335e-01;1.556e-02
0.688554000;1.051e+00;7.506e-01;-8.600e-04;7.144e-01;-8.185e-04;1.051e+00;6.755e-01;-7.740e-04;1.000e+01;8.335e-01;1.556e-02
0.689554000;1.051e+00;7.506e-01;-8.600e-04;7.143e-01;-8.185e-04;1.051e+00;6.755e-01;-7.740e-04;1.000e+01;8.335e-01;1.556e-02
0.707554000;1.051e+00;7.505e-01;-8.578e-04;7.143e-01;-8.164e-04;1.051e+00;6.755e-01;-7.720e-04;1.000e+01;8.335e-01;1.556e-02
0.708554000;1.051e+00;7.505e-01;-8.578e-04;7.143e-01;-8.164e-04;1.051e+00;6.754e-01;-7.720e-04;1.000e+01;8.335e-01;1.556e-02
0.724554000;1.051e+00;7.505e-01;-8.544e-04;7.142e-01;-8.132e-04;1.051e+00;6.754e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02
0.725554000;1.051e+00;7.504e-01;-8.544e-04;7.142e-01;-8.132e-04;1.051e+00;6.754e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02
0.754554000;1.051e+00;7.504e-01;-8.489e-04;7.142e-01;-8.079e-04;1.051e+00;6.753e-01;-7.640e-04;1.000e+01;8.335e-01;1.556e-02
0.755554000;1.051e+00;7.504e-01;-8.478e-04;7.141e-01;-8.069e-04;1.051e+00;6.753e-01;-7.630e-04;1.000e+01;8.335e-01;1.556e-02
0.794554000;1.051e+00;7.503e-01;-8.389e-04;7.141e-01;-7.984e-04;1.051e+00;6.753e-01;-7.550e-04;1.000e+01;8.335e-01;1.556e-02
0.795554000;1.051e+00;7.503e-01;-8.378e-04;7.141e-01;-7.973e-04;1.051e+00;6.752e-01;-7.540e-04;1.000e+01;8.335e-01;1.556e-02
0.858554000;1.051e+00;7.502e-01;-8.189e-04;7.139e-01;-7.793e-04;1.051e+00;6.752e-01;-7.370e-04;1.000e+01;8.335e-01;1.556e-02
0.859554000;1.051e+00;7.502e-01;-8.189e-04;7.139e-01;-7.793e-04;1.051e+00;6.751e-01;-7.370e-04;1.000e+01;8.335e-01;1.556e-02
0.869554000;1.051e+00;7.502e-01;-8.156e-04;7.139e-01;-7.762e-04;1.051e+00;6.751e-01;-7.340e-04;1.000e+01;8.335e-01;1.556e-02
0.870554000;1.051e+00;7.501e-01;-8.156e-04;7.139e-01;-7.762e-04;1.051e+00;6.751e-01;-7.340e-04;1.000e+01;8.335e-01;1.556e-02
0.923554000;1.051e+00;7.501e-01;-7.967e-04;7.139e-01;-7.582e-04;1.051e+00;6.751e-01;-7.170e-04;1.000e+01;8.335e-01;1.556e-02
0.924554000;1.051e+00;7.501e-01;-7.956e-04;7.138e-01;-7.571e-04;1.051e+00;6.751e-01;-7.160e-04;1.000e+01;8.335e-01;1.556e-02
0.952554000;1.051e+00;7.501e-01;-7.856e-04;7.138e-01;-7.476e-04;1.051e+00;6.751e-01;-7.070e-04;1.000e+01;8.335e-01;1.556e-02
0.953554000;1.051e+00;7.501e-01;-7.844e-04;7.138e-01;-7.465e-04;1.051e+00;6.750e-01;-7.060e-04;1.000e+01;8.335e-01;1.556e-02
0.957554000;1.051e+00;7.501e-01;-7.833e-04;7.138e-01;-7.455e-04;1.051e+00;6.750e-01;-7.050e-04;1.000e+01;8.335e-01;1.556e-02
0.958554000;1.051e+00;7.500e-01;-7.822e-04;7.138e-01;-7.444e-04;1.051e+00;6.750e-01;-7.040e-04;1.000e+01;8.335e-01;1.556e-02
0.977554000;1.051e+00;7.500e-01;-7.756e-04;7.138e-01;-7.381e-04;1.051e+00;6.750e-01;-6.980e-04;1.000e+01;8.335e-01;1.556e-02
1.029554000;1.051e+00;7.500e-01;-7.533e-04;7.138e-01;-7.169e-04;1.051e+00;6.750e-01;-6.780e-04;1.000e+01;8.335e-01;1.556e-02
1.030554000;1.051e+00;7.500e-01;-7.522e-04;7.137e-01;-7.159e-04;1.051e+00;6.750e-01;-6.770e-04;1.000e+01;8.335e-01;1.556e-02
1.121554000;1.051e+00;7.500e-01;-7.111e-04;7.137e-01;-6.767e-04;1.051e+00;6.750e-01;-6.400e-04;1.000e+01;8.335e-01;1.556e-02
1.122554000;1.051e+00;7.499e-01;-7.111e-04;7.137e-01;-6.767e-04;1.051e+00;6.750e-01;-6.400e-04;1.000e+01;8.335e-01;1.556e-02
1.136554000;1.051e+00;7.499e-01;-7.044e-04;7.137e-01;-6.704e-04;1.051e+00;6.750e-01;-6.340e-04;1.000e+01;8.335e-01;1.556e-02
1.137554000;1.051e+00;7.499e-01;-7.044e-04;7.137e-01;-6.704e-04;1.051e+00;6.749e-01;-6.340e-04;1.000e+01;8.335e-01;1.556e-02
1.531554000;1.051e+00;7.499e-01;-4.978e-04;7.136e-01;-4.737e-04;1.051e+00;6.749e-01;-4.480e-04;1.000e+01;8.335e-01;1.556e-02
1.600554000;1.051e+00;7.499e-01;-4.578e-04;7.136e-01;-4.356e-04;1.051e+00;6.749e-01;-4.120e-04;1.000e+01;8.335e-01;1.556e-02
1.601554000;1.051e+00;7.499e-01;-4.578e-04;7.135e-01;-4.356e-04;1.051e+00;6.749e-01;-4.120e-04;1.000e+01;8.335e-01;1.556e-02
2.162554000;1.051e+00;7.499e-01;-1.189e-04;7.135e-01;-1.131e-04;1.051e+00;6.749e-01;-1.070e-04;1.000e+01;8.335e-01;1.556e-02
2.163554000;1.051e+00;7.499e-01;-1.178e-04;7.134e-01;-1.121e-04;1.051e+00;6.749e-01;-1.060e-04;1.000e+01;8.335e-01;1.556e-02
2.721554000;1.051e+00;7.499e-01;2.389e-04;7.134e-01;2.273e-04;1.051e+00;6.749e-01;2.150e-04;1.000e+01;8.335e-01;1.556e-02
2.722554000;1.051e+00;7.499e-01;2.400e-04;7.133e-01;2.283e-04;1.051e+00;6.749e-01;2.160e-04;1.000e+01;8.335e-01;1.556e-02
3.276554000;1.051e+00;7.499e-01;5.989e-04;7.133e-01;5.696e-04;1.051e+00;6.749e-01;5.390e-04;1.000e+01;8.335e-01;1.556e-02
3.277554000;1.051e+00;7.499e-01;6.000e-04;7.132e-01;5.707e-04;1.051e+00;6.749e-01;5.400e-04;1.000e+01;8.335e-01;1.556e-02
3.839554000;1.051e+00;7.499e-01;9.567e-04;7.132e-01;9.098e-04;1.051e+00;6.749e-01;8.610e-04;1.000e+01;8.335e-01;1.556e-02
3.840554000;1.051e+00;7.499e-01;9.578e-04;7.131e-01;9.109e-04;1.051e+00;6.749e-01;8.620e-04;1.000e+01;8.335e-01;1.556e-02
3.859554000;1.051e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.051e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02
3.860554000;1.052e+00;7.499e-01;9.700e-04;7.131e-01;9.225e-04;1.052e+00;6.749e-01;8.730e-04;1.000e+01;8.335e-01;1.556e-02
4.215554000;1.052e+00;7.499e-01;1.188e-03;7.131e-01;1.130e-03;1.052e+00;6.749e-01;1.069e-03;1.000e+01;8.335e-01;1.556e-02
4.228554000;1.052e+00;7.499e-01;1.196e-03;7.131e-01;1.137e-03;1.052e+00;6.749e-01;1.076e-03;1.000e+01;8.335e-01;1.556e-02
4.426554000;1.052e+00;7.499e-01;1.312e-03;7.131e-01;1.248e-03;1.052e+00;6.749e-01;1.181e-03;1.000e+01;8.335e-01;1.556e-02
4.427554000;1.052e+00;7.499e-01;1.313e-03;7.130e-01;1.249e-03;1.052e+00;6.749e-01;1.182e-03;1.000e+01;8.335e-01;1.556e-02
5.602554000;1.052e+00;7.499e-01;1.946e-03;7.129e-01;1.850e-03;1.052e+00;6.749e-01;1.751e-03;1.000e+01;8.335e-01;1.556e-02
5.618554000;1.052e+00;7.499e-01;1.953e-03;7.129e-01;1.857e-03;1.052e+00;6.749e-01;1.758e-03;1.000e+01;8.335e-01;1.556e-02
6.317554000;1.052e+00;7.499e-01;2.268e-03;7.128e-01;2.156e-03;1.052e+00;6.749e-01;2.041e-03;1.000e+01;8.335e-01;1.556e-02
6.357554000;1.052e+00;7.499e-01;2.284e-03;7.128e-01;2.171e-03;1.052e+00;6.749e-01;2.056e-03;1.000e+01;8.335e-01;1.556e-02
6.384554000;1.052e+00;7.499e-01;2.296e-03;7.128e-01;2.182e-03;1.052e+00;6.749e-01;2.066e-03;1.000e+01;8.335e-01;1.556e-02
6.594554000;1.052e+00;7.499e-01;2.379e-03;7.128e-01;2.261e-03;1.052e+00;6.749e-01;2.141e-03;1.000e+01;8.335e-01;1.556e-02
6.595554000;1.052e+00;7.499e-01;2.379e-03;7.127e-01;2.261e-03;1.052e+00;6.749e-01;2.141e-03;1.000e+01;8.335e-01;1.556e-02
7.053554000;1.052e+00;7.499e-01;2.548e-03;7.127e-01;2.422e-03;1.052e+00;6.749e-01;2.293e-03;1.000e+01;8.335e-01;1.556e-02
7.105554000;1.052e+00;7.499e-01;2.566e-03;7.127e-01;2.438e-03;1.052e+00;6.749e-01;2.309e-03;1.000e+01;8.335e-01;1.556e-02
7.108554000;1.052e+00;7.499e-01;2.567e-03;7.127e-01;2.439e-03;1.052e+00;6.749e-01;2.310e-03;1.000e+01;8.335e-01;1.556e-02
7.626554000;1.052e+00;7.499e-01;2.730e-03;7.127e-01;2.595e-03;1.052e+00;6.749e-01;2.457e-03;1.000e+01;8.335e-01;1.556e-02
7.627554000;1.052e+00;7.499e-01;2.730e-03;7.126e-01;2.595e-03;1.052e+00;6.749e-01;2.457e-03;1.000e+01;8.335e-01;1.556e-02
7.822554000;1.052e+00;7.499e-01;2.786e-03;7.126e-01;2.647e-03;1.052e+00;6.749e-01;2.507e-03;1.000e+01;8.335e-01;1.556e-02
7.842554000;1.052e+00;7.499e-01;2.791e-03;7.126e-01;2.653e-03;1.052e+00;6.749e-01;2.512e-03;1.000e+01;8.335e-01;1.556e-02
7.854554000;1.052e+00;7.499e-01;2.794e-03;7.126e-01;2.656e-03;1.052e+00;6.749e-01;2.515e-03;1.000e+01;8.335e-01;1.556e-02
8.562554000;1.052e+00;7.499e-01;2.966e-03;7.126e-01;2.818e-03;1.052e+00;6.749e-01;2.669e-03;1.000e+01;8.335e-01;1.556e-02
8.604554000;1.052e+00;7.499e-01;2.974e-03;7.126e-01;2.827e-03;1.052e+00;6.749e-01;2.677e-03;1.000e+01;8.335e-01;1.556e-02
9.184554000;1.052e+00;7.499e-01;3.082e-03;7.126e-01;2.929e-03;1.052e+00;6.749e-01;2.774e-03;1.000e+01;8.335e-01;1.556e-02
9.185554000;1.052e+00;7.499e-01;3.083e-03;7.125e-01;2.930e-03;1.052e+00;6.749e-01;2.775e-03;1.000e+01;8.335e-01;1.556e-02
9.387554000;1.052e+00;7.499e-01;3.116e-03;7.125e-01;2.960e-03;1.052e+00;6.749e-01;2.804e-03;1.000e+01;8.335e-01;1.556e-02
9.394554000;1.052e+00;7.499e-01;3.117e-03;7.125e-01;2.962e-03;1.052e+00;6.749e-01;2.805e-03;1.000e+01;8.335e-01;1.556e-02
9.438554000;1.052e+00;7.499e-01;3.123e-03;7.125e-01;2.968e-03;1.052e+00;6.749e-01;2.811e-03;1.000e+01;8.335e-01;1.556e-02
10.211554000;1.052e+00;7.499e-01;3.220e-03;7.125e-01;3.060e-03;1.052e+00;6.749e-01;2.898e-03;1.000e+01;8.335e-01;1.556e-02
10.266554000;1.052e+00;7.499e-01;3.226e-03;7.125e-01;3.065e-03;1.052e+00;6.749e-01;2.903e-03;1.000e+01;8.335e-01;1.556e-02
11.181554000;1.052e+00;7.499e-01;3.296e-03;7.125e-01;3.131e-03;1.052e+00;6.749e-01;2.966e-03;1.000e+01;8.335e-01;1.556e-02
12.214554000;1.052e+00;7.499e-01;3.333e-03;7.125e-01;3.167e-03;1.052e+00;6.749e-01;3.000e-03;1.000e+01;8.335e-01;1.556e-02
12.339554000;1.052e+00;7.499e-01;3.336e-03;7.125e-01;3.169e-03;1.052e+00;6.749e-01;3.002e-03;1.000e+01;8.335e-01;1.556e-02
13.380554000;1.052e+00;7.499e-01;3.339e-03;7.125e-01;3.172e-03;1.052e+00;6.749e-01;3.005e-03;1.000e+01;8.335e-01;1.556e-02
14.306554000;1.052e+00;7.499e-01;3.327e-03;7.125e-01;3.161e-03;1.052e+00;6.749e-01;2.994e-03;1.000e+01;8.335e-01;1.556e-02
14.363554000;1.052e+00;7.499e-01;3.326e-03;7.125e-01;3.160e-03;1.052e+00;6.749e-01;2.993e-03;1.000e+01;8.335e-01;1.556e-02
15.675554000;1.052e+00;7.499e-01;3.293e-03;7.125e-01;3.129e-03;1.052e+00;6.749e-01;2.964e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.186e-03;7.125e-01;3.027e-03;1.052e+00;6.749e-01;2.867e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.186e-03;7.125e-01;3.027e-03;1.052e+00;6.749e-01;2.867e-03;1.000e+01;8.335e-01;-4.438e-03
20.000000000;1.052e+00;7.499e-01;3.177e-03;7.125e-01;3.018e-03;1.052e+00;6.749e-01;2.859e-03;1.000e+01;8.335e-01;-4.438e-03
20.000004000;1.052e+00;7.499e-01;3.162e-03;7.125e-01;3.005e-03;1.052e+00;6.749e-01;2.846e-03;1.000e+01;8.335e-01;-4.438e-03
20.000456000;1.052e+00;7.494e-01;1.807e-03;7.124e-01;1.718e-03;1.052e+00;6.744e-01;1.626e-03;1.000e+01;8.335e-01;-4.438e-03
20.000619000;1.052e+00;7.492e-01;1.371e-03;7.124e-01;1.304e-03;1.052e+00;6.743e-01;1.234e-03;1.000e+01;8.335e-01;-4.438e-03
20.000782000;1.052e+00;7.491e-01;9.633e-04;7.124e-01;9.161e-04;1.052e+00;6.742e-01;8.670e-04;1.000e+01;8.335e-01;-4.438e-03
20.000944000;1.051e+00;7.490e-01;5.800e-04;7.123e-01;5.516e-04;1.051e+00;6.741e-01;5.220e-04;1.000e+01;8.335e-01;-4.438e-03
20.001270000;1.051e+00;7.487e-01;-1.178e-04;7.123e-01;-1.120e-04;1.051e+00;6.739e-01;-1.060e-04;1.000e+01;8.335e-01;-4.438e-03
20.001432000;1.051e+00;7.486e-01;-4.333e-04;7.123e-01;-4.123e-04;1.051e+00;6.738e-01;-3.900e-04;1.000e+01;8.335e-01;-4.438e-03
20.001595000;1.051e+00;7.486e-01;-7.300e-04;7.123e-01;-6.946e-04;1.051e+00;6.737e-01;-6.570e-04;1.000e+01;8.335e-01;-4.438e-03
20.001757000;1.051e+00;7.485e-01;-1.007e-03;7.123e-01;-9.580e-04;1.051e+00;6.736e-01;-9.060e-04;1.000e+01;8.335e-01;-4.438e-03
20.002083000;1.051e+00;7.483e-01;-1.508e-03;7.123e-01;-1.435e-03;1.051e+00;6.735e-01;-1.357e-03;1.000e+01;8.335e-01;-4.438e-03
20.002245000;1.051e+00;7.483e-01;-1.734e-03;7.123e-01;-1.651e-03;1.051e+00;6.735e-01;-1.561e-03;1.000e+01;8.335e-01;-4.438e-03
20.002408000;1.050e+00;7.482e-01;-1.944e-03;7.123e-01;-1.851e-03;1.050e+00;6.734e-01;-1.750e-03;1.000e+01;8.335e-01;-4.438e-03
20.002733000;1.050e+00;7.482e-01;-2.323e-03;7.123e-01;-2.212e-03;1.050e+00;6.733e-01;-2.091e-03;1.000e+01;8.335e-01;-4.438e-03
20.002896000;1.050e+00;7.481e-01;-2.493e-03;7.124e-01;-2.374e-03;1.050e+00;6.733e-01;-2.244e-03;1.000e+01;8.335e-01;-4.438e-03
20.003221000;1.050e+00;7.481e-01;-2.797e-03;7.124e-01;-2.663e-03;1.050e+00;6.733e-01;-2.517e-03;1.000e+01;8.335e-01;-4.438e-03
20.003384000;1.050e+00;7.481e-01;-2.932e-03;7.124e-01;-2.793e-03;1.050e+00;6.732e-01;-2.639e-03;1.000e+01;8.335e-01;-4.438e-03
20.003547000;1.050e+00;7.480e-01;-3.058e-03;7.124e-01;-2.912e-03;1.050e+00;6.732e-01;-2.752e-03;1.000e+01;8.335e-01;-4.438e-03
20.003709000;1.050e+00;7.480e-01;-3.172e-03;7.125e-01;-3.021e-03;1.050e+00;6.732e-01;-2.855e-03;1.000e+01;8.335e-01;-4.438e-03
20.004197000;1.050e+00;7.480e-01;-3.467e-03;7.125e-01;-3.302e-03;1.050e+00;6.732e-01;-3.120e-03;1.000e+01;8.335e-01;-4.438e-03
20.004685000;1.050e+00;7.480e-01;-3.691e-03;7.126e-01;-3.516e-03;1.050e+00;6.732e-01;-3.322e-03;1.000e+01;8.335e-01;-4.438e-03
20.005173000;1.050e+00;7.480e-01;-3.859e-03;7.127e-01;-3.676e-03;1.050e+00;6.732e-01;-3.473e-03;1.000e+01;8.335e-01;-4.438e-03
20.005336000;1.050e+00;7.481e-01;-3.903e-03;7.127e-01;-3.719e-03;1.050e+00;6.733e-01;-3.513e-03;1.000e+01;8.335e-01;-4.438e-03
20.005824000;1.050e+00;7.481e-01;-4.010e-03;7.128e-01;-3.821e-03;1.050e+00;6.733e-01;-3.609e-03;1.000e+01;8.335e-01;-4.438e-03
20.006312000;1.050e+00;7.482e-01;-4.080e-03;7.128e-01;-3.887e-03;1.050e+00;6.733e-01;-3.672e-03;1.000e+01;8.335e-01;-4.438e-03
20.006637000;1.050e+00;7.482e-01;-4.110e-03;7.129e-01;-3.916e-03;1.050e+00;6.734e-01;-3.699e-03;1.000e+01;8.335e-01;-4.438e-03
20.007223000;1.050e+00;7.483e-01;-4.137e-03;7.130e-01;-3.942e-03;1.050e+00;6.734e-01;-3.723e-03;1.000e+01;8.335e-01;-4.438e-03
20.008101000;1.050e+00;7.484e-01;-4.123e-03;7.131e-01;-3.929e-03;1.050e+00;6.735e-01;-3.711e-03;1.000e+01;8.335e-01;-4.438e-03
20.009272000;1.050e+00;7.485e-01;-4.041e-03;7.132e-01;-3.850e-03;1.050e+00;6.737e-01;-3.637e-03;1.000e+01;8.335e-01;-4.438e-03
20.010151000;1.050e+00;7.486e-01;-3.951e-03;7.133e-01;-3.765e-03;1.050e+00;6.738e-01;-3.556e-03;1.000e+01;8.335e-01;-4.438e-03
20.010444000;1.050e+00;7.487e-01;-3.918e-03;7.133e-01;-3.733e-03;1.050e+00;6.738e-01;-3.526e-03;1.000e+01;8.335e-01;-4.438e-03
20.011322000;1.050e+00;7.487e-01;-3.813e-03;7.134e-01;-3.633e-03;1.050e+00;6.739e-01;-3.432e-03;1.000e+01;8.335e-01;-4.438e-03
20.014250000;1.050e+00;7.490e-01;-3.468e-03;7.135e-01;-3.303e-03;1.050e+00;6.741e-01;-3.121e-03;1.000e+01;8.335e-01;-4.438e-03
20.015655000;1.050e+00;7.491e-01;-3.327e-03;7.135e-01;-3.169e-03;1.050e+00;6.742e-01;-2.994e-03;1.000e+01;8.335e-01;-4.438e-03
20.016182000;1.050e+00;7.491e-01;-3.279e-03;7.135e-01;-3.123e-03;1.050e+00;6.742e-01;-2.951e-03;1.000e+01;8.335e-01;-4.438e-03
20.016709000;1.050e+00;7.491e-01;-3.233e-03;7.136e-01;-3.080e-03;1.050e+00;6.742e-01;-2.910e-03;1.000e+01;8.335e-01;-4.438e-03
20.017763000;1.050e+00;7.492e-01;-3.153e-03;7.136e-01;-3.004e-03;1.050e+00;6.743e-01;-2.838e-03;1.000e+01;8.335e-01;-4.438e-03
20.018290000;1.050e+00;7.492e-01;-3.118e-03;7.136e-01;-2.970e-03;1.050e+00;6.743e-01;-2.806e-03;1.000e+01;8.335e-01;-4.438e-03
20.020398000;1.050e+00;7.493e-01;-3.001e-03;7.137e-01;-2.858e-03;1.050e+00;6.743e-01;-2.701e-03;1.000e+01;8.335e-01;-4.438e-03
20.023033000;1.050e+00;7.493e-01;-2.908e-03;7.137e-01;-2.769e-03;1.050e+00;6.744e-01;-2.617e-03;1.000e+01;8.335e-01;-4.438e-03
20.023560000;1.050e+00;7.493e-01;-2.894e-03;7.137e-01;-2.757e-03;1.050e+00;6.744e-01;-2.605e-03;1.000e+01;8.335e-01;-4.438e-03
20.024088000;1.050e+00;7.494e-01;-2.883e-03;7.137e-01;-2.746e-03;1.050e+00;6.744e-01;-2.595e-03;1.000e+01;8.335e-01;-4.438e-03
20.026196000;1.050e+00;7.494e-01;-2.849e-03;7.137e-01;-2.713e-03;1.050e+00;6.744e-01;-2.564e-03;1.000e+01;8.335e-01;-4.438e-03
20.027196000;1.050e+00;7.494e-01;-2.839e-03;7.137e-01;-2.704e-03;1.050e+00;6.745e-01;-2.555e-03;1.000e+01;8.335e-01;-4.438e-03
20.029896000;1.050e+00;7.494e-01;-2.824e-03;7.137e-01;-2.690e-03;1.050e+00;6.745e-01;-2.542e-03;1.000e+01;8.335e-01;-4.438e-03
20.030796000;1.050e+00;7.494e-01;-2.823e-03;7.138e-01;-2.689e-03;1.050e+00;6.745e-01;-2.541e-03;1.000e+01;8.335e-01;-4.438e-03
20.036196000;1.050e+00;7.494e-01;-2.834e-03;7.138e-01;-2.700e-03;1.050e+00;6.745e-01;-2.551e-03;1.000e+01;8.335e-01;-4.438e-03
20.037096000;1.050e+00;7.494e-01;-2.838e-03;7.138e-01;-2.703e-03;1.050e+00;6.745e-01;-2.554e-03;1.000e+01;8.335e-01;-4.438e-03
20.039796000;1.050e+00;7.494e-01;-2.852e-03;7.138e-01;-2.717e-03;1.050e+00;6.745e-01;-2.567e-03;1.000e+01;8.335e-01;-4.438e-03
20.040696000;1.050e+00;7.495e-01;-2.857e-03;7.138e-01;-2.721e-03;1.050e+00;6.745e-01;-2.571e-03;1.000e+01;8.335e-01;-4.438e-03
20.134568000;1.050e+00;7.496e-01;-3.424e-03;7.141e-01;-3.262e-03;1.050e+00;6.746e-01;-3.082e-03;1.000e+01;8.335e-01;-4.438e-03
20.135080000;1.050e+00;7.496e-01;-3.428e-03;7.141e-01;-3.265e-03;1.050e+00;6.746e-01;-3.085e-03;1.000e+01;8.335e-01;-4.438e-03
20.202080000;1.050e+00;7.496e-01;-3.917e-03;7.142e-01;-3.732e-03;1.050e+00;6.746e-01;-3.525e-03;1.000e+01;8.335e-01;-4.438e-03
20.203080000;1.050e+00;7.496e-01;-3.923e-03;7.143e-01;-3.738e-03;1.050e+00;6.746e-01;-3.531e-03;1.000e+01;8.335e-01;-4.438e-03
20.204080000;1.050e+00;7.496e-01;-3.930e-03;7.143e-01;-3.745e-03;1.050e+00;6.746e-01;-3.537e-03;1.000e+01;8.335e-01;-4.438e-03
20.205080000;1.049e+00;7.496e-01;-3.938e-03;7.143e-01;-3.752e-03;1.049e+00;6.746e-01;-3.544e-03;1.000e+01;8.335e-01;-4.438e-03
20.208080000;1.049e+00;7.496e-01;-3.958e-03;7.143e-01;-3.771e-03;1.049e+00;6.746e-01;-3.562e-03;1.000e+01;8.335e-01;-4.438e-03
20.209080000;1.049e+00;7.496e-01;-3.966e-03;7.143e-01;-3.779e-03;1.049e+00;6.747e-01;-3.569e-03;1.000e+01;8.335e-01;-4.438e-03
20.242080000;1.049e+00;7.496e-01;-4.191e-03;7.143e-01;-3.994e-03;1.049e+00;6.747e-01;-3.772e-03;1.000e+01;8.335e-01;-4.438e-03
20.243080000;1.049e+00;7.496e-01;-4.198e-03;7.144e-01;-4.000e-03;1.049e+00;6.747e-01;-3.778e-03;1.000e+01;8.335e-01;-4.438e-03
20.279080000;1.049e+00;7.496e-01;-4.436e-03;7.144e-01;-4.227e-03;1.049e+00;6.747e-01;-3.992e-03;1.000e+01;8.335e-01;-4.438e-03
20.280080000;1.049e+00;7.497e-01;-4.442e-03;7.144e-01;-4.234e-03;1.049e+00;6.747e-01;-3.998e-03;1.000e+01;8.335e-01;-4.438e-03
20.291080000;1.049e+00;7.497e-01;-4.513e-03;7.145e-01;-4.301e-03;1.049e+00;6.747e-01;-4.062e-03;1.000e+01;8.335e-01;-4.438e-03
20.300080000;1.049e+00;7.497e-01;-4.571e-03;7.145e-01;-4.357e-03;1.049e+00;6.747e-01;-4.114e-03;1.000e+01;8.335e-01;-4.438e-03
20.304080000;1.049e+00;7.497e-01;-4.597e-03;7.145e-01;-4.381e-03;1.049e+00;6.747e-01;-4.137e-03;1.000e+01;8.335e-01;-4.438e-03
20.430080000;1.049e+00;7.497e-01;-5.364e-03;7.147e-01;-5.114e-03;1.049e+00;6.747e-01;-4.828e-03;1.000e+01;8.335e-01;-4.438e-03
20.431080000;1.049e+00;7.497e-01;-5.370e-03;7.148e-01;-5.120e-03;1.049e+00;6.747e-01;-4.833e-03;1.000e+01;8.335e-01;-4.438e-03
20.433080000;1.049e+00;7.497e-01;-5.382e-03;7.148e-01;-5.131e-03;1.049e+00;6.747e-01;-4.844e-03;1.000e+01;8.335e-01;-4.438e-03
20.437080000;1.049e+00;7.497e-01;-5.406e-03;7.148e-01;-5.154e-03;1.049e+00;6.747e-01;-4.865e-03;1.000e+01;8.335e-01;-4.438e-03
20.484080000;1.049e+00;7.497e-01;-5.676e-03;7.148e-01;-5.412e-03;1.049e+00;6.747e-01;-5.108e-03;1.000e+01;8.335e-01;-4.438e-03
20.485080000;1.049e+00;7.497e-01;-5.681e-03;7.149e-01;-5.417e-03;1.049e+00;6.747e-01;-5.113e-03;1.000e+01;8.335e-01;-4.438e-03
20.530080000;1.049e+00;7.497e-01;-5.934e-03;7.149e-01;-5.659e-03;1.049e+00;6.747e-01;-5.341e-03;1.000e+01;8.335e-01;-4.438e-03
20.531080000;1.049e+00;7.497e-01;-5.940e-03;7.149e-01;-5.664e-03;1.049e+00;6.748e-01;-5.346e-03;1.000e+01;8.335e-01;-4.438e-03
20.541080000;1.049e+00;7.497e-01;-5.996e-03;7.149e-01;-5.717e-03;1.049e+00;6.748e-01;-5.396e-03;1.000e+01;8.335e-01;-4.438e-03
20.542080000;1.049e+00;7.497e-01;-6.001e-03;7.150e-01;-5.723e-03;1.049e+00;6.748e-01;-5.401e-03;1.000e+01;8.335e-01;-4.438e-03
20.600080000;1.049e+00;7.497e-01;-6.318e-03;7.150e-01;-6.026e-03;1.049e+00;6.748e-01;-5.686e-03;1.000e+01;8.335e-01;-4.438e-03
20.601080000;1.049e+00;7.497e-01;-6.323e-03;7.151e-01;-6.031e-03;1.049e+00;6.748e-01;-5.691e-03;1.000e+01;8.335e-01;-4.438e-03
20.602080000;1.049e+00;7.497e-01;-6.329e-03;7.151e-01;-6.036e-03;1.049e+00;6.748e-01;-5.696e-03;1.000e+01;8.335e-01;-4.438e-03
20.603080000;1.048e+00;7.497e-01;-6.334e-03;7.151e-01;-6.041e-03;1.048e+00;6.748e-01;-5.701e-03;1.000e+01;8.335e-01;-4.438e-03
20.630080000;1.048e+00;7.497e-01;-6.479e-03;7.151e-01;-6.180e-03;1.048e+00;6.748e-01;-5.831e-03;1.000e+01;8.335e-01;-4.438e-03
20.639080000;1.048e+00;7.497e-01;-6.527e-03;7.151e-01;-6.225e-03;1.048e+00;6.748e-01;-5.874e-03;1.000e+01;8.335e-01;-4.438e-03
20.661080000;1.048e+00;7.497e-01;-6.642e-03;7.151e-01;-6.336e-03;1.048e+00;6.748e-01;-5.978e-03;1.000e+01;8.335e-01;-4.438e-03
20.662080000;1.048e+00;7.497e-01;-6.648e-03;7.152e-01;-6.341e-03;1.048e+00;6.748e-01;-5.983e-03;1.000e+01;8.335e-01;-4.438e-03
20.673080000;1.048e+00;7.497e-01;-6.706e-03;7.152e-01;-6.396e-03;1.048e+00;6.748e-01;-6.035e-03;1.000e+01;8.335e-01;-4.438e-03
20.750080000;1.048e+00;7.497e-01;-7.101e-03;7.153e-01;-6.775e-03;1.048e+00;6.748e-01;-6.391e-03;1.000e+01;8.335e-01;-4.438e-03
20.751080000;1.048e+00;7.498e-01;-7.107e-03;7.153e-01;-6.780e-03;1.048e+00;6.748e-01;-6.396e-03;1.000e+01;8.335e-01;-4.438e-03
20.860080000;1.048e+00;7.498e-01;-7.648e-03;7.154e-01;-7.298e-03;1.048e+00;6.748e-01;-6.883e-03;1.000e+01;8.335e-01;-4.438e-03
20.861080000;1.048e+00;7.498e-01;-7.652e-03;7.155e-01;-7.302e-03;1.048e+00;6.748e-01;-6.887e-03;1.000e+01;8.335e-01;-4.438e-03
20.870080000;1.048e+00;7.498e-01;-7.697e-03;7.155e-01;-7.345e-03;1.048e+00;6.748e-01;-6.927e-03;1.000e+01;8.335e-01;-4.438e-03
20.903080000;1.048e+00;7.498e-01;-7.856e-03;7.155e-01;-7.497e-03;1.048e+00;6.748e-01;-7.070e-03;1.000e+01;8.335e-01;-4.438e-03
21.095080000;1.048e+00;7.498e-01;-8.742e-03;7.158e-01;-8.346e-03;1.048e+00;6.748e-01;-7.868e-03;1.000e+01;8.335e-01;-4.438e-03
21.096080000;1.047e+00;7.498e-01;-8.747e-03;7.158e-01;-8.350e-03;1.047e+00;6.748e-01;-7.872e-03;1.000e+01;8.335e-01;-4.438e-03
21.129080000;1.047e+00;7.498e-01;-8.893e-03;7.158e-01;-8.491e-03;1.047e+00;6.748e-01;-8.004e-03;1.000e+01;8.335e-01;-4.438e-03
21.132080000;1.047e+00;7.498e-01;-8.907e-03;7.158e-01;-8.503e-03;1.047e+00;6.748e-01;-8.016e-03;1.000e+01;8.335e-01;-4.438e-03
21.150080000;1.047e+00;7.498e-01;-8.986e-03;7.158e-01;-8.579e-03;1.047e+00;6.748e-01;-8.087e-03;1.000e+01;8.335e-01;-4.438e-03
21.236080000;1.047e+00;7.498e-01;-9.354e-03;7.159e-01;-8.932e-03;1.047e+00;6.748e-01;-8.419e-03;1.000e+01;8.335e-01;-4.438e-03
21.237080000;1.047e+00;7.498e-01;-9.359e-03;7.160e-01;-8.937e-03;1.047e+00;6.748e-01;-8.423e-03;1.000e+01;8.335e-01;-4.438e-03
21.319080000;1.047e+00;7.498e-01;-9.701e-03;7.160e-01;-9.265e-03;1.047e+00;6.748e-01;-8.731e-03;1.000e+01;8.335e-01;-4.438e-03
21.320080000;1.047e+00;7.498e-01;-9.706e-03;7.161e-01;-9.269e-03;1.047e+00;6.748e-01;-8.735e-03;1.000e+01;8.335e-01;-4.438e-03
21.370080000;1.047e+00;7.498e-01;-9.909e-03;7.161e-01;-9.464e-03;1.047e+00;6.748e-01;-8.918e-03;1.000e+01;8.335e-01;-4.438e-03
21.377080000;1.047e+00;7.498e-01;-9.937e-03;7.161e-01;-9.491e-03;1.047e+00;6.748e-01;-8.943e-03;1.000e+01;8.335e-01;-4.438e-03
21.404080000;1.047e+00;7.498e-01;-1.004e-02;7.161e-01;-9.594e-03;1.047e+00;6.748e-01;-9.040e-03;1.000e+01;8.335e-01;-4.438e-03
21.405080000;1.047e+00;7.498e-01;-1.005e-02;7.162e-01;-9.598e-03;1.047e+00;6.748e-01;-9.044e-03;1.000e+01;8.335e-01;-4.438e-03
21.432080000;1.047e+00;7.498e-01;-1.016e-02;7.162e-01;-9.700e-03;1.047e+00;6.748e-01;-9.140e-03;1.000e+01;8.335e-01;-4.438e-03
21.492080000;1.047e+00;7.498e-01;-1.039e-02;7.162e-01;-9.924e-03;1.047e+00;6.748e-01;-9.350e-03;1.000e+01;8.335e-01;-4.438e-03
21.493080000;1.047e+00;7.498e-01;-1.039e-02;7.163e-01;-9.927e-03;1.047e+00;6.748e-01;-9.353e-03;1.000e+01;8.335e-01;-4.438e-03
21.583080000;1.047e+00;7.498e-01;-1.073e-02;7.163e-01;-1.025e-02;1.047e+00;6.748e-01;-9.659e-03;1.000e+01;8.335e-01;-4.438e-03
21.584080000;1.047e+00;7.498e-01;-1.074e-02;7.164e-01;-1.026e-02;1.047e+00;6.748e-01;-9.662e-03;1.000e+01;8.335e-01;-4.438e-03
21.640080000;1.047e+00;7.498e-01;-1.094e-02;7.164e-01;-1.046e-02;1.047e+00;6.748e-01;-9.848e-03;1.000e+01;8.335e-01;-4.438e-03
21.691080000;1.047e+00;7.498e-01;-1.113e-02;7.165e-01;-1.063e-02;1.047e+00;6.748e-01;-1.001e-02;1.000e+01;8.335e-01;-4.438e-03
21.697080000;1.047e+00;7.498e-01;-1.115e-02;7.165e-01;-1.065e-02;1.047e+00;6.748e-01;-1.003e-02;1.000e+01;8.335e-01;-4.438e-03
21.698080000;1.046e+00;7.498e-01;-1.115e-02;7.165e-01;-1.065e-02;1.046e+00;6.748e-01;-1.004e-02;1.000e+01;8.335e-01;-4.438e-03
21.701080000;1.046e+00;7.498e-01;-1.116e-02;7.165e-01;-1.067e-02;1.046e+00;6.748e-01;-1.005e-02;1.000e+01;8.335e-01;-4.438e-03
21.875080000;1.046e+00;7.498e-01;-1.176e-02;7.166e-01;-1.124e-02;1.046e+00;6.748e-01;-1.058e-02;1.000e+01;8.335e-01;-4.438e-03
21.876080000;1.046e+00;7.498e-01;-1.176e-02;7.167e-01;-1.124e-02;1.046e+00;6.748e-01;-1.058e-02;1.000e+01;8.335e-01;-4.438e-03
21.906080000;1.046e+00;7.498e-01;-1.186e-02;7.167e-01;-1.134e-02;1.046e+00;6.748e-01;-1.067e-02;1.000e+01;8.335e-01;-4.438e-03
21.910080000;1.046e+00;7.498e-01;-1.187e-02;7.167e-01;-1.135e-02;1.046e+00;6.748e-01;-1.069e-02;1.000e+01;8.335e-01;-4.438e-03
21.948080000;1.046e+00;7.498e-01;-1.200e-02;7.167e-01;-1.147e-02;1.046e+00;6.748e-01;-1.080e-02;1.000e+01;8.335e-01;-4.438e-03
22.122080000;1.046e+00;7.498e-01;-1.254e-02;7.169e-01;-1.199e-02;1.046e+00;6.748e-01;-1.128e-02;1.000e+01;8.335e-01;-4.438e-03
22.153080000;1.046e+00;7.498e-01;-1.263e-02;7.169e-01;-1.207e-02;1.046e+00;6.748e-01;-1.137e-02;1.000e+01;8.335e-01;-4.438e-03
22.176080000;1.046e+00;7.498e-01;-1.270e-02;7.169e-01;-1.214e-02;1.046e+00;6.748e-01;-1.143e-02;1.000e+01;8.335e-01;-4.438e-03
22.327080000;1.046e+00;7.498e-01;-1.312e-02;7.170e-01;-1.255e-02;1.046e+00;6.748e-01;-1.181e-02;1.000e+01;8.335e-01;-4.438e-03
22.328080000;1.046e+00;7.498e-01;-1.313e-02;7.171e-01;-1.255e-02;1.046e+00;6.748e-01;-1.181e-02;1.000e+01;8.335e-01;-4.438e-03
22.363080000;1.046e+00;7.498e-01;-1.322e-02;7.171e-01;-1.265e-02;1.046e+00;6.748e-01;-1.190e-02;1.000e+01;8.335e-01;-4.438e-03
22.386080000;1.046e+00;7.498e-01;-1.328e-02;7.171e-01;-1.270e-02;1.046e+00;6.748e-01;-1.196e-02;1.000e+01;8.335e-01;-4.438e-03
22.394080000;1.046e+00;7.498e-01;-1.331e-02;7.171e-01;-1.273e-02;1.046e+00;6.748e-01;-1.197e-02;1.000e+01;8.335e-01;-4.438e-03
22.454080000;1.046e+00;7.498e-01;-1.346e-02;7.171e-01;-1.288e-02;1.046e+00;6.748e-01;-1.212e-02;1.000e+01;8.335e-01;-4.438e-03
22.455080000;1.046e+00;7.498e-01;-1.347e-02;7.172e-01;-1.288e-02;1.046e+00;6.748e-01;-1.212e-02;1.000e+01;8.335e-01;-4.438e-03
22.488080000;1.046e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;6.748e-01;-1.220e-02;1.000e+01;8.335e-01;-4.438e-03
22.489080000;1.045e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.045e+00;6.748e-01;-1.220e-02;1.000e+01;8.335e-01;-4.438e-03
22.589080000;1.045e+00;7.498e-01;-1.380e-02;7.172e-01;-1.321e-02;1.045e+00;6.748e-01;-1.242e-02;1.000e+01;8.335e-01;-4.438e-03
22.590080000;1.045e+00;7.498e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;6.748e-01;-1.243e-02;1.000e+01;8.335e-01;-4.438e-03
22.618080000;1.045e+00;7.498e-01;-1.388e-02;7.173e-01;-1.327e-02;1.045e+00;6.748e-01;-1.249e-02;1.000e+01;8.335e-01;-4.438e-03
22.649080000;1.045e+00;7.498e-01;-1.395e-02;7.173e-01;-1.335e-02;1.045e+00;6.748e-01;-1.256e-02;1.000e+01;8.335e-01;-4.438e-03
22.732080000;1.045e+00;7.498e-01;-1.414e-02;7.173e-01;-1.353e-02;1.045e+00;6.748e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03
22.733080000;1.045e+00;7.498e-01;-1.415e-02;7.174e-01;-1.353e-02;1.045e+00;6.748e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03
22.854080000;1.045e+00;7.498e-01;-1.442e-02;7.174e-01;-1.380e-02;1.045e+00;6.748e-01;-1.298e-02;1.000e+01;8.335e-01;-4.438e-03
22.862080000;1.045e+00;7.498e-01;-1.444e-02;7.174e-01;-1.381e-02;1.045e+00;6.748e-01;-1.299e-02;1.000e+01;8.335e-01;-4.438e-03
22.879080000;1.045e+00;7.498e-01;-1.447e-02;7.174e-01;-1.385e-02;1.045e+00;6.748e-01;-1.303e-02;1.000e+01;8.335e-01;-4.438e-03
22.884080000;1.045e+00;7.498e-01;-1.448e-02;7.174e-01;-1.386e-02;1.045e+00;6.748e-01;-1.303e-02;1.000e+01;8.335e-01;-4.438e-03
22.885080000;1.045e+00;7.498e-01;-1.448e-02;7.175e-01;-1.386e-02;1.045e+00;6.748e-01;-1.304e-02;1.000e+01;8.335e-01;-4.438e-03
23.080080000;1.045e+00;7.498e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;6.748e-01;-1.340e-02;1.000e+01;8.335e-01;-4.438e-03
23.116080000;1.045e+00;7.498e-01;-1.496e-02;7.176e-01;-1.431e-02;1.045e+00;6.748e-01;-1.346e-02;1.000e+01;8.335e-01;-4.438e-03
23.125080000;1.045e+00;7.498e-01;-1.497e-02;7.176e-01;-1.433e-02;1.045e+00;6.748e-01;-1.348e-02;1.000e+01;8.335e-01;-4.438e-03
23.339080000;1.045e+00;7.498e-01;-1.536e-02;7.177e-01;-1.471e-02;1.045e+00;6.748e-01;-1.383e-02;1.000e+01;8.335e-01;-4.438e-03
23.370080000;1.045e+00;7.498e-01;-1.542e-02;7.177e-01;-1.476e-02;1.045e+00;6.748e-01;-1.388e-02;1.000e+01;8.335e-01;-4.438e-03
23.393080000;1.045e+00;7.498e-01;-1.546e-02;7.177e-01;-1.479e-02;1.045e+00;6.748e-01;-1.391e-02;1.000e+01;8.335e-01;-4.438e-03
23.581080000;1.045e+00;7.498e-01;-1.576e-02;7.178e-01;-1.509e-02;1.045e+00;6.748e-01;-1.418e-02;1.000e+01;8.335e-01;-4.438e-03
23.627080000;1.045e+00;7.498e-01;-1.583e-02;7.178e-01;-1.515e-02;1.045e+00;6.748e-01;-1.425e-02;1.000e+01;8.335e-01;-4.438e-03
23.633080000;1.045e+00;7.498e-01;-1.584e-02;7.178e-01;-1.516e-02;1.045e+00;6.748e-01;-1.425e-02;1.000e+01;8.335e-01;-4.438e-03
23.634080000;1.045e+00;7.498e-01;-1.584e-02;7.179e-01;-1.516e-02;1.045e+00;6.748e-01;-1.425e-02;1.000e+01;8.335e-01;-4.438e-03
23.666080000;1.045e+00;7.498e-01;-1.589e-02;7.179e-01;-1.521e-02;1.045e+00;6.748e-01;-1.430e-02;1.000e+01;8.335e-01;-4.438e-03
23.708080000;1.045e+00;7.498e-01;-1.595e-02;7.179e-01;-1.527e-02;1.045e+00;6.748e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
23.709080000;1.044e+00;7.498e-01;-1.595e-02;7.179e-01;-1.527e-02;1.044e+00;6.748e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
23.857080000;1.044e+00;7.498e-01;-1.615e-02;7.179e-01;-1.547e-02;1.044e+00;6.748e-01;-1.454e-02;1.000e+01;8.335e-01;-4.438e-03
23.870080000;1.044e+00;7.498e-01;-1.617e-02;7.179e-01;-1.548e-02;1.044e+00;6.748e-01;-1.455e-02;1.000e+01;8.335e-01;-4.438e-03
23.871080000;1.044e+00;7.498e-01;-1.617e-02;7.180e-01;-1.548e-02;1.044e+00;6.748e-01;-1.455e-02;1.000e+01;8.335e-01;-4.438e-03
23.906080000;1.044e+00;7.498e-01;-1.622e-02;7.180e-01;-1.553e-02;1.044e+00;6.748e-01;-1.460e-02;1.000e+01;8.335e-01;-4.438e-03
23.913080000;1.044e+00;7.498e-01;-1.623e-02;7.180e-01;-1.554e-02;1.044e+00;6.748e-01;-1.460e-02;1.000e+01;8.335e-01;-4.438e-03
24.023080000;1.044e+00;7.498e-01;-1.636e-02;7.180e-01;-1.567e-02;1.044e+00;6.748e-01;-1.473e-02;1.000e+01;8.335e-01;-4.438e-03
24.024080000;1.044e+00;7.498e-01;-1.636e-02;7.180e-01;-1.567e-02;1.044e+00;6.749e-01;-1.473e-02;1.000e+01;8.335e-01;-4.438e-03
24.162080000;1.044e+00;7.498e-01;-1.653e-02;7.181e-01;-1.583e-02;1.044e+00;6.749e-01;-1.487e-02;1.000e+01;8.335e-01;-4.438e-03
24.184080000;1.044e+00;7.498e-01;-1.655e-02;7.181e-01;-1.585e-02;1.044e+00;6.749e-01;-1.490e-02;1.000e+01;8.335e-01;-4.438e-03
24.207080000;1.044e+00;7.498e-01;-1.658e-02;7.181e-01;-1.587e-02;1.044e+00;6.749e-01;-1.492e-02;1.000e+01;8.335e-01;-4.438e-03
24.431080000;1.044e+00;7.498e-01;-1.681e-02;7.181e-01;-1.610e-02;1.044e+00;6.749e-01;-1.512e-02;1.000e+01;8.335e-01;-4.438e-03
24.484080000;1.044e+00;7.498e-01;-1.686e-02;7.182e-01;-1.614e-02;1.044e+00;6.749e-01;-1.517e-02;1.000e+01;8.335e-01;-4.438e-03
24.502080000;1.044e+00;7.498e-01;-1.687e-02;7.182e-01;-1.616e-02;1.044e+00;6.749e-01;-1.519e-02;1.000e+01;8.335e-01;-4.438e-03
24.752080000;1.044e+00;7.498e-01;-1.709e-02;7.182e-01;-1.637e-02;1.044e+00;6.749e-01;-1.538e-02;1.000e+01;8.335e-01;-4.438e-03
24.872080000;1.044e+00;7.498e-01;-1.718e-02;7.182e-01;-1.645e-02;1.044e+00;6.749e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03
24.873080000;1.044e+00;7.498e-01;-1.718e-02;7.183e-01;-1.645e-02;1.044e+00;6.749e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03
25.057080000;1.044e+00;7.498e-01;-1.730e-02;7.183e-01;-1.658e-02;1.044e+00;6.749e-01;-1.557e-02;1.000e+01;8.335e-01;-4.438e-03
25.061080000;1.044e+00;7.498e-01;-1.731e-02;7.183e-01;-1.658e-02;1.044e+00;6.749e-01;-1.558e-02;1.000e+01;8.335e-01;-4.438e-03
25.092080000;1.044e+00;7.498e-01;-1.733e-02;7.183e-01;-1.660e-02;1.044e+00;6.749e-01;-1.559e-02;1.000e+01;8.335e-01;-4.438e-03
25.383080000;1.044e+00;7.498e-01;-1.749e-02;7.183e-01;-1.676e-02;1.044e+00;6.749e-01;-1.574e-02;1.000e+01;8.335e-01;-4.438e-03
25.561080000;1.044e+00;7.498e-01;-1.757e-02;7.184e-01;-1.684e-02;1.044e+00;6.749e-01;-1.582e-02;1.000e+01;8.335e-01;-4.438e-03
25.562080000;1.044e+00;7.499e-01;-1.757e-02;7.184e-01;-1.684e-02;1.044e+00;6.749e-01;-1.582e-02;1.000e+01;8.335e-01;-4.438e-03
25.716080000;1.044e+00;7.499e-01;-1.764e-02;7.184e-01;-1.690e-02;1.044e+00;6.749e-01;-1.588e-02;1.000e+01;8.335e-01;-4.438e-03
25.733080000;1.044e+00;7.499e-01;-1.765e-02;7.184e-01;-1.691e-02;1.044e+00;6.749e-01;-1.588e-02;1.000e+01;8.335e-01;-4.438e-03
25.759080000;1.044e+00;7.499e-01;-1.766e-02;7.184e-01;-1.691e-02;1.044e+00;6.749e-01;-1.589e-02;1.000e+01;8.335e-01;-4.438e-03
26.393080000;1.044e+00;7.499e-01;-1.783e-02;7.184e-01;-1.709e-02;1.044e+00;6.749e-01;-1.605e-02;1.000e+01;8.335e-01;-4.438e-03
26.394080000;1.044e+00;7.499e-01;-1.783e-02;7.185e-01;-1.709e-02;1.044e+00;6.749e-01;-1.605e-02;1.000e+01;8.335e-01;-4.438e-03
26.439080000;1.044e+00;7.499e-01;-1.784e-02;7.185e-01;-1.710e-02;1.044e+00;6.749e-01;-1.606e-02;1.000e+01;8.335e-01;-4.438e-03
26.489080000;1.044e+00;7.499e-01;-1.785e-02;7.185e-01;-1.710e-02;1.044e+00;6.749e-01;-1.607e-02;1.000e+01;8.335e-01;-4.438e-03
26.515080000;1.044e+00;7.499e-01;-1.786e-02;7.185e-01;-1.711e-02;1.044e+00;6.749e-01;-1.607e-02;1.000e+01;8.335e-01;-4.438e-03
27.245080000;1.044e+00;7.499e-01;-1.793e-02;7.185e-01;-1.718e-02;1.044e+00;6.749e-01;-1.613e-02;1.000e+01;8.335e-01;-4.438e-03
27.327080000;1.044e+00;7.499e-01;-1.793e-02;7.185e-01;-1.718e-02;1.044e+00;6.749e-01;-1.614e-02;1.000e+01;8.335e-01;-4.438e-03
28.132080000;1.044e+00;7.499e-01;-1.791e-02;7.185e-01;-1.716e-02;1.044e+00;6.749e-01;-1.612e-02;1.000e+01;8.335e-01;-4.438e-03
28.149080000;1.044e+00;7.499e-01;-1.790e-02;7.185e-01;-1.716e-02;1.044e+00;6.749e-01;-1.611e-02;1.000e+01;8.335e-01;-4.438e-03
29.090080000;1.044e+00;7.499e-01;-1.781e-02;7.185e-01;-1.706e-02;1.044e+00;6.749e-01;-1.603e-02;1.000e+01;8.335e-01;-4.438e-03
29.091080000;1.044e+00;7.499e-01;-1.781e-02;7.184e-01;-1.706e-02;1.044e+00;6.749e-01;-1.603e-02;1.000e+01;8.335e-01;-4.438e-03
29.214080000;1.044e+00;7.499e-01;-1.780e-02;7.184e-01;-1.705e-02;1.044e+00;6.749e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03
29.223080000;1.044e+00;7.499e-01;-1.779e-02;7.184e-01;-1.705e-02;1.044e+00;6.749e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03
29.336080000;1.044e+00;7.499e-01;-1.778e-02;7.184e-01;-1.704e-02;1.044e+00;6.749e-01;-1.600e-02;1.000e+01;8.335e-01;-4.438e-03
31.682080000;1.044e+00;7.499e-01;-1.746e-02;7.184e-01;-1.673e-02;1.044e+00;6.749e-01;-1.572e-02;1.000e+01;8.335e-01;-4.438e-03
31.683080000;1.044e+00;7.499e-01;-1.746e-02;7.183e-01;-1.673e-02;1.044e+00;6.749e-01;-1.572e-02;1.000e+01;8.335e-01;-4.438e-03
31.696080000;1.044e+00;7.499e-01;-1.746e-02;7.183e-01;-1.673e-02;1.044e+00;6.749e-01;-1.571e-02;1.000e+01;8.335e-01;-4.438e-03
31.887080000;1.044e+00;7.499e-01;-1.744e-02;7.183e-01;-1.670e-02;1.044e+00;6.749e-01;-1.569e-02;1.000e+01;8.335e-01;-4.438e-03
31.999080000;1.044e+00;7.499e-01;-1.742e-02;7.183e-01;-1.669e-02;1.044e+00;6.749e-01;-1.568e-02;1.000e+01;8.335e-01;-4.438e-03
33.381080000;1.044e+00;7.499e-01;-1.728e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.555e-02;1.000e+01;8.335e-01;-4.438e-03
33.496080000;1.044e+00;7.499e-01;-1.727e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
33.589080000;1.044e+00;7.499e-01;-1.726e-02;7.183e-01;-1.654e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
35.632080000;1.044e+00;7.499e-01;-1.714e-02;7.183e-01;-1.641e-02;1.044e+00;6.749e-01;-1.542e-02;1.000e+01;8.335e-01;-4.438e-03
35.683080000;1.044e+00;7.499e-01;-1.713e-02;7.183e-01;-1.641e-02;1.044e+00;6.749e-01;-1.542e-02;1.000e+01;8.335e-01;-4.438e-03
35.842080000;1.044e+00;7.499e-01;-1.713e-02;7.183e-01;-1.641e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
36.089080000;1.044e+00;7.499e-01;-1.712e-02;7.183e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
36.090080000;1.044e+00;7.499e-01;-1.712e-02;7.182e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
38.316080000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.536e-02;1.000e+01;8.335e-01;-4.438e-03
38.674080000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
100.000000000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
