time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;-3.794e-08;7.979e-01;-1.001e-07;1.044e+00;7.500e-01;-1.329e-07;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
0.000014000;1.044e+00;8.332e-01;-2.780e-05;7.978e-01;-2.671e-05;1.044e+00;7.499e-01;-2.508e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.583e-01;-1.496e-02
0.003152000;1.046e+00;7.839e-01;-5.142e-03;7.491e-01;-4.914e-03;1.046e+00;7.055e-01;-4.628e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.002e-01;-4.217e-02
0.003741000;1.047e+00;7.768e-01;-4.994e-03;7.419e-01;-4.770e-03;1.047e+00;6.991e-01;-4.495e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.212e-01;-4.379e-02
0.003937000;1.047e+00;7.748e-01;-4.883e-03;7.398e-01;-4.663e-03;1.047e+00;6.973e-01;-4.395e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.273e-01;-4.400e-02
0.004133000;1.047e+00;7.729e-01;-4.744e-03;7.379e-01;-4.530e-03;1.047e+00;6.956e-01;-4.270e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.330e-01;-4.405e-02
0.005409000;1.049e+00;7.644e-01;-3.359e-03;7.290e-01;-3.203e-03;1.049e+00;6.880e-01;-3.023e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.586e-01;-4.109e-02
0.006587000;1.050e+00;7.617e-01;-1.742e-03;7.258e-01;-1.660e-03;1.050e+00;6.855e-01;-1.568e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.671e-01;-3.497e-02
0.006784000;1.050e+00;7.616e-01;-1.473e-03;7.256e-01;-1.404e-03;1.050e+00;6.855e-01;-1.326e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.674e-01;-3.379e-02
0.006980000;1.050e+00;7.616e-01;-1.209e-03;7.256e-01;-1.152e-03;1.050e+00;6.855e-01;-1.088e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.674e-01;-3.259e-02
0.008884000;1.050e+00;7.647e-01;9.033e-04;7.280e-01;8.600e-04;1.050e+00;6.883e-01;8.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.581e-01;-2.129e-02
0.011711000;1.050e+00;7.711e-01;2.056e-03;7.341e-01;1.957e-03;1.050e+00;6.940e-01;1.850e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.372e-01;-1.132e-02
0.011888000;1.050e+00;7.713e-01;2.060e-03;7.343e-01;1.961e-03;1.050e+00;6.942e-01;1.854e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.362e-01;-1.103e-02
0.012065000;1.050e+00;7.716e-01;2.057e-03;7.346e-01;1.958e-03;1.050e+00;6.944e-01;1.851e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.353e-01;-1.078e-02
0.012241000;1.050e+00;7.718e-01;2.049e-03;7.348e-01;1.951e-03;1.050e+00;6.946e-01;1.844e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.344e-01;-1.056e-02
0.013655000;1.050e+00;7.729e-01;1.837e-03;7.360e-01;1.749e-03;1.050e+00;6.956e-01;1.653e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.297e-01;-9.782e-03
0.014715000;1.050e+00;7.730e-01;1.579e-03;7.361e-01;1.504e-03;1.050e+00;6.957e-01;1.421e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.284e-01;-1.005e-02
0.014892000;1.050e+00;7.729e-01;1.533e-03;7.361e-01;1.460e-03;1.050e+00;6.956e-01;1.380e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.283e-01;-1.013e-02
0.015068000;1.050e+00;7.729e-01;1.488e-03;7.361e-01;1.417e-03;1.050e+00;6.956e-01;1.339e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.283e-01;-1.023e-02
0.021394000;1.050e+00;7.697e-01;5.922e-04;7.331e-01;5.642e-04;1.050e+00;6.927e-01;5.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.330e-01;-1.304e-02
0.021712000;1.050e+00;7.696e-01;5.833e-04;7.330e-01;5.557e-04;1.050e+00;6.927e-01;5.250e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.331e-01;-1.305e-02
0.022666000;1.050e+00;7.694e-01;5.678e-04;7.328e-01;5.409e-04;1.050e+00;6.925e-01;5.110e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.332e-01;-1.302e-02
0.022984000;1.050e+00;7.694e-01;5.633e-04;7.328e-01;5.367e-04;1.050e+00;6.924e-01;5.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.332e-01;-1.300e-02
0.023302000;1.050e+00;7.693e-01;5.611e-04;7.328e-01;5.345e-04;1.050e+00;6.924e-01;5.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.331e-01;-1.298e-02
0.032207000;1.050e+00;7.686e-01;4.033e-04;7.320e-01;3.842e-04;1.050e+00;6.917e-01;3.630e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.312e-01;-1.267e-02
0.078654000;1.050e+00;7.645e-01;-5.888e-05;7.281e-01;-5.612e-05;1.050e+00;6.881e-01;-5.304e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.277e-01;-1.229e-02
0.081654000;1.050e+00;7.643e-01;-7.332e-05;7.279e-01;-6.988e-05;1.050e+00;6.879e-01;-6.604e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.274e-01;-1.227e-02
0.082654000;1.050e+00;7.643e-01;-7.777e-05;7.278e-01;-7.411e-05;1.050e+00;6.878e-01;-7.004e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.274e-01;-1.227e-02
0.086654000;1.050e+00;7.640e-01;-9.667e-05;7.276e-01;-9.210e-05;1.050e+00;6.876e-01;-8.703e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.271e-01;-1.224e-02
0.088654000;1.050e+00;7.638e-01;-1.056e-04;7.274e-01;-1.005e-04;1.050e+00;6.874e-01;-9.503e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.270e-01;-1.222e-02
0.128654000;1.050e+00;7.613e-01;-2.700e-04;7.249e-01;-2.571e-04;1.050e+00;6.852e-01;-2.430e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.245e-01;-1.198e-02
0.248654000;1.050e+00;7.561e-01;-6.000e-04;7.199e-01;-5.712e-04;1.050e+00;6.805e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.196e-01;-1.149e-02
0.251654000;1.050e+00;7.561e-01;-6.056e-04;7.198e-01;-5.765e-04;1.050e+00;6.804e-01;-5.450e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.195e-01;-1.148e-02
0.262654000;1.050e+00;7.557e-01;-6.267e-04;7.194e-01;-5.966e-04;1.050e+00;6.802e-01;-5.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.192e-01;-1.145e-02
0.287654000;1.050e+00;7.550e-01;-6.689e-04;7.188e-01;-6.368e-04;1.050e+00;6.795e-01;-6.020e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.185e-01;-1.139e-02
0.329654000;1.050e+00;7.541e-01;-7.267e-04;7.178e-01;-6.917e-04;1.050e+00;6.787e-01;-6.540e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.130e-02
0.330654000;1.051e+00;7.540e-01;-7.278e-04;7.178e-01;-6.928e-04;1.051e+00;6.786e-01;-6.550e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.130e-02
0.442654000;1.051e+00;7.522e-01;-8.244e-04;7.160e-01;-7.846e-04;1.051e+00;6.770e-01;-7.420e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.159e-01;-1.115e-02
0.459654000;1.051e+00;7.521e-01;-8.322e-04;7.158e-01;-7.921e-04;1.051e+00;6.768e-01;-7.490e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.157e-01;-1.113e-02
0.467654000;1.051e+00;7.520e-01;-8.367e-04;7.157e-01;-7.964e-04;1.051e+00;6.768e-01;-7.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.156e-01;-1.113e-02
0.495654000;1.051e+00;7.517e-01;-8.467e-04;7.155e-01;-8.059e-04;1.051e+00;6.765e-01;-7.620e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.153e-01;-1.111e-02
0.638654000;1.051e+00;7.508e-01;-8.656e-04;7.145e-01;-8.238e-04;1.051e+00;6.757e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.144e-01;-1.106e-02
0.725654000;1.051e+00;7.504e-01;-8.544e-04;7.142e-01;-8.132e-04;1.051e+00;6.754e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.141e-01;-1.106e-02
0.747654000;1.051e+00;7.504e-01;-8.501e-04;7.142e-01;-8.090e-04;1.051e+00;6.753e-01;-7.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.141e-01;-1.106e-02
0.754654000;1.051e+00;7.504e-01;-8.490e-04;7.141e-01;-8.080e-04;1.051e+00;6.753e-01;-7.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.141e-01;-1.106e-02
0.799654000;1.051e+00;7.503e-01;-8.367e-04;7.140e-01;-7.963e-04;1.051e+00;6.752e-01;-7.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.139e-01;-1.107e-02
3.859654000;1.051e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.051e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.130e-01;-1.275e-02
3.860654000;1.052e+00;7.499e-01;9.700e-04;7.131e-01;9.225e-04;1.052e+00;6.749e-01;8.730e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.130e-01;-1.275e-02
8.408654000;1.052e+00;7.499e-01;2.931e-03;7.126e-01;2.785e-03;1.052e+00;6.749e-01;2.638e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.458e-02
8.955654000;1.052e+00;7.499e-01;3.042e-03;7.126e-01;2.891e-03;1.052e+00;6.749e-01;2.738e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.469e-02
9.185654000;1.052e+00;7.499e-01;3.083e-03;7.125e-01;2.930e-03;1.052e+00;6.749e-01;2.775e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.472e-02
9.657654000;1.052e+00;7.499e-01;3.154e-03;7.125e-01;2.997e-03;1.052e+00;6.749e-01;2.839e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.479e-02
9.666654000;1.052e+00;7.499e-01;3.156e-03;7.125e-01;2.998e-03;1.052e+00;6.749e-01;2.840e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.479e-02
9.682654000;1.052e+00;7.499e-01;3.158e-03;7.125e-01;3.001e-03;1.052e+00;6.749e-01;2.842e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.479e-02
29.999994000;1.052e+00;7.499e-01;3.147e-03;7.125e-01;2.989e-03;1.052e+00;6.749e-01;2.831e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.478e-02
29.999994000;4.789e-01;2.266e-01;-6.856e-01;4.732e-01;-1.432e+00;4.789e-01;2.040e-01;-6.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.531e-01;1.300e+00
30.001578000;4.158e-01;1.824e-01;-6.612e-01;4.388e-01;-1.590e+00;4.158e-01;1.642e-01;-5.951e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.415e-01;1.300e+00
30.002069000;3.984e-01;1.732e-01;-6.507e-01;4.347e-01;-1.633e+00;3.984e-01;1.559e-01;-5.857e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.734e-01;1.300e+00
30.002785000;3.749e-01;1.626e-01;-6.339e-01;4.336e-01;-1.691e+00;3.749e-01;1.463e-01;-5.705e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.055e-01;1.300e+00
30.003123000;3.644e-01;1.585e-01;-6.255e-01;4.349e-01;-1.716e+00;3.644e-01;1.426e-01;-5.629e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.160e-01;1.300e+00
30.003207000;3.619e-01;1.575e-01;-6.233e-01;4.353e-01;-1.722e+00;3.619e-01;1.418e-01;-5.610e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.182e-01;1.300e+00
30.003799000;3.447e-01;1.518e-01;-6.079e-01;4.403e-01;-1.764e+00;3.447e-01;1.366e-01;-5.471e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.302e-01;1.300e+00
30.004137000;3.354e-01;1.490e-01;-5.990e-01;4.442e-01;-1.786e+00;3.354e-01;1.341e-01;-5.391e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.346e-01;1.300e+00
30.004813000;3.178e-01;1.443e-01;-5.808e-01;4.542e-01;-1.827e+00;3.178e-01;1.299e-01;-5.227e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.397e-01;1.300e+00
30.005066000;3.115e-01;1.428e-01;-5.739e-01;4.585e-01;-1.842e+00;3.115e-01;1.286e-01;-5.165e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.406e-01;1.300e+00
30.005573000;2.996e-01;1.402e-01;-5.602e-01;4.679e-01;-1.870e+00;2.996e-01;1.261e-01;-5.042e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.412e-01;1.300e+00
30.006019000;2.896e-01;1.381e-01;-5.482e-01;4.767e-01;-1.893e+00;2.896e-01;1.243e-01;-4.934e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.407e-01;1.300e+00
30.006083000;2.882e-01;1.378e-01;-5.465e-01;4.780e-01;-1.896e+00;2.882e-01;1.240e-01;-4.918e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.406e-01;1.225e+00
30.006603000;2.790e-01;1.364e-01;-5.348e-01;4.887e-01;-1.917e+00;2.790e-01;1.227e-01;-4.813e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.373e-01;6.582e-01
30.006639000;2.785e-01;1.363e-01;-5.341e-01;4.895e-01;-1.918e+00;2.785e-01;1.227e-01;-4.807e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.370e-01;6.185e-01
30.006855000;2.757e-01;1.362e-01;-5.305e-01;4.939e-01;-1.924e+00;2.757e-01;1.226e-01;-4.774e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.348e-01;3.973e-01
30.007216000;2.722e-01;1.363e-01;-5.256e-01;5.010e-01;-1.931e+00;2.722e-01;1.227e-01;-4.731e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.305e-01;8.587e-02
30.007324000;2.713e-01;1.365e-01;-5.245e-01;5.031e-01;-1.933e+00;2.713e-01;1.228e-01;-4.720e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.291e-01;4.493e-03
30.008623000;2.667e-01;1.401e-01;-5.175e-01;5.254e-01;-1.941e+00;2.667e-01;1.261e-01;-4.657e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.139e-01;-6.630e-01
30.008818000;2.666e-01;1.409e-01;-5.173e-01;5.283e-01;-1.940e+00;2.666e-01;1.268e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.122e-01;-7.270e-01
30.008883000;2.666e-01;1.411e-01;-5.172e-01;5.293e-01;-1.940e+00;2.666e-01;1.270e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.116e-01;-7.468e-01
30.008948000;2.666e-01;1.414e-01;-5.172e-01;5.302e-01;-1.940e+00;2.666e-01;1.272e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.111e-01;-7.659e-01
30.009143000;2.667e-01;1.422e-01;-5.172e-01;5.330e-01;-1.939e+00;2.667e-01;1.280e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.096e-01;-8.191e-01
30.010312000;2.689e-01;1.473e-01;-5.193e-01;5.479e-01;-1.931e+00;2.689e-01;1.326e-01;-4.674e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.050e-01;-1.040e+00
30.011454000;2.723e-01;1.525e-01;-5.230e-01;5.601e-01;-1.920e+00;2.723e-01;1.373e-01;-4.707e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.066e-01;-1.151e+00
30.012350000;2.753e-01;1.565e-01;-5.263e-01;5.686e-01;-1.912e+00;2.753e-01;1.409e-01;-4.737e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.110e-01;-1.199e+00
30.014871000;2.836e-01;1.671e-01;-5.352e-01;5.892e-01;-1.888e+00;2.836e-01;1.504e-01;-4.817e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.317e-01;-1.300e+00
30.016045000;2.872e-01;1.717e-01;-5.390e-01;5.980e-01;-1.877e+00;2.872e-01;1.545e-01;-4.851e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.431e-01;-1.286e+00
30.016685000;2.887e-01;1.739e-01;-5.405e-01;6.026e-01;-1.872e+00;2.887e-01;1.565e-01;-4.865e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.498e-01;-1.229e+00
30.017069000;2.894e-01;1.752e-01;-5.412e-01;6.053e-01;-1.870e+00;2.894e-01;1.576e-01;-4.871e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.539e-01;-1.202e+00
30.017197000;2.896e-01;1.755e-01;-5.414e-01;6.062e-01;-1.869e+00;2.896e-01;1.580e-01;-4.872e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.553e-01;-1.194e+00
30.017453000;2.899e-01;1.763e-01;-5.417e-01;6.080e-01;-1.868e+00;2.899e-01;1.587e-01;-4.875e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.580e-01;-1.180e+00
30.018989000;2.914e-01;1.804e-01;-5.427e-01;6.190e-01;-1.862e+00;2.914e-01;1.623e-01;-4.884e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.741e-01;-1.122e+00
30.019117000;2.915e-01;1.807e-01;-5.427e-01;6.199e-01;-1.862e+00;2.915e-01;1.626e-01;-4.885e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.754e-01;-1.119e+00
30.021072000;2.921e-01;1.854e-01;-5.426e-01;6.345e-01;-1.857e+00;2.921e-01;1.668e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.937e-01;-1.090e+00
30.021225000;2.922e-01;1.857e-01;-5.425e-01;6.355e-01;-1.857e+00;2.922e-01;1.671e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.740e-01;-1.088e+00
30.021284000;2.922e-01;1.858e-01;-5.425e-01;6.358e-01;-1.857e+00;2.922e-01;1.672e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.665e-01;-1.088e+00
30.021523000;2.922e-01;1.861e-01;-5.425e-01;6.368e-01;-1.857e+00;2.922e-01;1.675e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.383e-01;-1.086e+00
30.021762000;2.922e-01;1.862e-01;-5.425e-01;6.371e-01;-1.856e+00;2.922e-01;1.676e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.126e-01;-1.084e+00
30.021881000;2.922e-01;1.862e-01;-5.425e-01;6.371e-01;-1.856e+00;2.922e-01;1.676e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.006e-01;-1.084e+00
30.022716000;2.923e-01;1.851e-01;-5.428e-01;6.334e-01;-1.857e+00;2.923e-01;1.666e-01;-4.886e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.301e-01;-1.079e+00
30.023193000;2.923e-01;1.839e-01;-5.432e-01;6.289e-01;-1.858e+00;2.923e-01;1.655e-01;-4.888e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.987e-01;-1.078e+00
30.023432000;2.924e-01;1.831e-01;-5.434e-01;6.262e-01;-1.859e+00;2.924e-01;1.648e-01;-4.890e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.850e-01;-1.077e+00
30.024029000;2.924e-01;1.807e-01;-5.439e-01;6.179e-01;-1.860e+00;2.924e-01;1.626e-01;-4.895e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.554e-01;-1.077e+00
30.026940000;2.931e-01;1.639e-01;-5.482e-01;5.592e-01;-1.870e+00;2.931e-01;1.475e-01;-4.934e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.720e-01;-1.082e+00
30.034241000;2.970e-01;1.128e-01;-5.607e-01;3.799e-01;-1.888e+00;2.970e-01;1.015e-01;-5.046e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.783e-01;-1.101e+00
30.034671000;2.972e-01;1.100e-01;-5.613e-01;3.700e-01;-1.889e+00;2.972e-01;9.897e-02;-5.052e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.733e-01;-1.101e+00
30.036264000;2.981e-01;9.970e-02;-5.634e-01;3.345e-01;-1.890e+00;2.981e-01;8.973e-02;-5.071e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.550e-01;-1.103e+00
30.036919000;2.984e-01;9.557e-02;-5.642e-01;3.203e-01;-1.891e+00;2.984e-01;8.601e-02;-5.078e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.408e-01;-1.104e+00
30.040344000;3.000e-01;7.379e-02;-5.678e-01;2.459e-01;-1.893e+00;3.000e-01;6.641e-02;-5.111e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.730e-01;-1.105e+00
30.040715000;3.002e-01;7.143e-02;-5.682e-01;2.380e-01;-1.893e+00;3.002e-01;6.429e-02;-5.114e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.663e-01;-1.105e+00
30.044422000;3.016e-01;4.826e-02;-5.709e-01;1.600e-01;-1.893e+00;3.016e-01;4.344e-02;-5.138e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.053e-01;-1.107e+00
30.045163000;3.018e-01;4.377e-02;-5.713e-01;1.450e-01;-1.893e+00;3.018e-01;3.939e-02;-5.142e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.943e-01;-1.107e+00
30.045905000;3.020e-01;3.934e-02;-5.717e-01;1.303e-01;-1.893e+00;3.020e-01;3.541e-02;-5.145e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.837e-01;-1.108e+00
30.046275000;3.021e-01;3.716e-02;-5.718e-01;1.230e-01;-1.893e+00;3.021e-01;3.344e-02;-5.146e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.786e-01;-1.108e+00
30.048500000;3.027e-01;2.445e-02;-5.726e-01;8.077e-02;-1.892e+00;3.027e-01;2.201e-02;-5.154e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.495e-01;-1.109e+00
30.051836000;3.034e-01;6.924e-03;-5.733e-01;2.282e-02;-1.889e+00;3.034e-01;6.232e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.114e-01;-1.110e+00
30.052207000;3.035e-01;5.101e-03;-5.733e-01;1.681e-02;-1.889e+00;3.035e-01;4.591e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.076e-01;-1.111e+00
30.052578000;3.036e-01;3.303e-03;-5.734e-01;1.088e-02;-1.889e+00;3.036e-01;2.973e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.038e-01;-1.111e+00
30.055544000;3.040e-01;-1.015e-02;-5.734e-01;-3.338e-02;-1.886e+00;3.040e-01;-9.132e-03;-5.161e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.758e-01;-1.112e+00
30.057027000;3.042e-01;-1.625e-02;-5.733e-01;-5.342e-02;-1.885e+00;3.042e-01;-1.463e-02;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.633e-01;-1.113e+00
30.057768000;3.043e-01;-1.915e-02;-5.733e-01;-6.294e-02;-1.884e+00;3.043e-01;-1.724e-02;-5.159e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.574e-01;-1.114e+00
30.061846000;3.046e-01;-3.336e-02;-5.728e-01;-1.095e-01;-1.880e+00;3.046e-01;-3.003e-02;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.284e-01;-1.116e+00
30.062217000;3.046e-01;-3.452e-02;-5.727e-01;-1.133e-01;-1.880e+00;3.046e-01;-3.106e-02;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.261e-01;-1.117e+00
30.062958000;3.047e-01;-3.676e-02;-5.726e-01;-1.207e-01;-1.879e+00;3.047e-01;-3.308e-02;-5.154e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.215e-01;-1.117e+00
30.064441000;3.048e-01;-4.099e-02;-5.724e-01;-1.345e-01;-1.878e+00;3.048e-01;-3.689e-02;-5.152e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.128e-01;-1.118e+00
30.069631000;3.050e-01;-5.346e-02;-5.716e-01;-1.753e-01;-1.874e+00;3.050e-01;-4.811e-02;-5.144e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.705e-02;-1.123e+00
30.072227000;3.051e-01;-5.851e-02;-5.712e-01;-1.918e-01;-1.872e+00;3.051e-01;-5.266e-02;-5.141e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.646e-02;-1.125e+00
30.073339000;3.052e-01;-6.047e-02;-5.711e-01;-1.981e-01;-1.871e+00;3.052e-01;-5.442e-02;-5.140e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.233e-02;-1.126e+00
30.073710000;3.052e-01;-6.110e-02;-5.710e-01;-2.002e-01;-1.871e+00;3.052e-01;-5.499e-02;-5.139e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.100e-02;-1.126e+00
30.077417000;3.053e-01;-6.675e-02;-5.706e-01;-2.186e-01;-1.869e+00;3.053e-01;-6.007e-02;-5.135e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.899e-02;-1.129e+00
30.081124000;3.055e-01;-7.141e-02;-5.702e-01;-2.338e-01;-1.867e+00;3.055e-01;-6.427e-02;-5.132e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.900e-02;-1.132e+00
30.083349000;3.056e-01;-7.381e-02;-5.700e-01;-2.415e-01;-1.865e+00;3.056e-01;-6.643e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.385e-02;-1.134e+00
30.083719000;3.056e-01;-7.418e-02;-5.700e-01;-2.428e-01;-1.865e+00;3.056e-01;-6.677e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.304e-02;-1.135e+00
30.084090000;3.056e-01;-7.455e-02;-5.700e-01;-2.439e-01;-1.865e+00;3.056e-01;-6.710e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.225e-02;-1.135e+00
30.084461000;3.056e-01;-7.491e-02;-5.699e-01;-2.451e-01;-1.865e+00;3.056e-01;-6.742e-02;-5.129e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.147e-02;-1.135e+00
30.086314000;3.057e-01;-7.662e-02;-5.698e-01;-2.506e-01;-1.864e+00;3.057e-01;-6.896e-02;-5.128e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.780e-02;-1.137e+00
30.091875000;3.059e-01;-8.091e-02;-5.696e-01;-2.645e-01;-1.862e+00;3.059e-01;-7.282e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.862e-02;-1.141e+00
30.096324000;3.061e-01;-8.360e-02;-5.694e-01;-2.731e-01;-1.860e+00;3.061e-01;-7.524e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.291e-02;-1.145e+00
30.096695000;3.062e-01;-8.380e-02;-5.694e-01;-2.737e-01;-1.860e+00;3.062e-01;-7.542e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.249e-02;-1.145e+00
30.097436000;3.062e-01;-8.419e-02;-5.694e-01;-2.749e-01;-1.860e+00;3.062e-01;-7.577e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.167e-02;-1.146e+00
30.102412000;3.064e-01;-8.648e-02;-5.694e-01;-2.822e-01;-1.858e+00;3.064e-01;-7.783e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.689e-02;-1.150e+00
30.104198000;3.065e-01;-8.718e-02;-5.694e-01;-2.844e-01;-1.857e+00;3.065e-01;-7.846e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.545e-02;-1.151e+00
30.105388000;3.066e-01;-8.761e-02;-5.694e-01;-2.858e-01;-1.857e+00;3.066e-01;-7.885e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.456e-02;-1.152e+00
30.107768000;3.067e-01;-8.841e-02;-5.694e-01;-2.883e-01;-1.857e+00;3.067e-01;-7.957e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.292e-02;-1.154e+00
30.110149000;3.068e-01;-8.913e-02;-5.694e-01;-2.905e-01;-1.856e+00;3.068e-01;-8.022e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.147e-02;-1.156e+00
30.113125000;3.070e-01;-8.993e-02;-5.695e-01;-2.929e-01;-1.855e+00;3.070e-01;-8.094e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.879e-03;-1.158e+00
30.113720000;3.070e-01;-9.008e-02;-5.695e-01;-2.934e-01;-1.855e+00;3.070e-01;-8.107e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.589e-03;-1.158e+00
30.114910000;3.071e-01;-9.036e-02;-5.696e-01;-2.943e-01;-1.855e+00;3.071e-01;-8.132e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.034e-03;-1.159e+00
30.122052000;3.075e-01;-9.178e-02;-5.698e-01;-2.985e-01;-1.853e+00;3.075e-01;-8.260e-02;-5.128e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.317e-03;-1.164e+00
30.133360000;3.080e-01;-9.329e-02;-5.702e-01;-3.029e-01;-1.851e+00;3.080e-01;-8.396e-02;-5.132e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.585e-03;-1.172e+00
30.135741000;3.082e-01;-9.353e-02;-5.703e-01;-3.035e-01;-1.851e+00;3.082e-01;-8.418e-02;-5.133e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.182e-03;-1.173e+00
30.137741000;3.083e-01;-9.371e-02;-5.704e-01;-3.040e-01;-1.850e+00;3.083e-01;-8.434e-02;-5.134e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.878e-03;-1.175e+00
30.139741000;3.084e-01;-9.389e-02;-5.705e-01;-3.045e-01;-1.850e+00;3.084e-01;-8.450e-02;-5.134e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.604e-03;-1.176e+00
30.143741000;3.086e-01;-9.419e-02;-5.707e-01;-3.053e-01;-1.849e+00;3.086e-01;-8.477e-02;-5.136e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.130e-03;-1.178e+00
30.151741000;3.090e-01;-9.469e-02;-5.710e-01;-3.065e-01;-1.848e+00;3.090e-01;-8.522e-02;-5.139e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.426e-03;-1.183e+00
30.169621000;3.098e-01;-9.544e-02;-5.719e-01;-3.081e-01;-1.846e+00;3.098e-01;-8.590e-02;-5.147e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-8.700e-09;-1.193e+00
30.190337000;3.107e-01;-9.611e-02;-5.727e-01;-3.094e-01;-1.844e+00;3.107e-01;-8.650e-02;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.417e-08;-1.204e+00
30.202337000;3.112e-01;-9.632e-02;-5.732e-01;-3.095e-01;-1.842e+00;3.112e-01;-8.668e-02;-5.159e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.465e-09;-1.210e+00
30.226337000;3.120e-01;-9.670e-02;-5.741e-01;-3.099e-01;-1.840e+00;3.120e-01;-8.703e-02;-5.167e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.587e-08;-1.220e+00
30.255337000;3.130e-01;-9.711e-02;-5.751e-01;-3.103e-01;-1.838e+00;3.130e-01;-8.740e-02;-5.176e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-3.044e-08;-1.231e+00
30.269337000;3.134e-01;-9.729e-02;-5.755e-01;-3.105e-01;-1.837e+00;3.134e-01;-8.756e-02;-5.180e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-3.360e-08;-1.236e+00
30.274337000;3.135e-01;-9.735e-02;-5.757e-01;-3.106e-01;-1.836e+00;3.135e-01;-8.762e-02;-5.181e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-3.061e-08;-1.237e+00
30.285337000;3.138e-01;-9.749e-02;-5.759e-01;-3.107e-01;-1.836e+00;3.138e-01;-8.774e-02;-5.184e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-1.751e-08;-1.241e+00
30.302337000;3.142e-01;-9.768e-02;-5.764e-01;-3.109e-01;-1.834e+00;3.142e-01;-8.791e-02;-5.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-9.975e-09;-1.245e+00
30.338337000;3.150e-01;-9.804e-02;-5.772e-01;-3.113e-01;-1.832e+00;3.150e-01;-8.823e-02;-5.194e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.664e-08;-1.255e+00
30.411337000;3.161e-01;-9.861e-02;-5.783e-01;-3.119e-01;-1.829e+00;3.161e-01;-8.875e-02;-5.205e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.296e-08;-1.269e+00
30.493337000;3.170e-01;-9.906e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.170e-01;-8.915e-02;-5.213e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-4.133e-08;-1.279e+00
30.499337000;3.171e-01;-9.909e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.171e-01;-8.918e-02;-5.214e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-4.298e-08;-1.280e+00
30.499994000;3.171e-01;-9.909e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.171e-01;-8.918e-02;-5.214e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-4.282e-08;-1.280e+00
30.499994000;6.968e-01;-8.418e-02;-6.270e-01;-1.208e-01;-8.998e-01;6.968e-01;-7.576e-02;-5.643e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-4.260e-08;-1.300e+00
30.499995000;6.969e-01;-8.415e-02;-6.270e-01;-1.208e-01;-8.997e-01;6.969e-01;-7.574e-02;-5.643e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-4.235e-08;-1.300e+00
30.503359000;8.404e-01;-8.859e-03;-4.637e-01;-1.054e-02;-5.518e-01;8.404e-01;-7.973e-03;-4.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-3.534e-08;-1.300e+00
30.505867000;9.318e-01;2.674e-02;-3.045e-01;2.870e-02;-3.268e-01;9.318e-01;2.407e-02;-2.740e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-2.600e-08;-1.300e+00
30.506379000;9.490e-01;3.136e-02;-2.697e-01;3.304e-02;-2.842e-01;9.490e-01;2.822e-02;-2.427e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;-2.816e-08;-1.300e+00
30.508316000;1.010e+00;4.140e-02;-1.338e-01;4.099e-02;-1.325e-01;1.010e+00;3.726e-02;-1.204e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.342e-08;-1.300e+00
30.508365000;1.012e+00;4.151e-02;-1.303e-01;4.104e-02;-1.288e-01;1.012e+00;3.736e-02;-1.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.304e-08;-1.300e+00
30.508611000;1.019e+00;4.200e-02;-1.127e-01;4.123e-02;-1.106e-01;1.019e+00;3.780e-02;-1.015e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.202e-08;-1.300e+00
30.508686000;1.021e+00;4.213e-02;-1.073e-01;4.126e-02;-1.051e-01;1.021e+00;3.791e-02;-9.659e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.972e-08;-1.300e+00
30.509819000;1.053e+00;4.242e-02;-2.574e-02;4.027e-02;-2.444e-02;1.053e+00;3.818e-02;-2.317e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.581e-08;-1.300e+00
30.510039000;1.059e+00;4.217e-02;-9.873e-03;3.981e-02;-9.320e-03;1.059e+00;3.796e-02;-8.886e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.504e-08;-1.300e+00
30.511142000;1.089e+00;3.976e-02;6.978e-02;3.652e-02;6.410e-02;1.089e+00;3.578e-02;6.280e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.634e-08;-1.300e+00
30.512102000;1.113e+00;3.759e-02;1.387e-01;3.378e-02;1.247e-01;1.113e+00;3.383e-02;1.249e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.669e-02;-1.300e+00
30.512230000;1.116e+00;3.744e-02;1.479e-01;3.355e-02;1.325e-01;1.116e+00;3.370e-02;1.331e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.116e-02;-1.300e+00
30.512802000;1.130e+00;3.730e-02;1.886e-01;3.302e-02;1.669e-01;1.130e+00;3.357e-02;1.697e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.962e-02;-1.300e+00
30.513058000;1.135e+00;3.744e-02;2.053e-01;3.298e-02;1.808e-01;1.135e+00;3.369e-02;1.848e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.725e-02;-1.133e+00
30.513122000;1.137e+00;3.747e-02;2.091e-01;3.297e-02;1.839e-01;1.137e+00;3.372e-02;1.881e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.913e-02;-1.093e+00
30.513314000;1.140e+00;3.758e-02;2.194e-01;3.297e-02;1.924e-01;1.140e+00;3.382e-02;1.974e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.471e-02;-9.804e-01
30.513442000;1.142e+00;3.767e-02;2.255e-01;3.299e-02;1.975e-01;1.142e+00;3.390e-02;2.029e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.835e-02;-9.098e-01
30.515109000;1.153e+00;4.180e-02;2.606e-01;3.624e-02;2.260e-01;1.153e+00;3.762e-02;2.346e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.163e-01;-2.578e-01
30.515173000;1.153e+00;4.210e-02;2.607e-01;3.650e-02;2.260e-01;1.153e+00;3.789e-02;2.346e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.173e-01;-2.409e-01
30.515237000;1.154e+00;4.242e-02;2.607e-01;3.677e-02;2.260e-01;1.154e+00;3.818e-02;2.347e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.183e-01;-2.244e-01
30.516069000;1.152e+00;4.759e-02;2.554e-01;4.131e-02;2.217e-01;1.152e+00;4.283e-02;2.298e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.285e-01;-4.882e-02
30.516197000;1.151e+00;4.855e-02;2.538e-01;4.217e-02;2.204e-01;1.151e+00;4.370e-02;2.284e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.297e-01;-2.744e-02
30.517797000;1.142e+00;6.348e-02;2.239e-01;5.558e-02;1.961e-01;1.142e+00;5.713e-02;2.015e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.360e-01;1.483e-01
30.518291000;1.139e+00;6.884e-02;2.125e-01;6.046e-02;1.866e-01;1.139e+00;6.195e-02;1.912e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.359e-01;1.771e-01
30.520468000;1.126e+00;9.393e-02;1.719e-01;8.344e-02;1.527e-01;1.126e+00;8.454e-02;1.547e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.315e-01;7.322e-02
30.521697000;1.121e+00;1.072e-01;1.560e-01;9.570e-02;1.392e-01;1.121e+00;9.652e-02;1.404e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.314e-01;3.944e-02
30.521792000;1.120e+00;1.082e-01;1.550e-01;9.659e-02;1.383e-01;1.120e+00;9.739e-02;1.395e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.315e-01;3.732e-02
30.522340000;1.118e+00;1.137e-01;1.491e-01;1.016e-01;1.333e-01;1.118e+00;1.023e-01;1.342e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.328e-01;2.615e-02
30.522510000;1.118e+00;1.153e-01;1.474e-01;1.031e-01;1.318e-01;1.118e+00;1.038e-01;1.326e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.334e-01;2.303e-02
30.524211000;1.113e+00;1.302e-01;1.327e-01;1.170e-01;1.192e-01;1.113e+00;1.172e-01;1.194e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.425e-01;-1.291e-03
30.524382000;1.113e+00;1.316e-01;1.315e-01;1.183e-01;1.181e-01;1.113e+00;1.184e-01;1.183e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.437e-01;-3.175e-03
30.524552000;1.112e+00;1.330e-01;1.302e-01;1.195e-01;1.171e-01;1.112e+00;1.197e-01;1.172e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.450e-01;-4.981e-03
30.527150000;1.107e+00;1.525e-01;1.147e-01;1.377e-01;1.036e-01;1.107e+00;1.373e-01;1.033e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02;1.679e-01;-2.531e-02
30.530950000;1.100e+00;1.805e-01;9.139e-02;1.641e-01;8.311e-02;1.100e+00;1.624e-01;8.225e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.023e-01;1.764e-02
30.532503000;1.097e+00;1.926e-01;8.229e-02;1.756e-01;7.504e-02;1.097e+00;1.733e-01;7.406e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.144e-01;1.468e-02
30.532623000;1.096e+00;1.936e-01;8.164e-02;1.765e-01;7.446e-02;1.096e+00;1.742e-01;7.347e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.152e-01;1.427e-02
30.533292000;1.095e+00;1.989e-01;7.812e-02;1.816e-01;7.133e-02;1.095e+00;1.790e-01;7.031e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.202e-01;1.172e-02
30.536519000;1.090e+00;2.250e-01;6.444e-02;2.063e-01;5.909e-02;1.090e+00;2.025e-01;5.800e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.433e-01;-2.919e-03
30.536735000;1.090e+00;2.268e-01;6.371e-02;2.080e-01;5.844e-02;1.090e+00;2.041e-01;5.734e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.448e-01;-3.859e-03
30.541253000;1.086e+00;2.632e-01;5.245e-02;2.423e-01;4.828e-02;1.086e+00;2.369e-01;4.721e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.788e-01;-1.927e-02
30.541468000;1.086e+00;2.650e-01;5.207e-02;2.439e-01;4.794e-02;1.086e+00;2.385e-01;4.686e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.805e-01;-1.979e-02
30.542113000;1.086e+00;2.702e-01;5.100e-02;2.488e-01;4.696e-02;1.086e+00;2.431e-01;4.590e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;2.855e-01;-2.123e-02
30.545125000;1.084e+00;2.945e-01;4.705e-02;2.716e-01;4.338e-02;1.084e+00;2.651e-01;4.234e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.089e-01;-2.605e-02
30.546201000;1.084e+00;3.033e-01;4.596e-02;2.798e-01;4.240e-02;1.084e+00;2.730e-01;4.137e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.172e-01;-2.715e-02
30.547062000;1.084e+00;3.103e-01;4.519e-02;2.863e-01;4.170e-02;1.084e+00;2.793e-01;4.068e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.239e-01;-2.783e-02
30.547492000;1.084e+00;3.138e-01;4.484e-02;2.896e-01;4.138e-02;1.084e+00;2.825e-01;4.035e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.272e-01;-2.812e-02
30.554005000;1.082e+00;3.674e-01;4.091e-02;3.396e-01;3.781e-02;1.082e+00;3.307e-01;3.682e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.776e-01;-2.948e-02
30.555821000;1.081e+00;3.824e-01;4.012e-02;3.537e-01;3.710e-02;1.081e+00;3.442e-01;3.611e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.917e-01;-2.928e-02
30.556274000;1.081e+00;3.862e-01;3.994e-02;3.572e-01;3.693e-02;1.081e+00;3.476e-01;3.594e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.952e-01;-2.922e-02
30.556728000;1.081e+00;3.899e-01;3.976e-02;3.607e-01;3.677e-02;1.081e+00;3.509e-01;3.578e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;3.987e-01;-2.914e-02
30.566260000;1.079e+00;4.690e-01;3.672e-02;4.348e-01;3.405e-02;1.079e+00;4.221e-01;3.305e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;4.733e-01;-2.699e-02
30.579948000;1.074e+00;5.828e-01;3.393e-02;5.427e-01;3.160e-02;1.074e+00;5.245e-01;3.054e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.817e-01;-2.449e-02
30.580068000;1.074e+00;5.838e-01;3.391e-02;5.436e-01;3.158e-02;1.074e+00;5.254e-01;3.052e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.793e-01;-2.448e-02
30.580177000;1.074e+00;5.846e-01;3.389e-02;5.445e-01;3.157e-02;1.074e+00;5.262e-01;3.051e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.772e-01;-2.448e-02
30.580323000;1.074e+00;5.858e-01;3.386e-02;5.456e-01;3.154e-02;1.074e+00;5.272e-01;3.048e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.745e-01;-2.448e-02
30.580468000;1.074e+00;5.869e-01;3.383e-02;5.466e-01;3.151e-02;1.074e+00;5.282e-01;3.045e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.719e-01;-2.450e-02
30.581920000;1.073e+00;5.955e-01;3.331e-02;5.549e-01;3.105e-02;1.073e+00;5.359e-01;2.998e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.522e-01;-2.548e-02
30.583807000;1.072e+00;6.006e-01;3.239e-02;5.600e-01;3.020e-02;1.072e+00;5.405e-01;2.915e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.436e-01;-2.867e-02
30.583952000;1.072e+00;6.007e-01;3.232e-02;5.602e-01;3.013e-02;1.072e+00;5.407e-01;2.908e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.436e-01;-2.896e-02
30.584098000;1.072e+00;6.009e-01;3.225e-02;5.603e-01;3.007e-02;1.072e+00;5.408e-01;2.902e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.436e-01;-2.925e-02
30.587002000;1.072e+00;6.006e-01;3.123e-02;5.603e-01;2.913e-02;1.072e+00;5.406e-01;2.811e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.535e-01;-3.419e-02
30.587263000;1.072e+00;6.005e-01;3.118e-02;5.601e-01;2.909e-02;1.072e+00;5.404e-01;2.806e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.547e-01;-3.447e-02
30.589354000;1.072e+00;6.000e-01;3.095e-02;5.597e-01;2.888e-02;1.072e+00;5.400e-01;2.786e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.628e-01;-3.554e-02
30.589615000;1.072e+00;6.000e-01;3.094e-02;5.597e-01;2.887e-02;1.072e+00;5.400e-01;2.785e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.636e-01;-3.554e-02
30.591183000;1.072e+00;6.006e-01;3.090e-02;5.603e-01;2.883e-02;1.072e+00;5.405e-01;2.781e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.668e-01;-3.515e-02
30.592490000;1.072e+00;6.016e-01;3.087e-02;5.612e-01;2.880e-02;1.072e+00;5.414e-01;2.778e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.681e-01;-3.449e-02
30.596463000;1.072e+00;6.053e-01;3.051e-02;5.649e-01;2.848e-02;1.072e+00;5.448e-01;2.746e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.690e-01;-3.247e-02
30.596933000;1.071e+00;6.058e-01;3.045e-02;5.653e-01;2.842e-02;1.071e+00;5.452e-01;2.740e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.691e-01;-3.229e-02
30.598815000;1.071e+00;6.073e-01;3.014e-02;5.669e-01;2.813e-02;1.071e+00;5.466e-01;2.713e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.699e-01;-3.176e-02
30.599756000;1.071e+00;6.081e-01;2.997e-02;5.676e-01;2.798e-02;1.071e+00;5.473e-01;2.698e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.705e-01;-3.156e-02
30.611517000;1.070e+00;6.161e-01;2.781e-02;5.758e-01;2.599e-02;1.070e+00;5.545e-01;2.502e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.789e-01;-2.974e-02
30.616221000;1.070e+00;6.192e-01;2.695e-02;5.789e-01;2.520e-02;1.070e+00;5.573e-01;2.425e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.820e-01;-2.909e-02
30.618103000;1.069e+00;6.204e-01;2.661e-02;5.802e-01;2.488e-02;1.069e+00;5.584e-01;2.395e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.832e-01;-2.885e-02
30.622103000;1.069e+00;6.230e-01;2.590e-02;5.828e-01;2.423e-02;1.069e+00;5.607e-01;2.331e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.858e-01;-2.836e-02
30.627103000;1.068e+00;6.261e-01;2.505e-02;5.860e-01;2.344e-02;1.068e+00;5.635e-01;2.254e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.889e-01;-2.776e-02
30.642103000;1.067e+00;6.350e-01;2.265e-02;5.951e-01;2.122e-02;1.067e+00;5.715e-01;2.038e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;5.978e-01;-2.610e-02
30.650103000;1.066e+00;6.395e-01;2.146e-02;5.996e-01;2.013e-02;1.066e+00;5.755e-01;1.932e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.022e-01;-2.528e-02
30.653103000;1.066e+00;6.411e-01;2.104e-02;6.013e-01;1.973e-02;1.066e+00;5.770e-01;1.893e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.039e-01;-2.499e-02
30.654103000;1.066e+00;6.416e-01;2.089e-02;6.019e-01;1.960e-02;1.066e+00;5.775e-01;1.880e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.044e-01;-2.489e-02
30.657103000;1.066e+00;6.432e-01;2.048e-02;6.035e-01;1.921e-02;1.066e+00;5.789e-01;1.843e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.060e-01;-2.460e-02
30.659103000;1.066e+00;6.443e-01;2.021e-02;6.046e-01;1.896e-02;1.066e+00;5.799e-01;1.818e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.071e-01;-2.442e-02
30.662103000;1.065e+00;6.459e-01;1.980e-02;6.062e-01;1.859e-02;1.065e+00;5.813e-01;1.782e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.086e-01;-2.414e-02
30.677103000;1.064e+00;6.533e-01;1.791e-02;6.139e-01;1.683e-02;1.064e+00;5.880e-01;1.612e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.161e-01;-2.286e-02
30.684103000;1.064e+00;6.566e-01;1.709e-02;6.172e-01;1.607e-02;1.064e+00;5.910e-01;1.538e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.194e-01;-2.230e-02
30.688103000;1.064e+00;6.584e-01;1.664e-02;6.191e-01;1.565e-02;1.064e+00;5.926e-01;1.498e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.213e-01;-2.200e-02
30.689103000;1.063e+00;6.589e-01;1.653e-02;6.196e-01;1.554e-02;1.063e+00;5.930e-01;1.488e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.217e-01;-2.192e-02
30.703103000;1.063e+00;6.650e-01;1.506e-02;6.259e-01;1.417e-02;1.063e+00;5.985e-01;1.355e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.278e-01;-2.093e-02
30.704103000;1.062e+00;6.654e-01;1.496e-02;6.263e-01;1.408e-02;1.062e+00;5.989e-01;1.346e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.283e-01;-2.087e-02
30.706103000;1.062e+00;6.663e-01;1.476e-02;6.271e-01;1.389e-02;1.062e+00;5.996e-01;1.328e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.291e-01;-2.073e-02
30.708103000;1.062e+00;6.671e-01;1.456e-02;6.280e-01;1.371e-02;1.062e+00;6.004e-01;1.311e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.299e-01;-2.060e-02
30.711103000;1.062e+00;6.683e-01;1.428e-02;6.293e-01;1.344e-02;1.062e+00;6.015e-01;1.285e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.312e-01;-2.041e-02
30.720103000;1.062e+00;6.719e-01;1.345e-02;6.329e-01;1.267e-02;1.062e+00;6.047e-01;1.210e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.347e-01;-1.986e-02
30.722103000;1.061e+00;6.726e-01;1.327e-02;6.337e-01;1.250e-02;1.061e+00;6.054e-01;1.194e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.355e-01;-1.974e-02
30.755103000;1.060e+00;6.843e-01;1.067e-02;6.457e-01;1.006e-02;1.060e+00;6.158e-01;9.599e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.472e-01;-1.804e-02
30.756103000;1.060e+00;6.846e-01;1.060e-02;6.460e-01;9.999e-03;1.060e+00;6.161e-01;9.536e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.476e-01;-1.799e-02
30.761103000;1.059e+00;6.862e-01;1.025e-02;6.477e-01;9.677e-03;1.059e+00;6.176e-01;9.227e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.492e-01;-1.777e-02
30.768103000;1.059e+00;6.883e-01;9.790e-03;6.499e-01;9.244e-03;1.059e+00;6.195e-01;8.811e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.514e-01;-1.748e-02
30.771103000;1.059e+00;6.892e-01;9.599e-03;6.509e-01;9.064e-03;1.059e+00;6.203e-01;8.639e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.523e-01;-1.735e-02
30.782103000;1.059e+00;6.925e-01;8.931e-03;6.542e-01;8.437e-03;1.059e+00;6.232e-01;8.038e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.555e-01;-1.693e-02
30.783103000;1.058e+00;6.927e-01;8.873e-03;6.545e-01;8.383e-03;1.058e+00;6.235e-01;7.986e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.558e-01;-1.689e-02
30.784103000;1.058e+00;6.930e-01;8.816e-03;6.548e-01;8.329e-03;1.058e+00;6.237e-01;7.934e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.561e-01;-1.685e-02
30.787103000;1.058e+00;6.939e-01;8.643e-03;6.556e-01;8.167e-03;1.058e+00;6.245e-01;7.779e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.569e-01;-1.674e-02
30.794103000;1.058e+00;6.958e-01;8.258e-03;6.576e-01;7.805e-03;1.058e+00;6.262e-01;7.432e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.588e-01;-1.650e-02
30.796103000;1.058e+00;6.963e-01;8.151e-03;6.581e-01;7.705e-03;1.058e+00;6.267e-01;7.336e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.594e-01;-1.643e-02
30.804103000;1.058e+00;6.984e-01;7.737e-03;6.603e-01;7.315e-03;1.058e+00;6.285e-01;6.963e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.615e-01;-1.617e-02
30.808103000;1.058e+00;6.994e-01;7.539e-03;6.613e-01;7.129e-03;1.058e+00;6.294e-01;6.785e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.625e-01;-1.605e-02
30.809103000;1.057e+00;6.996e-01;7.490e-03;6.616e-01;7.083e-03;1.057e+00;6.297e-01;6.741e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.627e-01;-1.602e-02
30.842103000;1.056e+00;7.072e-01;6.056e-03;6.694e-01;5.732e-03;1.056e+00;6.365e-01;5.450e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.704e-01;-1.513e-02
30.867103000;1.056e+00;7.121e-01;5.168e-03;6.745e-01;4.895e-03;1.056e+00;6.409e-01;4.651e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.754e-01;-1.460e-02
30.872103000;1.056e+00;7.130e-01;5.008e-03;6.755e-01;4.744e-03;1.056e+00;6.417e-01;4.507e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.763e-01;-1.451e-02
30.876103000;1.056e+00;7.138e-01;4.883e-03;6.762e-01;4.626e-03;1.056e+00;6.424e-01;4.395e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.770e-01;-1.443e-02
30.886103000;1.055e+00;7.155e-01;4.588e-03;6.780e-01;4.347e-03;1.055e+00;6.440e-01;4.129e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.788e-01;-1.426e-02
30.921103000;1.055e+00;7.210e-01;3.703e-03;6.836e-01;3.512e-03;1.055e+00;6.489e-01;3.333e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.843e-01;-1.375e-02
30.924103000;1.055e+00;7.214e-01;3.637e-03;6.841e-01;3.449e-03;1.055e+00;6.492e-01;3.273e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.847e-01;-1.371e-02
30.926103000;1.055e+00;7.217e-01;3.593e-03;6.844e-01;3.408e-03;1.055e+00;6.495e-01;3.234e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.850e-01;-1.369e-02
30.927103000;1.054e+00;7.218e-01;3.572e-03;6.845e-01;3.388e-03;1.054e+00;6.496e-01;3.215e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.851e-01;-1.368e-02
30.966103000;1.054e+00;7.267e-01;2.843e-03;6.896e-01;2.698e-03;1.054e+00;6.540e-01;2.559e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.900e-01;-1.328e-02
30.980103000;1.054e+00;7.283e-01;2.627e-03;6.912e-01;2.493e-03;1.054e+00;6.554e-01;2.364e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.916e-01;-1.316e-02
30.991103000;1.054e+00;7.294e-01;2.472e-03;6.923e-01;2.347e-03;1.054e+00;6.565e-01;2.225e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.927e-01;-1.308e-02
31.013103000;1.053e+00;7.315e-01;2.197e-03;6.945e-01;2.086e-03;1.053e+00;6.583e-01;1.977e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.949e-01;-1.294e-02
31.069103000;1.053e+00;7.359e-01;1.667e-03;6.991e-01;1.583e-03;1.053e+00;6.623e-01;1.500e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.993e-01;-1.269e-02
31.094103000;1.053e+00;7.376e-01;1.492e-03;7.007e-01;1.418e-03;1.053e+00;6.638e-01;1.343e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.009e-01;-1.262e-02
31.095103000;1.053e+00;7.376e-01;1.487e-03;7.008e-01;1.412e-03;1.053e+00;6.639e-01;1.338e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.010e-01;-1.262e-02
31.106103000;1.053e+00;7.383e-01;1.420e-03;7.014e-01;1.349e-03;1.053e+00;6.644e-01;1.278e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.016e-01;-1.259e-02
31.107103000;1.052e+00;7.383e-01;1.414e-03;7.015e-01;1.344e-03;1.052e+00;6.645e-01;1.273e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.017e-01;-1.259e-02
31.121103000;1.052e+00;7.391e-01;1.339e-03;7.023e-01;1.272e-03;1.052e+00;6.652e-01;1.205e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.025e-01;-1.256e-02
31.159103000;1.052e+00;7.409e-01;1.171e-03;7.042e-01;1.113e-03;1.052e+00;6.668e-01;1.054e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.043e-01;-1.250e-02
31.168103000;1.052e+00;7.413e-01;1.139e-03;7.046e-01;1.082e-03;1.052e+00;6.672e-01;1.025e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.047e-01;-1.249e-02
31.206103000;1.052e+00;7.428e-01;1.026e-03;7.061e-01;9.748e-04;1.052e+00;6.685e-01;9.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.061e-01;-1.246e-02
31.223103000;1.052e+00;7.434e-01;9.856e-04;7.066e-01;9.369e-04;1.052e+00;6.690e-01;8.870e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.067e-01;-1.245e-02
31.239103000;1.052e+00;7.439e-01;9.533e-04;7.071e-01;9.063e-04;1.052e+00;6.695e-01;8.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.072e-01;-1.245e-02
31.246103000;1.052e+00;7.441e-01;9.411e-04;7.073e-01;8.947e-04;1.052e+00;6.697e-01;8.470e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.074e-01;-1.245e-02
31.267103000;1.052e+00;7.446e-01;9.078e-04;7.079e-01;8.630e-04;1.052e+00;6.702e-01;8.170e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.080e-01;-1.245e-02
31.384103000;1.052e+00;7.469e-01;8.200e-04;7.103e-01;7.797e-04;1.052e+00;6.722e-01;7.380e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.102e-01;-1.248e-02
31.415103000;1.052e+00;7.474e-01;8.156e-04;7.107e-01;7.755e-04;1.052e+00;6.726e-01;7.340e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.106e-01;-1.249e-02
31.428103000;1.052e+00;7.475e-01;8.144e-04;7.108e-01;7.745e-04;1.052e+00;6.728e-01;7.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.108e-01;-1.250e-02
31.444103000;1.052e+00;7.477e-01;8.144e-04;7.110e-01;7.745e-04;1.052e+00;6.729e-01;7.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.110e-01;-1.251e-02
31.707103000;1.052e+00;7.493e-01;9.056e-04;7.126e-01;8.612e-04;1.052e+00;6.744e-01;8.149e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.125e-01;-1.267e-02
31.733103000;1.052e+00;7.494e-01;9.189e-04;7.126e-01;8.739e-04;1.052e+00;6.744e-01;8.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.125e-01;-1.268e-02
31.950103000;1.052e+00;7.497e-01;1.032e-03;7.130e-01;9.816e-04;1.052e+00;6.747e-01;9.289e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.128e-01;-1.280e-02
31.967103000;1.052e+00;7.497e-01;1.041e-03;7.130e-01;9.901e-04;1.052e+00;6.747e-01;9.369e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.129e-01;-1.281e-02
32.265103000;1.052e+00;7.498e-01;1.197e-03;7.130e-01;1.138e-03;1.052e+00;6.749e-01;1.077e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.129e-01;-1.296e-02
32.375103000;1.052e+00;7.499e-01;1.253e-03;7.130e-01;1.192e-03;1.052e+00;6.749e-01;1.128e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.129e-01;-1.302e-02
40.490103000;1.052e+00;7.499e-01;3.283e-03;7.125e-01;3.120e-03;1.052e+00;6.749e-01;2.955e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.123e-01;-1.491e-02
40.568103000;1.052e+00;7.499e-01;3.286e-03;7.125e-01;3.122e-03;1.052e+00;6.749e-01;2.957e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.123e-01;-1.491e-02
100.000000000;1.052e+00;7.499e-01;3.150e-03;7.125e-01;2.993e-03;1.052e+00;6.749e-01;2.835e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.124e-01;-1.478e-02
