time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;8.333e-01;-1.281e-07;7.979e-01;-3.014e-08;1.051e+00;1.055e+00;8.005e-01;1.134e-01;1.044e+00;7.500e-01;-5.833e-10;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.000279000;1.044e+00;8.285e-01;-1.049e-03;7.932e-01;-1.004e-03;1.051e+00;1.055e+00;7.961e-01;1.111e-01;1.044e+00;7.456e-01;-9.440e-04;1.000e+01;1.051e+00;4.978e+01;4.978e+01
0.000394000;1.045e+00;8.263e-01;-1.470e-03;7.911e-01;-1.407e-03;1.051e+00;1.055e+00;7.941e-01;1.102e-01;1.045e+00;7.437e-01;-1.323e-03;1.000e+01;1.051e+00;4.970e+01;4.970e+01
0.000807000;1.045e+00;8.181e-01;-2.849e-03;7.831e-01;-2.727e-03;1.051e+00;1.055e+00;7.865e-01;1.068e-01;1.045e+00;7.363e-01;-2.564e-03;1.000e+01;1.051e+00;4.945e+01;4.945e+01
0.000910000;1.045e+00;8.160e-01;-3.158e-03;7.810e-01;-3.022e-03;1.051e+00;1.055e+00;7.845e-01;1.060e-01;1.045e+00;7.344e-01;-2.842e-03;1.000e+01;1.051e+00;4.940e+01;4.940e+01
0.001014000;1.045e+00;8.139e-01;-3.450e-03;7.789e-01;-3.302e-03;1.051e+00;1.054e+00;7.825e-01;1.051e-01;1.045e+00;7.325e-01;-3.105e-03;1.000e+01;1.051e+00;4.935e+01;4.935e+01
0.001117000;1.045e+00;8.118e-01;-3.726e-03;7.768e-01;-3.565e-03;1.051e+00;1.054e+00;7.805e-01;1.043e-01;1.045e+00;7.306e-01;-3.353e-03;1.000e+01;1.051e+00;4.931e+01;4.931e+01
0.001220000;1.045e+00;8.096e-01;-3.986e-03;7.747e-01;-3.814e-03;1.050e+00;1.054e+00;7.785e-01;1.035e-01;1.045e+00;7.287e-01;-3.587e-03;1.000e+01;1.051e+00;4.927e+01;4.927e+01
0.001427000;1.045e+00;8.054e-01;-4.451e-03;7.705e-01;-4.258e-03;1.050e+00;1.054e+00;7.745e-01;1.020e-01;1.045e+00;7.249e-01;-4.006e-03;1.000e+01;1.051e+00;4.920e+01;4.920e+01
0.001530000;1.045e+00;8.033e-01;-4.659e-03;7.684e-01;-4.457e-03;1.050e+00;1.055e+00;7.725e-01;1.013e-01;1.045e+00;7.230e-01;-4.193e-03;1.000e+01;1.051e+00;4.917e+01;4.917e+01
0.001634000;1.045e+00;8.012e-01;-4.848e-03;7.664e-01;-4.637e-03;1.050e+00;1.055e+00;7.705e-01;1.006e-01;1.045e+00;7.211e-01;-4.363e-03;1.000e+01;1.051e+00;4.915e+01;4.915e+01
0.001737000;1.046e+00;7.991e-01;-5.020e-03;7.643e-01;-4.801e-03;1.051e+00;1.055e+00;7.685e-01;9.986e-02;1.046e+00;7.192e-01;-4.518e-03;1.000e+01;1.051e+00;4.913e+01;4.913e+01
0.002047000;1.046e+00;7.931e-01;-5.431e-03;7.583e-01;-5.193e-03;1.051e+00;1.055e+00;7.627e-01;9.792e-02;1.046e+00;7.138e-01;-4.888e-03;1.000e+01;1.051e+00;4.908e+01;4.908e+01
0.002357000;1.046e+00;7.874e-01;-5.691e-03;7.526e-01;-5.439e-03;1.051e+00;1.055e+00;7.571e-01;9.621e-02;1.046e+00;7.087e-01;-5.122e-03;1.000e+01;1.051e+00;4.906e+01;4.906e+01
0.002460000;1.046e+00;7.856e-01;-5.746e-03;7.508e-01;-5.491e-03;1.051e+00;1.055e+00;7.554e-01;9.569e-02;1.046e+00;7.070e-01;-5.171e-03;1.000e+01;1.051e+00;4.906e+01;4.906e+01
0.002564000;1.047e+00;7.838e-01;-5.784e-03;7.490e-01;-5.527e-03;1.051e+00;1.055e+00;7.536e-01;9.520e-02;1.047e+00;7.054e-01;-5.206e-03;1.000e+01;1.051e+00;4.906e+01;4.906e+01
0.002770000;1.047e+00;7.804e-01;-5.818e-03;7.455e-01;-5.558e-03;1.051e+00;1.055e+00;7.503e-01;9.430e-02;1.047e+00;7.024e-01;-5.236e-03;1.000e+01;1.051e+00;4.907e+01;4.907e+01
0.002977000;1.047e+00;7.772e-01;-5.796e-03;7.423e-01;-5.535e-03;1.051e+00;1.055e+00;7.471e-01;9.350e-02;1.047e+00;6.995e-01;-5.216e-03;1.000e+01;1.051e+00;4.908e+01;4.908e+01
0.003080000;1.047e+00;7.757e-01;-5.764e-03;7.408e-01;-5.505e-03;1.052e+00;1.055e+00;7.456e-01;9.313e-02;1.047e+00;6.981e-01;-5.188e-03;1.000e+01;1.051e+00;4.909e+01;4.909e+01
0.003184000;1.047e+00;7.742e-01;-5.721e-03;7.393e-01;-5.463e-03;1.052e+00;1.056e+00;7.441e-01;9.280e-02;1.047e+00;6.968e-01;-5.149e-03;1.000e+01;1.051e+00;4.911e+01;4.911e+01
0.003287000;1.047e+00;7.728e-01;-5.666e-03;7.378e-01;-5.409e-03;1.052e+00;1.056e+00;7.427e-01;9.248e-02;1.047e+00;6.955e-01;-5.099e-03;1.000e+01;1.051e+00;4.912e+01;4.912e+01
0.003390000;1.048e+00;7.714e-01;-5.599e-03;7.365e-01;-5.345e-03;1.052e+00;1.056e+00;7.414e-01;9.220e-02;1.048e+00;6.943e-01;-5.039e-03;1.000e+01;1.051e+00;4.914e+01;4.914e+01
0.003494000;1.048e+00;7.701e-01;-5.522e-03;7.351e-01;-5.271e-03;1.052e+00;1.056e+00;7.401e-01;9.193e-02;1.048e+00;6.931e-01;-4.970e-03;1.000e+01;1.051e+00;4.915e+01;4.915e+01
0.003597000;1.048e+00;7.689e-01;-5.434e-03;7.338e-01;-5.187e-03;1.052e+00;1.056e+00;7.388e-01;9.169e-02;1.048e+00;6.920e-01;-4.891e-03;1.000e+01;1.051e+00;4.917e+01;4.917e+01
0.003700000;1.048e+00;7.677e-01;-5.338e-03;7.326e-01;-5.094e-03;1.052e+00;1.056e+00;7.376e-01;9.147e-02;1.048e+00;6.909e-01;-4.804e-03;1.000e+01;1.051e+00;4.919e+01;4.919e+01
0.003804000;1.048e+00;7.666e-01;-5.232e-03;7.314e-01;-4.993e-03;1.053e+00;1.056e+00;7.365e-01;9.128e-02;1.048e+00;6.899e-01;-4.709e-03;1.000e+01;1.051e+00;4.921e+01;4.921e+01
0.004010000;1.048e+00;7.645e-01;-4.997e-03;7.293e-01;-4.767e-03;1.053e+00;1.056e+00;7.343e-01;9.095e-02;1.048e+00;6.880e-01;-4.497e-03;1.000e+01;1.051e+00;4.925e+01;4.925e+01
0.004114000;1.048e+00;7.635e-01;-4.867e-03;7.283e-01;-4.642e-03;1.053e+00;1.057e+00;7.333e-01;9.082e-02;1.048e+00;6.871e-01;-4.380e-03;1.000e+01;1.051e+00;4.927e+01;4.927e+01
0.004217000;1.048e+00;7.626e-01;-4.731e-03;7.273e-01;-4.512e-03;1.053e+00;1.057e+00;7.324e-01;9.070e-02;1.048e+00;6.863e-01;-4.258e-03;1.000e+01;1.051e+00;4.929e+01;4.929e+01
0.004320000;1.049e+00;7.617e-01;-4.590e-03;7.264e-01;-4.377e-03;1.053e+00;1.057e+00;7.315e-01;9.061e-02;1.049e+00;6.855e-01;-4.131e-03;1.000e+01;1.051e+00;4.931e+01;4.931e+01
0.004424000;1.049e+00;7.609e-01;-4.442e-03;7.256e-01;-4.236e-03;1.053e+00;1.057e+00;7.306e-01;9.053e-02;1.049e+00;6.848e-01;-3.998e-03;1.000e+01;1.051e+00;4.934e+01;4.934e+01
0.004527000;1.049e+00;7.601e-01;-4.290e-03;7.248e-01;-4.090e-03;1.054e+00;1.057e+00;7.298e-01;9.047e-02;1.049e+00;6.841e-01;-3.861e-03;1.000e+01;1.051e+00;4.936e+01;4.936e+01
0.004734000;1.049e+00;7.588e-01;-3.972e-03;7.233e-01;-3.787e-03;1.054e+00;1.057e+00;7.284e-01;9.041e-02;1.049e+00;6.829e-01;-3.575e-03;1.000e+01;1.051e+00;4.941e+01;4.941e+01
0.004837000;1.049e+00;7.582e-01;-3.808e-03;7.227e-01;-3.630e-03;1.054e+00;1.057e+00;7.277e-01;9.039e-02;1.049e+00;6.823e-01;-3.427e-03;1.000e+01;1.051e+00;4.943e+01;4.943e+01
0.004940000;1.049e+00;7.576e-01;-3.641e-03;7.221e-01;-3.470e-03;1.054e+00;1.057e+00;7.271e-01;9.040e-02;1.049e+00;6.818e-01;-3.277e-03;1.000e+01;1.051e+00;4.946e+01;4.946e+01
0.005044000;1.049e+00;7.571e-01;-3.471e-03;7.215e-01;-3.308e-03;1.054e+00;1.058e+00;7.265e-01;9.042e-02;1.049e+00;6.814e-01;-3.124e-03;1.000e+01;1.051e+00;4.948e+01;4.948e+01
0.005147000;1.049e+00;7.566e-01;-3.300e-03;7.210e-01;-3.145e-03;1.054e+00;1.058e+00;7.260e-01;9.045e-02;1.049e+00;6.809e-01;-2.970e-03;1.000e+01;1.051e+00;4.951e+01;4.951e+01
0.005250000;1.049e+00;7.562e-01;-3.127e-03;7.205e-01;-2.979e-03;1.055e+00;1.058e+00;7.256e-01;9.049e-02;1.049e+00;6.806e-01;-2.814e-03;1.000e+01;1.051e+00;4.953e+01;4.953e+01
0.005354000;1.050e+00;7.558e-01;-2.952e-03;7.201e-01;-2.813e-03;1.055e+00;1.058e+00;7.251e-01;9.054e-02;1.050e+00;6.802e-01;-2.657e-03;1.000e+01;1.051e+00;4.955e+01;4.955e+01
0.005560000;1.050e+00;7.552e-01;-2.601e-03;7.194e-01;-2.478e-03;1.055e+00;1.058e+00;7.244e-01;9.068e-02;1.050e+00;6.796e-01;-2.341e-03;1.000e+01;1.051e+00;4.960e+01;4.960e+01
0.005664000;1.050e+00;7.549e-01;-2.426e-03;7.191e-01;-2.310e-03;1.055e+00;1.058e+00;7.241e-01;9.077e-02;1.050e+00;6.794e-01;-2.183e-03;1.000e+01;1.051e+00;4.962e+01;4.962e+01
0.005870000;1.050e+00;7.545e-01;-2.076e-03;7.186e-01;-1.977e-03;1.055e+00;1.058e+00;7.235e-01;9.096e-02;1.050e+00;6.790e-01;-1.868e-03;1.000e+01;1.051e+00;4.967e+01;4.967e+01
0.005955000;1.050e+00;7.543e-01;-1.933e-03;7.184e-01;-1.841e-03;1.055e+00;1.058e+00;7.234e-01;9.105e-02;1.050e+00;6.789e-01;-1.740e-03;1.000e+01;1.051e+00;4.969e+01;4.969e+01
0.005987000;1.050e+00;7.543e-01;-1.880e-03;7.184e-01;-1.790e-03;1.055e+00;1.059e+00;7.233e-01;9.109e-02;1.050e+00;6.789e-01;-1.692e-03;1.000e+01;1.051e+00;4.969e+01;4.969e+01
0.006019000;1.050e+00;7.543e-01;-1.827e-03;7.183e-01;-1.740e-03;1.056e+00;1.059e+00;7.233e-01;9.113e-02;1.050e+00;6.788e-01;-1.644e-03;1.000e+01;1.051e+00;4.970e+01;4.970e+01
0.006371000;1.050e+00;7.540e-01;-1.252e-03;7.179e-01;-1.192e-03;1.056e+00;1.059e+00;7.228e-01;9.155e-02;1.050e+00;6.786e-01;-1.127e-03;1.000e+01;1.051e+00;4.977e+01;4.977e+01
0.006499000;1.050e+00;7.540e-01;-1.049e-03;7.179e-01;-9.986e-04;1.056e+00;1.059e+00;7.227e-01;9.172e-02;1.050e+00;6.786e-01;-9.440e-04;1.000e+01;1.051e+00;4.980e+01;4.980e+01
0.006755000;1.050e+00;7.541e-01;-6.567e-04;7.179e-01;-6.251e-04;1.056e+00;1.059e+00;7.227e-01;9.208e-02;1.050e+00;6.787e-01;-5.910e-04;1.000e+01;1.051e+00;4.984e+01;4.984e+01
0.006883000;1.050e+00;7.542e-01;-4.678e-04;7.179e-01;-4.453e-04;1.056e+00;1.059e+00;7.227e-01;9.227e-02;1.050e+00;6.788e-01;-4.210e-04;1.000e+01;1.051e+00;4.986e+01;4.986e+01
0.007011000;1.051e+00;7.543e-01;-2.844e-04;7.180e-01;-2.708e-04;1.057e+00;1.059e+00;7.228e-01;9.245e-02;1.051e+00;6.789e-01;-2.560e-04;1.000e+01;1.051e+00;4.988e+01;4.988e+01
0.007139000;1.051e+00;7.545e-01;-1.056e-04;7.181e-01;-1.005e-04;1.057e+00;1.059e+00;7.229e-01;9.264e-02;1.051e+00;6.790e-01;-9.501e-05;1.000e+01;1.051e+00;4.990e+01;4.990e+01
0.007267000;1.051e+00;7.547e-01;6.665e-05;7.183e-01;6.346e-05;1.057e+00;1.059e+00;7.230e-01;9.283e-02;1.051e+00;6.792e-01;5.999e-05;1.000e+01;1.051e+00;4.992e+01;4.992e+01
0.007395000;1.051e+00;7.549e-01;2.333e-04;7.185e-01;2.221e-04;1.057e+00;1.060e+00;7.232e-01;9.302e-02;1.051e+00;6.794e-01;2.100e-04;1.000e+01;1.051e+00;4.994e+01;4.994e+01
0.007523000;1.051e+00;7.551e-01;3.933e-04;7.187e-01;3.744e-04;1.057e+00;1.060e+00;7.233e-01;9.322e-02;1.051e+00;6.796e-01;3.540e-04;1.000e+01;1.051e+00;4.996e+01;4.996e+01
0.007651000;1.051e+00;7.553e-01;5.467e-04;7.189e-01;5.203e-04;1.057e+00;1.060e+00;7.235e-01;9.341e-02;1.051e+00;6.798e-01;4.920e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
0.007779000;1.051e+00;7.556e-01;6.933e-04;7.191e-01;6.598e-04;1.057e+00;1.060e+00;7.237e-01;9.360e-02;1.051e+00;6.800e-01;6.240e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.007907000;1.051e+00;7.559e-01;8.344e-04;7.193e-01;7.941e-04;1.057e+00;1.060e+00;7.239e-01;9.378e-02;1.051e+00;6.803e-01;7.510e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.008035000;1.051e+00;7.562e-01;9.678e-04;7.196e-01;9.210e-04;1.057e+00;1.060e+00;7.242e-01;9.397e-02;1.051e+00;6.805e-01;8.710e-04;1.000e+01;1.051e+00;5.001e+01;5.001e+01
0.008675000;1.051e+00;7.577e-01;1.534e-03;7.210e-01;1.460e-03;1.057e+00;1.060e+00;7.255e-01;9.483e-02;1.051e+00;6.819e-01;1.381e-03;1.000e+01;1.051e+00;5.006e+01;5.006e+01
0.008905000;1.051e+00;7.583e-01;1.698e-03;7.215e-01;1.616e-03;1.058e+00;1.060e+00;7.260e-01;9.510e-02;1.051e+00;6.824e-01;1.528e-03;1.000e+01;1.051e+00;5.008e+01;5.008e+01
0.009366000;1.051e+00;7.594e-01;1.961e-03;7.226e-01;1.866e-03;1.058e+00;1.060e+00;7.270e-01;9.561e-02;1.051e+00;6.835e-01;1.765e-03;1.000e+01;1.051e+00;5.009e+01;5.009e+01
0.009827000;1.051e+00;7.605e-01;2.146e-03;7.236e-01;2.042e-03;1.058e+00;1.060e+00;7.280e-01;9.603e-02;1.051e+00;6.844e-01;1.931e-03;1.000e+01;1.051e+00;5.010e+01;5.010e+01
0.010057000;1.051e+00;7.610e-01;2.211e-03;7.241e-01;2.104e-03;1.058e+00;1.060e+00;7.285e-01;9.620e-02;1.051e+00;6.849e-01;1.990e-03;1.000e+01;1.051e+00;5.011e+01;5.011e+01
0.010979000;1.051e+00;7.626e-01;2.318e-03;7.258e-01;2.206e-03;1.058e+00;1.060e+00;7.301e-01;9.671e-02;1.051e+00;6.864e-01;2.086e-03;1.000e+01;1.051e+00;5.010e+01;5.010e+01
0.011209000;1.051e+00;7.630e-01;2.311e-03;7.261e-01;2.199e-03;1.058e+00;1.060e+00;7.304e-01;9.678e-02;1.051e+00;6.867e-01;2.080e-03;1.000e+01;1.051e+00;5.009e+01;5.009e+01
0.011670000;1.051e+00;7.635e-01;2.269e-03;7.267e-01;2.159e-03;1.058e+00;1.060e+00;7.310e-01;9.688e-02;1.051e+00;6.872e-01;2.042e-03;1.000e+01;1.051e+00;5.008e+01;5.008e+01
0.012131000;1.051e+00;7.639e-01;2.193e-03;7.271e-01;2.088e-03;1.058e+00;1.060e+00;7.314e-01;9.692e-02;1.051e+00;6.875e-01;1.974e-03;1.000e+01;1.051e+00;5.007e+01;5.007e+01
0.012361000;1.051e+00;7.641e-01;2.146e-03;7.272e-01;2.042e-03;1.057e+00;1.060e+00;7.315e-01;9.692e-02;1.051e+00;6.877e-01;1.931e-03;1.000e+01;1.051e+00;5.006e+01;5.006e+01
0.012822000;1.051e+00;7.643e-01;2.037e-03;7.275e-01;1.939e-03;1.057e+00;1.060e+00;7.318e-01;9.687e-02;1.051e+00;6.878e-01;1.833e-03;1.000e+01;1.051e+00;5.005e+01;5.005e+01
0.013513000;1.051e+00;7.643e-01;1.853e-03;7.276e-01;1.764e-03;1.057e+00;1.060e+00;7.319e-01;9.674e-02;1.051e+00;6.879e-01;1.668e-03;1.000e+01;1.051e+00;5.003e+01;5.003e+01
0.013744000;1.050e+00;7.643e-01;1.789e-03;7.276e-01;1.703e-03;1.057e+00;1.060e+00;7.319e-01;9.668e-02;1.050e+00;6.879e-01;1.610e-03;1.000e+01;1.051e+00;5.002e+01;5.002e+01
0.013974000;1.050e+00;7.643e-01;1.726e-03;7.276e-01;1.643e-03;1.057e+00;1.060e+00;7.319e-01;9.662e-02;1.050e+00;6.879e-01;1.553e-03;1.000e+01;1.051e+00;5.002e+01;5.002e+01
0.014205000;1.050e+00;7.642e-01;1.662e-03;7.275e-01;1.582e-03;1.057e+00;1.060e+00;7.319e-01;9.655e-02;1.050e+00;6.878e-01;1.496e-03;1.000e+01;1.051e+00;5.001e+01;5.001e+01
0.015126000;1.050e+00;7.639e-01;1.421e-03;7.272e-01;1.353e-03;1.057e+00;1.060e+00;7.316e-01;9.625e-02;1.050e+00;6.875e-01;1.279e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.016509000;1.050e+00;7.631e-01;1.132e-03;7.265e-01;1.078e-03;1.057e+00;1.060e+00;7.309e-01;9.581e-02;1.050e+00;6.868e-01;1.019e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.016923000;1.050e+00;7.628e-01;1.066e-03;7.263e-01;1.014e-03;1.057e+00;1.059e+00;7.307e-01;9.570e-02;1.050e+00;6.866e-01;9.590e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.017338000;1.050e+00;7.626e-01;1.007e-03;7.260e-01;9.584e-04;1.057e+00;1.059e+00;7.305e-01;9.559e-02;1.050e+00;6.863e-01;9.060e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
0.017753000;1.050e+00;7.624e-01;9.578e-04;7.258e-01;9.119e-04;1.057e+00;1.059e+00;7.303e-01;9.549e-02;1.050e+00;6.861e-01;8.620e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
0.018582000;1.050e+00;7.620e-01;8.800e-04;7.254e-01;8.378e-04;1.057e+00;1.059e+00;7.299e-01;9.533e-02;1.050e+00;6.858e-01;7.920e-04;1.000e+01;1.051e+00;4.997e+01;4.997e+01
0.018997000;1.050e+00;7.618e-01;8.511e-04;7.253e-01;8.103e-04;1.057e+00;1.059e+00;7.298e-01;9.526e-02;1.050e+00;6.856e-01;7.660e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.019412000;1.050e+00;7.616e-01;8.278e-04;7.251e-01;7.881e-04;1.057e+00;1.059e+00;7.296e-01;9.520e-02;1.050e+00;6.855e-01;7.450e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.020241000;1.050e+00;7.614e-01;7.922e-04;7.249e-01;7.542e-04;1.057e+00;1.059e+00;7.294e-01;9.510e-02;1.050e+00;6.852e-01;7.130e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.021070000;1.050e+00;7.612e-01;7.689e-04;7.247e-01;7.320e-04;1.057e+00;1.059e+00;7.292e-01;9.503e-02;1.050e+00;6.851e-01;6.920e-04;1.000e+01;1.051e+00;4.998e+01;4.998e+01
0.021485000;1.050e+00;7.611e-01;7.589e-04;7.246e-01;7.225e-04;1.057e+00;1.059e+00;7.291e-01;9.501e-02;1.050e+00;6.850e-01;6.830e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.021760000;1.050e+00;7.611e-01;7.533e-04;7.245e-01;7.172e-04;1.057e+00;1.059e+00;7.290e-01;9.499e-02;1.050e+00;6.849e-01;6.780e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.022464000;1.050e+00;7.609e-01;7.311e-04;7.244e-01;6.960e-04;1.057e+00;1.059e+00;7.289e-01;9.494e-02;1.050e+00;6.849e-01;6.580e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.022976000;1.050e+00;7.609e-01;7.078e-04;7.244e-01;6.738e-04;1.057e+00;1.059e+00;7.289e-01;9.491e-02;1.050e+00;6.848e-01;6.370e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.029120000;1.050e+00;7.602e-01;2.833e-04;7.237e-01;2.698e-04;1.057e+00;1.059e+00;7.283e-01;9.437e-02;1.050e+00;6.841e-01;2.550e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.029632000;1.050e+00;7.601e-01;2.511e-04;7.237e-01;2.391e-04;1.056e+00;1.059e+00;7.283e-01;9.432e-02;1.050e+00;6.841e-01;2.260e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.030144000;1.050e+00;7.600e-01;2.211e-04;7.236e-01;2.105e-04;1.056e+00;1.059e+00;7.282e-01;9.428e-02;1.050e+00;6.840e-01;1.990e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.031168000;1.050e+00;7.599e-01;1.644e-04;7.235e-01;1.566e-04;1.056e+00;1.059e+00;7.281e-01;9.420e-02;1.050e+00;6.839e-01;1.480e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.035168000;1.050e+00;7.594e-01;5.556e-06;7.230e-01;5.250e-06;1.056e+00;1.059e+00;7.276e-01;9.394e-02;1.050e+00;6.834e-01;4.993e-06;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.040168000;1.050e+00;7.588e-01;-1.100e-04;7.225e-01;-1.047e-04;1.056e+00;1.059e+00;7.271e-01;9.370e-02;1.050e+00;6.829e-01;-9.901e-05;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.041168000;1.050e+00;7.587e-01;-1.267e-04;7.224e-01;-1.206e-04;1.056e+00;1.059e+00;7.271e-01;9.367e-02;1.050e+00;6.828e-01;-1.140e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.043168000;1.050e+00;7.585e-01;-1.567e-04;7.222e-01;-1.492e-04;1.056e+00;1.059e+00;7.269e-01;9.359e-02;1.050e+00;6.827e-01;-1.410e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.044168000;1.050e+00;7.584e-01;-1.711e-04;7.221e-01;-1.629e-04;1.056e+00;1.059e+00;7.268e-01;9.355e-02;1.050e+00;6.826e-01;-1.540e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.050168000;1.050e+00;7.578e-01;-2.378e-04;7.215e-01;-2.264e-04;1.056e+00;1.059e+00;7.262e-01;9.335e-02;1.050e+00;6.820e-01;-2.140e-04;1.000e+01;1.051e+00;4.999e+01;4.999e+01
0.051168000;1.050e+00;7.577e-01;-2.478e-04;7.214e-01;-2.359e-04;1.056e+00;1.059e+00;7.261e-01;9.332e-02;1.050e+00;6.820e-01;-2.230e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.053168000;1.050e+00;7.575e-01;-2.656e-04;7.212e-01;-2.528e-04;1.056e+00;1.059e+00;7.259e-01;9.326e-02;1.050e+00;6.818e-01;-2.390e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.055168000;1.050e+00;7.573e-01;-2.833e-04;7.211e-01;-2.698e-04;1.056e+00;1.059e+00;7.258e-01;9.319e-02;1.050e+00;6.816e-01;-2.550e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.057168000;1.050e+00;7.572e-01;-3.000e-04;7.209e-01;-2.856e-04;1.056e+00;1.059e+00;7.256e-01;9.313e-02;1.050e+00;6.814e-01;-2.700e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.083168000;1.050e+00;7.549e-01;-4.944e-04;7.187e-01;-4.707e-04;1.056e+00;1.059e+00;7.234e-01;9.242e-02;1.050e+00;6.794e-01;-4.450e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.084168000;1.050e+00;7.548e-01;-5.022e-04;7.186e-01;-4.781e-04;1.056e+00;1.059e+00;7.234e-01;9.239e-02;1.050e+00;6.793e-01;-4.520e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.085168000;1.050e+00;7.547e-01;-5.089e-04;7.185e-01;-4.845e-04;1.056e+00;1.059e+00;7.233e-01;9.236e-02;1.050e+00;6.793e-01;-4.580e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.087168000;1.050e+00;7.546e-01;-5.233e-04;7.183e-01;-4.982e-04;1.056e+00;1.059e+00;7.231e-01;9.231e-02;1.050e+00;6.791e-01;-4.710e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.103168000;1.050e+00;7.534e-01;-6.344e-04;7.171e-01;-6.039e-04;1.056e+00;1.059e+00;7.220e-01;9.192e-02;1.050e+00;6.780e-01;-5.710e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.104168000;1.051e+00;7.533e-01;-6.411e-04;7.171e-01;-6.103e-04;1.056e+00;1.059e+00;7.219e-01;9.190e-02;1.051e+00;6.780e-01;-5.770e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.141168000;1.051e+00;7.508e-01;-8.800e-04;7.147e-01;-8.376e-04;1.056e+00;1.059e+00;7.196e-01;9.109e-02;1.051e+00;6.757e-01;-7.920e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.150168000;1.051e+00;7.503e-01;-9.344e-04;7.141e-01;-8.894e-04;1.056e+00;1.059e+00;7.191e-01;9.091e-02;1.051e+00;6.753e-01;-8.410e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.154168000;1.051e+00;7.501e-01;-9.589e-04;7.139e-01;-9.127e-04;1.056e+00;1.059e+00;7.188e-01;9.084e-02;1.051e+00;6.751e-01;-8.630e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.156168000;1.051e+00;7.499e-01;-9.711e-04;7.138e-01;-9.243e-04;1.056e+00;1.059e+00;7.187e-01;9.080e-02;1.051e+00;6.750e-01;-8.740e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.157168000;1.051e+00;7.499e-01;-9.767e-04;7.137e-01;-9.296e-04;1.056e+00;1.059e+00;7.187e-01;9.078e-02;1.051e+00;6.749e-01;-8.790e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.167168000;1.051e+00;7.493e-01;-1.036e-03;7.132e-01;-9.856e-04;1.056e+00;1.059e+00;7.182e-01;9.060e-02;1.051e+00;6.744e-01;-9.320e-04;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.220168000;1.051e+00;7.469e-01;-1.321e-03;7.108e-01;-1.257e-03;1.056e+00;1.059e+00;7.158e-01;8.975e-02;1.051e+00;6.722e-01;-1.189e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.229168000;1.051e+00;7.465e-01;-1.366e-03;7.104e-01;-1.300e-03;1.056e+00;1.059e+00;7.155e-01;8.963e-02;1.051e+00;6.718e-01;-1.229e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.233168000;1.051e+00;7.463e-01;-1.386e-03;7.103e-01;-1.319e-03;1.056e+00;1.059e+00;7.153e-01;8.957e-02;1.051e+00;6.717e-01;-1.247e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.234168000;1.051e+00;7.463e-01;-1.391e-03;7.102e-01;-1.324e-03;1.056e+00;1.059e+00;7.153e-01;8.956e-02;1.051e+00;6.717e-01;-1.252e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.288168000;1.051e+00;7.445e-01;-1.640e-03;7.085e-01;-1.561e-03;1.056e+00;1.059e+00;7.136e-01;8.891e-02;1.051e+00;6.700e-01;-1.476e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.290168000;1.051e+00;7.444e-01;-1.649e-03;7.084e-01;-1.569e-03;1.056e+00;1.059e+00;7.136e-01;8.889e-02;1.051e+00;6.700e-01;-1.484e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.300168000;1.051e+00;7.442e-01;-1.691e-03;7.082e-01;-1.609e-03;1.056e+00;1.059e+00;7.133e-01;8.878e-02;1.051e+00;6.697e-01;-1.522e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.304168000;1.051e+00;7.440e-01;-1.708e-03;7.081e-01;-1.625e-03;1.056e+00;1.059e+00;7.132e-01;8.874e-02;1.051e+00;6.696e-01;-1.537e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.308168000;1.051e+00;7.439e-01;-1.726e-03;7.080e-01;-1.642e-03;1.056e+00;1.059e+00;7.131e-01;8.870e-02;1.051e+00;6.695e-01;-1.553e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.319168000;1.051e+00;7.437e-01;-1.770e-03;7.077e-01;-1.684e-03;1.056e+00;1.059e+00;7.128e-01;8.860e-02;1.051e+00;6.693e-01;-1.593e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.325168000;1.051e+00;7.435e-01;-1.794e-03;7.075e-01;-1.708e-03;1.056e+00;1.059e+00;7.127e-01;8.854e-02;1.051e+00;6.692e-01;-1.615e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.390168000;1.051e+00;7.422e-01;-2.043e-03;7.063e-01;-1.944e-03;1.056e+00;1.059e+00;7.115e-01;8.800e-02;1.051e+00;6.679e-01;-1.839e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.398168000;1.051e+00;7.420e-01;-2.072e-03;7.061e-01;-1.972e-03;1.056e+00;1.059e+00;7.113e-01;8.795e-02;1.051e+00;6.678e-01;-1.865e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.403168000;1.051e+00;7.419e-01;-2.090e-03;7.060e-01;-1.989e-03;1.056e+00;1.059e+00;7.113e-01;8.791e-02;1.051e+00;6.677e-01;-1.881e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.409168000;1.051e+00;7.418e-01;-2.111e-03;7.059e-01;-2.009e-03;1.056e+00;1.059e+00;7.112e-01;8.787e-02;1.051e+00;6.677e-01;-1.900e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.429168000;1.051e+00;7.415e-01;-2.181e-03;7.057e-01;-2.076e-03;1.056e+00;1.059e+00;7.109e-01;8.774e-02;1.051e+00;6.674e-01;-1.963e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.444168000;1.051e+00;7.413e-01;-2.232e-03;7.055e-01;-2.124e-03;1.056e+00;1.059e+00;7.107e-01;8.764e-02;1.051e+00;6.672e-01;-2.009e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.445168000;1.051e+00;7.413e-01;-2.236e-03;7.054e-01;-2.127e-03;1.056e+00;1.059e+00;7.107e-01;8.764e-02;1.051e+00;6.672e-01;-2.012e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.490168000;1.051e+00;7.408e-01;-2.382e-03;7.049e-01;-2.267e-03;1.056e+00;1.059e+00;7.102e-01;8.738e-02;1.051e+00;6.667e-01;-2.144e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.499168000;1.051e+00;7.407e-01;-2.410e-03;7.049e-01;-2.293e-03;1.056e+00;1.059e+00;7.101e-01;8.734e-02;1.051e+00;6.666e-01;-2.169e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.507168000;1.051e+00;7.406e-01;-2.436e-03;7.048e-01;-2.318e-03;1.056e+00;1.059e+00;7.101e-01;8.730e-02;1.051e+00;6.665e-01;-2.192e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.524168000;1.051e+00;7.404e-01;-2.488e-03;7.046e-01;-2.367e-03;1.056e+00;1.059e+00;7.099e-01;8.721e-02;1.051e+00;6.664e-01;-2.239e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.623168000;1.051e+00;7.397e-01;-2.780e-03;7.040e-01;-2.646e-03;1.056e+00;1.059e+00;7.093e-01;8.680e-02;1.051e+00;6.658e-01;-2.502e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.624168000;1.051e+00;7.397e-01;-2.783e-03;7.040e-01;-2.649e-03;1.056e+00;1.059e+00;7.093e-01;8.679e-02;1.051e+00;6.658e-01;-2.505e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.633168000;1.051e+00;7.397e-01;-2.809e-03;7.039e-01;-2.673e-03;1.056e+00;1.059e+00;7.093e-01;8.676e-02;1.051e+00;6.657e-01;-2.528e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.646168000;1.051e+00;7.396e-01;-2.846e-03;7.039e-01;-2.708e-03;1.056e+00;1.059e+00;7.093e-01;8.671e-02;1.051e+00;6.657e-01;-2.561e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.650168000;1.051e+00;7.396e-01;-2.857e-03;7.039e-01;-2.719e-03;1.056e+00;1.059e+00;7.092e-01;8.670e-02;1.051e+00;6.656e-01;-2.571e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.663168000;1.051e+00;7.395e-01;-2.892e-03;7.038e-01;-2.753e-03;1.056e+00;1.059e+00;7.092e-01;8.665e-02;1.051e+00;6.656e-01;-2.603e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.698168000;1.051e+00;7.394e-01;-2.989e-03;7.037e-01;-2.845e-03;1.056e+00;1.059e+00;7.091e-01;8.653e-02;1.051e+00;6.655e-01;-2.690e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.801168000;1.051e+00;7.391e-01;-3.266e-03;7.035e-01;-3.108e-03;1.056e+00;1.059e+00;7.089e-01;8.623e-02;1.051e+00;6.652e-01;-2.939e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.802168000;1.051e+00;7.391e-01;-3.269e-03;7.035e-01;-3.111e-03;1.055e+00;1.059e+00;7.089e-01;8.622e-02;1.051e+00;6.652e-01;-2.942e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.819168000;1.051e+00;7.391e-01;-3.313e-03;7.034e-01;-3.154e-03;1.055e+00;1.059e+00;7.088e-01;8.618e-02;1.051e+00;6.652e-01;-2.982e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.885168000;1.051e+00;7.389e-01;-3.487e-03;7.033e-01;-3.319e-03;1.055e+00;1.059e+00;7.088e-01;8.600e-02;1.051e+00;6.651e-01;-3.138e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.890168000;1.051e+00;7.389e-01;-3.499e-03;7.033e-01;-3.330e-03;1.055e+00;1.059e+00;7.088e-01;8.599e-02;1.051e+00;6.650e-01;-3.149e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
0.891168000;1.051e+00;7.389e-01;-3.502e-03;7.033e-01;-3.334e-03;1.055e+00;1.058e+00;7.088e-01;8.599e-02;1.051e+00;6.650e-01;-3.152e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.025168000;1.051e+00;7.388e-01;-3.847e-03;7.033e-01;-3.662e-03;1.055e+00;1.058e+00;7.088e-01;8.566e-02;1.051e+00;6.649e-01;-3.462e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.026168000;1.050e+00;7.388e-01;-3.850e-03;7.033e-01;-3.665e-03;1.055e+00;1.058e+00;7.088e-01;8.565e-02;1.050e+00;6.649e-01;-3.465e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.051168000;1.050e+00;7.388e-01;-3.913e-03;7.033e-01;-3.725e-03;1.055e+00;1.058e+00;7.088e-01;8.559e-02;1.050e+00;6.649e-01;-3.522e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.102168000;1.050e+00;7.387e-01;-4.043e-03;7.033e-01;-3.849e-03;1.055e+00;1.058e+00;7.088e-01;8.548e-02;1.050e+00;6.649e-01;-3.639e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.168168000;1.050e+00;7.387e-01;-4.211e-03;7.033e-01;-4.009e-03;1.055e+00;1.058e+00;7.088e-01;8.533e-02;1.050e+00;6.648e-01;-3.790e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.250168000;1.050e+00;7.387e-01;-4.418e-03;7.033e-01;-4.206e-03;1.055e+00;1.058e+00;7.088e-01;8.514e-02;1.050e+00;6.648e-01;-3.976e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.350231000;1.050e+00;7.387e-01;-4.670e-03;7.033e-01;-4.447e-03;1.055e+00;1.058e+00;7.089e-01;8.492e-02;1.050e+00;6.648e-01;-4.203e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.365231000;1.050e+00;7.387e-01;-4.707e-03;7.033e-01;-4.482e-03;1.055e+00;1.058e+00;7.089e-01;8.489e-02;1.050e+00;6.648e-01;-4.236e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.398231000;1.050e+00;7.387e-01;-4.790e-03;7.034e-01;-4.561e-03;1.055e+00;1.058e+00;7.089e-01;8.482e-02;1.050e+00;6.648e-01;-4.311e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.420231000;1.050e+00;7.387e-01;-4.844e-03;7.034e-01;-4.613e-03;1.055e+00;1.058e+00;7.090e-01;8.477e-02;1.050e+00;6.648e-01;-4.360e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.421231000;1.050e+00;7.387e-01;-4.847e-03;7.034e-01;-4.615e-03;1.054e+00;1.058e+00;7.090e-01;8.477e-02;1.050e+00;6.648e-01;-4.362e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.721231000;1.050e+00;7.387e-01;-5.582e-03;7.035e-01;-5.317e-03;1.054e+00;1.058e+00;7.092e-01;8.414e-02;1.050e+00;6.648e-01;-5.024e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
1.722231000;1.050e+00;7.387e-01;-5.586e-03;7.035e-01;-5.320e-03;1.054e+00;1.057e+00;7.092e-01;8.413e-02;1.050e+00;6.648e-01;-5.027e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.065231000;1.050e+00;7.387e-01;-6.388e-03;7.037e-01;-6.085e-03;1.054e+00;1.057e+00;7.094e-01;8.345e-02;1.050e+00;6.648e-01;-5.749e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.066231000;1.050e+00;7.387e-01;-6.391e-03;7.037e-01;-6.089e-03;1.053e+00;1.057e+00;7.094e-01;8.344e-02;1.050e+00;6.648e-01;-5.752e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.075785000;1.050e+00;7.387e-01;-6.412e-03;7.037e-01;-6.109e-03;1.053e+00;1.057e+00;7.095e-01;8.343e-02;1.050e+00;6.648e-01;-5.771e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.260785000;1.050e+00;7.387e-01;-6.931e-03;7.038e-01;-6.604e-03;1.053e+00;1.057e+00;7.096e-01;8.298e-02;1.050e+00;6.648e-01;-6.238e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.261785000;1.049e+00;7.387e-01;-6.934e-03;7.038e-01;-6.607e-03;1.053e+00;1.057e+00;7.096e-01;8.298e-02;1.049e+00;6.648e-01;-6.241e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.438785000;1.049e+00;7.387e-01;-7.394e-03;7.039e-01;-7.047e-03;1.053e+00;1.057e+00;7.098e-01;8.258e-02;1.049e+00;6.648e-01;-6.655e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.442785000;1.049e+00;7.387e-01;-7.404e-03;7.039e-01;-7.056e-03;1.053e+00;1.057e+00;7.098e-01;8.258e-02;1.049e+00;6.648e-01;-6.664e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.451785000;1.049e+00;7.387e-01;-7.427e-03;7.039e-01;-7.077e-03;1.053e+00;1.057e+00;7.098e-01;8.256e-02;1.049e+00;6.648e-01;-6.684e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.466785000;1.049e+00;7.387e-01;-7.463e-03;7.039e-01;-7.113e-03;1.053e+00;1.057e+00;7.098e-01;8.252e-02;1.049e+00;6.648e-01;-6.717e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.539785000;1.049e+00;7.387e-01;-7.638e-03;7.040e-01;-7.279e-03;1.053e+00;1.057e+00;7.099e-01;8.238e-02;1.049e+00;6.648e-01;-6.874e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.540785000;1.049e+00;7.387e-01;-7.640e-03;7.040e-01;-7.281e-03;1.053e+00;1.056e+00;7.099e-01;8.237e-02;1.049e+00;6.648e-01;-6.876e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.654785000;1.049e+00;7.387e-01;-7.899e-03;7.040e-01;-7.529e-03;1.053e+00;1.056e+00;7.099e-01;8.215e-02;1.049e+00;6.648e-01;-7.109e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.666785000;1.049e+00;7.387e-01;-7.924e-03;7.040e-01;-7.553e-03;1.053e+00;1.056e+00;7.100e-01;8.213e-02;1.049e+00;6.648e-01;-7.132e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.667785000;1.049e+00;7.387e-01;-7.927e-03;7.040e-01;-7.555e-03;1.052e+00;1.056e+00;7.100e-01;8.213e-02;1.049e+00;6.648e-01;-7.134e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.852785000;1.049e+00;7.387e-01;-8.306e-03;7.041e-01;-7.917e-03;1.052e+00;1.056e+00;7.101e-01;8.180e-02;1.049e+00;6.648e-01;-7.475e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.855785000;1.049e+00;7.387e-01;-8.311e-03;7.041e-01;-7.923e-03;1.052e+00;1.056e+00;7.101e-01;8.180e-02;1.049e+00;6.648e-01;-7.480e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
2.967785000;1.049e+00;7.387e-01;-8.517e-03;7.042e-01;-8.119e-03;1.052e+00;1.056e+00;7.102e-01;8.162e-02;1.049e+00;6.648e-01;-7.665e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.173785000;1.049e+00;7.387e-01;-8.854e-03;7.043e-01;-8.442e-03;1.052e+00;1.056e+00;7.103e-01;8.134e-02;1.049e+00;6.648e-01;-7.969e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.182785000;1.049e+00;7.387e-01;-8.868e-03;7.043e-01;-8.455e-03;1.052e+00;1.056e+00;7.103e-01;8.132e-02;1.049e+00;6.648e-01;-7.981e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.194785000;1.049e+00;7.387e-01;-8.886e-03;7.043e-01;-8.472e-03;1.052e+00;1.056e+00;7.103e-01;8.131e-02;1.049e+00;6.648e-01;-7.997e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.314785000;1.049e+00;7.387e-01;-9.054e-03;7.043e-01;-8.633e-03;1.052e+00;1.056e+00;7.103e-01;8.116e-02;1.049e+00;6.648e-01;-8.149e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.539785000;1.049e+00;7.387e-01;-9.326e-03;7.044e-01;-8.892e-03;1.052e+00;1.056e+00;7.104e-01;8.093e-02;1.049e+00;6.648e-01;-8.393e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.541785000;1.049e+00;7.387e-01;-9.328e-03;7.044e-01;-8.895e-03;1.052e+00;1.056e+00;7.104e-01;8.093e-02;1.049e+00;6.648e-01;-8.395e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.676877000;1.049e+00;7.387e-01;-9.463e-03;7.044e-01;-9.024e-03;1.052e+00;1.056e+00;7.105e-01;8.082e-02;1.049e+00;6.648e-01;-8.517e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.677877000;1.049e+00;7.387e-01;-9.463e-03;7.044e-01;-9.024e-03;1.051e+00;1.056e+00;7.105e-01;8.082e-02;1.049e+00;6.648e-01;-8.517e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.808877000;1.049e+00;7.387e-01;-9.581e-03;7.044e-01;-9.137e-03;1.051e+00;1.056e+00;7.105e-01;8.071e-02;1.049e+00;6.648e-01;-8.623e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.932877000;1.049e+00;7.387e-01;-9.682e-03;7.045e-01;-9.234e-03;1.051e+00;1.056e+00;7.105e-01;8.063e-02;1.049e+00;6.648e-01;-8.714e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.941877000;1.049e+00;7.387e-01;-9.689e-03;7.045e-01;-9.240e-03;1.051e+00;1.056e+00;7.106e-01;8.062e-02;1.049e+00;6.648e-01;-8.720e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.942877000;1.049e+00;7.387e-01;-9.689e-03;7.045e-01;-9.240e-03;1.051e+00;1.055e+00;7.106e-01;8.062e-02;1.049e+00;6.648e-01;-8.720e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.958877000;1.049e+00;7.387e-01;-9.702e-03;7.045e-01;-9.253e-03;1.051e+00;1.055e+00;7.106e-01;8.061e-02;1.049e+00;6.648e-01;-8.732e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
3.977877000;1.049e+00;7.387e-01;-9.717e-03;7.045e-01;-9.266e-03;1.051e+00;1.055e+00;7.106e-01;8.060e-02;1.049e+00;6.648e-01;-8.745e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.352488000;1.049e+00;7.387e-01;-9.948e-03;7.045e-01;-9.488e-03;1.051e+00;1.055e+00;7.106e-01;8.040e-02;1.049e+00;6.648e-01;-8.953e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.359488000;1.049e+00;7.387e-01;-9.951e-03;7.045e-01;-9.491e-03;1.051e+00;1.055e+00;7.106e-01;8.040e-02;1.049e+00;6.648e-01;-8.956e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.371488000;1.049e+00;7.387e-01;-9.957e-03;7.045e-01;-9.496e-03;1.051e+00;1.055e+00;7.106e-01;8.040e-02;1.049e+00;6.648e-01;-8.961e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.372488000;1.049e+00;7.387e-01;-9.957e-03;7.045e-01;-9.496e-03;1.051e+00;1.055e+00;7.106e-01;8.039e-02;1.049e+00;6.648e-01;-8.961e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.385488000;1.049e+00;7.387e-01;-9.962e-03;7.045e-01;-9.501e-03;1.051e+00;1.055e+00;7.106e-01;8.039e-02;1.049e+00;6.648e-01;-8.966e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.386488000;1.048e+00;7.387e-01;-9.963e-03;7.045e-01;-9.502e-03;1.051e+00;1.055e+00;7.106e-01;8.039e-02;1.048e+00;6.648e-01;-8.967e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.418488000;1.048e+00;7.387e-01;-9.977e-03;7.045e-01;-9.515e-03;1.051e+00;1.055e+00;7.107e-01;8.038e-02;1.048e+00;6.648e-01;-8.979e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.631488000;1.048e+00;7.387e-01;-1.005e-02;7.046e-01;-9.589e-03;1.051e+00;1.055e+00;7.107e-01;8.031e-02;1.048e+00;6.648e-01;-9.048e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.916488000;1.048e+00;7.387e-01;-1.011e-02;7.046e-01;-9.646e-03;1.051e+00;1.055e+00;7.107e-01;8.026e-02;1.048e+00;6.648e-01;-9.102e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.934488000;1.048e+00;7.387e-01;-1.012e-02;7.046e-01;-9.648e-03;1.051e+00;1.055e+00;7.107e-01;8.026e-02;1.048e+00;6.648e-01;-9.104e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.943488000;1.048e+00;7.387e-01;-1.012e-02;7.046e-01;-9.649e-03;1.051e+00;1.055e+00;7.107e-01;8.026e-02;1.048e+00;6.648e-01;-9.105e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
4.998488000;1.048e+00;7.387e-01;-1.012e-02;7.046e-01;-9.654e-03;1.051e+00;1.055e+00;7.107e-01;8.025e-02;1.048e+00;6.648e-01;-9.110e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
5.584488000;1.048e+00;7.387e-01;-1.011e-02;7.046e-01;-9.639e-03;1.051e+00;1.055e+00;7.107e-01;8.027e-02;1.048e+00;6.648e-01;-9.095e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
5.626488000;1.048e+00;7.387e-01;-1.010e-02;7.046e-01;-9.633e-03;1.051e+00;1.055e+00;7.107e-01;8.027e-02;1.048e+00;6.648e-01;-9.090e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
6.305488000;1.048e+00;7.387e-01;-9.960e-03;7.045e-01;-9.499e-03;1.051e+00;1.055e+00;7.107e-01;8.039e-02;1.048e+00;6.648e-01;-8.964e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
6.306488000;1.049e+00;7.387e-01;-9.960e-03;7.045e-01;-9.499e-03;1.051e+00;1.055e+00;7.107e-01;8.039e-02;1.049e+00;6.648e-01;-8.964e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
7.352395000;1.049e+00;7.387e-01;-9.688e-03;7.045e-01;-9.239e-03;1.051e+00;1.055e+00;7.106e-01;8.063e-02;1.049e+00;6.648e-01;-8.719e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
7.353395000;1.049e+00;7.387e-01;-9.688e-03;7.045e-01;-9.239e-03;1.051e+00;1.056e+00;7.106e-01;8.063e-02;1.049e+00;6.648e-01;-8.719e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
8.269395000;1.049e+00;7.387e-01;-9.462e-03;7.044e-01;-9.023e-03;1.051e+00;1.056e+00;7.105e-01;8.082e-02;1.049e+00;6.648e-01;-8.516e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
8.270395000;1.049e+00;7.387e-01;-9.462e-03;7.044e-01;-9.023e-03;1.052e+00;1.056e+00;7.105e-01;8.082e-02;1.049e+00;6.648e-01;-8.516e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
8.896176000;1.049e+00;7.387e-01;-9.314e-03;7.044e-01;-8.882e-03;1.052e+00;1.056e+00;7.104e-01;8.095e-02;1.049e+00;6.648e-01;-8.383e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
8.929176000;1.049e+00;7.387e-01;-9.308e-03;7.044e-01;-8.875e-03;1.052e+00;1.056e+00;7.104e-01;8.095e-02;1.049e+00;6.648e-01;-8.377e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
9.554176000;1.049e+00;7.387e-01;-9.208e-03;7.044e-01;-8.780e-03;1.052e+00;1.056e+00;7.104e-01;8.104e-02;1.049e+00;6.648e-01;-8.287e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
9.583176000;1.049e+00;7.387e-01;-9.204e-03;7.044e-01;-8.777e-03;1.052e+00;1.056e+00;7.104e-01;8.104e-02;1.049e+00;6.648e-01;-8.284e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
10.256176000;1.049e+00;7.387e-01;-9.154e-03;7.044e-01;-8.729e-03;1.052e+00;1.056e+00;7.104e-01;8.108e-02;1.049e+00;6.648e-01;-8.239e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
10.270176000;1.049e+00;7.387e-01;-9.154e-03;7.044e-01;-8.729e-03;1.052e+00;1.056e+00;7.104e-01;8.109e-02;1.049e+00;6.648e-01;-8.239e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
11.327176000;1.049e+00;7.387e-01;-9.164e-03;7.044e-01;-8.738e-03;1.052e+00;1.056e+00;7.104e-01;8.108e-02;1.049e+00;6.648e-01;-8.248e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
11.375176000;1.049e+00;7.387e-01;-9.167e-03;7.044e-01;-8.740e-03;1.052e+00;1.056e+00;7.104e-01;8.107e-02;1.049e+00;6.648e-01;-8.250e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
15.264176000;1.049e+00;7.387e-01;-9.396e-03;7.044e-01;-8.959e-03;1.052e+00;1.056e+00;7.105e-01;8.088e-02;1.049e+00;6.648e-01;-8.456e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
15.307176000;1.049e+00;7.387e-01;-9.397e-03;7.044e-01;-8.960e-03;1.052e+00;1.056e+00;7.105e-01;8.088e-02;1.049e+00;6.648e-01;-8.457e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
15.400333000;1.049e+00;7.387e-01;-9.399e-03;7.044e-01;-8.963e-03;1.052e+00;1.056e+00;7.105e-01;8.088e-02;1.049e+00;6.648e-01;-8.459e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.004068000;1.049e+00;7.387e-01;-9.438e-03;7.044e-01;-9.000e-03;1.052e+00;1.056e+00;7.105e-01;8.084e-02;1.049e+00;6.648e-01;-8.494e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.005068000;1.049e+00;7.387e-01;-9.439e-03;7.044e-01;-9.001e-03;1.052e+00;1.056e+00;7.105e-01;8.083e-02;1.049e+00;6.648e-01;-8.495e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.006068000;1.049e+00;7.387e-01;-9.441e-03;7.044e-01;-9.003e-03;1.052e+00;1.056e+00;7.104e-01;8.083e-02;1.049e+00;6.648e-01;-8.497e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.007068000;1.049e+00;7.386e-01;-9.442e-03;7.043e-01;-9.004e-03;1.052e+00;1.056e+00;7.104e-01;8.082e-02;1.049e+00;6.648e-01;-8.498e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.015068000;1.049e+00;7.382e-01;-9.454e-03;7.039e-01;-9.015e-03;1.052e+00;1.056e+00;7.100e-01;8.071e-02;1.049e+00;6.644e-01;-8.509e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.021068000;1.049e+00;7.377e-01;-9.454e-03;7.034e-01;-9.015e-03;1.052e+00;1.056e+00;7.095e-01;8.059e-02;1.049e+00;6.639e-01;-8.509e-03;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.022068000;1.049e+00;7.376e-01;-9.454e-03;7.033e-01;-9.015e-03;1.052e+00;1.056e+00;7.094e-01;8.056e-02;1.049e+00;6.638e-01;-8.509e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.024068000;1.049e+00;7.374e-01;-9.454e-03;7.031e-01;-9.015e-03;1.052e+00;1.056e+00;7.092e-01;8.051e-02;1.049e+00;6.637e-01;-8.509e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.027068000;1.049e+00;7.371e-01;-9.453e-03;7.028e-01;-9.014e-03;1.052e+00;1.056e+00;7.089e-01;8.044e-02;1.049e+00;6.634e-01;-8.508e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.028068000;1.049e+00;7.369e-01;-9.452e-03;7.027e-01;-9.012e-03;1.052e+00;1.056e+00;7.088e-01;8.041e-02;1.049e+00;6.633e-01;-8.507e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.050367000;1.049e+00;7.337e-01;-9.440e-03;6.994e-01;-8.999e-03;1.052e+00;1.056e+00;7.055e-01;7.963e-02;1.049e+00;6.603e-01;-8.496e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.051367000;1.049e+00;7.335e-01;-9.440e-03;6.992e-01;-8.999e-03;1.052e+00;1.056e+00;7.054e-01;7.959e-02;1.049e+00;6.601e-01;-8.496e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.053367000;1.049e+00;7.331e-01;-9.438e-03;6.988e-01;-8.996e-03;1.052e+00;1.056e+00;7.050e-01;7.951e-02;1.049e+00;6.598e-01;-8.494e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.054367000;1.049e+00;7.329e-01;-9.438e-03;6.987e-01;-8.996e-03;1.052e+00;1.056e+00;7.048e-01;7.946e-02;1.049e+00;6.597e-01;-8.494e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.076367000;1.049e+00;7.285e-01;-9.423e-03;6.942e-01;-8.980e-03;1.052e+00;1.056e+00;7.004e-01;7.841e-02;1.049e+00;6.556e-01;-8.481e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.078367000;1.049e+00;7.280e-01;-9.422e-03;6.937e-01;-8.978e-03;1.052e+00;1.056e+00;7.000e-01;7.831e-02;1.049e+00;6.552e-01;-8.480e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.079367000;1.049e+00;7.278e-01;-9.421e-03;6.935e-01;-8.977e-03;1.052e+00;1.056e+00;6.998e-01;7.825e-02;1.049e+00;6.550e-01;-8.479e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.081367000;1.049e+00;7.273e-01;-9.420e-03;6.930e-01;-8.976e-03;1.052e+00;1.056e+00;6.993e-01;7.814e-02;1.049e+00;6.546e-01;-8.478e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.082367000;1.050e+00;7.271e-01;-9.419e-03;6.928e-01;-8.975e-03;1.052e+00;1.056e+00;6.991e-01;7.809e-02;1.050e+00;6.544e-01;-8.477e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.083367000;1.050e+00;7.268e-01;-9.419e-03;6.925e-01;-8.974e-03;1.052e+00;1.056e+00;6.988e-01;7.804e-02;1.050e+00;6.542e-01;-8.477e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.099367000;1.050e+00;7.229e-01;-9.409e-03;6.886e-01;-8.962e-03;1.052e+00;1.056e+00;6.949e-01;7.711e-02;1.050e+00;6.506e-01;-8.468e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.100367000;1.050e+00;7.226e-01;-9.408e-03;6.883e-01;-8.961e-03;1.053e+00;1.056e+00;6.947e-01;7.705e-02;1.050e+00;6.503e-01;-8.467e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.104367000;1.050e+00;7.215e-01;-9.406e-03;6.872e-01;-8.959e-03;1.053e+00;1.056e+00;6.937e-01;7.681e-02;1.050e+00;6.494e-01;-8.465e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.105367000;1.050e+00;7.213e-01;-9.404e-03;6.870e-01;-8.957e-03;1.053e+00;1.057e+00;6.934e-01;7.674e-02;1.050e+00;6.491e-01;-8.464e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.106618000;1.050e+00;7.209e-01;-9.404e-03;6.866e-01;-8.957e-03;1.053e+00;1.057e+00;6.931e-01;7.667e-02;1.050e+00;6.488e-01;-8.464e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.107386000;1.050e+00;7.207e-01;-9.408e-03;6.864e-01;-8.960e-03;1.053e+00;1.057e+00;6.929e-01;7.661e-02;1.050e+00;6.487e-01;-8.467e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.108410000;1.050e+00;7.205e-01;-9.414e-03;6.862e-01;-8.966e-03;1.053e+00;1.057e+00;6.926e-01;7.654e-02;1.050e+00;6.484e-01;-8.473e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.116410000;1.050e+00;7.182e-01;-9.514e-03;6.840e-01;-9.061e-03;1.053e+00;1.057e+00;6.904e-01;7.594e-02;1.050e+00;6.464e-01;-8.563e-03;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.117410000;1.050e+00;7.179e-01;-9.528e-03;6.837e-01;-9.073e-03;1.053e+00;1.057e+00;6.902e-01;7.586e-02;1.050e+00;6.461e-01;-8.575e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.134410000;1.050e+00;7.129e-01;-9.738e-03;6.787e-01;-9.271e-03;1.053e+00;1.057e+00;6.854e-01;7.453e-02;1.050e+00;6.417e-01;-8.764e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.140410000;1.050e+00;7.111e-01;-9.812e-03;6.769e-01;-9.341e-03;1.053e+00;1.057e+00;6.836e-01;7.404e-02;1.050e+00;6.400e-01;-8.831e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.141410000;1.051e+00;7.108e-01;-9.824e-03;6.766e-01;-9.352e-03;1.053e+00;1.057e+00;6.833e-01;7.396e-02;1.051e+00;6.397e-01;-8.842e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.147410000;1.051e+00;7.090e-01;-9.899e-03;6.748e-01;-9.422e-03;1.053e+00;1.057e+00;6.815e-01;7.347e-02;1.051e+00;6.381e-01;-8.909e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.151410000;1.051e+00;7.077e-01;-9.950e-03;6.736e-01;-9.470e-03;1.053e+00;1.057e+00;6.803e-01;7.314e-02;1.051e+00;6.369e-01;-8.955e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.161410000;1.051e+00;7.045e-01;-1.008e-02;6.704e-01;-9.592e-03;1.053e+00;1.057e+00;6.772e-01;7.230e-02;1.051e+00;6.341e-01;-9.072e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.165410000;1.051e+00;7.032e-01;-1.013e-02;6.691e-01;-9.641e-03;1.053e+00;1.057e+00;6.760e-01;7.197e-02;1.051e+00;6.329e-01;-9.119e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.167410000;1.051e+00;7.026e-01;-1.016e-02;6.685e-01;-9.666e-03;1.053e+00;1.057e+00;6.753e-01;7.180e-02;1.051e+00;6.323e-01;-9.143e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.174410000;1.051e+00;7.003e-01;-1.025e-02;6.662e-01;-9.754e-03;1.053e+00;1.057e+00;6.731e-01;7.119e-02;1.051e+00;6.302e-01;-9.227e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.176410000;1.051e+00;6.996e-01;-1.028e-02;6.656e-01;-9.780e-03;1.053e+00;1.057e+00;6.725e-01;7.102e-02;1.051e+00;6.296e-01;-9.252e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.179410000;1.051e+00;6.986e-01;-1.032e-02;6.646e-01;-9.818e-03;1.053e+00;1.057e+00;6.715e-01;7.076e-02;1.051e+00;6.287e-01;-9.288e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.180410000;1.051e+00;6.983e-01;-1.033e-02;6.642e-01;-9.831e-03;1.053e+00;1.057e+00;6.712e-01;7.068e-02;1.051e+00;6.284e-01;-9.301e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.196410000;1.051e+00;6.929e-01;-1.056e-02;6.589e-01;-1.004e-02;1.053e+00;1.057e+00;6.660e-01;6.928e-02;1.051e+00;6.236e-01;-9.500e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.197410000;1.052e+00;6.925e-01;-1.057e-02;6.586e-01;-1.005e-02;1.053e+00;1.057e+00;6.657e-01;6.919e-02;1.052e+00;6.233e-01;-9.512e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.198410000;1.052e+00;6.922e-01;-1.058e-02;6.583e-01;-1.006e-02;1.054e+00;1.057e+00;6.653e-01;6.910e-02;1.052e+00;6.230e-01;-9.525e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.209410000;1.052e+00;6.884e-01;-1.074e-02;6.545e-01;-1.021e-02;1.054e+00;1.057e+00;6.617e-01;6.813e-02;1.052e+00;6.196e-01;-9.664e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.215410000;1.052e+00;6.863e-01;-1.082e-02;6.525e-01;-1.029e-02;1.054e+00;1.057e+00;6.597e-01;6.760e-02;1.052e+00;6.177e-01;-9.741e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.216410000;1.052e+00;6.860e-01;-1.084e-02;6.522e-01;-1.030e-02;1.054e+00;1.058e+00;6.594e-01;6.751e-02;1.052e+00;6.174e-01;-9.754e-03;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.251410000;1.052e+00;6.737e-01;-1.134e-02;6.401e-01;-1.078e-02;1.054e+00;1.058e+00;6.476e-01;6.442e-02;1.052e+00;6.064e-01;-1.021e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.252410000;1.053e+00;6.734e-01;-1.136e-02;6.398e-01;-1.079e-02;1.054e+00;1.058e+00;6.473e-01;6.433e-02;1.053e+00;6.061e-01;-1.022e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.300410000;1.053e+00;6.566e-01;-1.205e-02;6.234e-01;-1.144e-02;1.054e+00;1.058e+00;6.312e-01;6.018e-02;1.053e+00;5.910e-01;-1.084e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.301410000;1.053e+00;6.563e-01;-1.206e-02;6.230e-01;-1.145e-02;1.055e+00;1.058e+00;6.309e-01;6.010e-02;1.053e+00;5.907e-01;-1.085e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
