time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.307410000;1.053e+00;6.542e-01;-1.215e-02;6.210e-01;-1.153e-02;1.055e+00;1.058e+00;6.289e-01;5.959e-02;1.053e+00;5.888e-01;-1.093e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.309410000;1.053e+00;6.535e-01;-1.217e-02;6.204e-01;-1.156e-02;1.055e+00;1.058e+00;6.282e-01;5.943e-02;1.053e+00;5.882e-01;-1.096e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.310410000;1.054e+00;6.532e-01;-1.219e-02;6.200e-01;-1.157e-02;1.055e+00;1.058e+00;6.279e-01;5.934e-02;1.054e+00;5.879e-01;-1.097e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.315410000;1.054e+00;6.515e-01;-1.226e-02;6.183e-01;-1.164e-02;1.055e+00;1.058e+00;6.262e-01;5.893e-02;1.054e+00;5.863e-01;-1.103e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.320410000;1.054e+00;6.498e-01;-1.233e-02;6.167e-01;-1.170e-02;1.055e+00;1.058e+00;6.246e-01;5.851e-02;1.054e+00;5.848e-01;-1.110e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.330410000;1.054e+00;6.464e-01;-1.247e-02;6.134e-01;-1.183e-02;1.055e+00;1.058e+00;6.214e-01;5.770e-02;1.054e+00;5.817e-01;-1.122e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.331410000;1.054e+00;6.461e-01;-1.248e-02;6.130e-01;-1.184e-02;1.055e+00;1.058e+00;6.210e-01;5.762e-02;1.054e+00;5.814e-01;-1.123e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.332410000;1.054e+00;6.457e-01;-1.250e-02;6.127e-01;-1.186e-02;1.055e+00;1.059e+00;6.207e-01;5.753e-02;1.054e+00;5.811e-01;-1.125e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.334410000;1.054e+00;6.450e-01;-1.252e-02;6.120e-01;-1.188e-02;1.055e+00;1.059e+00;6.201e-01;5.737e-02;1.054e+00;5.805e-01;-1.127e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.340410000;1.054e+00;6.430e-01;-1.261e-02;6.101e-01;-1.196e-02;1.055e+00;1.059e+00;6.181e-01;5.689e-02;1.054e+00;5.787e-01;-1.134e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.350410000;1.054e+00;6.397e-01;-1.274e-02;6.068e-01;-1.209e-02;1.055e+00;1.059e+00;6.150e-01;5.610e-02;1.054e+00;5.757e-01;-1.147e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.372410000;1.054e+00;6.325e-01;-1.304e-02;5.998e-01;-1.236e-02;1.055e+00;1.059e+00;6.081e-01;5.440e-02;1.054e+00;5.693e-01;-1.173e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.373410000;1.055e+00;6.322e-01;-1.305e-02;5.995e-01;-1.238e-02;1.055e+00;1.059e+00;6.078e-01;5.432e-02;1.055e+00;5.690e-01;-1.175e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.376410000;1.055e+00;6.312e-01;-1.309e-02;5.986e-01;-1.241e-02;1.055e+00;1.059e+00;6.069e-01;5.409e-02;1.055e+00;5.681e-01;-1.178e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.379410000;1.055e+00;6.303e-01;-1.313e-02;5.977e-01;-1.245e-02;1.055e+00;1.059e+00;6.059e-01;5.387e-02;1.055e+00;5.673e-01;-1.182e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.380410000;1.055e+00;6.300e-01;-1.314e-02;5.974e-01;-1.246e-02;1.055e+00;1.059e+00;6.056e-01;5.379e-02;1.055e+00;5.670e-01;-1.183e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.385410000;1.055e+00;6.284e-01;-1.321e-02;5.958e-01;-1.252e-02;1.055e+00;1.059e+00;6.041e-01;5.342e-02;1.055e+00;5.655e-01;-1.189e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.388410000;1.055e+00;6.274e-01;-1.325e-02;5.949e-01;-1.256e-02;1.055e+00;1.059e+00;6.032e-01;5.320e-02;1.055e+00;5.647e-01;-1.192e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.391410000;1.055e+00;6.265e-01;-1.328e-02;5.940e-01;-1.259e-02;1.055e+00;1.059e+00;6.023e-01;5.298e-02;1.055e+00;5.639e-01;-1.196e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.396410000;1.055e+00;6.249e-01;-1.335e-02;5.924e-01;-1.265e-02;1.055e+00;1.059e+00;6.008e-01;5.262e-02;1.055e+00;5.624e-01;-1.201e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.397410000;1.055e+00;6.246e-01;-1.336e-02;5.921e-01;-1.267e-02;1.055e+00;1.059e+00;6.005e-01;5.255e-02;1.055e+00;5.622e-01;-1.202e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.406410000;1.055e+00;6.219e-01;-1.347e-02;5.894e-01;-1.277e-02;1.055e+00;1.059e+00;5.979e-01;5.190e-02;1.055e+00;5.597e-01;-1.213e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.426410000;1.055e+00;6.158e-01;-1.372e-02;5.836e-01;-1.300e-02;1.055e+00;1.059e+00;5.921e-01;5.051e-02;1.055e+00;5.543e-01;-1.235e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.427410000;1.055e+00;6.155e-01;-1.373e-02;5.833e-01;-1.301e-02;1.055e+00;1.059e+00;5.918e-01;5.045e-02;1.055e+00;5.540e-01;-1.236e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.428410000;1.055e+00;6.153e-01;-1.374e-02;5.830e-01;-1.302e-02;1.056e+00;1.059e+00;5.916e-01;5.038e-02;1.055e+00;5.537e-01;-1.237e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.430410000;1.055e+00;6.147e-01;-1.377e-02;5.824e-01;-1.305e-02;1.056e+00;1.059e+00;5.910e-01;5.024e-02;1.055e+00;5.532e-01;-1.239e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.434410000;1.055e+00;6.135e-01;-1.382e-02;5.813e-01;-1.309e-02;1.056e+00;1.059e+00;5.899e-01;4.998e-02;1.055e+00;5.521e-01;-1.243e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.435410000;1.055e+00;6.132e-01;-1.383e-02;5.810e-01;-1.310e-02;1.056e+00;1.059e+00;5.896e-01;4.991e-02;1.055e+00;5.519e-01;-1.244e-02;1.000e+01;1.051e+00;4.998e+01;4.998e+01
20.436410000;1.055e+00;6.129e-01;-1.384e-02;5.807e-01;-1.311e-02;1.056e+00;1.059e+00;5.893e-01;4.984e-02;1.055e+00;5.516e-01;-1.246e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.444410000;1.055e+00;6.106e-01;-1.393e-02;5.785e-01;-1.320e-02;1.056e+00;1.059e+00;5.871e-01;4.932e-02;1.055e+00;5.495e-01;-1.254e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.445410000;1.056e+00;6.103e-01;-1.395e-02;5.782e-01;-1.321e-02;1.056e+00;1.059e+00;5.869e-01;4.925e-02;1.056e+00;5.493e-01;-1.255e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.466410000;1.056e+00;6.044e-01;-1.418e-02;5.725e-01;-1.344e-02;1.056e+00;1.059e+00;5.812e-01;4.792e-02;1.056e+00;5.440e-01;-1.277e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.467410000;1.056e+00;6.042e-01;-1.420e-02;5.722e-01;-1.345e-02;1.056e+00;1.059e+00;5.810e-01;4.786e-02;1.056e+00;5.437e-01;-1.278e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.469410000;1.056e+00;6.036e-01;-1.422e-02;5.717e-01;-1.347e-02;1.056e+00;1.059e+00;5.805e-01;4.773e-02;1.056e+00;5.433e-01;-1.280e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.476410000;1.056e+00;6.017e-01;-1.430e-02;5.699e-01;-1.354e-02;1.056e+00;1.059e+00;5.786e-01;4.731e-02;1.056e+00;5.416e-01;-1.287e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.479410000;1.056e+00;6.009e-01;-1.433e-02;5.691e-01;-1.357e-02;1.056e+00;1.059e+00;5.779e-01;4.713e-02;1.056e+00;5.408e-01;-1.290e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.480410000;1.056e+00;6.007e-01;-1.434e-02;5.688e-01;-1.358e-02;1.056e+00;1.059e+00;5.776e-01;4.707e-02;1.056e+00;5.406e-01;-1.290e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.484410000;1.056e+00;5.996e-01;-1.438e-02;5.678e-01;-1.362e-02;1.056e+00;1.059e+00;5.766e-01;4.683e-02;1.056e+00;5.396e-01;-1.294e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.485410000;1.056e+00;5.993e-01;-1.439e-02;5.676e-01;-1.363e-02;1.056e+00;1.060e+00;5.764e-01;4.677e-02;1.056e+00;5.394e-01;-1.295e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.488410000;1.056e+00;5.985e-01;-1.442e-02;5.668e-01;-1.366e-02;1.056e+00;1.060e+00;5.756e-01;4.660e-02;1.056e+00;5.387e-01;-1.298e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.517410000;1.056e+00;5.912e-01;-1.472e-02;5.597e-01;-1.394e-02;1.056e+00;1.060e+00;5.686e-01;4.496e-02;1.056e+00;5.321e-01;-1.325e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.525410000;1.056e+00;5.893e-01;-1.480e-02;5.578e-01;-1.401e-02;1.056e+00;1.060e+00;5.667e-01;4.454e-02;1.056e+00;5.303e-01;-1.332e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.533410000;1.056e+00;5.874e-01;-1.488e-02;5.559e-01;-1.409e-02;1.056e+00;1.060e+00;5.649e-01;4.412e-02;1.056e+00;5.286e-01;-1.339e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.534410000;1.057e+00;5.871e-01;-1.489e-02;5.557e-01;-1.409e-02;1.056e+00;1.060e+00;5.647e-01;4.407e-02;1.057e+00;5.284e-01;-1.340e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.536410000;1.057e+00;5.866e-01;-1.491e-02;5.553e-01;-1.411e-02;1.056e+00;1.060e+00;5.643e-01;4.396e-02;1.057e+00;5.280e-01;-1.342e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.540410000;1.057e+00;5.857e-01;-1.495e-02;5.544e-01;-1.415e-02;1.056e+00;1.060e+00;5.634e-01;4.376e-02;1.057e+00;5.271e-01;-1.345e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.544410000;1.057e+00;5.848e-01;-1.499e-02;5.535e-01;-1.418e-02;1.056e+00;1.060e+00;5.625e-01;4.356e-02;1.057e+00;5.263e-01;-1.349e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.545410000;1.057e+00;5.846e-01;-1.499e-02;5.532e-01;-1.419e-02;1.056e+00;1.060e+00;5.623e-01;4.351e-02;1.057e+00;5.261e-01;-1.350e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.556410000;1.057e+00;5.821e-01;-1.510e-02;5.508e-01;-1.429e-02;1.056e+00;1.060e+00;5.599e-01;4.296e-02;1.057e+00;5.239e-01;-1.359e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.562410000;1.057e+00;5.808e-01;-1.515e-02;5.496e-01;-1.434e-02;1.056e+00;1.060e+00;5.586e-01;4.268e-02;1.057e+00;5.227e-01;-1.363e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.577410000;1.057e+00;5.775e-01;-1.528e-02;5.464e-01;-1.446e-02;1.056e+00;1.060e+00;5.556e-01;4.198e-02;1.057e+00;5.198e-01;-1.375e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.593410000;1.057e+00;5.743e-01;-1.542e-02;5.433e-01;-1.458e-02;1.056e+00;1.060e+00;5.524e-01;4.127e-02;1.057e+00;5.168e-01;-1.387e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.594410000;1.057e+00;5.740e-01;-1.542e-02;5.431e-01;-1.459e-02;1.056e+00;1.060e+00;5.523e-01;4.122e-02;1.057e+00;5.166e-01;-1.388e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.607410000;1.057e+00;5.715e-01;-1.553e-02;5.406e-01;-1.469e-02;1.056e+00;1.060e+00;5.498e-01;4.067e-02;1.057e+00;5.143e-01;-1.398e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.631410000;1.057e+00;5.670e-01;-1.571e-02;5.363e-01;-1.486e-02;1.056e+00;1.060e+00;5.455e-01;3.972e-02;1.057e+00;5.103e-01;-1.414e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.633410000;1.057e+00;5.667e-01;-1.573e-02;5.359e-01;-1.488e-02;1.056e+00;1.060e+00;5.452e-01;3.964e-02;1.057e+00;5.100e-01;-1.416e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.634410000;1.057e+00;5.665e-01;-1.574e-02;5.357e-01;-1.488e-02;1.057e+00;1.060e+00;5.450e-01;3.960e-02;1.057e+00;5.098e-01;-1.416e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.637410000;1.057e+00;5.659e-01;-1.576e-02;5.352e-01;-1.490e-02;1.057e+00;1.060e+00;5.445e-01;3.949e-02;1.057e+00;5.093e-01;-1.418e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.638410000;1.057e+00;5.658e-01;-1.577e-02;5.351e-01;-1.491e-02;1.057e+00;1.060e+00;5.444e-01;3.945e-02;1.057e+00;5.092e-01;-1.419e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.642410000;1.057e+00;5.651e-01;-1.579e-02;5.344e-01;-1.494e-02;1.057e+00;1.060e+00;5.437e-01;3.930e-02;1.057e+00;5.086e-01;-1.422e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.644410000;1.057e+00;5.647e-01;-1.581e-02;5.341e-01;-1.495e-02;1.057e+00;1.060e+00;5.434e-01;3.923e-02;1.057e+00;5.082e-01;-1.423e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.651410000;1.057e+00;5.635e-01;-1.586e-02;5.329e-01;-1.500e-02;1.057e+00;1.060e+00;5.422e-01;3.897e-02;1.057e+00;5.072e-01;-1.427e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.656410000;1.057e+00;5.627e-01;-1.589e-02;5.321e-01;-1.503e-02;1.057e+00;1.060e+00;5.414e-01;3.880e-02;1.057e+00;5.064e-01;-1.430e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.657410000;1.058e+00;5.625e-01;-1.590e-02;5.319e-01;-1.504e-02;1.057e+00;1.060e+00;5.413e-01;3.876e-02;1.058e+00;5.063e-01;-1.431e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.685410000;1.058e+00;5.581e-01;-1.609e-02;5.276e-01;-1.521e-02;1.057e+00;1.060e+00;5.370e-01;3.782e-02;1.058e+00;5.023e-01;-1.448e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.691410000;1.058e+00;5.572e-01;-1.612e-02;5.268e-01;-1.524e-02;1.057e+00;1.060e+00;5.362e-01;3.763e-02;1.058e+00;5.015e-01;-1.451e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.694410000;1.058e+00;5.567e-01;-1.614e-02;5.263e-01;-1.526e-02;1.057e+00;1.060e+00;5.358e-01;3.754e-02;1.058e+00;5.011e-01;-1.453e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.698410000;1.058e+00;5.561e-01;-1.617e-02;5.258e-01;-1.528e-02;1.057e+00;1.060e+00;5.352e-01;3.742e-02;1.058e+00;5.005e-01;-1.455e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.701410000;1.058e+00;5.557e-01;-1.618e-02;5.254e-01;-1.530e-02;1.057e+00;1.060e+00;5.348e-01;3.733e-02;1.058e+00;5.001e-01;-1.457e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.722410000;1.058e+00;5.528e-01;-1.631e-02;5.226e-01;-1.542e-02;1.057e+00;1.060e+00;5.320e-01;3.672e-02;1.058e+00;4.975e-01;-1.468e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.736410000;1.058e+00;5.510e-01;-1.639e-02;5.208e-01;-1.549e-02;1.057e+00;1.060e+00;5.303e-01;3.634e-02;1.058e+00;4.959e-01;-1.475e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.745410000;1.058e+00;5.499e-01;-1.643e-02;5.197e-01;-1.553e-02;1.057e+00;1.060e+00;5.292e-01;3.610e-02;1.058e+00;4.949e-01;-1.479e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.746410000;1.058e+00;5.498e-01;-1.644e-02;5.196e-01;-1.554e-02;1.057e+00;1.060e+00;5.291e-01;3.608e-02;1.058e+00;4.948e-01;-1.480e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.750410000;1.058e+00;5.493e-01;-1.646e-02;5.192e-01;-1.556e-02;1.057e+00;1.060e+00;5.287e-01;3.598e-02;1.058e+00;4.943e-01;-1.481e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.751410000;1.058e+00;5.492e-01;-1.646e-02;5.190e-01;-1.556e-02;1.057e+00;1.060e+00;5.286e-01;3.595e-02;1.058e+00;4.942e-01;-1.482e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.757410000;1.058e+00;5.484e-01;-1.650e-02;5.184e-01;-1.559e-02;1.057e+00;1.060e+00;5.279e-01;3.580e-02;1.058e+00;4.936e-01;-1.485e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.760410000;1.058e+00;5.481e-01;-1.651e-02;5.180e-01;-1.561e-02;1.057e+00;1.060e+00;5.276e-01;3.573e-02;1.058e+00;4.933e-01;-1.486e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.794410000;1.058e+00;5.444e-01;-1.667e-02;5.145e-01;-1.576e-02;1.057e+00;1.060e+00;5.241e-01;3.496e-02;1.058e+00;4.900e-01;-1.501e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.800410000;1.058e+00;5.438e-01;-1.670e-02;5.139e-01;-1.578e-02;1.057e+00;1.060e+00;5.235e-01;3.484e-02;1.058e+00;4.894e-01;-1.503e-02;1.000e+01;1.051e+00;4.999e+01;4.999e+01
20.801410000;1.058e+00;5.437e-01;-1.670e-02;5.138e-01;-1.579e-02;1.057e+00;1.060e+00;5.234e-01;3.482e-02;1.058e+00;4.893e-01;-1.503e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.806410000;1.058e+00;5.432e-01;-1.673e-02;5.133e-01;-1.581e-02;1.057e+00;1.060e+00;5.229e-01;3.472e-02;1.058e+00;4.889e-01;-1.505e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.807410000;1.058e+00;5.431e-01;-1.673e-02;5.133e-01;-1.581e-02;1.057e+00;1.060e+00;5.228e-01;3.470e-02;1.058e+00;4.888e-01;-1.506e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.809410000;1.058e+00;5.429e-01;-1.674e-02;5.131e-01;-1.582e-02;1.057e+00;1.060e+00;5.227e-01;3.466e-02;1.058e+00;4.887e-01;-1.507e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.815410000;1.058e+00;5.424e-01;-1.676e-02;5.125e-01;-1.584e-02;1.057e+00;1.060e+00;5.221e-01;3.454e-02;1.058e+00;4.881e-01;-1.509e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.816410000;1.058e+00;5.423e-01;-1.677e-02;5.124e-01;-1.585e-02;1.057e+00;1.061e+00;5.220e-01;3.452e-02;1.058e+00;4.881e-01;-1.509e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.833410000;1.058e+00;5.408e-01;-1.684e-02;5.110e-01;-1.591e-02;1.057e+00;1.061e+00;5.206e-01;3.421e-02;1.058e+00;4.867e-01;-1.516e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.845410000;1.058e+00;5.398e-01;-1.689e-02;5.100e-01;-1.595e-02;1.057e+00;1.061e+00;5.197e-01;3.400e-02;1.058e+00;4.858e-01;-1.520e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.851410000;1.058e+00;5.393e-01;-1.691e-02;5.096e-01;-1.598e-02;1.057e+00;1.061e+00;5.192e-01;3.390e-02;1.058e+00;4.854e-01;-1.522e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.856410000;1.058e+00;5.389e-01;-1.693e-02;5.092e-01;-1.599e-02;1.057e+00;1.061e+00;5.188e-01;3.381e-02;1.058e+00;4.850e-01;-1.523e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.870410000;1.058e+00;5.379e-01;-1.698e-02;5.082e-01;-1.604e-02;1.057e+00;1.061e+00;5.178e-01;3.360e-02;1.058e+00;4.841e-01;-1.528e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.872410000;1.058e+00;5.377e-01;-1.698e-02;5.080e-01;-1.605e-02;1.057e+00;1.061e+00;5.177e-01;3.357e-02;1.058e+00;4.840e-01;-1.528e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.876410000;1.058e+00;5.374e-01;-1.700e-02;5.078e-01;-1.606e-02;1.057e+00;1.061e+00;5.174e-01;3.351e-02;1.058e+00;4.837e-01;-1.530e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.890410000;1.058e+00;5.365e-01;-1.704e-02;5.069e-01;-1.610e-02;1.057e+00;1.061e+00;5.165e-01;3.331e-02;1.058e+00;4.828e-01;-1.534e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.907410000;1.058e+00;5.354e-01;-1.710e-02;5.058e-01;-1.615e-02;1.057e+00;1.061e+00;5.155e-01;3.308e-02;1.058e+00;4.819e-01;-1.539e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.908410000;1.059e+00;5.354e-01;-1.710e-02;5.058e-01;-1.616e-02;1.057e+00;1.061e+00;5.155e-01;3.307e-02;1.059e+00;4.818e-01;-1.539e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.913410000;1.059e+00;5.351e-01;-1.712e-02;5.055e-01;-1.617e-02;1.057e+00;1.061e+00;5.152e-01;3.300e-02;1.059e+00;4.816e-01;-1.541e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.941410000;1.059e+00;5.335e-01;-1.720e-02;5.040e-01;-1.625e-02;1.057e+00;1.061e+00;5.137e-01;3.268e-02;1.059e+00;4.802e-01;-1.548e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.943410000;1.059e+00;5.334e-01;-1.720e-02;5.039e-01;-1.625e-02;1.057e+00;1.061e+00;5.137e-01;3.266e-02;1.059e+00;4.801e-01;-1.548e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.947410000;1.059e+00;5.333e-01;-1.721e-02;5.037e-01;-1.626e-02;1.057e+00;1.061e+00;5.135e-01;3.262e-02;1.059e+00;4.799e-01;-1.549e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.951410000;1.059e+00;5.331e-01;-1.723e-02;5.036e-01;-1.627e-02;1.057e+00;1.061e+00;5.133e-01;3.258e-02;1.059e+00;4.798e-01;-1.550e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.965410000;1.059e+00;5.324e-01;-1.726e-02;5.029e-01;-1.631e-02;1.057e+00;1.061e+00;5.127e-01;3.244e-02;1.059e+00;4.792e-01;-1.554e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.971410000;1.059e+00;5.322e-01;-1.728e-02;5.027e-01;-1.632e-02;1.057e+00;1.061e+00;5.124e-01;3.238e-02;1.059e+00;4.789e-01;-1.555e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.973410000;1.059e+00;5.321e-01;-1.728e-02;5.026e-01;-1.633e-02;1.057e+00;1.061e+00;5.124e-01;3.236e-02;1.059e+00;4.789e-01;-1.555e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
20.974410000;1.059e+00;5.320e-01;-1.728e-02;5.026e-01;-1.633e-02;1.057e+00;1.061e+00;5.123e-01;3.235e-02;1.059e+00;4.788e-01;-1.556e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.010410000;1.059e+00;5.307e-01;-1.737e-02;5.013e-01;-1.641e-02;1.057e+00;1.061e+00;5.110e-01;3.206e-02;1.059e+00;4.776e-01;-1.563e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.018410000;1.059e+00;5.304e-01;-1.739e-02;5.010e-01;-1.642e-02;1.057e+00;1.061e+00;5.108e-01;3.200e-02;1.059e+00;4.774e-01;-1.565e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.021410000;1.059e+00;5.303e-01;-1.739e-02;5.010e-01;-1.643e-02;1.057e+00;1.061e+00;5.107e-01;3.198e-02;1.059e+00;4.773e-01;-1.565e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.043410000;1.059e+00;5.297e-01;-1.744e-02;5.004e-01;-1.647e-02;1.057e+00;1.061e+00;5.101e-01;3.184e-02;1.059e+00;4.767e-01;-1.569e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.087410000;1.059e+00;5.287e-01;-1.752e-02;4.994e-01;-1.655e-02;1.057e+00;1.061e+00;5.092e-01;3.160e-02;1.059e+00;4.759e-01;-1.577e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.103410000;1.059e+00;5.285e-01;-1.754e-02;4.992e-01;-1.657e-02;1.057e+00;1.061e+00;5.089e-01;3.154e-02;1.059e+00;4.756e-01;-1.579e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.104410000;1.059e+00;5.284e-01;-1.755e-02;4.991e-01;-1.657e-02;1.057e+00;1.061e+00;5.089e-01;3.153e-02;1.059e+00;4.756e-01;-1.579e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.124410000;1.059e+00;5.282e-01;-1.758e-02;4.989e-01;-1.660e-02;1.057e+00;1.061e+00;5.087e-01;3.146e-02;1.059e+00;4.753e-01;-1.582e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.135410000;1.059e+00;5.280e-01;-1.760e-02;4.988e-01;-1.662e-02;1.057e+00;1.061e+00;5.085e-01;3.142e-02;1.059e+00;4.752e-01;-1.584e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.165410000;1.059e+00;5.278e-01;-1.764e-02;4.985e-01;-1.666e-02;1.057e+00;1.061e+00;5.083e-01;3.133e-02;1.059e+00;4.750e-01;-1.588e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.168410000;1.059e+00;5.277e-01;-1.764e-02;4.985e-01;-1.667e-02;1.057e+00;1.061e+00;5.083e-01;3.133e-02;1.059e+00;4.750e-01;-1.588e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.190410000;1.059e+00;5.276e-01;-1.767e-02;4.983e-01;-1.669e-02;1.057e+00;1.061e+00;5.081e-01;3.128e-02;1.059e+00;4.748e-01;-1.591e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.203410000;1.059e+00;5.275e-01;-1.769e-02;4.983e-01;-1.671e-02;1.057e+00;1.061e+00;5.081e-01;3.126e-02;1.059e+00;4.748e-01;-1.592e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.216410000;1.059e+00;5.275e-01;-1.771e-02;4.983e-01;-1.672e-02;1.057e+00;1.061e+00;5.081e-01;3.123e-02;1.059e+00;4.748e-01;-1.594e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.222410000;1.059e+00;5.275e-01;-1.771e-02;4.983e-01;-1.673e-02;1.057e+00;1.061e+00;5.081e-01;3.123e-02;1.059e+00;4.747e-01;-1.594e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.322410000;1.059e+00;5.277e-01;-1.783e-02;4.985e-01;-1.684e-02;1.057e+00;1.061e+00;5.083e-01;3.115e-02;1.059e+00;4.749e-01;-1.605e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.323410000;1.059e+00;5.277e-01;-1.783e-02;4.985e-01;-1.684e-02;1.057e+00;1.060e+00;5.083e-01;3.115e-02;1.059e+00;4.749e-01;-1.605e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.355410000;1.059e+00;5.279e-01;-1.787e-02;4.986e-01;-1.688e-02;1.057e+00;1.060e+00;5.085e-01;3.115e-02;1.059e+00;4.751e-01;-1.608e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.365410000;1.059e+00;5.279e-01;-1.788e-02;4.987e-01;-1.689e-02;1.057e+00;1.060e+00;5.085e-01;3.115e-02;1.059e+00;4.752e-01;-1.609e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.368410000;1.059e+00;5.280e-01;-1.788e-02;4.987e-01;-1.689e-02;1.057e+00;1.060e+00;5.085e-01;3.115e-02;1.059e+00;4.752e-01;-1.609e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.380410000;1.059e+00;5.281e-01;-1.789e-02;4.988e-01;-1.690e-02;1.057e+00;1.060e+00;5.086e-01;3.115e-02;1.059e+00;4.752e-01;-1.610e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.521410000;1.059e+00;5.293e-01;-1.805e-02;5.000e-01;-1.705e-02;1.057e+00;1.060e+00;5.098e-01;3.121e-02;1.059e+00;4.763e-01;-1.624e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.522410000;1.058e+00;5.293e-01;-1.805e-02;5.000e-01;-1.705e-02;1.057e+00;1.060e+00;5.098e-01;3.121e-02;1.058e+00;4.763e-01;-1.624e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.620410000;1.058e+00;5.302e-01;-1.817e-02;5.009e-01;-1.716e-02;1.057e+00;1.060e+00;5.107e-01;3.125e-02;1.058e+00;4.772e-01;-1.635e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.621410000;1.058e+00;5.302e-01;-1.817e-02;5.009e-01;-1.717e-02;1.056e+00;1.060e+00;5.107e-01;3.125e-02;1.058e+00;4.772e-01;-1.635e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.697410000;1.058e+00;5.308e-01;-1.827e-02;5.016e-01;-1.726e-02;1.056e+00;1.060e+00;5.114e-01;3.127e-02;1.058e+00;4.778e-01;-1.644e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.731410000;1.058e+00;5.311e-01;-1.831e-02;5.018e-01;-1.731e-02;1.056e+00;1.060e+00;5.117e-01;3.127e-02;1.058e+00;4.780e-01;-1.648e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.748410000;1.058e+00;5.312e-01;-1.834e-02;5.020e-01;-1.733e-02;1.056e+00;1.060e+00;5.118e-01;3.127e-02;1.058e+00;4.781e-01;-1.650e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.767410000;1.058e+00;5.314e-01;-1.837e-02;5.021e-01;-1.735e-02;1.056e+00;1.060e+00;5.119e-01;3.127e-02;1.058e+00;4.782e-01;-1.653e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.827410000;1.058e+00;5.318e-01;-1.846e-02;5.025e-01;-1.744e-02;1.056e+00;1.060e+00;5.123e-01;3.126e-02;1.058e+00;4.786e-01;-1.661e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.885410000;1.058e+00;5.321e-01;-1.855e-02;5.029e-01;-1.753e-02;1.056e+00;1.060e+00;5.127e-01;3.123e-02;1.058e+00;4.789e-01;-1.670e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.891410000;1.058e+00;5.322e-01;-1.856e-02;5.029e-01;-1.754e-02;1.056e+00;1.060e+00;5.127e-01;3.122e-02;1.058e+00;4.789e-01;-1.671e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.897410000;1.058e+00;5.322e-01;-1.857e-02;5.029e-01;-1.755e-02;1.056e+00;1.060e+00;5.128e-01;3.122e-02;1.058e+00;4.790e-01;-1.671e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
21.916410000;1.058e+00;5.323e-01;-1.860e-02;5.030e-01;-1.758e-02;1.056e+00;1.060e+00;5.129e-01;3.121e-02;1.058e+00;4.791e-01;-1.674e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.124410000;1.058e+00;5.330e-01;-1.898e-02;5.038e-01;-1.794e-02;1.056e+00;1.060e+00;5.137e-01;3.099e-02;1.058e+00;4.797e-01;-1.709e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.129410000;1.058e+00;5.330e-01;-1.899e-02;5.038e-01;-1.795e-02;1.056e+00;1.060e+00;5.137e-01;3.098e-02;1.058e+00;4.797e-01;-1.709e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.135410000;1.058e+00;5.331e-01;-1.901e-02;5.038e-01;-1.796e-02;1.056e+00;1.060e+00;5.137e-01;3.097e-02;1.058e+00;4.798e-01;-1.711e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.174410000;1.058e+00;5.331e-01;-1.908e-02;5.039e-01;-1.804e-02;1.056e+00;1.060e+00;5.138e-01;3.092e-02;1.058e+00;4.798e-01;-1.718e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.304410000;1.058e+00;5.333e-01;-1.936e-02;5.042e-01;-1.830e-02;1.056e+00;1.060e+00;5.140e-01;3.070e-02;1.058e+00;4.800e-01;-1.742e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.314410000;1.058e+00;5.333e-01;-1.938e-02;5.042e-01;-1.832e-02;1.056e+00;1.060e+00;5.141e-01;3.068e-02;1.058e+00;4.800e-01;-1.744e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.323410000;1.058e+00;5.334e-01;-1.940e-02;5.042e-01;-1.834e-02;1.056e+00;1.060e+00;5.141e-01;3.067e-02;1.058e+00;4.800e-01;-1.746e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.371410000;1.058e+00;5.334e-01;-1.950e-02;5.042e-01;-1.844e-02;1.056e+00;1.060e+00;5.141e-01;3.058e-02;1.058e+00;4.800e-01;-1.755e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.372410000;1.058e+00;5.334e-01;-1.951e-02;5.042e-01;-1.844e-02;1.056e+00;1.059e+00;5.141e-01;3.058e-02;1.058e+00;4.800e-01;-1.756e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.377410000;1.058e+00;5.334e-01;-1.952e-02;5.042e-01;-1.845e-02;1.056e+00;1.059e+00;5.141e-01;3.057e-02;1.058e+00;4.801e-01;-1.756e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.379410000;1.058e+00;5.334e-01;-1.952e-02;5.042e-01;-1.845e-02;1.056e+00;1.059e+00;5.141e-01;3.056e-02;1.058e+00;4.801e-01;-1.757e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.380410000;1.058e+00;5.334e-01;-1.952e-02;5.042e-01;-1.846e-02;1.055e+00;1.059e+00;5.141e-01;3.056e-02;1.058e+00;4.801e-01;-1.757e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.533410000;1.058e+00;5.334e-01;-1.987e-02;5.043e-01;-1.878e-02;1.055e+00;1.059e+00;5.143e-01;3.026e-02;1.058e+00;4.801e-01;-1.788e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.557410000;1.058e+00;5.334e-01;-1.992e-02;5.043e-01;-1.884e-02;1.055e+00;1.059e+00;5.143e-01;3.021e-02;1.058e+00;4.801e-01;-1.793e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.568410000;1.058e+00;5.334e-01;-1.995e-02;5.043e-01;-1.886e-02;1.055e+00;1.059e+00;5.143e-01;3.018e-02;1.058e+00;4.801e-01;-1.795e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.819410000;1.058e+00;5.334e-01;-2.055e-02;5.044e-01;-1.943e-02;1.055e+00;1.059e+00;5.144e-01;2.964e-02;1.058e+00;4.801e-01;-1.849e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
22.820410000;1.057e+00;5.334e-01;-2.055e-02;5.044e-01;-1.943e-02;1.055e+00;1.059e+00;5.144e-01;2.964e-02;1.057e+00;4.801e-01;-1.850e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.038410000;1.057e+00;5.334e-01;-2.108e-02;5.044e-01;-1.994e-02;1.055e+00;1.059e+00;5.145e-01;2.915e-02;1.057e+00;4.800e-01;-1.897e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.039410000;1.057e+00;5.334e-01;-2.108e-02;5.044e-01;-1.994e-02;1.054e+00;1.059e+00;5.145e-01;2.915e-02;1.057e+00;4.800e-01;-1.897e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.245410000;1.057e+00;5.333e-01;-2.158e-02;5.045e-01;-2.042e-02;1.054e+00;1.059e+00;5.145e-01;2.869e-02;1.057e+00;4.800e-01;-1.943e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.246410000;1.057e+00;5.333e-01;-2.159e-02;5.045e-01;-2.042e-02;1.054e+00;1.058e+00;5.145e-01;2.869e-02;1.057e+00;4.800e-01;-1.943e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.484410000;1.057e+00;5.333e-01;-2.216e-02;5.046e-01;-2.097e-02;1.054e+00;1.058e+00;5.147e-01;2.817e-02;1.057e+00;4.800e-01;-1.995e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.490410000;1.057e+00;5.333e-01;-2.218e-02;5.046e-01;-2.098e-02;1.054e+00;1.058e+00;5.147e-01;2.815e-02;1.057e+00;4.800e-01;-1.996e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.519410000;1.057e+00;5.333e-01;-2.224e-02;5.046e-01;-2.105e-02;1.054e+00;1.058e+00;5.147e-01;2.809e-02;1.057e+00;4.800e-01;-2.002e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.689410000;1.057e+00;5.333e-01;-2.264e-02;5.046e-01;-2.142e-02;1.054e+00;1.058e+00;5.148e-01;2.773e-02;1.057e+00;4.800e-01;-2.038e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.690410000;1.057e+00;5.333e-01;-2.264e-02;5.046e-01;-2.143e-02;1.053e+00;1.058e+00;5.148e-01;2.773e-02;1.057e+00;4.800e-01;-2.038e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.943410000;1.057e+00;5.333e-01;-2.322e-02;5.047e-01;-2.197e-02;1.053e+00;1.058e+00;5.149e-01;2.721e-02;1.057e+00;4.800e-01;-2.090e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.954410000;1.057e+00;5.333e-01;-2.324e-02;5.047e-01;-2.200e-02;1.053e+00;1.058e+00;5.149e-01;2.719e-02;1.057e+00;4.800e-01;-2.092e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
23.956410000;1.057e+00;5.333e-01;-2.325e-02;5.047e-01;-2.200e-02;1.053e+00;1.058e+00;5.149e-01;2.719e-02;1.057e+00;4.800e-01;-2.092e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.151410000;1.057e+00;5.333e-01;-2.366e-02;5.048e-01;-2.240e-02;1.053e+00;1.058e+00;5.150e-01;2.681e-02;1.057e+00;4.800e-01;-2.130e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.152410000;1.057e+00;5.333e-01;-2.366e-02;5.048e-01;-2.240e-02;1.053e+00;1.057e+00;5.150e-01;2.681e-02;1.057e+00;4.800e-01;-2.130e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.164410000;1.057e+00;5.333e-01;-2.369e-02;5.048e-01;-2.242e-02;1.053e+00;1.057e+00;5.150e-01;2.679e-02;1.057e+00;4.800e-01;-2.132e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.165410000;1.056e+00;5.333e-01;-2.369e-02;5.048e-01;-2.243e-02;1.053e+00;1.057e+00;5.150e-01;2.678e-02;1.056e+00;4.800e-01;-2.132e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.393410000;1.056e+00;5.333e-01;-2.415e-02;5.049e-01;-2.286e-02;1.053e+00;1.057e+00;5.151e-01;2.637e-02;1.056e+00;4.800e-01;-2.174e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.396410000;1.056e+00;5.333e-01;-2.416e-02;5.049e-01;-2.287e-02;1.053e+00;1.057e+00;5.151e-01;2.636e-02;1.056e+00;4.800e-01;-2.174e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.418410000;1.056e+00;5.333e-01;-2.420e-02;5.049e-01;-2.291e-02;1.053e+00;1.057e+00;5.151e-01;2.633e-02;1.056e+00;4.800e-01;-2.178e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.419410000;1.056e+00;5.333e-01;-2.420e-02;5.049e-01;-2.291e-02;1.052e+00;1.057e+00;5.151e-01;2.633e-02;1.056e+00;4.800e-01;-2.178e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.427410000;1.056e+00;5.333e-01;-2.422e-02;5.049e-01;-2.292e-02;1.052e+00;1.057e+00;5.151e-01;2.631e-02;1.056e+00;4.800e-01;-2.179e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.455410000;1.056e+00;5.333e-01;-2.427e-02;5.049e-01;-2.298e-02;1.052e+00;1.057e+00;5.152e-01;2.626e-02;1.056e+00;4.800e-01;-2.184e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.802410000;1.056e+00;5.333e-01;-2.488e-02;5.050e-01;-2.356e-02;1.052e+00;1.057e+00;5.153e-01;2.571e-02;1.056e+00;4.800e-01;-2.240e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.840410000;1.056e+00;5.333e-01;-2.495e-02;5.050e-01;-2.362e-02;1.052e+00;1.057e+00;5.153e-01;2.565e-02;1.056e+00;4.800e-01;-2.245e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.863410000;1.056e+00;5.333e-01;-2.498e-02;5.050e-01;-2.366e-02;1.052e+00;1.057e+00;5.153e-01;2.562e-02;1.056e+00;4.800e-01;-2.248e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
24.939410000;1.056e+00;5.333e-01;-2.510e-02;5.050e-01;-2.377e-02;1.052e+00;1.057e+00;5.154e-01;2.551e-02;1.056e+00;4.800e-01;-2.259e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.062410000;1.056e+00;5.333e-01;-2.528e-02;5.050e-01;-2.394e-02;1.052e+00;1.057e+00;5.154e-01;2.534e-02;1.056e+00;4.800e-01;-2.276e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.264410000;1.056e+00;5.333e-01;-2.556e-02;5.051e-01;-2.421e-02;1.052e+00;1.057e+00;5.155e-01;2.510e-02;1.056e+00;4.800e-01;-2.301e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.323410000;1.056e+00;5.333e-01;-2.564e-02;5.051e-01;-2.428e-02;1.052e+00;1.057e+00;5.155e-01;2.503e-02;1.056e+00;4.800e-01;-2.307e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.363410000;1.056e+00;5.333e-01;-2.568e-02;5.051e-01;-2.433e-02;1.052e+00;1.057e+00;5.155e-01;2.498e-02;1.056e+00;4.800e-01;-2.312e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.407410000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.057e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.408410000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.056e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.424730000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.439e-02;1.052e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.425730000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.440e-02;1.051e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.809356000;1.056e+00;5.333e-01;-2.617e-02;5.052e-01;-2.479e-02;1.051e+00;1.056e+00;5.156e-01;2.454e-02;1.056e+00;4.800e-01;-2.355e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.859356000;1.056e+00;5.333e-01;-2.622e-02;5.052e-01;-2.483e-02;1.051e+00;1.056e+00;5.156e-01;2.450e-02;1.056e+00;4.800e-01;-2.360e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.868356000;1.056e+00;5.333e-01;-2.623e-02;5.052e-01;-2.484e-02;1.051e+00;1.056e+00;5.156e-01;2.450e-02;1.056e+00;4.800e-01;-2.360e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
25.906356000;1.056e+00;5.333e-01;-2.626e-02;5.052e-01;-2.488e-02;1.051e+00;1.056e+00;5.156e-01;2.446e-02;1.056e+00;4.800e-01;-2.363e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.356356000;1.056e+00;5.333e-01;-2.659e-02;5.052e-01;-2.519e-02;1.051e+00;1.056e+00;5.157e-01;2.416e-02;1.056e+00;4.800e-01;-2.394e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.375356000;1.056e+00;5.333e-01;-2.661e-02;5.052e-01;-2.520e-02;1.051e+00;1.056e+00;5.157e-01;2.415e-02;1.056e+00;4.800e-01;-2.395e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.395356000;1.056e+00;5.333e-01;-2.662e-02;5.053e-01;-2.522e-02;1.051e+00;1.056e+00;5.157e-01;2.414e-02;1.056e+00;4.800e-01;-2.396e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.413356000;1.056e+00;5.333e-01;-2.663e-02;5.053e-01;-2.523e-02;1.051e+00;1.056e+00;5.157e-01;2.413e-02;1.056e+00;4.800e-01;-2.396e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.692356000;1.056e+00;5.333e-01;-2.676e-02;5.053e-01;-2.535e-02;1.051e+00;1.056e+00;5.157e-01;2.401e-02;1.056e+00;4.800e-01;-2.408e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.823356000;1.056e+00;5.333e-01;-2.680e-02;5.053e-01;-2.539e-02;1.051e+00;1.056e+00;5.158e-01;2.398e-02;1.056e+00;4.800e-01;-2.412e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.879356000;1.056e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.056e+00;4.800e-01;-2.413e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.882356000;1.056e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.056e+00;4.800e-01;-2.413e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.883356000;1.055e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.055e+00;4.800e-01;-2.413e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.884356000;1.055e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.055e+00;4.800e-01;-2.414e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
26.919356000;1.055e+00;5.333e-01;-2.683e-02;5.053e-01;-2.542e-02;1.051e+00;1.056e+00;5.158e-01;2.395e-02;1.055e+00;4.800e-01;-2.414e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.194356000;1.055e+00;5.333e-01;-2.687e-02;5.053e-01;-2.546e-02;1.051e+00;1.056e+00;5.158e-01;2.391e-02;1.055e+00;4.800e-01;-2.419e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.231356000;1.055e+00;5.333e-01;-2.688e-02;5.053e-01;-2.546e-02;1.051e+00;1.056e+00;5.158e-01;2.391e-02;1.055e+00;4.800e-01;-2.419e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.535356000;1.055e+00;5.333e-01;-2.688e-02;5.053e-01;-2.547e-02;1.051e+00;1.056e+00;5.158e-01;2.390e-02;1.055e+00;4.800e-01;-2.419e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.586356000;1.055e+00;5.333e-01;-2.688e-02;5.053e-01;-2.546e-02;1.051e+00;1.056e+00;5.158e-01;2.391e-02;1.055e+00;4.800e-01;-2.419e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.626356000;1.055e+00;5.333e-01;-2.687e-02;5.053e-01;-2.546e-02;1.051e+00;1.056e+00;5.158e-01;2.391e-02;1.055e+00;4.800e-01;-2.419e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.676356000;1.055e+00;5.333e-01;-2.687e-02;5.053e-01;-2.545e-02;1.051e+00;1.056e+00;5.158e-01;2.391e-02;1.055e+00;4.800e-01;-2.418e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.983356000;1.055e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.055e+00;4.800e-01;-2.414e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
27.984356000;1.056e+00;5.333e-01;-2.682e-02;5.053e-01;-2.541e-02;1.051e+00;1.056e+00;5.158e-01;2.396e-02;1.056e+00;4.800e-01;-2.414e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
28.077356000;1.056e+00;5.333e-01;-2.680e-02;5.053e-01;-2.539e-02;1.051e+00;1.056e+00;5.157e-01;2.398e-02;1.056e+00;4.800e-01;-2.412e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
28.082356000;1.056e+00;5.333e-01;-2.679e-02;5.053e-01;-2.539e-02;1.051e+00;1.056e+00;5.157e-01;2.398e-02;1.056e+00;4.800e-01;-2.412e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
28.721356000;1.056e+00;5.333e-01;-2.660e-02;5.052e-01;-2.520e-02;1.051e+00;1.056e+00;5.157e-01;2.416e-02;1.056e+00;4.800e-01;-2.394e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
28.724356000;1.056e+00;5.333e-01;-2.659e-02;5.052e-01;-2.519e-02;1.051e+00;1.056e+00;5.157e-01;2.416e-02;1.056e+00;4.800e-01;-2.394e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
28.778356000;1.056e+00;5.333e-01;-2.657e-02;5.052e-01;-2.518e-02;1.051e+00;1.056e+00;5.157e-01;2.418e-02;1.056e+00;4.800e-01;-2.392e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.191356000;1.056e+00;5.333e-01;-2.602e-02;5.052e-01;-2.465e-02;1.051e+00;1.056e+00;5.156e-01;2.468e-02;1.056e+00;4.800e-01;-2.342e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.207356000;1.056e+00;5.333e-01;-2.602e-02;5.052e-01;-2.464e-02;1.051e+00;1.056e+00;5.156e-01;2.468e-02;1.056e+00;4.800e-01;-2.342e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.213356000;1.056e+00;5.333e-01;-2.602e-02;5.052e-01;-2.464e-02;1.051e+00;1.056e+00;5.156e-01;2.468e-02;1.056e+00;4.800e-01;-2.341e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.989420000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.440e-02;1.051e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
30.990420000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.440e-02;1.052e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.054420000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.056e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.055420000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.057e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.389887000;1.056e+00;5.333e-01;-2.563e-02;5.051e-01;-2.427e-02;1.052e+00;1.057e+00;5.155e-01;2.503e-02;1.056e+00;4.800e-01;-2.307e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.445887000;1.056e+00;5.333e-01;-2.561e-02;5.051e-01;-2.426e-02;1.052e+00;1.057e+00;5.155e-01;2.505e-02;1.056e+00;4.800e-01;-2.305e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.515887000;1.056e+00;5.333e-01;-2.559e-02;5.051e-01;-2.424e-02;1.052e+00;1.057e+00;5.155e-01;2.506e-02;1.056e+00;4.800e-01;-2.303e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.598887000;1.056e+00;5.333e-01;-2.557e-02;5.051e-01;-2.422e-02;1.052e+00;1.057e+00;5.155e-01;2.509e-02;1.056e+00;4.800e-01;-2.302e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
31.724887000;1.056e+00;5.333e-01;-2.554e-02;5.051e-01;-2.419e-02;1.052e+00;1.057e+00;5.154e-01;2.511e-02;1.056e+00;4.800e-01;-2.299e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
32.236887000;1.056e+00;5.333e-01;-2.543e-02;5.051e-01;-2.408e-02;1.052e+00;1.057e+00;5.154e-01;2.521e-02;1.056e+00;4.800e-01;-2.289e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
32.283887000;1.056e+00;5.333e-01;-2.542e-02;5.051e-01;-2.408e-02;1.052e+00;1.057e+00;5.154e-01;2.522e-02;1.056e+00;4.800e-01;-2.288e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
32.409887000;1.056e+00;5.333e-01;-2.541e-02;5.051e-01;-2.406e-02;1.052e+00;1.057e+00;5.154e-01;2.523e-02;1.056e+00;4.800e-01;-2.286e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.020887000;1.056e+00;5.333e-01;-2.535e-02;5.050e-01;-2.400e-02;1.052e+00;1.057e+00;5.154e-01;2.529e-02;1.056e+00;4.800e-01;-2.281e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.093887000;1.056e+00;5.333e-01;-2.534e-02;5.050e-01;-2.400e-02;1.052e+00;1.057e+00;5.154e-01;2.529e-02;1.056e+00;4.800e-01;-2.281e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.163887000;1.056e+00;5.333e-01;-2.534e-02;5.050e-01;-2.400e-02;1.052e+00;1.057e+00;5.154e-01;2.529e-02;1.056e+00;4.800e-01;-2.281e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.297887000;1.056e+00;5.333e-01;-2.534e-02;5.050e-01;-2.400e-02;1.052e+00;1.057e+00;5.154e-01;2.529e-02;1.056e+00;4.800e-01;-2.280e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
33.325887000;1.056e+00;5.333e-01;-2.534e-02;5.050e-01;-2.400e-02;1.052e+00;1.057e+00;5.154e-01;2.530e-02;1.056e+00;4.800e-01;-2.280e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.187887000;1.056e+00;5.333e-01;-2.537e-02;5.051e-01;-2.402e-02;1.052e+00;1.057e+00;5.154e-01;2.527e-02;1.056e+00;4.800e-01;-2.283e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.259887000;1.056e+00;5.333e-01;-2.537e-02;5.051e-01;-2.403e-02;1.052e+00;1.057e+00;5.154e-01;2.526e-02;1.056e+00;4.800e-01;-2.284e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
34.353887000;1.056e+00;5.333e-01;-2.538e-02;5.051e-01;-2.404e-02;1.052e+00;1.057e+00;5.154e-01;2.526e-02;1.056e+00;4.800e-01;-2.284e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.727887000;1.056e+00;5.333e-01;-2.565e-02;5.051e-01;-2.429e-02;1.052e+00;1.057e+00;5.155e-01;2.501e-02;1.056e+00;4.800e-01;-2.309e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.783887000;1.056e+00;5.333e-01;-2.566e-02;5.051e-01;-2.430e-02;1.052e+00;1.057e+00;5.155e-01;2.501e-02;1.056e+00;4.800e-01;-2.309e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
36.864887000;1.056e+00;5.333e-01;-2.566e-02;5.051e-01;-2.431e-02;1.052e+00;1.057e+00;5.155e-01;2.500e-02;1.056e+00;4.800e-01;-2.310e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
37.544317000;1.056e+00;5.333e-01;-2.572e-02;5.051e-01;-2.436e-02;1.052e+00;1.057e+00;5.155e-01;2.495e-02;1.056e+00;4.800e-01;-2.315e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
37.787317000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.057e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
37.788317000;1.056e+00;5.333e-01;-2.574e-02;5.051e-01;-2.438e-02;1.052e+00;1.056e+00;5.155e-01;2.494e-02;1.056e+00;4.800e-01;-2.316e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.096317000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.440e-02;1.052e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.097317000;1.056e+00;5.333e-01;-2.576e-02;5.051e-01;-2.440e-02;1.051e+00;1.056e+00;5.155e-01;2.492e-02;1.056e+00;4.800e-01;-2.318e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.309317000;1.056e+00;5.333e-01;-2.577e-02;5.051e-01;-2.441e-02;1.051e+00;1.056e+00;5.155e-01;2.490e-02;1.056e+00;4.800e-01;-2.319e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.318317000;1.056e+00;5.333e-01;-2.577e-02;5.051e-01;-2.441e-02;1.051e+00;1.056e+00;5.155e-01;2.490e-02;1.056e+00;4.800e-01;-2.320e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.540317000;1.056e+00;5.333e-01;-2.579e-02;5.051e-01;-2.442e-02;1.051e+00;1.056e+00;5.155e-01;2.489e-02;1.056e+00;4.800e-01;-2.321e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
38.597317000;1.056e+00;5.333e-01;-2.579e-02;5.051e-01;-2.443e-02;1.051e+00;1.056e+00;5.155e-01;2.489e-02;1.056e+00;4.800e-01;-2.321e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
40.528317000;1.056e+00;5.333e-01;-2.587e-02;5.051e-01;-2.450e-02;1.051e+00;1.056e+00;5.155e-01;2.481e-02;1.056e+00;4.800e-01;-2.329e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
40.642317000;1.056e+00;5.333e-01;-2.588e-02;5.051e-01;-2.451e-02;1.051e+00;1.056e+00;5.155e-01;2.481e-02;1.056e+00;4.800e-01;-2.329e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
42.921317000;1.056e+00;5.333e-01;-2.591e-02;5.051e-01;-2.455e-02;1.051e+00;1.056e+00;5.155e-01;2.478e-02;1.056e+00;4.800e-01;-2.332e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
43.037317000;1.056e+00;5.333e-01;-2.591e-02;5.051e-01;-2.455e-02;1.051e+00;1.056e+00;5.155e-01;2.477e-02;1.056e+00;4.800e-01;-2.332e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
43.076317000;1.056e+00;5.333e-01;-2.592e-02;5.051e-01;-2.455e-02;1.051e+00;1.056e+00;5.155e-01;2.477e-02;1.056e+00;4.800e-01;-2.332e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
43.477317000;1.056e+00;5.333e-01;-2.592e-02;5.051e-01;-2.455e-02;1.051e+00;1.056e+00;5.155e-01;2.477e-02;1.056e+00;4.800e-01;-2.333e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
100.000000000;1.056e+00;5.333e-01;-2.589e-02;5.051e-01;-2.452e-02;1.051e+00;1.056e+00;5.155e-01;2.480e-02;1.056e+00;4.800e-01;-2.330e-02;1.000e+01;1.051e+00;5.000e+01;5.000e+01
