time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
0.000000000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
0.000001000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.989994000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.989994000;1.050e+00;4.160e-01;4.436e-01;3.962e-01;4.225e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.989995000;1.050e+00;4.160e-01;4.436e-01;3.962e-01;4.225e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.989996000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990000000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.242e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990001000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.246e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990003000;1.050e+00;4.160e-01;4.440e-01;3.962e-01;4.229e-01;1.054e+00;3.946e-01;4.246e-01;1.050e+00;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990007000;1.050e+00;4.160e-01;4.444e-01;3.962e-01;4.232e-01;1.054e+00;3.946e-01;4.246e-01;1.050e+00;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990014000;1.050e+00;4.160e-01;4.448e-01;3.962e-01;4.236e-01;1.054e+00;3.946e-01;4.249e-01;1.050e+00;1.040e-03;1.112e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990027000;1.050e+00;4.160e-01;4.452e-01;3.962e-01;4.240e-01;1.054e+00;3.946e-01;4.257e-01;1.050e+00;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990041000;1.050e+00;4.160e-01;4.460e-01;3.962e-01;4.248e-01;1.054e+00;3.946e-01;4.261e-01;1.050e+00;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990069000;1.050e+00;4.160e-01;4.472e-01;3.962e-01;4.259e-01;1.054e+00;3.946e-01;4.276e-01;1.050e+00;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990093000;1.050e+00;4.164e-01;4.484e-01;3.966e-01;4.271e-01;1.054e+00;3.950e-01;4.284e-01;1.050e+00;1.041e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990117000;1.050e+00;4.164e-01;4.496e-01;3.966e-01;4.282e-01;1.054e+00;3.950e-01;4.295e-01;1.050e+00;1.041e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990141000;1.050e+00;4.164e-01;4.508e-01;3.966e-01;4.294e-01;1.054e+00;3.950e-01;4.306e-01;1.050e+00;1.041e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990189000;1.050e+00;4.164e-01;4.528e-01;3.966e-01;4.313e-01;1.054e+00;3.950e-01;4.329e-01;1.050e+00;1.041e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990237000;1.050e+00;4.164e-01;4.552e-01;3.966e-01;4.336e-01;1.054e+00;3.950e-01;4.348e-01;1.050e+00;1.041e-03;1.138e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990285000;1.050e+00;4.168e-01;4.572e-01;3.970e-01;4.355e-01;1.054e+00;3.954e-01;4.371e-01;1.050e+00;1.042e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990382000;1.050e+00;4.168e-01;4.616e-01;3.970e-01;4.397e-01;1.054e+00;3.954e-01;4.413e-01;1.050e+00;1.042e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990574000;1.050e+00;4.172e-01;4.704e-01;3.975e-01;4.482e-01;1.054e+00;3.958e-01;4.496e-01;1.050e+00;1.043e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990748000;1.049e+00;4.176e-01;4.776e-01;3.979e-01;4.551e-01;1.054e+00;3.962e-01;4.569e-01;1.049e+00;1.044e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990921000;1.049e+00;4.176e-01;4.852e-01;3.980e-01;4.624e-01;1.054e+00;3.962e-01;4.638e-01;1.049e+00;1.044e-03;1.213e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990954000;1.049e+00;4.180e-01;4.864e-01;3.984e-01;4.635e-01;1.054e+00;3.966e-01;4.653e-01;1.049e+00;1.045e-03;1.216e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990956000;1.049e+00;4.180e-01;4.864e-01;3.984e-01;4.635e-01;1.054e+00;3.966e-01;4.653e-01;1.049e+00;1.045e-03;1.216e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990958000;1.049e+00;4.180e-01;4.868e-01;3.984e-01;4.639e-01;1.054e+00;3.966e-01;4.653e-01;1.049e+00;1.045e-03;1.217e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990962000;1.049e+00;4.180e-01;4.868e-01;3.984e-01;4.639e-01;1.054e+00;3.966e-01;4.653e-01;1.049e+00;1.045e-03;1.217e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990970000;1.049e+00;4.180e-01;4.872e-01;3.984e-01;4.643e-01;1.054e+00;3.966e-01;4.657e-01;1.049e+00;1.045e-03;1.218e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.990986000;1.049e+00;4.180e-01;4.876e-01;3.984e-01;4.647e-01;1.054e+00;3.966e-01;4.664e-01;1.049e+00;1.045e-03;1.219e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991002000;1.049e+00;4.180e-01;4.884e-01;3.984e-01;4.655e-01;1.054e+00;3.966e-01;4.672e-01;1.049e+00;1.045e-03;1.221e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991018000;1.049e+00;4.180e-01;4.892e-01;3.984e-01;4.662e-01;1.054e+00;3.966e-01;4.676e-01;1.049e+00;1.045e-03;1.223e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991050000;1.049e+00;4.180e-01;4.904e-01;3.984e-01;4.674e-01;1.054e+00;3.966e-01;4.691e-01;1.049e+00;1.045e-03;1.226e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991082000;1.049e+00;4.180e-01;4.916e-01;3.984e-01;4.686e-01;1.054e+00;3.966e-01;4.702e-01;1.049e+00;1.045e-03;1.229e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991114000;1.049e+00;4.180e-01;4.932e-01;3.984e-01;4.701e-01;1.054e+00;3.966e-01;4.714e-01;1.049e+00;1.045e-03;1.233e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991178000;1.049e+00;4.180e-01;4.956e-01;3.984e-01;4.724e-01;1.054e+00;3.966e-01;4.741e-01;1.049e+00;1.045e-03;1.239e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991306000;1.049e+00;4.184e-01;5.008e-01;3.989e-01;4.774e-01;1.054e+00;3.971e-01;4.791e-01;1.049e+00;1.046e-03;1.252e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991434000;1.049e+00;4.184e-01;5.056e-01;3.989e-01;4.821e-01;1.054e+00;3.971e-01;4.837e-01;1.049e+00;1.046e-03;1.264e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991562000;1.049e+00;4.184e-01;5.108e-01;3.990e-01;4.871e-01;1.054e+00;3.971e-01;4.886e-01;1.049e+00;1.046e-03;1.277e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991690000;1.048e+00;4.184e-01;5.156e-01;3.991e-01;4.918e-01;1.053e+00;3.972e-01;4.933e-01;1.048e+00;1.046e-03;1.289e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991818000;1.048e+00;4.188e-01;5.204e-01;3.995e-01;4.964e-01;1.053e+00;3.976e-01;4.979e-01;1.048e+00;1.047e-03;1.301e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.991946000;1.048e+00;4.188e-01;5.252e-01;3.996e-01;5.011e-01;1.053e+00;3.977e-01;5.025e-01;1.048e+00;1.047e-03;1.313e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992074000;1.048e+00;4.188e-01;5.296e-01;3.997e-01;5.054e-01;1.053e+00;3.977e-01;5.071e-01;1.048e+00;1.047e-03;1.324e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992202000;1.048e+00;4.188e-01;5.340e-01;3.997e-01;5.097e-01;1.053e+00;3.978e-01;5.114e-01;1.048e+00;1.047e-03;1.335e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992330000;1.047e+00;4.188e-01;5.384e-01;3.998e-01;5.140e-01;1.053e+00;3.978e-01;5.156e-01;1.047e+00;1.047e-03;1.346e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992458000;1.047e+00;4.188e-01;5.428e-01;3.999e-01;5.183e-01;1.053e+00;3.979e-01;5.199e-01;1.047e+00;1.047e-03;1.357e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992586000;1.047e+00;4.188e-01;5.472e-01;4.000e-01;5.226e-01;1.052e+00;3.980e-01;5.242e-01;1.047e+00;1.047e-03;1.368e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992714000;1.047e+00;4.188e-01;5.516e-01;4.001e-01;5.269e-01;1.052e+00;3.980e-01;5.284e-01;1.047e+00;1.047e-03;1.379e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992842000;1.047e+00;4.184e-01;5.556e-01;3.998e-01;5.309e-01;1.052e+00;3.977e-01;5.323e-01;1.047e+00;1.046e-03;1.389e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.992970000;1.046e+00;4.184e-01;5.596e-01;3.999e-01;5.348e-01;1.052e+00;3.978e-01;5.363e-01;1.046e+00;1.046e-03;1.399e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993098000;1.046e+00;4.184e-01;5.636e-01;4.000e-01;5.388e-01;1.052e+00;3.979e-01;5.402e-01;1.046e+00;1.046e-03;1.409e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993226000;1.046e+00;4.184e-01;5.676e-01;4.001e-01;5.427e-01;1.051e+00;3.980e-01;5.441e-01;1.046e+00;1.046e-03;1.419e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993354000;1.046e+00;4.184e-01;5.712e-01;4.002e-01;5.463e-01;1.051e+00;3.981e-01;5.480e-01;1.046e+00;1.046e-03;1.428e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993482000;1.045e+00;4.180e-01;5.752e-01;3.999e-01;5.503e-01;1.051e+00;3.978e-01;5.515e-01;1.045e+00;1.045e-03;1.438e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993610000;1.045e+00;4.180e-01;5.788e-01;4.000e-01;5.539e-01;1.051e+00;3.979e-01;5.555e-01;1.045e+00;1.045e-03;1.447e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993738000;1.045e+00;4.180e-01;5.824e-01;4.001e-01;5.575e-01;1.050e+00;3.979e-01;5.590e-01;1.045e+00;1.045e-03;1.456e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993866000;1.044e+00;4.176e-01;5.860e-01;3.998e-01;5.610e-01;1.050e+00;3.977e-01;5.626e-01;1.044e+00;1.044e-03;1.465e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.993994000;1.044e+00;4.176e-01;5.896e-01;3.999e-01;5.647e-01;1.050e+00;3.978e-01;5.662e-01;1.044e+00;1.044e-03;1.474e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994122000;1.044e+00;4.172e-01;5.928e-01;3.997e-01;5.679e-01;1.050e+00;3.975e-01;5.694e-01;1.044e+00;1.043e-03;1.482e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994250000;1.044e+00;4.172e-01;5.960e-01;3.998e-01;5.711e-01;1.049e+00;3.976e-01;5.729e-01;1.044e+00;1.043e-03;1.490e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994378000;1.043e+00;4.168e-01;5.996e-01;3.995e-01;5.747e-01;1.049e+00;3.973e-01;5.761e-01;1.043e+00;1.042e-03;1.499e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994506000;1.043e+00;4.168e-01;6.028e-01;3.996e-01;5.780e-01;1.049e+00;3.974e-01;5.793e-01;1.043e+00;1.042e-03;1.507e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994634000;1.043e+00;4.164e-01;6.060e-01;3.994e-01;5.812e-01;1.049e+00;3.971e-01;5.825e-01;1.043e+00;1.041e-03;1.515e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994762000;1.042e+00;4.164e-01;6.092e-01;3.995e-01;5.845e-01;1.048e+00;3.972e-01;5.858e-01;1.042e+00;1.041e-03;1.523e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.994890000;1.042e+00;4.160e-01;6.120e-01;3.992e-01;5.873e-01;1.048e+00;3.970e-01;5.890e-01;1.042e+00;1.040e-03;1.530e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995018000;1.042e+00;4.160e-01;6.152e-01;3.994e-01;5.906e-01;1.048e+00;3.971e-01;5.918e-01;1.042e+00;1.040e-03;1.538e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995146000;1.041e+00;4.156e-01;6.180e-01;3.991e-01;5.935e-01;1.047e+00;3.968e-01;5.951e-01;1.041e+00;1.039e-03;1.545e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995274000;1.041e+00;4.152e-01;6.208e-01;3.989e-01;5.964e-01;1.047e+00;3.966e-01;5.979e-01;1.041e+00;1.038e-03;1.552e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995402000;1.041e+00;4.152e-01;6.236e-01;3.990e-01;5.993e-01;1.047e+00;3.967e-01;6.008e-01;1.041e+00;1.038e-03;1.559e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995530000;1.040e+00;4.148e-01;6.264e-01;3.987e-01;6.022e-01;1.046e+00;3.964e-01;6.036e-01;1.040e+00;1.037e-03;1.566e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995658000;1.040e+00;4.144e-01;6.292e-01;3.985e-01;6.051e-01;1.046e+00;3.962e-01;6.065e-01;1.040e+00;1.036e-03;1.573e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995786000;1.040e+00;4.144e-01;6.320e-01;3.986e-01;6.080e-01;1.046e+00;3.963e-01;6.094e-01;1.040e+00;1.036e-03;1.580e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.995914000;1.039e+00;4.140e-01;6.344e-01;3.984e-01;6.105e-01;1.045e+00;3.960e-01;6.122e-01;1.039e+00;1.035e-03;1.586e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996042000;1.039e+00;4.136e-01;6.372e-01;3.982e-01;6.134e-01;1.045e+00;3.958e-01;6.147e-01;1.039e+00;1.034e-03;1.593e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996170000;1.038e+00;4.136e-01;6.396e-01;3.983e-01;6.159e-01;1.045e+00;3.959e-01;6.173e-01;1.038e+00;1.034e-03;1.599e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996298000;1.038e+00;4.132e-01;6.420e-01;3.981e-01;6.185e-01;1.044e+00;3.957e-01;6.201e-01;1.038e+00;1.033e-03;1.605e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996426000;1.038e+00;4.128e-01;6.444e-01;3.978e-01;6.210e-01;1.044e+00;3.954e-01;6.227e-01;1.038e+00;1.032e-03;1.611e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996554000;1.037e+00;4.124e-01;6.468e-01;3.976e-01;6.236e-01;1.044e+00;3.952e-01;6.252e-01;1.037e+00;1.031e-03;1.617e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996682000;1.037e+00;4.124e-01;6.492e-01;3.977e-01;6.261e-01;1.043e+00;3.953e-01;6.277e-01;1.037e+00;1.031e-03;1.623e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996810000;1.036e+00;4.120e-01;6.512e-01;3.975e-01;6.283e-01;1.043e+00;3.951e-01;6.298e-01;1.036e+00;1.030e-03;1.628e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.996938000;1.036e+00;4.116e-01;6.536e-01;3.973e-01;6.309e-01;1.042e+00;3.948e-01;6.324e-01;1.036e+00;1.029e-03;1.634e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997066000;1.036e+00;4.112e-01;6.556e-01;3.970e-01;6.330e-01;1.042e+00;3.946e-01;6.345e-01;1.036e+00;1.028e-03;1.639e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997194000;1.035e+00;4.108e-01;6.580e-01;3.968e-01;6.356e-01;1.042e+00;3.944e-01;6.371e-01;1.035e+00;1.027e-03;1.645e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997322000;1.035e+00;4.108e-01;6.600e-01;3.970e-01;6.378e-01;1.041e+00;3.945e-01;6.392e-01;1.035e+00;1.027e-03;1.650e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997450000;1.034e+00;4.104e-01;6.620e-01;3.967e-01;6.400e-01;1.041e+00;3.943e-01;6.414e-01;1.034e+00;1.026e-03;1.655e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997578000;1.034e+00;4.100e-01;6.640e-01;3.965e-01;6.422e-01;1.040e+00;3.941e-01;6.436e-01;1.034e+00;1.025e-03;1.660e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997706000;1.034e+00;4.096e-01;6.660e-01;3.963e-01;6.444e-01;1.040e+00;3.938e-01;6.457e-01;1.034e+00;1.024e-03;1.665e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997834000;1.033e+00;4.092e-01;6.680e-01;3.961e-01;6.466e-01;1.040e+00;3.936e-01;6.479e-01;1.033e+00;1.023e-03;1.670e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.997962000;1.033e+00;4.092e-01;6.696e-01;3.962e-01;6.484e-01;1.039e+00;3.937e-01;6.501e-01;1.033e+00;1.023e-03;1.674e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998090000;1.032e+00;4.088e-01;6.716e-01;3.960e-01;6.506e-01;1.039e+00;3.935e-01;6.523e-01;1.032e+00;1.022e-03;1.679e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998218000;1.032e+00;4.084e-01;6.736e-01;3.958e-01;6.528e-01;1.038e+00;3.933e-01;6.541e-01;1.032e+00;1.021e-03;1.684e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998346000;1.031e+00;4.080e-01;6.752e-01;3.956e-01;6.547e-01;1.038e+00;3.931e-01;6.563e-01;1.031e+00;1.020e-03;1.688e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998474000;1.031e+00;4.080e-01;6.768e-01;3.958e-01;6.565e-01;1.038e+00;3.932e-01;6.581e-01;1.031e+00;1.020e-03;1.692e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998602000;1.030e+00;4.076e-01;6.788e-01;3.955e-01;6.587e-01;1.037e+00;3.930e-01;6.599e-01;1.030e+00;1.019e-03;1.697e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998730000;1.030e+00;4.072e-01;6.804e-01;3.953e-01;6.606e-01;1.037e+00;3.928e-01;6.621e-01;1.030e+00;1.018e-03;1.701e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998858000;1.030e+00;4.068e-01;6.820e-01;3.951e-01;6.624e-01;1.036e+00;3.926e-01;6.639e-01;1.030e+00;1.017e-03;1.705e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.998986000;1.029e+00;4.064e-01;6.836e-01;3.949e-01;6.643e-01;1.036e+00;3.923e-01;6.657e-01;1.029e+00;1.016e-03;1.709e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999114000;1.029e+00;4.064e-01;6.852e-01;3.951e-01;6.661e-01;1.035e+00;3.925e-01;6.676e-01;1.029e+00;1.016e-03;1.713e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999242000;1.028e+00;4.060e-01;6.864e-01;3.949e-01;6.676e-01;1.035e+00;3.923e-01;6.694e-01;1.028e+00;1.015e-03;1.716e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999370000;1.028e+00;4.056e-01;6.880e-01;3.947e-01;6.694e-01;1.034e+00;3.921e-01;6.709e-01;1.028e+00;1.014e-03;1.720e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999626000;1.027e+00;4.052e-01;6.908e-01;3.946e-01;6.728e-01;1.034e+00;3.920e-01;6.745e-01;1.027e+00;1.013e-03;1.727e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999694000;1.027e+00;4.048e-01;6.916e-01;3.943e-01;6.737e-01;1.033e+00;3.917e-01;6.751e-01;1.027e+00;1.012e-03;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999829000;1.026e+00;4.048e-01;6.932e-01;3.945e-01;6.756e-01;1.033e+00;3.919e-01;6.770e-01;1.026e+00;1.012e-03;1.733e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999837000;1.026e+00;4.044e-01;6.932e-01;3.941e-01;6.756e-01;1.033e+00;3.919e-01;6.770e-01;1.026e+00;1.011e-03;1.733e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999845000;1.026e+00;4.044e-01;6.932e-01;3.942e-01;6.756e-01;1.033e+00;3.916e-01;6.774e-01;1.026e+00;1.011e-03;1.733e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999848000;1.026e+00;4.044e-01;6.932e-01;3.942e-01;6.757e-01;1.033e+00;3.916e-01;6.774e-01;1.026e+00;1.011e-03;1.733e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999856000;1.026e+00;4.044e-01;6.932e-01;3.942e-01;6.757e-01;1.033e+00;3.916e-01;6.774e-01;1.026e+00;1.011e-03;1.733e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999862000;1.026e+00;4.044e-01;6.936e-01;3.942e-01;6.761e-01;1.033e+00;3.916e-01;6.774e-01;1.026e+00;1.011e-03;1.734e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999874000;1.026e+00;4.044e-01;6.936e-01;3.942e-01;6.761e-01;1.033e+00;3.916e-01;6.774e-01;1.026e+00;1.011e-03;1.734e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999897000;1.026e+00;4.044e-01;6.940e-01;3.942e-01;6.766e-01;1.033e+00;3.916e-01;6.779e-01;1.026e+00;1.011e-03;1.735e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999943000;1.026e+00;4.044e-01;6.944e-01;3.943e-01;6.771e-01;1.032e+00;3.917e-01;6.784e-01;1.026e+00;1.011e-03;1.736e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999989000;1.025e+00;4.044e-01;6.948e-01;3.944e-01;6.776e-01;1.032e+00;3.918e-01;6.789e-01;1.025e+00;1.011e-03;1.737e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999994000;1.025e+00;4.044e-01;6.948e-01;3.944e-01;6.776e-01;1.032e+00;3.918e-01;6.789e-01;1.025e+00;1.011e-03;1.737e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
29.999994000;1.025e+00;4.044e-01;6.948e-01;3.944e-01;6.776e-01;1.032e+00;3.918e-01;6.793e-01;1.025e+00;1.011e-03;1.737e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000010000;1.025e+00;4.044e-01;6.948e-01;3.944e-01;6.776e-01;1.032e+00;3.918e-01;6.793e-01;1.025e+00;1.011e-03;1.737e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000026000;1.025e+00;4.040e-01;6.952e-01;3.940e-01;6.780e-01;1.032e+00;3.914e-01;6.794e-01;1.025e+00;1.010e-03;1.738e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000058000;1.025e+00;4.040e-01;6.956e-01;3.941e-01;6.785e-01;1.032e+00;3.915e-01;6.798e-01;1.025e+00;1.010e-03;1.739e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000122000;1.025e+00;4.040e-01;6.960e-01;3.942e-01;6.791e-01;1.032e+00;3.915e-01;6.808e-01;1.025e+00;1.010e-03;1.740e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000250000;1.024e+00;4.036e-01;6.976e-01;3.940e-01;6.809e-01;1.031e+00;3.913e-01;6.822e-01;1.024e+00;1.009e-03;1.744e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000506000;1.023e+00;4.032e-01;7.000e-01;3.939e-01;6.839e-01;1.030e+00;3.913e-01;6.856e-01;1.023e+00;1.008e-03;1.750e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.000762000;1.023e+00;4.028e-01;7.024e-01;3.939e-01;6.869e-01;1.029e+00;3.913e-01;6.885e-01;1.023e+00;1.007e-03;1.756e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.001018000;1.022e+00;4.020e-01;7.048e-01;3.935e-01;6.899e-01;1.028e+00;3.909e-01;6.915e-01;1.022e+00;1.005e-03;1.762e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.001274000;1.021e+00;4.016e-01;7.072e-01;3.935e-01;6.930e-01;1.028e+00;3.908e-01;6.945e-01;1.021e+00;1.004e-03;1.768e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.001530000;1.020e+00;4.012e-01;7.092e-01;3.935e-01;6.956e-01;1.027e+00;3.908e-01;6.975e-01;1.020e+00;1.003e-03;1.773e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.001786000;1.019e+00;4.008e-01;7.116e-01;3.935e-01;6.986e-01;1.026e+00;3.908e-01;7.001e-01;1.019e+00;1.002e-03;1.779e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.002042000;1.018e+00;4.004e-01;7.136e-01;3.935e-01;7.013e-01;1.025e+00;3.908e-01;7.027e-01;1.018e+00;1.001e-03;1.784e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.002298000;1.017e+00;4.000e-01;7.156e-01;3.935e-01;7.040e-01;1.024e+00;3.908e-01;7.057e-01;1.017e+00;1.000e-03;1.789e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.002554000;1.016e+00;3.996e-01;7.176e-01;3.935e-01;7.066e-01;1.023e+00;3.908e-01;7.084e-01;1.016e+00;9.990e-04;1.794e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.002810000;1.014e+00;3.992e-01;7.196e-01;3.935e-01;7.093e-01;1.022e+00;3.907e-01;7.106e-01;1.014e+00;9.980e-04;1.799e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.003066000;1.013e+00;3.988e-01;7.212e-01;3.935e-01;7.116e-01;1.021e+00;3.907e-01;7.133e-01;1.013e+00;9.970e-04;1.803e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.003322000;1.012e+00;3.988e-01;7.232e-01;3.939e-01;7.143e-01;1.020e+00;3.911e-01;7.159e-01;1.012e+00;9.970e-04;1.808e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.003578000;1.011e+00;3.984e-01;7.248e-01;3.939e-01;7.166e-01;1.019e+00;3.911e-01;7.182e-01;1.011e+00;9.960e-04;1.812e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.003834000;1.010e+00;3.980e-01;7.264e-01;3.939e-01;7.190e-01;1.018e+00;3.911e-01;7.205e-01;1.010e+00;9.950e-04;1.816e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004090000;1.009e+00;3.980e-01;7.280e-01;3.943e-01;7.213e-01;1.017e+00;3.915e-01;7.228e-01;1.009e+00;9.950e-04;1.820e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004346000;1.008e+00;3.976e-01;7.296e-01;3.943e-01;7.236e-01;1.016e+00;3.915e-01;7.251e-01;1.008e+00;9.940e-04;1.824e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004602000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.260e-01;1.015e+00;3.915e-01;7.274e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004630000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.261e-01;1.014e+00;3.916e-01;7.275e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004632000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.261e-01;1.014e+00;3.916e-01;7.275e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004634000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.261e-01;1.014e+00;3.916e-01;7.279e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004638000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.261e-01;1.014e+00;3.916e-01;7.279e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004646000;1.007e+00;3.972e-01;7.312e-01;3.944e-01;7.261e-01;1.014e+00;3.916e-01;7.280e-01;1.007e+00;9.930e-04;1.828e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004662000;1.007e+00;3.972e-01;7.316e-01;3.945e-01;7.266e-01;1.014e+00;3.916e-01;7.280e-01;1.007e+00;9.930e-04;1.829e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004694000;1.007e+00;3.972e-01;7.316e-01;3.945e-01;7.266e-01;1.014e+00;3.917e-01;7.281e-01;1.007e+00;9.930e-04;1.829e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004758000;1.007e+00;3.972e-01;7.320e-01;3.946e-01;7.272e-01;1.014e+00;3.918e-01;7.287e-01;1.007e+00;9.930e-04;1.830e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.004886000;1.006e+00;3.972e-01;7.328e-01;3.948e-01;7.284e-01;1.013e+00;3.920e-01;7.298e-01;1.006e+00;9.930e-04;1.832e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.005142000;1.005e+00;3.968e-01;7.340e-01;3.948e-01;7.304e-01;1.012e+00;3.924e-01;7.322e-01;1.005e+00;9.920e-04;1.835e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.005398000;1.004e+00;3.968e-01;7.356e-01;3.953e-01;7.327e-01;1.011e+00;3.924e-01;7.341e-01;1.004e+00;9.920e-04;1.839e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.005654000;1.003e+00;3.968e-01;7.368e-01;3.957e-01;7.347e-01;1.010e+00;3.928e-01;7.365e-01;1.003e+00;9.920e-04;1.842e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.005910000;1.002e+00;3.964e-01;7.384e-01;3.957e-01;7.371e-01;1.009e+00;3.928e-01;7.384e-01;1.002e+00;9.910e-04;1.846e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.006166000;1.001e+00;3.964e-01;7.396e-01;3.961e-01;7.391e-01;1.008e+00;3.932e-01;7.408e-01;1.001e+00;9.910e-04;1.849e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.006422000;9.996e-01;3.964e-01;7.412e-01;3.965e-01;7.415e-01;1.007e+00;3.936e-01;7.427e-01;9.996e-01;9.910e-04;1.853e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.006678000;9.986e-01;3.964e-01;7.424e-01;3.970e-01;7.435e-01;1.006e+00;3.940e-01;7.451e-01;9.986e-01;9.910e-04;1.856e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.006934000;9.975e-01;3.964e-01;7.436e-01;3.974e-01;7.455e-01;1.005e+00;3.944e-01;7.470e-01;9.975e-01;9.910e-04;1.859e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.007190000;9.964e-01;3.960e-01;7.448e-01;3.974e-01;7.475e-01;1.004e+00;3.948e-01;7.490e-01;9.964e-01;9.900e-04;1.862e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.007446000;9.954e-01;3.960e-01;7.464e-01;3.978e-01;7.499e-01;1.003e+00;3.948e-01;7.514e-01;9.954e-01;9.900e-04;1.866e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.007702000;9.943e-01;3.960e-01;7.476e-01;3.983e-01;7.519e-01;1.002e+00;3.953e-01;7.534e-01;9.943e-01;9.900e-04;1.869e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.007958000;9.932e-01;3.960e-01;7.488e-01;3.987e-01;7.539e-01;1.001e+00;3.957e-01;7.554e-01;9.932e-01;9.900e-04;1.872e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.008214000;9.921e-01;3.960e-01;7.500e-01;3.991e-01;7.559e-01;9.998e-01;3.961e-01;7.574e-01;9.921e-01;9.900e-04;1.875e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.008470000;9.911e-01;3.960e-01;7.512e-01;3.996e-01;7.580e-01;9.987e-01;3.965e-01;7.594e-01;9.911e-01;9.900e-04;1.878e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.008726000;9.900e-01;3.960e-01;7.524e-01;4.000e-01;7.600e-01;9.977e-01;3.969e-01;7.618e-01;9.900e-01;9.900e-04;1.881e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.008982000;9.889e-01;3.960e-01;7.536e-01;4.004e-01;7.620e-01;9.966e-01;3.973e-01;7.638e-01;9.889e-01;9.900e-04;1.884e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009238000;9.878e-01;3.960e-01;7.548e-01;4.009e-01;7.641e-01;9.956e-01;3.978e-01;7.658e-01;9.878e-01;9.900e-04;1.887e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009494000;9.868e-01;3.960e-01;7.560e-01;4.013e-01;7.661e-01;9.945e-01;3.982e-01;7.678e-01;9.868e-01;9.900e-04;1.890e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009750000;9.857e-01;3.960e-01;7.572e-01;4.017e-01;7.682e-01;9.934e-01;3.986e-01;7.698e-01;9.857e-01;9.900e-04;1.893e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009994000;9.847e-01;3.960e-01;7.580e-01;4.022e-01;7.698e-01;9.924e-01;3.990e-01;7.714e-01;9.847e-01;9.900e-04;1.895e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009994000;9.847e-01;3.960e-01;7.584e-01;4.022e-01;7.702e-01;9.924e-01;3.990e-01;7.718e-01;9.847e-01;9.900e-04;1.896e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009996000;9.847e-01;3.960e-01;7.584e-01;4.022e-01;7.702e-01;9.924e-01;3.990e-01;7.718e-01;9.847e-01;9.900e-04;1.896e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.009999000;9.846e-01;3.960e-01;7.584e-01;4.022e-01;7.702e-01;9.924e-01;3.990e-01;7.719e-01;9.846e-01;9.900e-04;1.896e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010004000;9.846e-01;3.960e-01;7.580e-01;4.022e-01;7.698e-01;9.924e-01;3.990e-01;7.715e-01;9.846e-01;9.900e-04;1.895e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010014000;9.846e-01;3.960e-01;7.576e-01;4.022e-01;7.695e-01;9.924e-01;3.991e-01;7.711e-01;9.846e-01;9.900e-04;1.894e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010033000;9.845e-01;3.960e-01;7.568e-01;4.022e-01;7.687e-01;9.923e-01;3.991e-01;7.704e-01;9.845e-01;9.900e-04;1.892e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010073000;9.844e-01;3.960e-01;7.552e-01;4.023e-01;7.672e-01;9.921e-01;3.991e-01;7.689e-01;9.844e-01;9.900e-04;1.888e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010112000;9.842e-01;3.960e-01;7.536e-01;4.024e-01;7.657e-01;9.919e-01;3.992e-01;7.674e-01;9.842e-01;9.900e-04;1.884e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010152000;9.841e-01;3.956e-01;7.520e-01;4.020e-01;7.642e-01;9.918e-01;3.989e-01;7.659e-01;9.841e-01;9.890e-04;1.880e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010231000;9.838e-01;3.956e-01;7.488e-01;4.021e-01;7.612e-01;9.915e-01;3.990e-01;7.629e-01;9.838e-01;9.890e-04;1.872e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010309000;9.835e-01;3.956e-01;7.460e-01;4.022e-01;7.585e-01;9.911e-01;3.991e-01;7.599e-01;9.835e-01;9.890e-04;1.865e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010388000;9.832e-01;3.952e-01;7.428e-01;4.020e-01;7.555e-01;9.908e-01;3.989e-01;7.570e-01;9.832e-01;9.880e-04;1.857e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010546000;9.826e-01;3.948e-01;7.364e-01;4.018e-01;7.494e-01;9.902e-01;3.987e-01;7.510e-01;9.826e-01;9.870e-04;1.841e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.010704000;9.820e-01;3.948e-01;7.304e-01;4.020e-01;7.438e-01;9.895e-01;3.990e-01;7.454e-01;9.820e-01;9.870e-04;1.826e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011019000;9.808e-01;3.940e-01;7.180e-01;4.017e-01;7.320e-01;9.882e-01;3.987e-01;7.334e-01;9.808e-01;9.850e-04;1.795e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011241000;9.800e-01;3.936e-01;7.092e-01;4.016e-01;7.237e-01;9.873e-01;3.987e-01;7.256e-01;9.800e-01;9.840e-04;1.773e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011242000;9.800e-01;3.936e-01;7.092e-01;4.016e-01;7.237e-01;9.873e-01;3.987e-01;7.256e-01;9.800e-01;9.840e-04;1.773e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011243000;9.800e-01;3.936e-01;7.092e-01;4.016e-01;7.237e-01;9.873e-01;3.987e-01;7.252e-01;9.800e-01;9.840e-04;1.773e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011249000;9.800e-01;3.936e-01;7.092e-01;4.016e-01;7.237e-01;9.873e-01;3.987e-01;7.252e-01;9.800e-01;9.840e-04;1.773e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011257000;9.800e-01;3.936e-01;7.088e-01;4.016e-01;7.233e-01;9.873e-01;3.987e-01;7.248e-01;9.800e-01;9.840e-04;1.772e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011273000;9.799e-01;3.936e-01;7.080e-01;4.017e-01;7.225e-01;9.872e-01;3.987e-01;7.241e-01;9.799e-01;9.840e-04;1.770e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011305000;9.798e-01;3.936e-01;7.068e-01;4.017e-01;7.214e-01;9.871e-01;3.988e-01;7.229e-01;9.798e-01;9.840e-04;1.767e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011369000;9.796e-01;3.936e-01;7.044e-01;4.018e-01;7.191e-01;9.868e-01;3.989e-01;7.207e-01;9.796e-01;9.840e-04;1.761e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011497000;9.791e-01;3.932e-01;6.996e-01;4.016e-01;7.145e-01;9.863e-01;3.987e-01;7.162e-01;9.791e-01;9.830e-04;1.749e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011561000;9.789e-01;3.932e-01;6.972e-01;4.017e-01;7.123e-01;9.861e-01;3.988e-01;7.140e-01;9.789e-01;9.830e-04;1.743e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011689000;9.784e-01;3.932e-01;6.924e-01;4.019e-01;7.077e-01;9.855e-01;3.990e-01;7.090e-01;9.784e-01;9.830e-04;1.731e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011693000;9.784e-01;3.932e-01;6.920e-01;4.019e-01;7.073e-01;9.855e-01;3.990e-01;7.091e-01;9.784e-01;9.830e-04;1.730e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011701000;9.784e-01;3.932e-01;6.920e-01;4.019e-01;7.073e-01;9.855e-01;3.990e-01;7.087e-01;9.784e-01;9.830e-04;1.730e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011702000;9.784e-01;3.932e-01;6.920e-01;4.019e-01;7.073e-01;9.855e-01;3.990e-01;7.087e-01;9.784e-01;9.830e-04;1.730e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011703000;9.784e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.087e-01;9.784e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011704000;9.784e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.087e-01;9.784e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011705000;9.783e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.087e-01;9.783e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011708000;9.783e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.087e-01;9.783e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011710000;9.783e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.083e-01;9.783e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011711000;9.783e-01;3.932e-01;6.916e-01;4.019e-01;7.069e-01;9.855e-01;3.990e-01;7.083e-01;9.783e-01;9.830e-04;1.729e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011715000;9.783e-01;3.932e-01;6.912e-01;4.019e-01;7.065e-01;9.854e-01;3.990e-01;7.083e-01;9.783e-01;9.830e-04;1.728e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011721000;9.783e-01;3.932e-01;6.912e-01;4.019e-01;7.065e-01;9.854e-01;3.990e-01;7.079e-01;9.783e-01;9.830e-04;1.728e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011734000;9.782e-01;3.928e-01;6.908e-01;4.015e-01;7.062e-01;9.854e-01;3.986e-01;7.076e-01;9.782e-01;9.820e-04;1.727e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011747000;9.782e-01;3.928e-01;6.900e-01;4.016e-01;7.054e-01;9.853e-01;3.987e-01;7.072e-01;9.782e-01;9.820e-04;1.725e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011760000;9.782e-01;3.928e-01;6.896e-01;4.016e-01;7.050e-01;9.853e-01;3.987e-01;7.068e-01;9.782e-01;9.820e-04;1.724e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011786000;9.781e-01;3.928e-01;6.888e-01;4.016e-01;7.043e-01;9.852e-01;3.987e-01;7.057e-01;9.781e-01;9.820e-04;1.722e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011812000;9.780e-01;3.928e-01;6.876e-01;4.016e-01;7.031e-01;9.851e-01;3.988e-01;7.049e-01;9.780e-01;9.820e-04;1.719e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011864000;9.778e-01;3.928e-01;6.860e-01;4.017e-01;7.016e-01;9.849e-01;3.988e-01;7.030e-01;9.778e-01;9.820e-04;1.715e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.011916000;9.776e-01;3.928e-01;6.840e-01;4.018e-01;6.997e-01;9.847e-01;3.989e-01;7.011e-01;9.776e-01;9.820e-04;1.710e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012021000;9.772e-01;3.928e-01;6.800e-01;4.019e-01;6.958e-01;9.843e-01;3.991e-01;6.978e-01;9.772e-01;9.820e-04;1.700e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012125000;9.769e-01;3.924e-01;6.764e-01;4.017e-01;6.924e-01;9.839e-01;3.988e-01;6.940e-01;9.769e-01;9.810e-04;1.691e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012229000;9.765e-01;3.924e-01;6.728e-01;4.018e-01;6.890e-01;9.835e-01;3.990e-01;6.906e-01;9.765e-01;9.810e-04;1.682e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012333000;9.762e-01;3.924e-01;6.692e-01;4.020e-01;6.855e-01;9.831e-01;3.991e-01;6.872e-01;9.762e-01;9.810e-04;1.673e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012437000;9.759e-01;3.924e-01;6.656e-01;4.021e-01;6.821e-01;9.828e-01;3.993e-01;6.838e-01;9.759e-01;9.810e-04;1.664e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012541000;9.755e-01;3.924e-01;6.620e-01;4.022e-01;6.786e-01;9.824e-01;3.994e-01;6.804e-01;9.755e-01;9.810e-04;1.655e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012645000;9.752e-01;3.924e-01;6.588e-01;4.024e-01;6.756e-01;9.820e-01;3.996e-01;6.770e-01;9.752e-01;9.810e-04;1.647e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012749000;9.749e-01;3.924e-01;6.552e-01;4.025e-01;6.721e-01;9.817e-01;3.997e-01;6.740e-01;9.749e-01;9.810e-04;1.638e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012854000;9.746e-01;3.924e-01;6.520e-01;4.026e-01;6.690e-01;9.813e-01;3.999e-01;6.705e-01;9.746e-01;9.810e-04;1.630e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.012958000;9.742e-01;3.920e-01;6.488e-01;4.024e-01;6.660e-01;9.810e-01;3.996e-01;6.675e-01;9.742e-01;9.800e-04;1.622e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013062000;9.739e-01;3.920e-01;6.456e-01;4.025e-01;6.629e-01;9.806e-01;3.997e-01;6.645e-01;9.739e-01;9.800e-04;1.614e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013166000;9.736e-01;3.920e-01;6.420e-01;4.026e-01;6.594e-01;9.803e-01;3.999e-01;6.614e-01;9.736e-01;9.800e-04;1.605e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013270000;9.733e-01;3.920e-01;6.392e-01;4.027e-01;6.567e-01;9.799e-01;4.004e-01;6.584e-01;9.733e-01;9.800e-04;1.598e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013374000;9.730e-01;3.924e-01;6.360e-01;4.033e-01;6.536e-01;9.796e-01;4.006e-01;6.554e-01;9.730e-01;9.810e-04;1.590e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013478000;9.727e-01;3.924e-01;6.328e-01;4.034e-01;6.505e-01;9.793e-01;4.007e-01;6.523e-01;9.727e-01;9.810e-04;1.582e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013582000;9.724e-01;3.924e-01;6.296e-01;4.035e-01;6.475e-01;9.790e-01;4.008e-01;6.493e-01;9.724e-01;9.810e-04;1.574e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013687000;9.721e-01;3.924e-01;6.268e-01;4.036e-01;6.448e-01;9.786e-01;4.010e-01;6.466e-01;9.721e-01;9.810e-04;1.567e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013791000;9.719e-01;3.924e-01;6.240e-01;4.038e-01;6.421e-01;9.783e-01;4.011e-01;6.435e-01;9.719e-01;9.810e-04;1.560e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013895000;9.716e-01;3.924e-01;6.208e-01;4.039e-01;6.390e-01;9.780e-01;4.012e-01;6.409e-01;9.716e-01;9.810e-04;1.552e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.013999000;9.713e-01;3.924e-01;6.180e-01;4.040e-01;6.363e-01;9.777e-01;4.013e-01;6.378e-01;9.713e-01;9.810e-04;1.545e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014103000;9.710e-01;3.924e-01;6.152e-01;4.041e-01;6.336e-01;9.774e-01;4.015e-01;6.351e-01;9.710e-01;9.810e-04;1.538e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014207000;9.708e-01;3.928e-01;6.124e-01;4.046e-01;6.308e-01;9.771e-01;4.020e-01;6.325e-01;9.708e-01;9.820e-04;1.531e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014311000;9.705e-01;3.928e-01;6.096e-01;4.047e-01;6.281e-01;9.768e-01;4.021e-01;6.298e-01;9.705e-01;9.820e-04;1.524e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014415000;9.702e-01;3.928e-01;6.068e-01;4.049e-01;6.254e-01;9.765e-01;4.022e-01;6.271e-01;9.702e-01;9.820e-04;1.517e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014520000;9.700e-01;3.928e-01;6.044e-01;4.050e-01;6.231e-01;9.763e-01;4.023e-01;6.248e-01;9.700e-01;9.820e-04;1.511e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014624000;9.697e-01;3.932e-01;6.016e-01;4.055e-01;6.204e-01;9.760e-01;4.029e-01;6.221e-01;9.697e-01;9.830e-04;1.504e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014728000;9.695e-01;3.932e-01;5.992e-01;4.056e-01;6.181e-01;9.757e-01;4.030e-01;6.194e-01;9.695e-01;9.830e-04;1.498e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.014936000;9.690e-01;3.932e-01;5.940e-01;4.058e-01;6.130e-01;9.752e-01;4.032e-01;6.145e-01;9.690e-01;9.830e-04;1.485e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.015123000;9.685e-01;3.936e-01;5.896e-01;4.064e-01;6.087e-01;9.747e-01;4.038e-01;6.102e-01;9.685e-01;9.840e-04;1.474e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.015311000;9.681e-01;3.940e-01;5.852e-01;4.070e-01;6.045e-01;9.742e-01;4.044e-01;6.060e-01;9.681e-01;9.850e-04;1.463e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.015498000;9.677e-01;3.940e-01;5.808e-01;4.071e-01;6.002e-01;9.738e-01;4.046e-01;6.018e-01;9.677e-01;9.850e-04;1.452e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.015686000;9.673e-01;3.944e-01;5.768e-01;4.077e-01;5.963e-01;9.733e-01;4.052e-01;5.979e-01;9.673e-01;9.860e-04;1.442e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.015873000;9.669e-01;3.948e-01;5.728e-01;4.083e-01;5.924e-01;9.729e-01;4.058e-01;5.941e-01;9.669e-01;9.870e-04;1.432e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016061000;9.665e-01;3.948e-01;5.688e-01;4.085e-01;5.885e-01;9.725e-01;4.060e-01;5.902e-01;9.665e-01;9.870e-04;1.422e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016248000;9.662e-01;3.952e-01;5.648e-01;4.090e-01;5.846e-01;9.721e-01;4.066e-01;5.864e-01;9.662e-01;9.880e-04;1.412e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016435000;9.658e-01;3.956e-01;5.612e-01;4.096e-01;5.811e-01;9.717e-01;4.071e-01;5.829e-01;9.658e-01;9.890e-04;1.403e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016623000;9.655e-01;3.960e-01;5.576e-01;4.102e-01;5.775e-01;9.713e-01;4.077e-01;5.790e-01;9.655e-01;9.900e-04;1.394e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016810000;9.651e-01;3.964e-01;5.540e-01;4.107e-01;5.740e-01;9.709e-01;4.083e-01;5.755e-01;9.651e-01;9.910e-04;1.385e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.016998000;9.648e-01;3.964e-01;5.504e-01;4.109e-01;5.705e-01;9.705e-01;4.084e-01;5.725e-01;9.648e-01;9.910e-04;1.376e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.017185000;9.645e-01;3.968e-01;5.472e-01;4.114e-01;5.674e-01;9.702e-01;4.090e-01;5.690e-01;9.645e-01;9.920e-04;1.368e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.017373000;9.641e-01;3.972e-01;5.440e-01;4.120e-01;5.642e-01;9.698e-01;4.096e-01;5.659e-01;9.641e-01;9.930e-04;1.360e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.017560000;9.638e-01;3.976e-01;5.408e-01;4.125e-01;5.611e-01;9.695e-01;4.101e-01;5.628e-01;9.638e-01;9.940e-04;1.352e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.017747000;9.635e-01;3.980e-01;5.376e-01;4.131e-01;5.580e-01;9.692e-01;4.107e-01;5.597e-01;9.635e-01;9.950e-04;1.344e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.017935000;9.632e-01;3.984e-01;5.344e-01;4.136e-01;5.548e-01;9.688e-01;4.112e-01;5.566e-01;9.632e-01;9.960e-04;1.336e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.018122000;9.629e-01;3.988e-01;5.316e-01;4.142e-01;5.521e-01;9.685e-01;4.118e-01;5.538e-01;9.629e-01;9.970e-04;1.329e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.018310000;9.627e-01;3.988e-01;5.284e-01;4.143e-01;5.489e-01;9.682e-01;4.119e-01;5.507e-01;9.627e-01;9.970e-04;1.321e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.018497000;9.624e-01;3.992e-01;5.256e-01;4.148e-01;5.461e-01;9.679e-01;4.124e-01;5.480e-01;9.624e-01;9.980e-04;1.314e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.018685000;9.621e-01;3.996e-01;5.228e-01;4.153e-01;5.434e-01;9.676e-01;4.130e-01;5.453e-01;9.621e-01;9.990e-04;1.307e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.018872000;9.618e-01;4.000e-01;5.204e-01;4.159e-01;5.410e-01;9.673e-01;4.135e-01;5.429e-01;9.618e-01;1.000e-03;1.301e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019059000;9.616e-01;4.004e-01;5.176e-01;4.164e-01;5.383e-01;9.670e-01;4.140e-01;5.402e-01;9.616e-01;1.001e-03;1.294e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019247000;9.613e-01;4.008e-01;5.152e-01;4.169e-01;5.359e-01;9.668e-01;4.146e-01;5.379e-01;9.613e-01;1.002e-03;1.288e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019434000;9.611e-01;4.012e-01;5.128e-01;4.174e-01;5.336e-01;9.665e-01;4.151e-01;5.351e-01;9.611e-01;1.003e-03;1.282e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019622000;9.609e-01;4.012e-01;5.104e-01;4.175e-01;5.312e-01;9.662e-01;4.152e-01;5.328e-01;9.609e-01;1.003e-03;1.276e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019809000;9.606e-01;4.016e-01;5.080e-01;4.181e-01;5.288e-01;9.660e-01;4.157e-01;5.304e-01;9.606e-01;1.004e-03;1.270e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.019997000;9.604e-01;4.020e-01;5.056e-01;4.186e-01;5.264e-01;9.657e-01;4.163e-01;5.281e-01;9.604e-01;1.005e-03;1.264e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.020184000;9.602e-01;4.024e-01;5.036e-01;4.191e-01;5.245e-01;9.655e-01;4.168e-01;5.262e-01;9.602e-01;1.006e-03;1.259e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.020371000;9.600e-01;4.028e-01;5.012e-01;4.196e-01;5.221e-01;9.653e-01;4.173e-01;5.238e-01;9.600e-01;1.007e-03;1.253e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.020559000;9.598e-01;4.028e-01;4.992e-01;4.197e-01;5.201e-01;9.650e-01;4.174e-01;5.218e-01;9.598e-01;1.007e-03;1.248e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.020746000;9.596e-01;4.032e-01;4.972e-01;4.202e-01;5.181e-01;9.648e-01;4.179e-01;5.199e-01;9.596e-01;1.008e-03;1.243e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.020934000;9.594e-01;4.036e-01;4.952e-01;4.207e-01;5.162e-01;9.646e-01;4.184e-01;5.179e-01;9.594e-01;1.009e-03;1.238e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.021121000;9.592e-01;4.036e-01;4.932e-01;4.208e-01;5.142e-01;9.644e-01;4.185e-01;5.160e-01;9.592e-01;1.009e-03;1.233e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.021309000;9.590e-01;4.040e-01;4.912e-01;4.213e-01;5.122e-01;9.642e-01;4.190e-01;5.140e-01;9.590e-01;1.010e-03;1.228e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.021496000;9.588e-01;4.044e-01;4.892e-01;4.218e-01;5.102e-01;9.640e-01;4.195e-01;5.120e-01;9.588e-01;1.011e-03;1.223e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.021683000;9.586e-01;4.044e-01;4.876e-01;4.218e-01;5.086e-01;9.638e-01;4.196e-01;5.105e-01;9.586e-01;1.011e-03;1.219e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.021871000;9.585e-01;4.048e-01;4.856e-01;4.223e-01;5.066e-01;9.636e-01;4.201e-01;5.085e-01;9.585e-01;1.012e-03;1.214e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022058000;9.583e-01;4.048e-01;4.840e-01;4.224e-01;5.051e-01;9.634e-01;4.202e-01;5.069e-01;9.583e-01;1.012e-03;1.210e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022246000;9.581e-01;4.052e-01;4.824e-01;4.229e-01;5.035e-01;9.632e-01;4.207e-01;5.054e-01;9.581e-01;1.013e-03;1.206e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022433000;9.580e-01;4.052e-01;4.808e-01;4.230e-01;5.019e-01;9.631e-01;4.207e-01;5.038e-01;9.580e-01;1.013e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022621000;9.578e-01;4.056e-01;4.792e-01;4.235e-01;5.003e-01;9.629e-01;4.212e-01;5.022e-01;9.578e-01;1.014e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022808000;9.577e-01;4.056e-01;4.776e-01;4.235e-01;4.987e-01;9.627e-01;4.213e-01;5.007e-01;9.577e-01;1.014e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.022995000;9.575e-01;4.060e-01;4.760e-01;4.240e-01;4.971e-01;9.626e-01;4.218e-01;4.991e-01;9.575e-01;1.015e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.023183000;9.574e-01;4.060e-01;4.748e-01;4.241e-01;4.959e-01;9.624e-01;4.219e-01;4.975e-01;9.574e-01;1.015e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.023370000;9.572e-01;4.064e-01;4.732e-01;4.246e-01;4.943e-01;9.622e-01;4.223e-01;4.963e-01;9.572e-01;1.016e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.023558000;9.571e-01;4.064e-01;4.720e-01;4.246e-01;4.932e-01;9.621e-01;4.224e-01;4.948e-01;9.571e-01;1.016e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.023745000;9.570e-01;4.064e-01;4.704e-01;4.247e-01;4.915e-01;9.619e-01;4.225e-01;4.936e-01;9.570e-01;1.016e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.023933000;9.569e-01;4.064e-01;4.692e-01;4.247e-01;4.904e-01;9.618e-01;4.225e-01;4.924e-01;9.569e-01;1.016e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.024120000;9.567e-01;4.068e-01;4.680e-01;4.252e-01;4.892e-01;9.617e-01;4.230e-01;4.912e-01;9.567e-01;1.017e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.024495000;9.565e-01;4.068e-01;4.656e-01;4.253e-01;4.868e-01;9.614e-01;4.231e-01;4.885e-01;9.565e-01;1.017e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.024832000;9.563e-01;4.068e-01;4.636e-01;4.254e-01;4.848e-01;9.612e-01;4.236e-01;4.865e-01;9.563e-01;1.017e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.025170000;9.561e-01;4.072e-01;4.616e-01;4.259e-01;4.828e-01;9.610e-01;4.237e-01;4.845e-01;9.561e-01;1.018e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.025507000;9.559e-01;4.072e-01;4.596e-01;4.260e-01;4.808e-01;9.608e-01;4.238e-01;4.825e-01;9.559e-01;1.018e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.025844000;9.557e-01;4.072e-01;4.576e-01;4.261e-01;4.788e-01;9.606e-01;4.239e-01;4.810e-01;9.557e-01;1.018e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.026182000;9.555e-01;4.072e-01;4.560e-01;4.261e-01;4.772e-01;9.604e-01;4.240e-01;4.794e-01;9.555e-01;1.018e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.026519000;9.554e-01;4.072e-01;4.544e-01;4.262e-01;4.756e-01;9.602e-01;4.241e-01;4.774e-01;9.554e-01;1.018e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.026856000;9.552e-01;4.072e-01;4.528e-01;4.263e-01;4.740e-01;9.600e-01;4.242e-01;4.762e-01;9.552e-01;1.018e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
