time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
30.287629000;9.564e-01;4.136e-01;4.644e-01;4.325e-01;4.856e-01;9.613e-01;4.302e-01;4.873e-01;9.564e-01;1.034e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.288629000;9.564e-01;4.136e-01;4.644e-01;4.325e-01;4.856e-01;9.613e-01;4.302e-01;4.877e-01;9.564e-01;1.034e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.289629000;9.564e-01;4.140e-01;4.644e-01;4.329e-01;4.856e-01;9.613e-01;4.307e-01;4.877e-01;9.564e-01;1.035e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.290629000;9.564e-01;4.140e-01;4.644e-01;4.329e-01;4.856e-01;9.613e-01;4.307e-01;4.877e-01;9.564e-01;1.035e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.291629000;9.564e-01;4.140e-01;4.644e-01;4.329e-01;4.856e-01;9.613e-01;4.306e-01;4.877e-01;9.564e-01;1.035e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.292629000;9.564e-01;4.140e-01;4.648e-01;4.329e-01;4.860e-01;9.613e-01;4.306e-01;4.876e-01;9.564e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.293629000;9.564e-01;4.140e-01;4.648e-01;4.329e-01;4.860e-01;9.614e-01;4.306e-01;4.876e-01;9.564e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.294629000;9.565e-01;4.140e-01;4.648e-01;4.329e-01;4.860e-01;9.614e-01;4.306e-01;4.881e-01;9.565e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.295629000;9.565e-01;4.140e-01;4.648e-01;4.328e-01;4.860e-01;9.614e-01;4.306e-01;4.881e-01;9.565e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.296629000;9.565e-01;4.140e-01;4.648e-01;4.328e-01;4.860e-01;9.614e-01;4.306e-01;4.880e-01;9.565e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.297629000;9.565e-01;4.140e-01;4.648e-01;4.328e-01;4.860e-01;9.614e-01;4.306e-01;4.880e-01;9.565e-01;1.035e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.298629000;9.565e-01;4.140e-01;4.652e-01;4.328e-01;4.864e-01;9.614e-01;4.306e-01;4.880e-01;9.565e-01;1.035e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.299629000;9.565e-01;4.140e-01;4.652e-01;4.328e-01;4.864e-01;9.614e-01;4.306e-01;4.885e-01;9.565e-01;1.035e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.300629000;9.565e-01;4.140e-01;4.652e-01;4.328e-01;4.864e-01;9.614e-01;4.306e-01;4.885e-01;9.565e-01;1.035e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.301629000;9.565e-01;4.140e-01;4.652e-01;4.328e-01;4.864e-01;9.614e-01;4.306e-01;4.884e-01;9.565e-01;1.035e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.302629000;9.565e-01;4.140e-01;4.652e-01;4.328e-01;4.864e-01;9.614e-01;4.306e-01;4.884e-01;9.565e-01;1.035e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.303629000;9.565e-01;4.140e-01;4.656e-01;4.328e-01;4.868e-01;9.614e-01;4.306e-01;4.884e-01;9.565e-01;1.035e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.304629000;9.565e-01;4.140e-01;4.656e-01;4.328e-01;4.868e-01;9.614e-01;4.306e-01;4.884e-01;9.565e-01;1.035e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.305629000;9.565e-01;4.140e-01;4.656e-01;4.328e-01;4.868e-01;9.614e-01;4.306e-01;4.888e-01;9.565e-01;1.035e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.306629000;9.565e-01;4.140e-01;4.656e-01;4.328e-01;4.868e-01;9.615e-01;4.306e-01;4.888e-01;9.565e-01;1.035e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.308629000;9.565e-01;4.140e-01;4.656e-01;4.328e-01;4.868e-01;9.615e-01;4.306e-01;4.888e-01;9.565e-01;1.035e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.309629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.872e-01;9.615e-01;4.306e-01;4.888e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.310629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.872e-01;9.615e-01;4.306e-01;4.888e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.311629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.872e-01;9.615e-01;4.306e-01;4.892e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.313629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.872e-01;9.615e-01;4.306e-01;4.892e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.314629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.871e-01;9.615e-01;4.306e-01;4.892e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.315629000;9.566e-01;4.140e-01;4.660e-01;4.328e-01;4.871e-01;9.615e-01;4.306e-01;4.892e-01;9.566e-01;1.035e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.316629000;9.566e-01;4.140e-01;4.664e-01;4.328e-01;4.876e-01;9.615e-01;4.306e-01;4.892e-01;9.566e-01;1.035e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.317629000;9.566e-01;4.140e-01;4.664e-01;4.328e-01;4.876e-01;9.615e-01;4.306e-01;4.896e-01;9.566e-01;1.035e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.319629000;9.566e-01;4.140e-01;4.664e-01;4.328e-01;4.876e-01;9.615e-01;4.306e-01;4.896e-01;9.566e-01;1.035e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.320629000;9.566e-01;4.140e-01;4.664e-01;4.328e-01;4.875e-01;9.616e-01;4.306e-01;4.896e-01;9.566e-01;1.035e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.321629000;9.566e-01;4.140e-01;4.664e-01;4.328e-01;4.875e-01;9.616e-01;4.306e-01;4.896e-01;9.566e-01;1.035e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.322629000;9.566e-01;4.140e-01;4.668e-01;4.328e-01;4.880e-01;9.616e-01;4.305e-01;4.896e-01;9.566e-01;1.035e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.323629000;9.566e-01;4.140e-01;4.668e-01;4.328e-01;4.880e-01;9.616e-01;4.305e-01;4.896e-01;9.566e-01;1.035e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.324629000;9.566e-01;4.140e-01;4.668e-01;4.328e-01;4.880e-01;9.616e-01;4.305e-01;4.900e-01;9.566e-01;1.035e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.325629000;9.567e-01;4.140e-01;4.668e-01;4.328e-01;4.880e-01;9.616e-01;4.305e-01;4.900e-01;9.567e-01;1.035e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.326629000;9.567e-01;4.140e-01;4.668e-01;4.328e-01;4.879e-01;9.616e-01;4.310e-01;4.900e-01;9.567e-01;1.035e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.327629000;9.567e-01;4.144e-01;4.668e-01;4.332e-01;4.879e-01;9.616e-01;4.309e-01;4.900e-01;9.567e-01;1.036e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.328629000;9.567e-01;4.144e-01;4.668e-01;4.332e-01;4.879e-01;9.616e-01;4.309e-01;4.900e-01;9.567e-01;1.036e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.329629000;9.567e-01;4.144e-01;4.672e-01;4.332e-01;4.884e-01;9.616e-01;4.309e-01;4.900e-01;9.567e-01;1.036e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.330629000;9.567e-01;4.144e-01;4.672e-01;4.332e-01;4.884e-01;9.616e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.331629000;9.567e-01;4.144e-01;4.672e-01;4.332e-01;4.884e-01;9.616e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.332629000;9.567e-01;4.144e-01;4.672e-01;4.332e-01;4.883e-01;9.616e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.334629000;9.567e-01;4.144e-01;4.672e-01;4.332e-01;4.883e-01;9.616e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.335629000;9.567e-01;4.144e-01;4.676e-01;4.331e-01;4.888e-01;9.617e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.336629000;9.567e-01;4.144e-01;4.676e-01;4.331e-01;4.888e-01;9.617e-01;4.309e-01;4.904e-01;9.567e-01;1.036e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.337629000;9.567e-01;4.144e-01;4.676e-01;4.331e-01;4.888e-01;9.617e-01;4.309e-01;4.908e-01;9.567e-01;1.036e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.338629000;9.567e-01;4.144e-01;4.676e-01;4.331e-01;4.887e-01;9.617e-01;4.309e-01;4.908e-01;9.567e-01;1.036e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.341629000;9.567e-01;4.144e-01;4.676e-01;4.331e-01;4.887e-01;9.617e-01;4.309e-01;4.908e-01;9.567e-01;1.036e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.342629000;9.568e-01;4.144e-01;4.680e-01;4.331e-01;4.892e-01;9.617e-01;4.309e-01;4.908e-01;9.568e-01;1.036e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.343629000;9.568e-01;4.144e-01;4.680e-01;4.331e-01;4.892e-01;9.617e-01;4.309e-01;4.908e-01;9.568e-01;1.036e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.344629000;9.568e-01;4.144e-01;4.680e-01;4.331e-01;4.891e-01;9.617e-01;4.309e-01;4.912e-01;9.568e-01;1.036e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.349629000;9.568e-01;4.144e-01;4.680e-01;4.331e-01;4.891e-01;9.617e-01;4.309e-01;4.912e-01;9.568e-01;1.036e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.350629000;9.568e-01;4.144e-01;4.684e-01;4.331e-01;4.896e-01;9.617e-01;4.309e-01;4.912e-01;9.568e-01;1.036e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.351629000;9.568e-01;4.144e-01;4.684e-01;4.331e-01;4.895e-01;9.617e-01;4.309e-01;4.916e-01;9.568e-01;1.036e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.352629000;9.568e-01;4.144e-01;4.684e-01;4.331e-01;4.895e-01;9.618e-01;4.309e-01;4.916e-01;9.568e-01;1.036e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.356629000;9.568e-01;4.144e-01;4.684e-01;4.331e-01;4.895e-01;9.618e-01;4.309e-01;4.916e-01;9.568e-01;1.036e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.357629000;9.568e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.916e-01;9.568e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.358629000;9.568e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.916e-01;9.568e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.359629000;9.568e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.920e-01;9.568e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.360629000;9.568e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.920e-01;9.568e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.361629000;9.569e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.920e-01;9.569e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.363629000;9.569e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.309e-01;4.920e-01;9.569e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.364629000;9.569e-01;4.144e-01;4.688e-01;4.331e-01;4.899e-01;9.618e-01;4.308e-01;4.920e-01;9.569e-01;1.036e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.365629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.618e-01;4.308e-01;4.920e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.366629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.618e-01;4.308e-01;4.920e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.367629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.618e-01;4.308e-01;4.924e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.368629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.618e-01;4.308e-01;4.924e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.369629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.619e-01;4.308e-01;4.924e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.371629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.619e-01;4.308e-01;4.924e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.372629000;9.569e-01;4.144e-01;4.692e-01;4.331e-01;4.903e-01;9.619e-01;4.312e-01;4.924e-01;9.569e-01;1.036e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.373629000;9.569e-01;4.148e-01;4.696e-01;4.335e-01;4.907e-01;9.619e-01;4.312e-01;4.924e-01;9.569e-01;1.037e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.374629000;9.569e-01;4.148e-01;4.696e-01;4.335e-01;4.907e-01;9.619e-01;4.312e-01;4.924e-01;9.569e-01;1.037e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.375629000;9.569e-01;4.148e-01;4.696e-01;4.335e-01;4.907e-01;9.619e-01;4.312e-01;4.928e-01;9.569e-01;1.037e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.380629000;9.569e-01;4.148e-01;4.696e-01;4.335e-01;4.907e-01;9.619e-01;4.312e-01;4.928e-01;9.569e-01;1.037e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.381629000;9.570e-01;4.148e-01;4.696e-01;4.335e-01;4.907e-01;9.619e-01;4.312e-01;4.928e-01;9.570e-01;1.037e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.382629000;9.570e-01;4.148e-01;4.700e-01;4.335e-01;4.911e-01;9.619e-01;4.312e-01;4.928e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.383629000;9.570e-01;4.148e-01;4.700e-01;4.335e-01;4.911e-01;9.619e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.385629000;9.570e-01;4.148e-01;4.700e-01;4.335e-01;4.911e-01;9.619e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.386629000;9.570e-01;4.148e-01;4.700e-01;4.334e-01;4.911e-01;9.619e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.388629000;9.570e-01;4.148e-01;4.700e-01;4.334e-01;4.911e-01;9.619e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.389629000;9.570e-01;4.148e-01;4.700e-01;4.334e-01;4.911e-01;9.620e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.390629000;9.570e-01;4.148e-01;4.700e-01;4.334e-01;4.911e-01;9.620e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.391629000;9.570e-01;4.148e-01;4.704e-01;4.334e-01;4.915e-01;9.620e-01;4.312e-01;4.932e-01;9.570e-01;1.037e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.392629000;9.570e-01;4.148e-01;4.704e-01;4.334e-01;4.915e-01;9.620e-01;4.312e-01;4.936e-01;9.570e-01;1.037e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.399629000;9.570e-01;4.148e-01;4.704e-01;4.334e-01;4.915e-01;9.620e-01;4.312e-01;4.936e-01;9.570e-01;1.037e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.400629000;9.570e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.936e-01;9.570e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.401629000;9.570e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.940e-01;9.570e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.403629000;9.570e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.940e-01;9.570e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.404629000;9.571e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.940e-01;9.571e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.407629000;9.571e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.940e-01;9.571e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.408629000;9.571e-01;4.148e-01;4.708e-01;4.334e-01;4.919e-01;9.620e-01;4.312e-01;4.939e-01;9.571e-01;1.037e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.409629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.620e-01;4.312e-01;4.939e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.410629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.312e-01;4.939e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.411629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.312e-01;4.944e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.414629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.312e-01;4.944e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.415629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.312e-01;4.943e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.416629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.312e-01;4.943e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.417629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.311e-01;4.943e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.419629000;9.571e-01;4.148e-01;4.712e-01;4.334e-01;4.923e-01;9.621e-01;4.311e-01;4.943e-01;9.571e-01;1.037e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.420629000;9.571e-01;4.148e-01;4.716e-01;4.334e-01;4.927e-01;9.621e-01;4.311e-01;4.943e-01;9.571e-01;1.037e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.421629000;9.571e-01;4.148e-01;4.716e-01;4.334e-01;4.927e-01;9.621e-01;4.311e-01;4.948e-01;9.571e-01;1.037e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.422629000;9.571e-01;4.148e-01;4.716e-01;4.334e-01;4.927e-01;9.621e-01;4.311e-01;4.947e-01;9.571e-01;1.037e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.429629000;9.571e-01;4.148e-01;4.716e-01;4.334e-01;4.927e-01;9.621e-01;4.311e-01;4.947e-01;9.571e-01;1.037e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.430629000;9.572e-01;4.148e-01;4.720e-01;4.334e-01;4.931e-01;9.621e-01;4.311e-01;4.947e-01;9.572e-01;1.037e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.431629000;9.572e-01;4.148e-01;4.720e-01;4.334e-01;4.931e-01;9.621e-01;4.311e-01;4.947e-01;9.572e-01;1.037e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.432629000;9.572e-01;4.148e-01;4.720e-01;4.334e-01;4.931e-01;9.621e-01;4.311e-01;4.951e-01;9.572e-01;1.037e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.433629000;9.572e-01;4.148e-01;4.720e-01;4.334e-01;4.931e-01;9.621e-01;4.311e-01;4.951e-01;9.572e-01;1.037e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.434629000;9.572e-01;4.148e-01;4.720e-01;4.334e-01;4.931e-01;9.622e-01;4.315e-01;4.951e-01;9.572e-01;1.037e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.435629000;9.572e-01;4.152e-01;4.720e-01;4.338e-01;4.931e-01;9.622e-01;4.315e-01;4.951e-01;9.572e-01;1.038e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.440629000;9.572e-01;4.152e-01;4.720e-01;4.338e-01;4.931e-01;9.622e-01;4.315e-01;4.951e-01;9.572e-01;1.038e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.441629000;9.572e-01;4.152e-01;4.724e-01;4.338e-01;4.935e-01;9.622e-01;4.315e-01;4.951e-01;9.572e-01;1.038e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.442629000;9.572e-01;4.152e-01;4.724e-01;4.338e-01;4.935e-01;9.622e-01;4.315e-01;4.951e-01;9.572e-01;1.038e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.443629000;9.572e-01;4.152e-01;4.724e-01;4.338e-01;4.935e-01;9.622e-01;4.315e-01;4.955e-01;9.572e-01;1.038e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.452629000;9.572e-01;4.152e-01;4.724e-01;4.338e-01;4.935e-01;9.622e-01;4.315e-01;4.955e-01;9.572e-01;1.038e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.453629000;9.572e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.622e-01;4.315e-01;4.955e-01;9.572e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.454629000;9.572e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.622e-01;4.315e-01;4.959e-01;9.572e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.457629000;9.572e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.622e-01;4.315e-01;4.959e-01;9.572e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.458629000;9.573e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.622e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.460629000;9.573e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.622e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.461629000;9.573e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.623e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.464629000;9.573e-01;4.152e-01;4.728e-01;4.337e-01;4.939e-01;9.623e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.465629000;9.573e-01;4.152e-01;4.732e-01;4.337e-01;4.943e-01;9.623e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.466629000;9.573e-01;4.152e-01;4.732e-01;4.337e-01;4.943e-01;9.623e-01;4.315e-01;4.959e-01;9.573e-01;1.038e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.467629000;9.573e-01;4.152e-01;4.732e-01;4.337e-01;4.943e-01;9.623e-01;4.315e-01;4.963e-01;9.573e-01;1.038e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.477629000;9.573e-01;4.152e-01;4.732e-01;4.337e-01;4.943e-01;9.623e-01;4.315e-01;4.963e-01;9.573e-01;1.038e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.478629000;9.573e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.623e-01;4.315e-01;4.963e-01;9.573e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.479629000;9.573e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.623e-01;4.315e-01;4.967e-01;9.573e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.485629000;9.573e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.623e-01;4.315e-01;4.967e-01;9.573e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.486629000;9.573e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.623e-01;4.314e-01;4.967e-01;9.573e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.490629000;9.573e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.623e-01;4.314e-01;4.967e-01;9.573e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.491629000;9.574e-01;4.152e-01;4.736e-01;4.337e-01;4.947e-01;9.624e-01;4.314e-01;4.967e-01;9.574e-01;1.038e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.492629000;9.574e-01;4.152e-01;4.740e-01;4.337e-01;4.951e-01;9.624e-01;4.314e-01;4.967e-01;9.574e-01;1.038e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.493629000;9.574e-01;4.152e-01;4.740e-01;4.337e-01;4.951e-01;9.624e-01;4.314e-01;4.971e-01;9.574e-01;1.038e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.505629000;9.574e-01;4.152e-01;4.740e-01;4.337e-01;4.951e-01;9.624e-01;4.314e-01;4.971e-01;9.574e-01;1.038e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.506629000;9.574e-01;4.152e-01;4.744e-01;4.337e-01;4.955e-01;9.624e-01;4.314e-01;4.971e-01;9.574e-01;1.038e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.507629000;9.574e-01;4.152e-01;4.744e-01;4.337e-01;4.955e-01;9.624e-01;4.314e-01;4.971e-01;9.574e-01;1.038e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.508629000;9.574e-01;4.152e-01;4.744e-01;4.337e-01;4.955e-01;9.624e-01;4.314e-01;4.975e-01;9.574e-01;1.038e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.521629000;9.574e-01;4.152e-01;4.744e-01;4.337e-01;4.955e-01;9.624e-01;4.314e-01;4.975e-01;9.574e-01;1.038e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.522629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.624e-01;4.314e-01;4.975e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.523629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.624e-01;4.314e-01;4.979e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.524629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.624e-01;4.314e-01;4.979e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.525629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.625e-01;4.314e-01;4.979e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.526629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.625e-01;4.318e-01;4.979e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.527629000;9.574e-01;4.152e-01;4.748e-01;4.337e-01;4.959e-01;9.625e-01;4.318e-01;4.979e-01;9.574e-01;1.038e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.528629000;9.574e-01;4.156e-01;4.748e-01;4.341e-01;4.959e-01;9.625e-01;4.318e-01;4.979e-01;9.574e-01;1.039e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.529629000;9.575e-01;4.156e-01;4.748e-01;4.341e-01;4.959e-01;9.625e-01;4.318e-01;4.979e-01;9.575e-01;1.039e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.538629000;9.575e-01;4.156e-01;4.748e-01;4.341e-01;4.959e-01;9.625e-01;4.318e-01;4.979e-01;9.575e-01;1.039e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.539629000;9.575e-01;4.156e-01;4.752e-01;4.341e-01;4.963e-01;9.625e-01;4.318e-01;4.983e-01;9.575e-01;1.039e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.547629000;9.575e-01;4.156e-01;4.752e-01;4.341e-01;4.963e-01;9.625e-01;4.318e-01;4.983e-01;9.575e-01;1.039e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.548629000;9.575e-01;4.156e-01;4.752e-01;4.340e-01;4.963e-01;9.625e-01;4.318e-01;4.983e-01;9.575e-01;1.039e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.555629000;9.575e-01;4.156e-01;4.752e-01;4.340e-01;4.963e-01;9.625e-01;4.318e-01;4.983e-01;9.575e-01;1.039e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.556629000;9.575e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.625e-01;4.318e-01;4.983e-01;9.575e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.557629000;9.575e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.625e-01;4.318e-01;4.987e-01;9.575e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.564629000;9.575e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.625e-01;4.318e-01;4.987e-01;9.575e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.565629000;9.575e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.626e-01;4.318e-01;4.987e-01;9.575e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.573629000;9.575e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.626e-01;4.318e-01;4.987e-01;9.575e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.574629000;9.576e-01;4.156e-01;4.756e-01;4.340e-01;4.967e-01;9.626e-01;4.318e-01;4.987e-01;9.576e-01;1.039e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.575629000;9.576e-01;4.156e-01;4.760e-01;4.340e-01;4.971e-01;9.626e-01;4.318e-01;4.987e-01;9.576e-01;1.039e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.576629000;9.576e-01;4.156e-01;4.760e-01;4.340e-01;4.971e-01;9.626e-01;4.318e-01;4.991e-01;9.576e-01;1.039e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.584629000;9.576e-01;4.156e-01;4.760e-01;4.340e-01;4.971e-01;9.626e-01;4.318e-01;4.991e-01;9.576e-01;1.039e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.585629000;9.576e-01;4.156e-01;4.760e-01;4.340e-01;4.971e-01;9.626e-01;4.317e-01;4.991e-01;9.576e-01;1.039e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.595629000;9.576e-01;4.156e-01;4.760e-01;4.340e-01;4.971e-01;9.626e-01;4.317e-01;4.991e-01;9.576e-01;1.039e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.596629000;9.576e-01;4.156e-01;4.764e-01;4.340e-01;4.975e-01;9.626e-01;4.317e-01;4.995e-01;9.576e-01;1.039e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.611629000;9.576e-01;4.156e-01;4.764e-01;4.340e-01;4.975e-01;9.626e-01;4.317e-01;4.995e-01;9.576e-01;1.039e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.612629000;9.576e-01;4.156e-01;4.764e-01;4.340e-01;4.975e-01;9.627e-01;4.317e-01;4.995e-01;9.576e-01;1.039e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.616629000;9.576e-01;4.156e-01;4.764e-01;4.340e-01;4.975e-01;9.627e-01;4.317e-01;4.995e-01;9.576e-01;1.039e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.617629000;9.576e-01;4.156e-01;4.764e-01;4.340e-01;4.975e-01;9.627e-01;4.317e-01;4.994e-01;9.576e-01;1.039e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.618629000;9.576e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.999e-01;9.576e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.628629000;9.576e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.999e-01;9.576e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.629629000;9.577e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.999e-01;9.577e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.631629000;9.577e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.999e-01;9.577e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.632629000;9.577e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.998e-01;9.577e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.641629000;9.577e-01;4.156e-01;4.768e-01;4.340e-01;4.979e-01;9.627e-01;4.317e-01;4.998e-01;9.577e-01;1.039e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.642629000;9.577e-01;4.156e-01;4.772e-01;4.340e-01;4.983e-01;9.627e-01;4.317e-01;5.003e-01;9.577e-01;1.039e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.649629000;9.577e-01;4.156e-01;4.772e-01;4.340e-01;4.983e-01;9.627e-01;4.317e-01;5.003e-01;9.577e-01;1.039e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.650629000;9.577e-01;4.156e-01;4.772e-01;4.340e-01;4.983e-01;9.627e-01;4.317e-01;5.002e-01;9.577e-01;1.039e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.667629000;9.577e-01;4.156e-01;4.772e-01;4.340e-01;4.983e-01;9.627e-01;4.317e-01;5.002e-01;9.577e-01;1.039e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.668629000;9.577e-01;4.156e-01;4.776e-01;4.340e-01;4.987e-01;9.627e-01;4.317e-01;5.006e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.669629000;9.577e-01;4.156e-01;4.776e-01;4.340e-01;4.987e-01;9.628e-01;4.317e-01;5.006e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.670629000;9.577e-01;4.156e-01;4.776e-01;4.340e-01;4.987e-01;9.628e-01;4.317e-01;5.006e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.671629000;9.577e-01;4.156e-01;4.776e-01;4.339e-01;4.987e-01;9.628e-01;4.317e-01;5.006e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.695629000;9.577e-01;4.156e-01;4.776e-01;4.339e-01;4.987e-01;9.628e-01;4.317e-01;5.006e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.696629000;9.577e-01;4.156e-01;4.776e-01;4.339e-01;4.987e-01;9.628e-01;4.317e-01;5.010e-01;9.577e-01;1.039e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.697629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.317e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.713629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.317e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.714629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.316e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.718629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.316e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.719629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.722629000;9.578e-01;4.156e-01;4.780e-01;4.339e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.039e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.723629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.726629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.727629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.728629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.738629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.739629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.740629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.761629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.762629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.763629000;9.578e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.781629000;9.578e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.782629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.799629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.800629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.801629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.802629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.826629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.827629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.841629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.842629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.844629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.845629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.889629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.890629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.893629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.894629000;9.579e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.895629000;9.579e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.896629000;9.580e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.926629000;9.580e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.927629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.942629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.943629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.944629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.945629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.949629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.950629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.977629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
30.978629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.002629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.003629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.008629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.009629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.014629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.015629000;9.580e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.055629000;9.580e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.056629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.065629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.066629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.083629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.084629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.092629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.093629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.108629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.109629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.138629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.139629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.176629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.177629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.188629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.189629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.027e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.229629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.027e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.230629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.303629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.304629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.322629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.323629000;9.581e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.336629000;9.581e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.337629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.359629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.360629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.416629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.417629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.520629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.521629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.049e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.570629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.049e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.571629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.054e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.715629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.054e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.716629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.049e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.767629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.049e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.768629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.881629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.633e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.882629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.945629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.030e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.946629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.972629000;9.582e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.582e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.973629000;9.581e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.988629000;9.581e-01;4.160e-01;4.820e-01;4.342e-01;5.031e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.205e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
31.989629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.011629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.050e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.012629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.101629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.026e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.102629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.027e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.152629000;9.581e-01;4.160e-01;4.816e-01;4.342e-01;5.027e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.204e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.153629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.167629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.046e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.168629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.217629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.022e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.218629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.261629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.632e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.262629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.280629000;9.581e-01;4.160e-01;4.812e-01;4.342e-01;5.023e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.203e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.281629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.292629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.042e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.293629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
