time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
32.317629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.018e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.318629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.331629000;9.581e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.581e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.332629000;9.580e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.391629000;9.580e-01;4.160e-01;4.808e-01;4.342e-01;5.019e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.202e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.392629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.400629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.038e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.401629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.409629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.014e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.410629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.446629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.447629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.448629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.319e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.449629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.490629000;9.580e-01;4.160e-01;4.804e-01;4.342e-01;5.015e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.201e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.491629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.010e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.492629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.497629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.034e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.498629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.501629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.631e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.502629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.527629000;9.580e-01;4.160e-01;4.800e-01;4.342e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.528629000;9.580e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.579629000;9.580e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.580e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.580629000;9.579e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.581629000;9.579e-01;4.160e-01;4.800e-01;4.343e-01;5.011e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.200e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.582629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.588629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.030e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.589629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.667629000;9.579e-01;4.160e-01;4.796e-01;4.343e-01;5.007e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.199e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.668629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.672629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.026e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.673629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.702629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.630e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.703629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.748629000;9.579e-01;4.160e-01;4.792e-01;4.343e-01;5.003e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.198e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.749629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.752629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.022e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.753629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.788629000;9.579e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.579e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.789629000;9.578e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.826629000;9.578e-01;4.160e-01;4.788e-01;4.343e-01;4.999e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.197e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.827629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.829629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.018e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.830629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.877629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.320e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.878629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.879629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.629e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.880629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.901629000;9.578e-01;4.160e-01;4.784e-01;4.343e-01;4.995e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.196e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.902629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.903629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.014e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.904629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.971629000;9.578e-01;4.160e-01;4.780e-01;4.343e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.972629000;9.578e-01;4.160e-01;4.780e-01;4.344e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.973629000;9.578e-01;4.160e-01;4.780e-01;4.344e-01;4.991e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.195e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.974629000;9.578e-01;4.160e-01;4.776e-01;4.344e-01;4.987e-01;9.628e-01;4.321e-01;5.010e-01;9.578e-01;1.040e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.975629000;9.578e-01;4.160e-01;4.776e-01;4.344e-01;4.987e-01;9.628e-01;4.321e-01;5.006e-01;9.578e-01;1.040e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
32.976629000;9.577e-01;4.160e-01;4.776e-01;4.344e-01;4.987e-01;9.628e-01;4.321e-01;5.006e-01;9.577e-01;1.040e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.043629000;9.577e-01;4.160e-01;4.776e-01;4.344e-01;4.987e-01;9.628e-01;4.321e-01;5.006e-01;9.577e-01;1.040e-03;1.194e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.044629000;9.577e-01;4.160e-01;4.772e-01;4.344e-01;4.983e-01;9.628e-01;4.321e-01;5.006e-01;9.577e-01;1.040e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.045629000;9.577e-01;4.160e-01;4.772e-01;4.344e-01;4.983e-01;9.627e-01;4.321e-01;5.002e-01;9.577e-01;1.040e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.092629000;9.577e-01;4.160e-01;4.772e-01;4.344e-01;4.983e-01;9.627e-01;4.321e-01;5.002e-01;9.577e-01;1.040e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.093629000;9.577e-01;4.160e-01;4.772e-01;4.344e-01;4.983e-01;9.627e-01;4.321e-01;5.003e-01;9.577e-01;1.040e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.111629000;9.577e-01;4.160e-01;4.772e-01;4.344e-01;4.983e-01;9.627e-01;4.321e-01;5.003e-01;9.577e-01;1.040e-03;1.193e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.112629000;9.577e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;5.003e-01;9.577e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.113629000;9.577e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.998e-01;9.577e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.138629000;9.577e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.998e-01;9.577e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.139629000;9.577e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.999e-01;9.577e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.150629000;9.577e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.999e-01;9.577e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.151629000;9.576e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.999e-01;9.576e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.178629000;9.576e-01;4.160e-01;4.768e-01;4.344e-01;4.979e-01;9.627e-01;4.321e-01;4.999e-01;9.576e-01;1.040e-03;1.192e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.179629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.627e-01;4.321e-01;4.994e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.184629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.627e-01;4.321e-01;4.994e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.185629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.627e-01;4.321e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.198629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.627e-01;4.321e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.199629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.626e-01;4.321e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.230629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.626e-01;4.321e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.231629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.626e-01;4.322e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.243629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.626e-01;4.322e-01;4.995e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.244629000;9.576e-01;4.160e-01;4.764e-01;4.344e-01;4.975e-01;9.626e-01;4.322e-01;4.991e-01;9.576e-01;1.040e-03;1.191e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.245629000;9.576e-01;4.160e-01;4.760e-01;4.344e-01;4.971e-01;9.626e-01;4.322e-01;4.991e-01;9.576e-01;1.040e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.307629000;9.576e-01;4.160e-01;4.760e-01;4.344e-01;4.971e-01;9.626e-01;4.322e-01;4.991e-01;9.576e-01;1.040e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.308629000;9.576e-01;4.160e-01;4.760e-01;4.344e-01;4.971e-01;9.626e-01;4.322e-01;4.987e-01;9.576e-01;1.040e-03;1.190e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.309629000;9.576e-01;4.160e-01;4.756e-01;4.344e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.576e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.315629000;9.576e-01;4.160e-01;4.756e-01;4.344e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.576e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.316629000;9.575e-01;4.160e-01;4.756e-01;4.344e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.342629000;9.575e-01;4.160e-01;4.756e-01;4.344e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.343629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.346629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.626e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.347629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.625e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.369629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.625e-01;4.322e-01;4.987e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.370629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.625e-01;4.322e-01;4.983e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.371629000;9.575e-01;4.160e-01;4.756e-01;4.345e-01;4.967e-01;9.625e-01;4.322e-01;4.983e-01;9.575e-01;1.040e-03;1.189e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.372629000;9.575e-01;4.160e-01;4.752e-01;4.345e-01;4.963e-01;9.625e-01;4.322e-01;4.983e-01;9.575e-01;1.040e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.431629000;9.575e-01;4.160e-01;4.752e-01;4.345e-01;4.963e-01;9.625e-01;4.322e-01;4.983e-01;9.575e-01;1.040e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.432629000;9.575e-01;4.160e-01;4.752e-01;4.345e-01;4.963e-01;9.625e-01;4.322e-01;4.979e-01;9.575e-01;1.040e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.434629000;9.575e-01;4.160e-01;4.752e-01;4.345e-01;4.963e-01;9.625e-01;4.322e-01;4.979e-01;9.575e-01;1.040e-03;1.188e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.435629000;9.575e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.625e-01;4.322e-01;4.979e-01;9.575e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.473629000;9.575e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.625e-01;4.322e-01;4.979e-01;9.575e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.474629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.625e-01;4.322e-01;4.979e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.489629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.625e-01;4.322e-01;4.979e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.490629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.624e-01;4.322e-01;4.979e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.492629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.624e-01;4.322e-01;4.979e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.493629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.624e-01;4.322e-01;4.975e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.496629000;9.574e-01;4.160e-01;4.748e-01;4.345e-01;4.959e-01;9.624e-01;4.322e-01;4.975e-01;9.574e-01;1.040e-03;1.187e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.497629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.322e-01;4.975e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.551629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.322e-01;4.975e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.552629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.323e-01;4.975e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.553629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.323e-01;4.975e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.554629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.323e-01;4.971e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.556629000;9.574e-01;4.160e-01;4.744e-01;4.345e-01;4.955e-01;9.624e-01;4.323e-01;4.971e-01;9.574e-01;1.040e-03;1.186e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.557629000;9.574e-01;4.160e-01;4.740e-01;4.345e-01;4.951e-01;9.624e-01;4.323e-01;4.971e-01;9.574e-01;1.040e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.613629000;9.574e-01;4.160e-01;4.740e-01;4.345e-01;4.951e-01;9.624e-01;4.323e-01;4.971e-01;9.574e-01;1.040e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.614629000;9.574e-01;4.160e-01;4.740e-01;4.345e-01;4.951e-01;9.624e-01;4.323e-01;4.967e-01;9.574e-01;1.040e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.617629000;9.574e-01;4.160e-01;4.740e-01;4.345e-01;4.951e-01;9.624e-01;4.323e-01;4.967e-01;9.574e-01;1.040e-03;1.185e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.618629000;9.574e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.624e-01;4.323e-01;4.967e-01;9.574e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.626629000;9.574e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.624e-01;4.323e-01;4.967e-01;9.574e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.627629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.624e-01;4.323e-01;4.967e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.628629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.624e-01;4.323e-01;4.967e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.629629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.623e-01;4.323e-01;4.967e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.672629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.623e-01;4.323e-01;4.967e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.673629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.677629000;9.573e-01;4.160e-01;4.736e-01;4.345e-01;4.947e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.184e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.678629000;9.573e-01;4.160e-01;4.732e-01;4.345e-01;4.943e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.682629000;9.573e-01;4.160e-01;4.732e-01;4.345e-01;4.943e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.683629000;9.573e-01;4.160e-01;4.732e-01;4.346e-01;4.943e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.731629000;9.573e-01;4.160e-01;4.732e-01;4.346e-01;4.943e-01;9.623e-01;4.323e-01;4.963e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.732629000;9.573e-01;4.160e-01;4.732e-01;4.346e-01;4.943e-01;9.623e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.736629000;9.573e-01;4.160e-01;4.732e-01;4.346e-01;4.943e-01;9.623e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.183e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.737629000;9.573e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.623e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.765629000;9.573e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.623e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.766629000;9.573e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.776629000;9.573e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.959e-01;9.573e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.777629000;9.572e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.959e-01;9.572e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.789629000;9.572e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.959e-01;9.572e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.790629000;9.572e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.955e-01;9.572e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.795629000;9.572e-01;4.160e-01;4.728e-01;4.346e-01;4.939e-01;9.622e-01;4.323e-01;4.955e-01;9.572e-01;1.040e-03;1.182e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.796629000;9.572e-01;4.160e-01;4.724e-01;4.346e-01;4.935e-01;9.622e-01;4.323e-01;4.955e-01;9.572e-01;1.040e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.847629000;9.572e-01;4.160e-01;4.724e-01;4.346e-01;4.935e-01;9.622e-01;4.323e-01;4.955e-01;9.572e-01;1.040e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.848629000;9.572e-01;4.160e-01;4.724e-01;4.346e-01;4.935e-01;9.622e-01;4.323e-01;4.951e-01;9.572e-01;1.040e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.854629000;9.572e-01;4.160e-01;4.724e-01;4.346e-01;4.935e-01;9.622e-01;4.323e-01;4.951e-01;9.572e-01;1.040e-03;1.181e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.855629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.622e-01;4.324e-01;4.951e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.898629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.622e-01;4.324e-01;4.951e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.899629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.621e-01;4.324e-01;4.951e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.905629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.621e-01;4.324e-01;4.951e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.906629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.621e-01;4.324e-01;4.947e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.912629000;9.572e-01;4.160e-01;4.720e-01;4.346e-01;4.931e-01;9.621e-01;4.324e-01;4.947e-01;9.572e-01;1.040e-03;1.180e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.913629000;9.572e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.947e-01;9.572e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.923629000;9.572e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.947e-01;9.572e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.924629000;9.571e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.947e-01;9.571e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.963629000;9.571e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.947e-01;9.571e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.964629000;9.571e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.943e-01;9.571e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.970629000;9.571e-01;4.160e-01;4.716e-01;4.346e-01;4.927e-01;9.621e-01;4.324e-01;4.943e-01;9.571e-01;1.040e-03;1.179e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
33.971629000;9.571e-01;4.160e-01;4.712e-01;4.346e-01;4.923e-01;9.621e-01;4.324e-01;4.943e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.002629000;9.571e-01;4.160e-01;4.712e-01;4.346e-01;4.923e-01;9.621e-01;4.324e-01;4.943e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.003629000;9.571e-01;4.160e-01;4.712e-01;4.346e-01;4.923e-01;9.621e-01;4.324e-01;4.944e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.009629000;9.571e-01;4.160e-01;4.712e-01;4.346e-01;4.923e-01;9.621e-01;4.324e-01;4.944e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.010629000;9.571e-01;4.160e-01;4.712e-01;4.347e-01;4.923e-01;9.621e-01;4.324e-01;4.944e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.020629000;9.571e-01;4.160e-01;4.712e-01;4.347e-01;4.923e-01;9.621e-01;4.324e-01;4.944e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.021629000;9.571e-01;4.160e-01;4.712e-01;4.347e-01;4.923e-01;9.621e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.028629000;9.571e-01;4.160e-01;4.712e-01;4.347e-01;4.923e-01;9.621e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.178e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.029629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.621e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.031629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.621e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.032629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.043629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.939e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.044629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.940e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.069629000;9.571e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.940e-01;9.571e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.070629000;9.570e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.940e-01;9.570e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.077629000;9.570e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.940e-01;9.570e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.078629000;9.570e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.935e-01;9.570e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.084629000;9.570e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.935e-01;9.570e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.085629000;9.570e-01;4.160e-01;4.708e-01;4.347e-01;4.919e-01;9.620e-01;4.324e-01;4.936e-01;9.570e-01;1.040e-03;1.177e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.086629000;9.570e-01;4.160e-01;4.704e-01;4.347e-01;4.915e-01;9.620e-01;4.324e-01;4.936e-01;9.570e-01;1.040e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.134629000;9.570e-01;4.160e-01;4.704e-01;4.347e-01;4.915e-01;9.620e-01;4.324e-01;4.936e-01;9.570e-01;1.040e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.135629000;9.570e-01;4.160e-01;4.704e-01;4.347e-01;4.915e-01;9.620e-01;4.324e-01;4.932e-01;9.570e-01;1.040e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.143629000;9.570e-01;4.160e-01;4.704e-01;4.347e-01;4.915e-01;9.620e-01;4.324e-01;4.932e-01;9.570e-01;1.040e-03;1.176e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.144629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.620e-01;4.324e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.150629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.620e-01;4.324e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.151629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.620e-01;4.325e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.164629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.620e-01;4.325e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.165629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.619e-01;4.325e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.191629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.619e-01;4.325e-01;4.932e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.192629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.619e-01;4.325e-01;4.928e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.200629000;9.570e-01;4.160e-01;4.700e-01;4.347e-01;4.911e-01;9.619e-01;4.325e-01;4.928e-01;9.570e-01;1.040e-03;1.175e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.201629000;9.570e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.928e-01;9.570e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.214629000;9.570e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.928e-01;9.570e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.215629000;9.569e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.928e-01;9.569e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.248629000;9.569e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.928e-01;9.569e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.249629000;9.569e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.258629000;9.569e-01;4.160e-01;4.696e-01;4.347e-01;4.907e-01;9.619e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.174e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.259629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.619e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.295629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.619e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.296629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.618e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.305629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.618e-01;4.325e-01;4.924e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.306629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.315629000;9.569e-01;4.160e-01;4.692e-01;4.347e-01;4.903e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.173e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.316629000;9.569e-01;4.160e-01;4.688e-01;4.347e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.328629000;9.569e-01;4.160e-01;4.688e-01;4.347e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.329629000;9.569e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.358629000;9.569e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.569e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.359629000;9.568e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.568e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.362629000;9.568e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.920e-01;9.568e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.363629000;9.568e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.916e-01;9.568e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.373629000;9.568e-01;4.160e-01;4.688e-01;4.348e-01;4.899e-01;9.618e-01;4.325e-01;4.916e-01;9.568e-01;1.040e-03;1.172e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.374629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.618e-01;4.325e-01;4.916e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.418629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.618e-01;4.325e-01;4.916e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.419629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.618e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.427629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.618e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.428629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.617e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.430629000;9.568e-01;4.160e-01;4.684e-01;4.348e-01;4.895e-01;9.617e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.171e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.431629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.441629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.325e-01;4.912e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.442629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.326e-01;4.912e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.475629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.326e-01;4.912e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.476629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.326e-01;4.908e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.487629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.891e-01;9.617e-01;4.326e-01;4.908e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.488629000;9.568e-01;4.160e-01;4.680e-01;4.348e-01;4.892e-01;9.617e-01;4.326e-01;4.908e-01;9.568e-01;1.040e-03;1.170e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.489629000;9.568e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.908e-01;9.568e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.503629000;9.568e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.908e-01;9.568e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.504629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.908e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.532629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.908e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.533629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.538629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.887e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.539629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.888e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.545629000;9.567e-01;4.160e-01;4.676e-01;4.348e-01;4.888e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.169e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.546629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.883e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.558629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.883e-01;9.617e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.559629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.883e-01;9.616e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.590629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.883e-01;9.616e-01;4.326e-01;4.904e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.591629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.883e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.592629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.884e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.603629000;9.567e-01;4.160e-01;4.672e-01;4.348e-01;4.884e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.168e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.604629000;9.567e-01;4.160e-01;4.668e-01;4.348e-01;4.879e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.642629000;9.567e-01;4.160e-01;4.668e-01;4.348e-01;4.879e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.643629000;9.567e-01;4.160e-01;4.668e-01;4.348e-01;4.880e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.647629000;9.567e-01;4.160e-01;4.668e-01;4.348e-01;4.880e-01;9.616e-01;4.326e-01;4.900e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.648629000;9.567e-01;4.160e-01;4.668e-01;4.348e-01;4.880e-01;9.616e-01;4.326e-01;4.896e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.649629000;9.567e-01;4.160e-01;4.668e-01;4.349e-01;4.880e-01;9.616e-01;4.326e-01;4.896e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.651629000;9.567e-01;4.160e-01;4.668e-01;4.349e-01;4.880e-01;9.616e-01;4.326e-01;4.896e-01;9.567e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.652629000;9.566e-01;4.160e-01;4.668e-01;4.349e-01;4.880e-01;9.616e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.661629000;9.566e-01;4.160e-01;4.668e-01;4.349e-01;4.880e-01;9.616e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.167e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.662629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.875e-01;9.616e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.691629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.875e-01;9.616e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.692629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.875e-01;9.615e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.694629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.875e-01;9.615e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.695629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.876e-01;9.615e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.704629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.876e-01;9.615e-01;4.326e-01;4.896e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.705629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.876e-01;9.615e-01;4.326e-01;4.892e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.719629000;9.566e-01;4.160e-01;4.664e-01;4.349e-01;4.876e-01;9.615e-01;4.326e-01;4.892e-01;9.566e-01;1.040e-03;1.166e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.720629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.871e-01;9.615e-01;4.326e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.736629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.871e-01;9.615e-01;4.326e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.737629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.871e-01;9.615e-01;4.327e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.746629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.871e-01;9.615e-01;4.327e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.747629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.872e-01;9.615e-01;4.327e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.762629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.872e-01;9.615e-01;4.327e-01;4.892e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.763629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.872e-01;9.615e-01;4.327e-01;4.888e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.777629000;9.566e-01;4.160e-01;4.660e-01;4.349e-01;4.872e-01;9.615e-01;4.327e-01;4.888e-01;9.566e-01;1.040e-03;1.165e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.778629000;9.566e-01;4.160e-01;4.656e-01;4.349e-01;4.867e-01;9.615e-01;4.327e-01;4.888e-01;9.566e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.797629000;9.566e-01;4.160e-01;4.656e-01;4.349e-01;4.867e-01;9.615e-01;4.327e-01;4.888e-01;9.566e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.798629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.867e-01;9.615e-01;4.327e-01;4.888e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.799629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.867e-01;9.615e-01;4.327e-01;4.888e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.800629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.615e-01;4.327e-01;4.888e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.820629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.615e-01;4.327e-01;4.888e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.821629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.615e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.824629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.615e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.825629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.836629000;9.565e-01;4.160e-01;4.656e-01;4.349e-01;4.868e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.164e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.837629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.863e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.852629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.863e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.853629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.864e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.878629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.864e-01;9.614e-01;4.327e-01;4.884e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.879629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.864e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.895629000;9.565e-01;4.160e-01;4.652e-01;4.349e-01;4.864e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.163e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.896629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.859e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.904629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.859e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.905629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.923629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.880e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.924629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.881e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.937629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.881e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.938629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.876e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.946629000;9.565e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.876e-01;9.565e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.947629000;9.564e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.954629000;9.564e-01;4.160e-01;4.648e-01;4.349e-01;4.860e-01;9.614e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.162e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.955629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.855e-01;9.614e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.958629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.855e-01;9.614e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.959629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.856e-01;9.614e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.960629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.856e-01;9.613e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.966629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.856e-01;9.613e-01;4.327e-01;4.876e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.967629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.856e-01;9.613e-01;4.327e-01;4.877e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.973629000;9.564e-01;4.160e-01;4.644e-01;4.349e-01;4.856e-01;9.613e-01;4.327e-01;4.877e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.974629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.877e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.996629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.877e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
34.997629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.872e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
