time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
35.009629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.872e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.010629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.873e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.013629000;9.564e-01;4.160e-01;4.644e-01;4.350e-01;4.856e-01;9.613e-01;4.327e-01;4.873e-01;9.564e-01;1.040e-03;1.161e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.014629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.327e-01;4.873e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.035629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.327e-01;4.873e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.036629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.328e-01;4.873e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.055629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.328e-01;4.873e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.056629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.328e-01;4.869e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.073629000;9.564e-01;4.160e-01;4.640e-01;4.350e-01;4.852e-01;9.613e-01;4.328e-01;4.869e-01;9.564e-01;1.040e-03;1.160e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.074629000;9.564e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.613e-01;4.328e-01;4.869e-01;9.564e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.096629000;9.564e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.613e-01;4.328e-01;4.869e-01;9.564e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.097629000;9.563e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.613e-01;4.328e-01;4.869e-01;9.563e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.098629000;9.563e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.612e-01;4.328e-01;4.869e-01;9.563e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.114629000;9.563e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.612e-01;4.328e-01;4.869e-01;9.563e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.115629000;9.563e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.612e-01;4.328e-01;4.865e-01;9.563e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.133629000;9.563e-01;4.160e-01;4.636e-01;4.350e-01;4.848e-01;9.612e-01;4.328e-01;4.865e-01;9.563e-01;1.040e-03;1.159e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.134629000;9.563e-01;4.160e-01;4.632e-01;4.350e-01;4.844e-01;9.612e-01;4.328e-01;4.865e-01;9.563e-01;1.040e-03;1.158e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.174629000;9.563e-01;4.160e-01;4.632e-01;4.350e-01;4.844e-01;9.612e-01;4.328e-01;4.865e-01;9.563e-01;1.040e-03;1.158e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.175629000;9.563e-01;4.160e-01;4.632e-01;4.350e-01;4.844e-01;9.612e-01;4.328e-01;4.861e-01;9.563e-01;1.040e-03;1.158e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.194629000;9.563e-01;4.160e-01;4.632e-01;4.350e-01;4.844e-01;9.612e-01;4.328e-01;4.861e-01;9.563e-01;1.040e-03;1.158e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.195629000;9.563e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.612e-01;4.328e-01;4.861e-01;9.563e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.234629000;9.563e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.612e-01;4.328e-01;4.861e-01;9.563e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.235629000;9.563e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.611e-01;4.328e-01;4.857e-01;9.563e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.249629000;9.563e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.611e-01;4.328e-01;4.857e-01;9.563e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.250629000;9.562e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.611e-01;4.328e-01;4.857e-01;9.562e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.255629000;9.562e-01;4.160e-01;4.628e-01;4.350e-01;4.840e-01;9.611e-01;4.328e-01;4.857e-01;9.562e-01;1.040e-03;1.157e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.256629000;9.562e-01;4.160e-01;4.624e-01;4.350e-01;4.836e-01;9.611e-01;4.328e-01;4.857e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.295629000;9.562e-01;4.160e-01;4.624e-01;4.350e-01;4.836e-01;9.611e-01;4.328e-01;4.857e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.296629000;9.562e-01;4.160e-01;4.624e-01;4.350e-01;4.836e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.308629000;9.562e-01;4.160e-01;4.624e-01;4.350e-01;4.836e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.309629000;9.562e-01;4.160e-01;4.624e-01;4.351e-01;4.836e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.316629000;9.562e-01;4.160e-01;4.624e-01;4.351e-01;4.836e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.156e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.317629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.345629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.328e-01;4.853e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.346629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.329e-01;4.853e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.357629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.329e-01;4.853e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.358629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.376629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.611e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.377629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.610e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.378629000;9.562e-01;4.160e-01;4.620e-01;4.351e-01;4.832e-01;9.610e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.155e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.379629000;9.562e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.405629000;9.562e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.849e-01;9.562e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.406629000;9.561e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.849e-01;9.561e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.418629000;9.561e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.849e-01;9.561e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.419629000;9.561e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.845e-01;9.561e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.441629000;9.561e-01;4.160e-01;4.616e-01;4.351e-01;4.828e-01;9.610e-01;4.329e-01;4.845e-01;9.561e-01;1.040e-03;1.154e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.442629000;9.561e-01;4.160e-01;4.612e-01;4.351e-01;4.824e-01;9.610e-01;4.329e-01;4.845e-01;9.561e-01;1.040e-03;1.153e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.481629000;9.561e-01;4.160e-01;4.612e-01;4.351e-01;4.824e-01;9.610e-01;4.329e-01;4.845e-01;9.561e-01;1.040e-03;1.153e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.482629000;9.561e-01;4.160e-01;4.612e-01;4.351e-01;4.824e-01;9.610e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.153e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.504629000;9.561e-01;4.160e-01;4.612e-01;4.351e-01;4.824e-01;9.610e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.153e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.505629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.610e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.519629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.610e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.520629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.544629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.841e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.545629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.837e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.563629000;9.561e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.837e-01;9.561e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.564629000;9.560e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.837e-01;9.560e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.568629000;9.560e-01;4.160e-01;4.608e-01;4.351e-01;4.820e-01;9.609e-01;4.329e-01;4.837e-01;9.560e-01;1.040e-03;1.152e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.569629000;9.560e-01;4.160e-01;4.604e-01;4.351e-01;4.816e-01;9.609e-01;4.329e-01;4.837e-01;9.560e-01;1.040e-03;1.151e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.607629000;9.560e-01;4.160e-01;4.604e-01;4.351e-01;4.816e-01;9.609e-01;4.329e-01;4.837e-01;9.560e-01;1.040e-03;1.151e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.608629000;9.560e-01;4.160e-01;4.604e-01;4.351e-01;4.816e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.151e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.632629000;9.560e-01;4.160e-01;4.604e-01;4.351e-01;4.816e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.151e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.633629000;9.560e-01;4.160e-01;4.600e-01;4.351e-01;4.812e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.657629000;9.560e-01;4.160e-01;4.600e-01;4.351e-01;4.812e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.658629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.667629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.609e-01;4.329e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.668629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.608e-01;4.330e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.672629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.608e-01;4.330e-01;4.833e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.673629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.608e-01;4.330e-01;4.829e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.698629000;9.560e-01;4.160e-01;4.600e-01;4.352e-01;4.812e-01;9.608e-01;4.330e-01;4.829e-01;9.560e-01;1.040e-03;1.150e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.699629000;9.560e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.829e-01;9.560e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.726629000;9.560e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.829e-01;9.560e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.727629000;9.559e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.829e-01;9.559e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.737629000;9.559e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.829e-01;9.559e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.738629000;9.559e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.825e-01;9.559e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.764629000;9.559e-01;4.160e-01;4.596e-01;4.352e-01;4.808e-01;9.608e-01;4.330e-01;4.825e-01;9.559e-01;1.040e-03;1.149e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.765629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.608e-01;4.330e-01;4.825e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.802629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.608e-01;4.330e-01;4.825e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.803629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.608e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.819629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.608e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.820629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.607e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.830629000;9.559e-01;4.160e-01;4.592e-01;4.352e-01;4.804e-01;9.607e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.148e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.831629000;9.559e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.869629000;9.559e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.821e-01;9.559e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.870629000;9.559e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.817e-01;9.559e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.895629000;9.559e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.817e-01;9.559e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.896629000;9.558e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.817e-01;9.558e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.898629000;9.558e-01;4.160e-01;4.588e-01;4.352e-01;4.800e-01;9.607e-01;4.330e-01;4.817e-01;9.558e-01;1.040e-03;1.147e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.899629000;9.558e-01;4.160e-01;4.584e-01;4.352e-01;4.796e-01;9.607e-01;4.330e-01;4.817e-01;9.558e-01;1.040e-03;1.146e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.936629000;9.558e-01;4.160e-01;4.584e-01;4.352e-01;4.796e-01;9.607e-01;4.330e-01;4.817e-01;9.558e-01;1.040e-03;1.146e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.937629000;9.558e-01;4.160e-01;4.584e-01;4.352e-01;4.796e-01;9.607e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.146e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.966629000;9.558e-01;4.160e-01;4.584e-01;4.352e-01;4.796e-01;9.607e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.146e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.967629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.607e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.973629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.607e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
35.974629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.003629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.813e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.004629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.814e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.005629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.814e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.006629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.008629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.330e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.009629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.030629000;9.558e-01;4.160e-01;4.580e-01;4.352e-01;4.792e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.031629000;9.558e-01;4.160e-01;4.580e-01;4.353e-01;4.792e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.036629000;9.558e-01;4.160e-01;4.580e-01;4.353e-01;4.792e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.145e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.037629000;9.558e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.056629000;9.558e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.809e-01;9.558e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.057629000;9.558e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.810e-01;9.558e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.068629000;9.558e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.810e-01;9.558e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.069629000;9.557e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.810e-01;9.557e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.074629000;9.557e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.810e-01;9.557e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.075629000;9.557e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.805e-01;9.557e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.106629000;9.557e-01;4.160e-01;4.576e-01;4.353e-01;4.788e-01;9.606e-01;4.331e-01;4.805e-01;9.557e-01;1.040e-03;1.144e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.107629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.606e-01;4.331e-01;4.805e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.108629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.606e-01;4.331e-01;4.805e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.109629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.606e-01;4.331e-01;4.806e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.134629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.606e-01;4.331e-01;4.806e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.135629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.806e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.144629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.806e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.145629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.801e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.162629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.801e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.163629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.802e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.177629000;9.557e-01;4.160e-01;4.572e-01;4.353e-01;4.784e-01;9.605e-01;4.331e-01;4.802e-01;9.557e-01;1.040e-03;1.143e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.178629000;9.557e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.802e-01;9.557e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.215629000;9.557e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.802e-01;9.557e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.216629000;9.557e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.797e-01;9.557e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.217629000;9.557e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.798e-01;9.557e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.249629000;9.557e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.798e-01;9.557e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.250629000;9.556e-01;4.160e-01;4.568e-01;4.353e-01;4.780e-01;9.605e-01;4.331e-01;4.798e-01;9.556e-01;1.040e-03;1.142e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.251629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.605e-01;4.331e-01;4.798e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.288629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.605e-01;4.331e-01;4.798e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.289629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.605e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.299629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.605e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.300629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.604e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.323629000;9.556e-01;4.160e-01;4.564e-01;4.353e-01;4.776e-01;9.604e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.141e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.324629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.362629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.331e-01;4.794e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.363629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.331e-01;4.790e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.374629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.331e-01;4.790e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.375629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.398629000;9.556e-01;4.160e-01;4.560e-01;4.353e-01;4.772e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.140e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.399629000;9.556e-01;4.160e-01;4.556e-01;4.353e-01;4.768e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.431629000;9.556e-01;4.160e-01;4.556e-01;4.353e-01;4.768e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.432629000;9.556e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.436629000;9.556e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.790e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.437629000;9.556e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.786e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.438629000;9.556e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.786e-01;9.556e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.439629000;9.555e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.472629000;9.555e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.604e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.473629000;9.555e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.603e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.475629000;9.555e-01;4.160e-01;4.556e-01;4.354e-01;4.768e-01;9.603e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.139e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.476629000;9.555e-01;4.160e-01;4.552e-01;4.354e-01;4.764e-01;9.603e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.138e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.513629000;9.555e-01;4.160e-01;4.552e-01;4.354e-01;4.764e-01;9.603e-01;4.332e-01;4.786e-01;9.555e-01;1.040e-03;1.138e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.514629000;9.555e-01;4.160e-01;4.552e-01;4.354e-01;4.764e-01;9.603e-01;4.332e-01;4.782e-01;9.555e-01;1.040e-03;1.138e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.552629000;9.555e-01;4.160e-01;4.552e-01;4.354e-01;4.764e-01;9.603e-01;4.332e-01;4.782e-01;9.555e-01;1.040e-03;1.138e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.553629000;9.555e-01;4.160e-01;4.548e-01;4.354e-01;4.760e-01;9.603e-01;4.332e-01;4.782e-01;9.555e-01;1.040e-03;1.137e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.590629000;9.555e-01;4.160e-01;4.548e-01;4.354e-01;4.760e-01;9.603e-01;4.332e-01;4.782e-01;9.555e-01;1.040e-03;1.137e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.591629000;9.555e-01;4.160e-01;4.548e-01;4.354e-01;4.760e-01;9.603e-01;4.332e-01;4.778e-01;9.555e-01;1.040e-03;1.137e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.631629000;9.555e-01;4.160e-01;4.548e-01;4.354e-01;4.760e-01;9.603e-01;4.332e-01;4.778e-01;9.555e-01;1.040e-03;1.137e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.632629000;9.555e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.603e-01;4.332e-01;4.778e-01;9.555e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.635629000;9.555e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.603e-01;4.332e-01;4.778e-01;9.555e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.636629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.603e-01;4.332e-01;4.778e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.652629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.603e-01;4.332e-01;4.778e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.653629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.602e-01;4.332e-01;4.778e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.670629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.602e-01;4.332e-01;4.778e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.671629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.602e-01;4.332e-01;4.774e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.712629000;9.554e-01;4.160e-01;4.544e-01;4.354e-01;4.756e-01;9.602e-01;4.332e-01;4.774e-01;9.554e-01;1.040e-03;1.136e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.713629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.332e-01;4.774e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.750629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.332e-01;4.774e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.751629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.332e-01;4.770e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.773629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.332e-01;4.770e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.774629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.333e-01;4.770e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.795629000;9.554e-01;4.160e-01;4.540e-01;4.354e-01;4.752e-01;9.602e-01;4.333e-01;4.770e-01;9.554e-01;1.040e-03;1.135e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.796629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.602e-01;4.333e-01;4.770e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.833629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.602e-01;4.333e-01;4.770e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.834629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.602e-01;4.333e-01;4.766e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.839629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.602e-01;4.333e-01;4.766e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.840629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.842629000;9.554e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.554e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.843629000;9.553e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.876629000;9.553e-01;4.160e-01;4.536e-01;4.354e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.877629000;9.553e-01;4.160e-01;4.536e-01;4.355e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.879629000;9.553e-01;4.160e-01;4.536e-01;4.355e-01;4.748e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.134e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.880629000;9.553e-01;4.160e-01;4.532e-01;4.355e-01;4.744e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.133e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.917629000;9.553e-01;4.160e-01;4.532e-01;4.355e-01;4.744e-01;9.601e-01;4.333e-01;4.766e-01;9.553e-01;1.040e-03;1.133e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.918629000;9.553e-01;4.160e-01;4.532e-01;4.355e-01;4.744e-01;9.601e-01;4.333e-01;4.762e-01;9.553e-01;1.040e-03;1.133e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.965629000;9.553e-01;4.160e-01;4.532e-01;4.355e-01;4.744e-01;9.601e-01;4.333e-01;4.762e-01;9.553e-01;1.040e-03;1.133e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
36.966629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.601e-01;4.333e-01;4.762e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.004629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.601e-01;4.333e-01;4.762e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.005629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.601e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.038629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.601e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.039629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.600e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.054629000;9.553e-01;4.160e-01;4.528e-01;4.355e-01;4.740e-01;9.600e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.132e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.055629000;9.553e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.061629000;9.553e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.758e-01;9.553e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.062629000;9.552e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.758e-01;9.552e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.092629000;9.552e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.758e-01;9.552e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.093629000;9.552e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.754e-01;9.552e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.145629000;9.552e-01;4.160e-01;4.524e-01;4.355e-01;4.736e-01;9.600e-01;4.333e-01;4.754e-01;9.552e-01;1.040e-03;1.131e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.146629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.333e-01;4.754e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.183629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.333e-01;4.754e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.184629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.333e-01;4.750e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.219629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.333e-01;4.750e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.220629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.238629000;9.552e-01;4.160e-01;4.520e-01;4.355e-01;4.732e-01;9.600e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.130e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.239629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.600e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.247629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.600e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.248629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.277629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.750e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.278629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.746e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.294629000;9.552e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.746e-01;9.552e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.295629000;9.551e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.746e-01;9.551e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.334629000;9.551e-01;4.160e-01;4.516e-01;4.355e-01;4.728e-01;9.599e-01;4.334e-01;4.746e-01;9.551e-01;1.040e-03;1.129e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.335629000;9.551e-01;4.160e-01;4.512e-01;4.355e-01;4.724e-01;9.599e-01;4.334e-01;4.746e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.373629000;9.551e-01;4.160e-01;4.512e-01;4.355e-01;4.724e-01;9.599e-01;4.334e-01;4.746e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.374629000;9.551e-01;4.160e-01;4.512e-01;4.355e-01;4.724e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.380629000;9.551e-01;4.160e-01;4.512e-01;4.355e-01;4.724e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.381629000;9.551e-01;4.160e-01;4.512e-01;4.356e-01;4.724e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.432629000;9.551e-01;4.160e-01;4.512e-01;4.356e-01;4.724e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.128e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.433629000;9.551e-01;4.160e-01;4.508e-01;4.356e-01;4.720e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.471629000;9.551e-01;4.160e-01;4.508e-01;4.356e-01;4.720e-01;9.599e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.472629000;9.551e-01;4.160e-01;4.508e-01;4.356e-01;4.720e-01;9.598e-01;4.334e-01;4.742e-01;9.551e-01;1.040e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.473629000;9.551e-01;4.160e-01;4.508e-01;4.356e-01;4.720e-01;9.598e-01;4.334e-01;4.738e-01;9.551e-01;1.040e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.534629000;9.551e-01;4.160e-01;4.508e-01;4.356e-01;4.720e-01;9.598e-01;4.334e-01;4.738e-01;9.551e-01;1.040e-03;1.127e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.535629000;9.551e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.738e-01;9.551e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.542629000;9.551e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.738e-01;9.551e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.543629000;9.550e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.738e-01;9.550e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.574629000;9.550e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.738e-01;9.550e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.575629000;9.550e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.734e-01;9.550e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.640629000;9.550e-01;4.160e-01;4.504e-01;4.356e-01;4.716e-01;9.598e-01;4.334e-01;4.734e-01;9.550e-01;1.040e-03;1.126e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.641629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.598e-01;4.334e-01;4.734e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.679629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.598e-01;4.334e-01;4.734e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.680629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.598e-01;4.334e-01;4.735e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.681629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.598e-01;4.334e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.713629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.598e-01;4.334e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.714629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.597e-01;4.334e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.733629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.597e-01;4.334e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.734629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.597e-01;4.335e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.749629000;9.550e-01;4.160e-01;4.500e-01;4.356e-01;4.712e-01;9.597e-01;4.335e-01;4.730e-01;9.550e-01;1.040e-03;1.125e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.750629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.730e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.764629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.730e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.765629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.731e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.790629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.731e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.791629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.726e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.815629000;9.550e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.726e-01;9.550e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.816629000;9.549e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.726e-01;9.549e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.854629000;9.549e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.726e-01;9.549e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.855629000;9.549e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.727e-01;9.549e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.862629000;9.549e-01;4.160e-01;4.496e-01;4.356e-01;4.708e-01;9.597e-01;4.335e-01;4.727e-01;9.549e-01;1.040e-03;1.124e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.863629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.727e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.904629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.727e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.905629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.722e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.944629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.722e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.945629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.974629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.597e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.975629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.596e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.980629000;9.549e-01;4.160e-01;4.492e-01;4.356e-01;4.704e-01;9.596e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.123e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
37.981629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.022629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.723e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.023629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.718e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.037629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.718e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.038629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.719e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.103629000;9.549e-01;4.160e-01;4.488e-01;4.357e-01;4.700e-01;9.596e-01;4.335e-01;4.719e-01;9.549e-01;1.040e-03;1.122e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.104629000;9.549e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.719e-01;9.549e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.116629000;9.549e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.719e-01;9.549e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.117629000;9.548e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.719e-01;9.548e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.146629000;9.548e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.719e-01;9.548e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.147629000;9.548e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.232629000;9.548e-01;4.160e-01;4.484e-01;4.357e-01;4.696e-01;9.596e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.121e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.233629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.596e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.264629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.596e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.265629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.276629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.335e-01;4.715e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.277629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.335e-01;4.711e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.356629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.335e-01;4.711e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.357629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.336e-01;4.711e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.367629000;9.548e-01;4.160e-01;4.480e-01;4.357e-01;4.692e-01;9.595e-01;4.336e-01;4.711e-01;9.548e-01;1.040e-03;1.120e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.368629000;9.548e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.711e-01;9.548e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.413629000;9.548e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.711e-01;9.548e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.414629000;9.548e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.707e-01;9.548e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.455629000;9.548e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.707e-01;9.548e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.456629000;9.547e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.707e-01;9.547e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.510629000;9.547e-01;4.160e-01;4.476e-01;4.357e-01;4.688e-01;9.595e-01;4.336e-01;4.707e-01;9.547e-01;1.040e-03;1.119e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.511629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.595e-01;4.336e-01;4.707e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.557629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.595e-01;4.336e-01;4.707e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.558629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.595e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.586629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.595e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.587629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.594e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.662629000;9.547e-01;4.160e-01;4.472e-01;4.357e-01;4.684e-01;9.594e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.118e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.663629000;9.547e-01;4.160e-01;4.468e-01;4.357e-01;4.680e-01;9.594e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.710629000;9.547e-01;4.160e-01;4.468e-01;4.357e-01;4.680e-01;9.594e-01;4.336e-01;4.703e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.711629000;9.547e-01;4.160e-01;4.468e-01;4.357e-01;4.680e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.742629000;9.547e-01;4.160e-01;4.468e-01;4.357e-01;4.680e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.743629000;9.547e-01;4.160e-01;4.468e-01;4.358e-01;4.680e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.824629000;9.547e-01;4.160e-01;4.468e-01;4.358e-01;4.680e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.117e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
