time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
38.825629000;9.547e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.845629000;9.547e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.699e-01;9.547e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.846629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.699e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.874629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.699e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.875629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.961629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.594e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.962629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.593e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.997629000;9.546e-01;4.160e-01;4.464e-01;4.358e-01;4.676e-01;9.593e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.116e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
38.998629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.050629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.336e-01;4.695e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.051629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.336e-01;4.691e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.176629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.336e-01;4.691e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.177629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.337e-01;4.691e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.185629000;9.546e-01;4.160e-01;4.460e-01;4.358e-01;4.672e-01;9.593e-01;4.337e-01;4.691e-01;9.546e-01;1.040e-03;1.115e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.186629000;9.546e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.691e-01;9.546e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.241629000;9.546e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.691e-01;9.546e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.242629000;9.546e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.687e-01;9.546e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.320629000;9.546e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.687e-01;9.546e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.321629000;9.545e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.391629000;9.545e-01;4.160e-01;4.456e-01;4.358e-01;4.668e-01;9.593e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.114e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.392629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.593e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.410629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.593e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.411629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.592e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.450629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.592e-01;4.337e-01;4.687e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.451629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.592e-01;4.337e-01;4.683e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.620629000;9.545e-01;4.160e-01;4.452e-01;4.358e-01;4.664e-01;9.592e-01;4.337e-01;4.683e-01;9.545e-01;1.040e-03;1.113e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.621629000;9.545e-01;4.160e-01;4.448e-01;4.358e-01;4.660e-01;9.592e-01;4.337e-01;4.683e-01;9.545e-01;1.040e-03;1.112e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.684629000;9.545e-01;4.160e-01;4.448e-01;4.358e-01;4.660e-01;9.592e-01;4.337e-01;4.683e-01;9.545e-01;1.040e-03;1.112e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.685629000;9.545e-01;4.160e-01;4.448e-01;4.358e-01;4.660e-01;9.592e-01;4.337e-01;4.679e-01;9.545e-01;1.040e-03;1.112e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.879629000;9.545e-01;4.160e-01;4.448e-01;4.358e-01;4.660e-01;9.592e-01;4.337e-01;4.679e-01;9.545e-01;1.040e-03;1.112e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.880629000;9.545e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.679e-01;9.545e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.928629000;9.545e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.679e-01;9.545e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.929629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.679e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.950629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.679e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.951629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.980629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.592e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
39.981629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.591e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.180629000;9.544e-01;4.160e-01;4.444e-01;4.359e-01;4.656e-01;9.591e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.111e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.181629000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.261629000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.675e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.262629000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.546629000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.547629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.549629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.550629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.644629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.645629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.836629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.837629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.858629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
40.859629000;9.543e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.027629000;9.543e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.028629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.162629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.163629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.809629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
41.810629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
42.104629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
42.105629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.659e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
44.152629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.659e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
44.153629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
44.641629000;9.543e-01;4.160e-01;4.428e-01;4.359e-01;4.640e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.107e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
44.642629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
46.119629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.663e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
46.120629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
46.548629000;9.543e-01;4.160e-01;4.432e-01;4.359e-01;4.644e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.108e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
46.549629000;9.543e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
47.188629000;9.543e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.543e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
47.189629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
47.283629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.590e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
47.284629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.283629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.667e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.284629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.968629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.338e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.969629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.997629000;9.544e-01;4.160e-01;4.436e-01;4.359e-01;4.648e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.109e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
48.998629000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
100.000000000;9.544e-01;4.160e-01;4.440e-01;4.359e-01;4.652e-01;9.591e-01;4.337e-01;4.671e-01;9.544e-01;1.040e-03;1.110e-03;5.000e+01;4.160e-01;4.440e-01;5.000e+01
