time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
21.019558;9.948e-01;8.316e-01;-1.440e-02;8.359e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.020558;9.948e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.032558;9.948e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.359e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.033558;9.948e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.051558;9.948e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.948e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.052558;9.947e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.760e-02;9.947e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.053558;9.947e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.054558;9.947e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.739e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.055558;9.947e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.061558;9.947e-01;8.316e-01;-1.440e-02;8.360e-01;-1.448e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.600e-05;8.424e-01;1.933e-02
21.062558;9.947e-01;8.316e-01;-1.480e-02;8.360e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.101558;9.947e-01;8.316e-01;-1.480e-02;8.360e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.102558;9.947e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.104558;9.947e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.360e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.105558;9.947e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.361e-01;2.699e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.106558;9.947e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.120558;9.947e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.947e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.121558;9.946e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.149558;9.946e-01;8.316e-01;-1.480e-02;8.361e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.079e-03;-3.700e-05;8.424e-01;1.933e-02
21.150558;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
21.157558;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.720e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
21.158558;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.700e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
21.159558;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
21.162558;9.946e-01;8.320e-01;-1.480e-02;8.365e-01;-1.488e-02;1.008e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.700e-05;8.424e-01;1.933e-02
21.163558;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.178558;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.361e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.179558;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.183558;9.946e-01;8.320e-01;-1.520e-02;8.365e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.184558;9.946e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.191558;9.946e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.946e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.192558;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.253558;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.362e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.254558;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.262558;9.945e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.945e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.263558;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.265558;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.680e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.266558;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.267558;9.944e-01;8.320e-01;-1.520e-02;8.366e-01;-1.528e-02;1.007e+00;8.363e-01;2.660e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.800e-05;8.424e-01;1.933e-02
21.268558;9.944e-01;8.320e-01;-1.560e-02;8.366e-01;-1.569e-02;1.007e+00;8.363e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.269558;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.363e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.331558;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.363e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.332558;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.336558;9.944e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.944e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.337558;9.943e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.357558;9.943e-01;8.320e-01;-1.560e-02;8.367e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.358558;9.943e-01;8.320e-01;-1.560e-02;8.368e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.375558;9.943e-01;8.320e-01;-1.560e-02;8.368e-01;-1.569e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-3.900e-05;8.424e-01;1.933e-02
21.376558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.377558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.640e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.378558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.379558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.621e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.380558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.410558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.364e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.411558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.412558;9.943e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.943e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.413558;9.942e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.448558;9.942e-01;8.320e-01;-1.600e-02;8.368e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.449558;9.942e-01;8.320e-01;-1.600e-02;8.369e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.488558;9.942e-01;8.320e-01;-1.600e-02;8.369e-01;-1.609e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.000e-05;8.424e-01;1.933e-02
21.489558;9.942e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.490558;9.942e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.942e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.491558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.492558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.365e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.493558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.494558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.600e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.495558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.496558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.582e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.497558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.542558;9.941e-01;8.320e-01;-1.640e-02;8.369e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.543558;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.569558;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.542e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.570558;9.941e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.941e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.571558;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.576558;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.366e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.577558;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.605558;9.940e-01;8.320e-01;-1.640e-02;8.370e-01;-1.650e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.100e-05;8.424e-01;1.933e-02
21.606558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.615558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.560e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.616558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.617558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.543e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.618558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.639558;9.940e-01;8.320e-01;-1.680e-02;8.370e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.640558;9.940e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.653558;9.940e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.940e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.654558;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.663558;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.367e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.664558;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.728558;9.939e-01;8.320e-01;-1.680e-02;8.371e-01;-1.690e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.200e-05;8.424e-01;1.933e-02
21.729558;9.939e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.738558;9.939e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.939e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.739558;9.938e-01;8.320e-01;-1.720e-02;8.371e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.740558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.742558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.520e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.743558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.745558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.503e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.746558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.752558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.368e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.753558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.826558;9.938e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.938e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.827558;9.937e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.844558;9.937e-01;8.320e-01;-1.720e-02;8.372e-01;-1.731e-02;1.007e+00;8.369e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.845558;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.007e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.853558;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.007e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.854558;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.856558;9.937e-01;8.320e-01;-1.720e-02;8.373e-01;-1.731e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.300e-05;8.424e-01;1.933e-02
21.857558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.875558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.480e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.876558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.878558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.464e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.879558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.916558;9.937e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.937e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.917558;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.939558;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.370e-01;2.424e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.940558;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.952558;9.936e-01;8.320e-01;-1.760e-02;8.373e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.953558;9.936e-01;8.320e-01;-1.760e-02;8.374e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.990558;9.936e-01;8.320e-01;-1.760e-02;8.374e-01;-1.771e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.400e-05;8.424e-01;1.933e-02
21.991558;9.936e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.010558;9.936e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.936e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.011558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.015558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.440e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.016558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.018558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.425e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.019558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.038558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.371e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.039558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.064558;9.935e-01;8.320e-01;-1.800e-02;8.374e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.065558;9.935e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.106558;9.935e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.935e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.107558;9.934e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.131558;9.934e-01;8.320e-01;-1.800e-02;8.375e-01;-1.812e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.500e-05;8.424e-01;1.933e-02
22.132558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.141558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.372e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.142558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.163558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.400e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.164558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.166558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.385e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.167558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.182558;9.934e-01;8.320e-01;-1.840e-02;8.375e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.183558;9.934e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.206558;9.934e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.934e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.207558;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.247558;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.373e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.248558;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.280558;9.933e-01;8.320e-01;-1.840e-02;8.376e-01;-1.852e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.600e-05;8.424e-01;1.933e-02
22.281558;9.933e-01;8.320e-01;-1.880e-02;8.376e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.306558;9.933e-01;8.320e-01;-1.880e-02;8.376e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.307558;9.933e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.310558;9.933e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.933e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.311558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.319558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.360e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.320558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.322558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.346e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.323558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.359558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.374e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.360558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.413558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.306e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.414558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.418558;9.932e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.932e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.419558;9.931e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.434558;9.931e-01;8.320e-01;-1.880e-02;8.377e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.435558;9.931e-01;8.320e-01;-1.880e-02;8.378e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.438558;9.931e-01;8.320e-01;-1.880e-02;8.378e-01;-1.893e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.700e-05;8.424e-01;1.933e-02
22.439558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.474558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.375e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.475558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.486558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.320e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.487558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.489558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.307e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.490558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.532558;9.931e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.931e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.533558;9.930e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.571558;9.930e-01;8.320e-01;-1.920e-02;8.378e-01;-1.933e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.572558;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.596558;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.376e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.597558;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.607558;9.930e-01;8.320e-01;-1.920e-02;8.379e-01;-1.934e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.800e-05;8.424e-01;1.933e-02
22.608558;9.930e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.651558;9.930e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.930e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.652558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.664558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.280e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.665558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.668558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.267e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.669558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.714558;9.929e-01;8.320e-01;-1.960e-02;8.379e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.715558;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.724558;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.377e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.725558;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.777558;9.929e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.929e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.778558;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.779558;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.006e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.780558;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.788558;9.928e-01;8.320e-01;-1.960e-02;8.380e-01;-1.974e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-4.900e-05;8.424e-01;1.933e-02
22.789558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.014e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.838558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.014e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.839558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.857558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.240e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.858558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.378e-01;2.228e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.859558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.228e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.860558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.228e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.861558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.867558;9.928e-01;8.320e-01;-2.000e-02;8.380e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.868558;9.928e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.908558;9.928e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.928e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.909558;9.927e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.984558;9.927e-01;8.320e-01;-2.000e-02;8.381e-01;-2.015e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.000e-05;8.424e-01;1.933e-02
22.985558;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.001558;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.379e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.002558;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.029558;9.927e-01;8.320e-01;-2.040e-02;8.381e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.030558;9.927e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.048558;9.927e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.927e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.049558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.066558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.200e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.067558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.070558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.188e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.071558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.153558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.380e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.154558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.196558;9.926e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.926e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.197558;9.925e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.198558;9.925e-01;8.320e-01;-2.040e-02;8.382e-01;-2.055e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.100e-05;8.424e-01;1.933e-02
23.199558;9.925e-01;8.320e-01;-2.080e-02;8.382e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.205558;9.925e-01;8.320e-01;-2.080e-02;8.382e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.206558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.296558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.160e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.297558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.300558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.149e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.301558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.315558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.381e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.316558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.354558;9.925e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.925e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.355558;9.924e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.394558;9.924e-01;8.320e-01;-2.080e-02;8.383e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.395558;9.924e-01;8.320e-01;-2.080e-02;8.384e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.434558;9.924e-01;8.320e-01;-2.080e-02;8.384e-01;-2.096e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.200e-05;8.424e-01;1.933e-02
23.435558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.450558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.109e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.451558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.490558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.382e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.491558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.523558;9.924e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.924e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.524558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.552558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.120e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.553558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.556558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.110e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.557558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.600558;9.923e-01;8.320e-01;-2.120e-02;8.384e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.601558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.656558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.136e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.657558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.679558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.680558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.681558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.383e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.682558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.698558;9.923e-01;8.320e-01;-2.120e-02;8.385e-01;-2.137e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.300e-05;8.424e-01;1.933e-02
23.699558;9.923e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.707558;9.923e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.923e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.708558;9.922e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.831558;9.922e-01;8.320e-01;-2.160e-02;8.385e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.832558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.842558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.080e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.843558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.848558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.070e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.849558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.889558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.384e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.890558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.910558;9.922e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.922e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.911558;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.950558;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.030e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.951558;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
23.999558;9.921e-01;8.320e-01;-2.160e-02;8.386e-01;-2.177e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.400e-05;8.424e-01;1.933e-02
24.000558;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.217e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.001558;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.217e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.002558;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.087558;9.921e-01;8.320e-01;-2.200e-02;8.386e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.088558;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.122558;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.385e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.123558;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.134558;9.921e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.921e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.135558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.180558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.040e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.181558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.187558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;2.031e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.188558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.319558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.005e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.320558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.354558;9.920e-01;8.320e-01;-2.200e-02;8.387e-01;-2.218e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.500e-05;8.424e-01;1.933e-02
24.355558;9.920e-01;8.320e-01;-2.240e-02;8.387e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.382558;9.920e-01;8.320e-01;-2.240e-02;8.387e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.383558;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.384558;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.386e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.385558;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.387558;9.920e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.920e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.388558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.590558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;2.000e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.591558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.598558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.991e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.599558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.951e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.681558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.951e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.682558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.683558;9.919e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.919e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.684558;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.691558;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.387e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.692558;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.731558;9.918e-01;8.320e-01;-2.240e-02;8.388e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.732558;9.918e-01;8.320e-01;-2.240e-02;8.389e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.792558;9.918e-01;8.320e-01;-2.240e-02;8.389e-01;-2.258e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.600e-05;8.424e-01;1.933e-02
24.793558;9.918e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.033558;9.918e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.918e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.034558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.058558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.388e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.059558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.120558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.960e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.121558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.131558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.952e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.132558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.171558;9.917e-01;8.320e-01;-2.280e-02;8.389e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.172558;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.377558;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
25.378558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.402558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.403558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.477558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.478558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.536558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.537558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.773558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.774558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.917558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.918558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.936558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
25.937558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.116558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.117558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.155558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.156558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.245558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.246558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.356558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
26.357558;9.915e-01;8.320e-01;-2.360e-02;8.391e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
26.924558;9.915e-01;8.320e-01;-2.360e-02;8.391e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
26.925558;9.915e-01;8.320e-01;-2.360e-02;8.392e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
29.441558;9.915e-01;8.320e-01;-2.360e-02;8.392e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
29.442558;9.915e-01;8.320e-01;-2.360e-02;8.391e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
30.593558;9.915e-01;8.320e-01;-2.360e-02;8.391e-01;-2.380e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.900e-05;8.424e-01;1.933e-02
30.594558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
30.879558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.391e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
30.880558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.160558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.873e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.279558;9.915e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.915e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.280558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.865558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.872e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.866558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.937558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.880e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
31.938558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
32.587558;9.916e-01;8.320e-01;-2.320e-02;8.391e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
32.588558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
33.970558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.390e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
33.971558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
34.472558;9.916e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.916e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
34.473558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
35.244558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.340e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
35.245558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
35.499558;9.917e-01;8.320e-01;-2.320e-02;8.390e-01;-2.339e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.800e-05;8.424e-01;1.933e-02
35.500558;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
100.000000;9.917e-01;8.320e-01;-2.280e-02;8.390e-01;-2.299e-02;1.004e+00;8.389e-01;1.912e-02;8.424e-01;1.920e-02;9.917e-01;2.080e-03;-5.700e-05;8.424e-01;1.933e-02
