time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.321e-01;1.761e-07;8.321e-01;3.208e-07;1.014e+00;8.305e-01;4.239e-02;8.426e-01;4.280e-02;1.000e+00;2.080e-03;5.962e-08;8.424e-01;4.153e-02
29.999995;1.779e-07;2.801e-06;1.761e-07;3.669e-06;3.208e-07;8.762e-01;3.437e+00;1.374e+01;3.009e+00;1.204e+01;1.678e-07;4.487e-07;5.962e-08;8.424e-01;4.153e-02
30.000000;1.779e-07;1.370e-01;1.762e-07;1.657e-01;3.208e-07;8.760e-01;2.320e+00;1.374e+01;2.290e+00;1.203e+01;1.676e-07;4.486e-07;5.957e-08;8.424e-01;4.153e-02
30.000002;1.780e-07;1.370e-01;1.762e-07;1.657e-01;3.208e-07;8.760e-01;2.320e+00;1.374e+01;2.290e+00;1.203e+01;1.676e-07;4.486e-07;5.955e-08;8.424e-01;4.153e-02
30.000906;1.805e-07;1.387e-01;1.909e-07;1.669e-01;3.188e-07;8.526e-01;2.253e+00;1.337e+01;2.163e+00;1.140e+01;1.365e-07;4.288e-07;5.243e-08;8.424e-01;4.153e-02
30.001752;1.835e-07;1.402e-01;2.033e-07;1.679e-01;3.169e-07;8.312e-01;2.191e+00;1.304e+01;2.050e+00;1.083e+01;1.073e-07;4.100e-07;4.594e-08;8.424e-01;4.153e-02
30.002457;1.864e-07;1.414e-01;2.127e-07;1.686e-01;3.153e-07;8.138e-01;2.142e+00;1.276e+01;1.962e+00;1.039e+01;8.296e-08;3.942e-07;4.053e-08;8.424e-01;4.153e-02
30.002598;1.870e-07;1.416e-01;2.145e-07;1.688e-01;3.149e-07;8.104e-01;2.132e+00;1.271e+01;1.945e+00;1.030e+01;7.811e-08;3.910e-07;3.944e-08;8.424e-01;4.153e-02
30.003028;1.889e-07;1.423e-01;2.199e-07;1.692e-01;3.139e-07;8.000e-01;2.103e+00;1.255e+01;1.893e+00;1.003e+01;6.332e-08;3.813e-07;3.613e-08;8.424e-01;4.153e-02
30.003180;1.897e-07;1.425e-01;2.217e-07;1.694e-01;3.135e-07;7.963e-01;2.093e+00;1.249e+01;1.876e+00;9.943e+00;5.815e-08;3.778e-07;3.494e-08;8.424e-01;4.153e-02
30.003436;1.911e-07;1.429e-01;2.246e-07;1.696e-01;3.128e-07;7.902e-01;2.076e+00;1.239e+01;1.847e+00;9.791e+00;4.944e-08;3.719e-07;3.294e-08;8.424e-01;4.153e-02
30.003564;1.918e-07;1.431e-01;2.260e-07;1.697e-01;3.125e-07;7.871e-01;2.068e+00;1.234e+01;1.832e+00;9.715e+00;4.508e-08;3.690e-07;3.193e-08;8.424e-01;4.153e-02
30.004271;1.959e-07;1.441e-01;2.336e-07;1.703e-01;3.105e-07;7.705e-01;2.022e+00;1.208e+01;1.754e+00;9.309e+00;2.118e-08;3.527e-07;2.633e-08;8.424e-01;4.153e-02
30.004527;1.976e-07;1.445e-01;2.362e-07;1.705e-01;3.097e-07;7.646e-01;2.006e+00;1.199e+01;1.728e+00;9.166e+00;1.262e-08;3.467e-07;2.427e-08;8.424e-01;4.153e-02
30.004911;2.001e-07;1.450e-01;2.399e-07;1.708e-01;3.086e-07;7.557e-01;1.982e+00;1.185e+01;1.688e+00;8.955e+00;-2.310e-10;3.378e-07;2.117e-08;8.424e-01;4.153e-02
30.005167;2.020e-07;1.453e-01;2.422e-07;1.710e-01;3.077e-07;7.499e-01;1.967e+00;1.176e+01;1.662e+00;8.818e+00;-8.704e-09;3.319e-07;1.905e-08;8.424e-01;4.153e-02
30.005423;2.040e-07;1.457e-01;2.444e-07;1.712e-01;3.068e-07;7.441e-01;1.951e+00;1.167e+01;1.636e+00;8.682e+00;-1.713e-08;3.259e-07;1.691e-08;8.424e-01;4.153e-02
30.005807;2.069e-07;1.461e-01;2.477e-07;1.714e-01;3.055e-07;7.355e-01;1.928e+00;1.153e+01;1.599e+00;8.482e+00;-2.977e-08;3.169e-07;1.369e-08;8.424e-01;4.153e-02
30.005935;2.079e-07;1.463e-01;2.487e-07;1.715e-01;3.051e-07;7.326e-01;1.921e+00;1.149e+01;1.587e+00;8.416e+00;-3.398e-08;3.139e-07;1.262e-08;8.424e-01;4.153e-02
30.006319;2.112e-07;1.467e-01;2.515e-07;1.718e-01;3.035e-07;7.241e-01;1.898e+00;1.136e+01;1.552e+00;8.222e+00;-4.644e-08;3.050e-07;9.272e-09;8.424e-01;4.153e-02
30.006447;2.124e-07;1.469e-01;2.524e-07;1.718e-01;3.030e-07;7.213e-01;1.891e+00;1.131e+01;1.540e+00;8.158e+00;-5.058e-08;3.020e-07;8.149e-09;8.424e-01;4.153e-02
30.006831;2.158e-07;1.473e-01;2.551e-07;1.720e-01;3.014e-07;7.129e-01;1.869e+00;1.118e+01;1.505e+00;7.970e+00;-6.301e-08;2.930e-07;4.780e-09;8.424e-01;4.153e-02
30.007215;2.194e-07;1.477e-01;2.574e-07;1.722e-01;2.997e-07;7.046e-01;1.848e+00;1.105e+01;1.471e+00;7.785e+00;-7.528e-08;2.841e-07;1.312e-09;8.424e-01;4.153e-02
30.007343;2.207e-07;1.479e-01;2.581e-07;1.723e-01;2.991e-07;7.019e-01;1.840e+00;1.101e+01;1.460e+00;7.725e+00;-7.932e-08;2.812e-07;1.295e-10;8.424e-01;4.153e-02
30.007727;2.245e-07;1.483e-01;2.602e-07;1.725e-01;2.972e-07;6.937e-01;1.820e+00;1.088e+01;1.428e+00;7.546e+00;-9.146e-08;2.723e-07;-3.417e-09;8.424e-01;4.153e-02
30.008239;2.298e-07;1.488e-01;2.626e-07;1.727e-01;2.945e-07;6.829e-01;1.792e+00;1.071e+01;1.386e+00;7.313e+00;-1.074e-07;2.606e-07;-8.252e-09;8.424e-01;4.153e-02
30.008623;2.340e-07;1.491e-01;2.640e-07;1.728e-01;2.923e-07;6.750e-01;1.772e+00;1.059e+01;1.357e+00;7.143e+00;-1.190e-07;2.519e-07;-1.197e-08;8.424e-01;4.153e-02
30.009007;2.382e-07;1.494e-01;2.654e-07;1.729e-01;2.901e-07;6.671e-01;1.753e+00;1.046e+01;1.327e+00;6.977e+00;-1.307e-07;2.432e-07;-1.569e-08;8.424e-01;4.153e-02
30.009135;2.396e-07;1.496e-01;2.657e-07;1.729e-01;2.892e-07;6.644e-01;1.746e+00;1.042e+01;1.318e+00;6.922e+00;-1.344e-07;2.404e-07;-1.697e-08;8.424e-01;4.153e-02
30.009519;2.440e-07;1.499e-01;2.664e-07;1.730e-01;2.866e-07;6.567e-01;1.727e+00;1.030e+01;1.289e+00;6.761e+00;-1.454e-07;2.319e-07;-2.080e-08;8.424e-01;4.153e-02
30.010159;2.514e-07;1.504e-01;2.672e-07;1.731e-01;2.821e-07;6.439e-01;1.695e+00;1.010e+01;1.244e+00;6.500e+00;-1.635e-07;2.179e-07;-2.721e-08;8.424e-01;4.153e-02
30.010414;2.545e-07;1.506e-01;2.671e-07;1.732e-01;2.801e-07;6.388e-01;1.683e+00;1.002e+01;1.227e+00;6.398e+00;-1.704e-07;2.125e-07;-2.978e-08;8.424e-01;4.153e-02
30.010798;2.590e-07;1.508e-01;2.670e-07;1.732e-01;2.770e-07;6.313e-01;1.665e+00;9.900e+00;1.201e+00;6.249e+00;-1.807e-07;2.043e-07;-3.366e-08;8.424e-01;4.153e-02
30.010926;2.606e-07;1.509e-01;2.670e-07;1.732e-01;2.760e-07;6.288e-01;1.659e+00;9.861e+00;1.192e+00;6.200e+00;-1.841e-07;2.015e-07;-3.495e-08;8.424e-01;4.153e-02
30.011438;2.668e-07;1.512e-01;2.658e-07;1.733e-01;2.715e-07;6.189e-01;1.635e+00;9.706e+00;1.160e+00;6.006e+00;-1.969e-07;1.910e-07;-4.011e-08;8.424e-01;4.153e-02
30.011822;2.714e-07;1.514e-01;2.648e-07;1.733e-01;2.680e-07;6.116e-01;1.618e+00;9.592e+00;1.135e+00;5.865e+00;-2.064e-07;1.832e-07;-4.397e-08;8.424e-01;4.153e-02
30.012334;2.777e-07;1.517e-01;2.627e-07;1.732e-01;2.630e-07;6.020e-01;1.596e+00;9.440e+00;1.105e+00;5.682e+00;-2.183e-07;1.731e-07;-4.906e-08;8.424e-01;4.153e-02
30.012718;2.823e-07;1.519e-01;2.607e-07;1.732e-01;2.591e-07;5.948e-01;1.579e+00;9.328e+00;1.083e+00;5.548e+00;-2.270e-07;1.657e-07;-5.285e-08;8.424e-01;4.153e-02
30.012846;2.839e-07;1.520e-01;2.601e-07;1.732e-01;2.578e-07;5.925e-01;1.574e+00;9.291e+00;1.075e+00;5.504e+00;-2.299e-07;1.633e-07;-5.412e-08;8.424e-01;4.153e-02
30.013308;2.895e-07;1.522e-01;2.569e-07;1.731e-01;2.529e-07;5.840e-01;1.554e+00;9.159e+00;1.050e+00;5.348e+00;-2.396e-07;1.548e-07;-5.854e-08;8.424e-01;4.153e-02
30.014076;2.988e-07;1.525e-01;2.508e-07;1.730e-01;2.444e-07;5.702e-01;1.523e+00;8.942e+00;1.009e+00;5.098e+00;-2.550e-07;1.411e-07;-6.571e-08;8.424e-01;4.153e-02
30.015100;3.108e-07;1.528e-01;2.399e-07;1.727e-01;2.325e-07;5.521e-01;1.482e+00;8.659e+00;9.582e-01;4.780e+00;-2.730e-07;1.242e-07;-7.436e-08;8.424e-01;4.153e-02
30.015740;3.179e-07;1.529e-01;2.314e-07;1.724e-01;2.246e-07;5.411e-01;1.458e+00;8.485e+00;9.285e-01;4.590e+00;-2.827e-07;1.144e-07;-7.904e-08;8.424e-01;4.153e-02
30.016252;3.232e-07;1.530e-01;2.240e-07;1.722e-01;2.182e-07;5.324e-01;1.440e+00;8.349e+00;9.054e-01;4.444e+00;-2.898e-07;1.070e-07;-8.237e-08;8.424e-01;4.153e-02
30.017276;3.328e-07;1.531e-01;2.068e-07;1.717e-01;2.049e-07;5.153e-01;1.403e+00;8.080e+00;8.623e-01;4.163e+00;-3.013e-07;9.324e-08;-8.770e-08;8.424e-01;4.153e-02
30.018223;3.401e-07;1.532e-01;1.883e-07;1.712e-01;1.921e-07;4.998e-01;1.371e+00;7.839e+00;8.251e-01;3.918e+00;-3.088e-07;8.181e-08;-9.090e-08;8.424e-01;4.153e-02
30.019037;3.451e-07;1.531e-01;1.707e-07;1.707e-01;1.807e-07;4.869e-01;1.345e+00;7.635e+00;7.951e-01;3.717e+00;-3.129e-07;7.284e-08;-9.230e-08;8.424e-01;4.153e-02
30.020313;3.494e-07;1.530e-01;1.396e-07;1.697e-01;1.625e-07;4.672e-01;1.305e+00;7.326e+00;7.521e-01;3.422e+00;-3.135e-07;6.043e-08;-9.110e-08;8.424e-01;4.153e-02
30.021337;3.503e-07;1.527e-01;1.124e-07;1.689e-01;1.481e-07;4.518e-01;1.276e+00;7.085e+00;7.205e-01;3.201e+00;-3.100e-07;5.130e-08;-8.768e-08;8.424e-01;4.153e-02
30.022105;3.494e-07;1.525e-01;9.092e-08;1.682e-01;1.376e-07;4.406e-01;1.255e+00;6.910e+00;6.983e-01;3.044e+00;-3.053e-07;4.477e-08;-8.385e-08;8.424e-01;4.153e-02
30.022617;3.478e-07;1.524e-01;7.580e-08;1.678e-01;1.310e-07;4.332e-01;1.241e+00;6.794e+00;6.843e-01;2.943e+00;-3.009e-07;4.055e-08;-8.050e-08;8.424e-01;4.153e-02
30.023385;3.444e-07;1.521e-01;5.248e-08;1.670e-01;1.215e-07;4.224e-01;1.221e+00;6.624e+00;6.642e-01;2.797e+00;-2.933e-07;3.431e-08;-7.496e-08;8.424e-01;4.153e-02
30.024409;3.377e-07;1.516e-01;1.993e-08;1.660e-01;1.099e-07;4.083e-01;1.195e+00;6.403e+00;6.394e-01;2.614e+00;-2.812e-07;2.620e-08;-6.658e-08;8.424e-01;4.153e-02
30.025177;3.312e-07;1.512e-01;-5.334e-09;1.651e-01;1.021e-07;3.979e-01;1.177e+00;6.241e+00;6.221e-01;2.483e+00;-2.710e-07;2.027e-08;-5.992e-08;8.424e-01;4.153e-02
30.025433;3.286e-07;1.511e-01;-1.396e-08;1.648e-01;9.987e-08;3.945e-01;1.171e+00;6.187e+00;6.166e-01;2.441e+00;-2.673e-07;1.834e-08;-5.768e-08;8.424e-01;4.153e-02
30.026201;3.204e-07;1.507e-01;-3.991e-08;1.639e-01;9.340e-08;3.845e-01;1.153e+00;6.030e+00;6.005e-01;2.318e+00;-2.558e-07;1.256e-08;-5.103e-08;8.424e-01;4.153e-02
30.026457;3.173e-07;1.505e-01;-4.864e-08;1.636e-01;9.158e-08;3.812e-01;1.147e+00;5.978e+00;5.953e-01;2.278e+00;-2.518e-07;1.067e-08;-4.889e-08;8.424e-01;4.153e-02
30.027336;3.058e-07;1.500e-01;-7.848e-08;1.626e-01;8.591e-08;3.700e-01;1.129e+00;5.804e+00;5.785e-01;2.147e+00;-2.375e-07;4.197e-09;-4.180e-08;8.424e-01;4.153e-02
30.028416;2.898e-07;1.493e-01;-1.145e-07;1.612e-01;8.085e-08;3.567e-01;1.106e+00;5.594e+00;5.593e-01;1.995e+00;-2.187e-07;-3.657e-09;-3.395e-08;8.424e-01;4.153e-02
30.029570;2.709e-07;1.484e-01;-1.512e-07;1.596e-01;7.769e-08;3.429e-01;1.084e+00;5.378e+00;5.405e-01;1.844e+00;-1.973e-07;-1.202e-08;-2.682e-08;8.424e-01;4.153e-02
30.030147;2.609e-07;1.479e-01;-1.687e-07;1.588e-01;7.689e-08;3.361e-01;1.073e+00;5.272e+00;5.317e-01;1.772e+00;-1.862e-07;-1.621e-08;-2.376e-08;8.424e-01;4.153e-02
30.031518;2.356e-07;1.468e-01;-2.069e-07;1.568e-01;7.788e-08;3.205e-01;1.050e+00;5.027e+00;5.125e-01;1.611e+00;-1.588e-07;-2.621e-08;-1.868e-08;8.424e-01;4.153e-02
30.032286;2.210e-07;1.461e-01;-2.262e-07;1.557e-01;7.996e-08;3.121e-01;1.037e+00;4.894e+00;5.024e-01;1.527e+00;-1.433e-07;-3.178e-08;-1.711e-08;8.424e-01;4.153e-02
30.033054;2.061e-07;1.454e-01;-2.442e-07;1.545e-01;8.312e-08;3.037e-01;1.025e+00;4.763e+00;4.931e-01;1.447e+00;-1.279e-07;-3.729e-08;-1.649e-08;8.424e-01;4.153e-02
30.034078;1.859e-07;1.444e-01;-2.655e-07;1.528e-01;8.925e-08;2.929e-01;1.009e+00;4.595e+00;4.814e-01;1.346e+00;-1.078e-07;-4.436e-08;-1.756e-08;8.424e-01;4.153e-02
30.035358;1.598e-07;1.431e-01;-2.882e-07;1.508e-01;9.916e-08;2.799e-01;9.907e-01;4.389e+00;4.681e-01;1.228e+00;-8.417e-08;-5.220e-08;-2.148e-08;8.424e-01;4.153e-02
30.036126;1.438e-07;1.423e-01;-3.002e-07;1.495e-01;1.059e-07;2.722e-01;9.802e-01;4.270e+00;4.606e-01;1.162e+00;-7.066e-08;-5.619e-08;-2.482e-08;8.424e-01;4.153e-02
30.037150;1.217e-07;1.412e-01;-3.136e-07;1.477e-01;1.157e-07;2.623e-01;9.669e-01;4.114e+00;4.513e-01;1.079e+00;-5.383e-08;-6.011e-08;-3.041e-08;8.424e-01;4.153e-02
30.037406;1.159e-07;1.409e-01;-3.164e-07;1.472e-01;1.183e-07;2.599e-01;9.637e-01;4.076e+00;4.491e-01;1.059e+00;-4.994e-08;-6.072e-08;-3.201e-08;8.424e-01;4.153e-02
30.038430;9.252e-08;1.397e-01;-3.265e-07;1.454e-01;1.288e-07;2.503e-01;9.513e-01;3.925e+00;4.407e-01;9.824e-01;-3.512e-08;-6.234e-08;-3.869e-08;8.424e-01;4.153e-02
30.039273;7.242e-08;1.387e-01;-3.330e-07;1.439e-01;1.376e-07;2.426e-01;9.416e-01;3.805e+00;4.342e-01;9.232e-01;-2.436e-08;-6.208e-08;-4.467e-08;8.424e-01;4.153e-02
30.040105;5.189e-08;1.377e-01;-3.378e-07;1.424e-01;1.464e-07;2.354e-01;9.327e-01;3.692e+00;4.282e-01;8.692e-01;-1.514e-08;-6.031e-08;-5.090e-08;8.424e-01;4.153e-02
30.041129;2.586e-08;1.365e-01;-3.414e-07;1.404e-01;1.574e-07;2.274e-01;9.223e-01;3.566e+00;4.217e-01;8.108e-01;-6.076e-09;-5.568e-08;-5.881e-08;8.424e-01;4.153e-02
30.042153;-3.965e-10;1.352e-01;-3.426e-07;1.385e-01;1.686e-07;2.201e-01;9.126e-01;3.451e+00;4.157e-01;7.596e-01;6.170e-10;-4.861e-08;-6.664e-08;8.424e-01;4.153e-02
30.043433;-3.262e-08;1.335e-01;-3.411e-07;1.360e-01;1.834e-07;2.120e-01;9.015e-01;3.325e+00;4.089e-01;7.048e-01;5.696e-09;-3.657e-08;-7.572e-08;8.424e-01;4.153e-02
30.044457;-5.737e-08;1.322e-01;-3.376e-07;1.339e-01;1.963e-07;2.062e-01;8.930e-01;3.234e+00;4.041e-01;6.664e-01;7.585e-09;-2.485e-08;-8.195e-08;8.424e-01;4.153e-02
30.045481;-8.085e-08;1.308e-01;-3.321e-07;1.319e-01;2.106e-07;2.009e-01;8.850e-01;3.151e+00;3.995e-01;6.332e-01;7.816e-09;-1.139e-08;-8.683e-08;8.424e-01;4.153e-02
30.046505;-1.030e-07;1.294e-01;-3.246e-07;1.298e-01;2.265e-07;1.962e-01;8.772e-01;3.077e+00;3.951e-01;6.036e-01;6.755e-09;3.795e-09;-9.010e-08;8.424e-01;4.153e-02
30.047273;-1.188e-07;1.283e-01;-3.176e-07;1.282e-01;2.395e-07;1.929e-01;8.716e-01;3.025e+00;3.921e-01;5.836e-01;5.335e-09;1.631e-08;-9.149e-08;8.424e-01;4.153e-02
30.048297;-1.389e-07;1.269e-01;-3.067e-07;1.260e-01;2.580e-07;1.889e-01;8.643e-01;2.962e+00;3.881e-01;5.596e-01;2.778e-09;3.470e-08;-9.181e-08;8.424e-01;4.153e-02
30.049321;-1.583e-07;1.254e-01;-2.939e-07;1.238e-01;2.777e-07;1.853e-01;8.571e-01;2.906e+00;3.842e-01;5.384e-01;-2.056e-10;5.498e-08;-9.059e-08;8.424e-01;4.153e-02
30.050345;-1.776e-07;1.240e-01;-2.796e-07;1.216e-01;2.982e-07;1.820e-01;8.500e-01;2.855e+00;3.805e-01;5.192e-01;-3.270e-09;7.703e-08;-8.801e-08;8.424e-01;4.153e-02
30.051369;-1.971e-07;1.225e-01;-2.642e-07;1.194e-01;3.189e-07;1.790e-01;8.430e-01;2.807e+00;3.769e-01;5.024e-01;-6.110e-09;1.007e-07;-8.415e-08;8.424e-01;4.153e-02
30.052444;-2.179e-07;1.209e-01;-2.474e-07;1.170e-01;3.404e-07;1.761e-01;8.356e-01;2.762e+00;3.731e-01;4.860e-01;-8.659e-09;1.270e-07;-7.856e-08;8.424e-01;4.153e-02
30.053513;-2.388e-07;1.193e-01;-2.303e-07;1.146e-01;3.611e-07;1.733e-01;8.268e-01;2.717e+00;3.694e-01;4.708e-01;-1.069e-08;1.543e-07;-7.112e-08;8.424e-01;4.153e-02
30.054314;-2.546e-07;1.181e-01;-2.175e-07;1.128e-01;3.759e-07;1.712e-01;8.202e-01;2.684e+00;3.666e-01;4.596e-01;-1.185e-08;1.752e-07;-6.412e-08;8.424e-01;4.153e-02
30.055516;-2.781e-07;1.163e-01;-1.984e-07;1.101e-01;3.963e-07;1.682e-01;8.102e-01;2.639e+00;3.624e-01;4.436e-01;-1.291e-08;2.065e-07;-5.090e-08;8.424e-01;4.153e-02
30.056318;-2.937e-07;1.151e-01;-1.859e-07;1.083e-01;4.087e-07;1.663e-01;8.036e-01;2.607e+00;3.597e-01;4.336e-01;-1.320e-08;2.270e-07;-4.031e-08;8.424e-01;4.153e-02
30.057920;-3.244e-07;1.126e-01;-1.618e-07;1.046e-01;4.295e-07;1.625e-01;7.902e-01;2.549e+00;3.542e-01;4.144e-01;-1.292e-08;2.663e-07;-1.494e-08;8.424e-01;4.153e-02
30.058321;-3.320e-07;1.120e-01;-1.559e-07;1.036e-01;4.337e-07;1.616e-01;7.869e-01;2.534e+00;3.528e-01;4.096e-01;-1.270e-08;2.755e-07;-7.567e-09;8.424e-01;4.153e-02
30.059123;-3.472e-07;1.108e-01;-1.444e-07;1.017e-01;4.413e-07;1.598e-01;7.802e-01;2.507e+00;3.500e-01;4.008e-01;-1.218e-08;2.936e-07;7.705e-09;8.424e-01;4.153e-02
30.061126;-3.847e-07;1.077e-01;-1.168e-07;9.530e-02;4.542e-07;1.555e-01;7.636e-01;2.440e+00;3.432e-01;3.792e-01;-9.708e-09;3.342e-07;5.049e-08;8.424e-01;4.153e-02
30.062328;-4.061e-07;1.058e-01;-1.014e-07;9.139e-02;4.580e-07;1.531e-01;7.536e-01;2.401e+00;3.391e-01;3.676e-01;-7.064e-09;3.547e-07;7.839e-08;8.424e-01;4.153e-02
30.063931;-4.327e-07;1.033e-01;-8.293e-08;8.627e-02;4.594e-07;1.499e-01;7.402e-01;2.351e+00;3.336e-01;3.524e-01;-1.819e-09;3.771e-07;1.170e-07;8.424e-01;4.153e-02
30.064733;-4.446e-07;1.021e-01;-7.465e-08;8.376e-02;4.583e-07;1.484e-01;7.336e-01;2.326e+00;3.309e-01;3.452e-01;1.873e-09;3.854e-07;1.367e-07;8.424e-01;4.153e-02
30.065133;-4.503e-07;1.014e-01;-7.066e-08;8.252e-02;4.574e-07;1.476e-01;7.302e-01;2.316e+00;3.296e-01;3.420e-01;3.885e-09;3.892e-07;1.465e-07;8.424e-01;4.153e-02
30.066336;-4.656e-07;9.955e-02;-5.959e-08;7.882e-02;4.531e-07;1.454e-01;7.203e-01;2.280e+00;3.255e-01;3.316e-01;1.106e-08;3.972e-07;1.762e-07;8.424e-01;4.153e-02
30.067938;-4.822e-07;9.589e-02;-4.686e-08;7.399e-02;4.446e-07;1.426e-01;7.070e-01;2.238e+00;3.199e-01;3.188e-01;2.225e-08;4.023e-07;2.154e-07;8.424e-01;4.153e-02
30.068339;-4.854e-07;9.490e-02;-4.432e-08;7.280e-02;4.420e-07;1.419e-01;7.037e-01;2.226e+00;3.176e-01;3.160e-01;2.528e-08;4.021e-07;2.251e-07;8.424e-01;4.153e-02
30.069141;-4.913e-07;9.293e-02;-3.963e-08;7.043e-02;4.364e-07;1.406e-01;6.971e-01;2.205e+00;3.130e-01;3.100e-01;3.141e-08;4.010e-07;2.443e-07;8.424e-01;4.153e-02
30.070743;-4.985e-07;8.910e-02;-3.367e-08;6.579e-02;4.236e-07;1.380e-01;6.839e-01;2.163e+00;3.040e-01;2.984e-01;4.393e-08;3.923e-07;2.816e-07;8.424e-01;4.153e-02
30.071144;-4.995e-07;8.816e-02;-3.276e-08;6.464e-02;4.201e-07;1.373e-01;6.806e-01;2.155e+00;3.018e-01;2.956e-01;4.710e-08;3.891e-07;2.907e-07;8.424e-01;4.153e-02
30.072747;-4.990e-07;8.449e-02;-3.148e-08;6.011e-02;4.055e-07;1.349e-01;6.675e-01;2.114e+00;2.930e-01;2.852e-01;6.004e-08;3.715e-07;3.253e-07;8.424e-01;4.153e-02
30.073148;-4.978e-07;8.358e-02;-3.146e-08;5.900e-02;4.017e-07;1.343e-01;6.642e-01;2.106e+00;2.908e-01;2.828e-01;6.335e-08;3.663e-07;3.335e-07;8.424e-01;4.153e-02
30.074751;-4.879e-07;8.006e-02;-3.161e-08;5.459e-02;3.858e-07;1.319e-01;6.512e-01;2.070e+00;2.824e-01;2.732e-01;7.709e-08;3.429e-07;3.640e-07;8.424e-01;4.153e-02
30.075151;-4.844e-07;7.919e-02;-3.144e-08;5.350e-02;3.816e-07;1.314e-01;6.479e-01;2.061e+00;2.803e-01;2.708e-01;8.064e-08;3.367e-07;3.710e-07;8.424e-01;4.153e-02
30.077155;-4.588e-07;7.498e-02;-2.759e-08;4.814e-02;3.581e-07;1.286e-01;6.317e-01;2.018e+00;2.700e-01;2.596e-01;9.933e-08;3.055e-07;4.013e-07;8.424e-01;4.153e-02
30.079159;-4.235e-07;7.093e-02;-1.788e-08;4.291e-02;3.291e-07;1.261e-01;6.156e-01;1.977e+00;2.601e-01;2.492e-01;1.192e-07;2.774e-07;4.236e-07;8.424e-01;4.153e-02
30.080361;-3.991e-07;6.859e-02;-9.552e-09;3.984e-02;3.092e-07;1.246e-01;6.060e-01;1.952e+00;2.543e-01;2.432e-01;1.309e-07;2.638e-07;4.330e-07;8.424e-01;4.153e-02
30.081162;-3.821e-07;6.706e-02;-3.360e-09;3.781e-02;2.953e-07;1.236e-01;5.997e-01;1.939e+00;2.505e-01;2.396e-01;1.383e-07;2.563e-07;4.377e-07;8.424e-01;4.153e-02
30.082765;-3.471e-07;6.408e-02;1.016e-08;3.381e-02;2.663e-07;1.217e-01;5.870e-01;1.909e+00;2.430e-01;2.324e-01;1.517e-07;2.463e-07;4.421e-07;8.424e-01;4.153e-02
30.083166;-3.384e-07;6.334e-02;1.368e-08;3.283e-02;2.589e-07;1.213e-01;5.838e-01;1.903e+00;2.412e-01;2.308e-01;1.548e-07;2.448e-07;4.422e-07;8.424e-01;4.153e-02
30.084368;-3.134e-07;6.119e-02;2.444e-08;2.989e-02;2.363e-07;1.199e-01;5.743e-01;1.881e+00;2.358e-01;2.256e-01;1.633e-07;2.426e-07;4.394e-07;8.424e-01;4.153e-02
30.085169;-2.980e-07;5.978e-02;3.167e-08;2.796e-02;2.210e-07;1.191e-01;5.680e-01;1.868e+00;2.322e-01;2.224e-01;1.686e-07;2.428e-07;4.354e-07;8.424e-01;4.153e-02
30.087173;-2.666e-07;5.637e-02;4.923e-08;2.319e-02;1.826e-07;1.170e-01;5.524e-01;1.836e+00;2.235e-01;2.148e-01;1.816e-07;2.495e-07;4.160e-07;8.424e-01;4.153e-02
30.088776;-2.506e-07;5.375e-02;6.200e-08;1.946e-02;1.519e-07;1.154e-01;5.400e-01;1.809e+00;2.168e-01;2.088e-01;1.922e-07;2.596e-07;3.922e-07;8.424e-01;4.153e-02
30.089177;-2.478e-07;5.310e-02;6.498e-08;1.854e-02;1.442e-07;1.150e-01;5.369e-01;1.805e+00;2.152e-01;2.076e-01;1.949e-07;2.626e-07;3.853e-07;8.424e-01;4.153e-02
30.090779;-2.419e-07;5.059e-02;7.603e-08;1.488e-02;1.137e-07;1.136e-01;5.246e-01;1.782e+00;2.087e-01;2.020e-01;2.052e-07;2.760e-07;3.545e-07;8.424e-01;4.153e-02
30.091180;-2.415e-07;4.997e-02;7.864e-08;1.398e-02;1.061e-07;1.132e-01;5.215e-01;1.774e+00;2.071e-01;2.008e-01;2.076e-07;2.796e-07;3.462e-07;8.424e-01;4.153e-02
30.092783;-2.442e-07;4.757e-02;8.862e-08;1.040e-02;7.701e-08;1.118e-01;5.093e-01;1.754e+00;2.009e-01;1.960e-01;2.170e-07;2.942e-07;3.112e-07;8.424e-01;4.153e-02
30.093184;-2.458e-07;4.698e-02;9.108e-08;9.511e-03;7.009e-08;1.114e-01;5.063e-01;1.748e+00;1.993e-01;1.948e-01;2.190e-07;2.978e-07;3.021e-07;8.424e-01;4.153e-02
30.094787;-2.547e-07;4.468e-02;1.012e-07;6.004e-03;4.437e-08;1.101e-01;4.941e-01;1.726e+00;1.933e-01;1.900e-01;2.260e-07;3.115e-07;2.654e-07;8.424e-01;4.153e-02
30.095187;-2.574e-07;4.412e-02;1.038e-07;5.138e-03;3.846e-08;1.098e-01;4.911e-01;1.720e+00;1.918e-01;1.888e-01;2.273e-07;3.147e-07;2.562e-07;8.424e-01;4.153e-02
30.096790;-2.693e-07;4.192e-02;1.151e-07;1.702e-03;1.687e-08;1.085e-01;4.791e-01;1.703e+00;1.861e-01;1.844e-01;2.310e-07;3.261e-07;2.202e-07;8.424e-01;4.153e-02
30.097191;-2.723e-07;4.138e-02;1.182e-07;8.508e-04;1.191e-08;1.082e-01;4.761e-01;1.697e+00;1.846e-01;1.836e-01;2.315e-07;3.286e-07;2.115e-07;8.424e-01;4.153e-02
30.098794;-2.832e-07;3.928e-02;1.313e-07;-2.516e-03;-6.495e-09;1.070e-01;4.642e-01;1.679e+00;1.791e-01;1.796e-01;2.314e-07;3.370e-07;1.792e-07;8.424e-01;4.153e-02
30.099996;-2.896e-07;3.775e-02;1.419e-07;-5.007e-03;-1.933e-08;1.061e-01;4.553e-01;1.666e+00;1.750e-01;1.764e-01;2.292e-07;3.416e-07;1.581e-07;8.424e-01;4.153e-02
30.100357;-2.909e-07;3.730e-02;1.452e-07;-5.747e-03;-2.302e-08;1.059e-01;4.527e-01;1.659e+00;1.738e-01;1.756e-01;2.280e-07;3.425e-07;1.526e-07;8.424e-01;4.153e-02
30.101078;-2.935e-07;3.641e-02;1.517e-07;-7.222e-03;-3.036e-08;1.054e-01;4.474e-01;1.651e+00;1.715e-01;1.740e-01;2.255e-07;3.444e-07;1.417e-07;8.424e-01;4.153e-02
30.102160;-2.957e-07;3.511e-02;1.613e-07;-9.412e-03;-4.106e-08;1.046e-01;4.395e-01;1.640e+00;1.680e-01;1.716e-01;2.204e-07;3.466e-07;1.276e-07;8.424e-01;4.153e-02
30.103242;-2.963e-07;3.384e-02;1.704e-07;-1.158e-02;-5.143e-08;1.039e-01;4.316e-01;1.628e+00;1.646e-01;1.692e-01;2.140e-07;3.486e-07;1.155e-07;8.424e-01;4.153e-02
30.104324;-2.955e-07;3.261e-02;1.787e-07;-1.372e-02;-6.136e-08;1.032e-01;4.238e-01;1.620e+00;1.612e-01;1.672e-01;2.064e-07;3.506e-07;1.051e-07;8.424e-01;4.153e-02
30.105045;-2.943e-07;3.180e-02;1.836e-07;-1.514e-02;-6.769e-08;1.028e-01;4.185e-01;1.611e+00;1.590e-01;1.656e-01;2.009e-07;3.519e-07;9.882e-08;8.424e-01;4.153e-02
30.107084;-2.874e-07;2.960e-02;1.939e-07;-1.908e-02;-8.382e-08;1.016e-01;4.039e-01;1.591e+00;1.531e-01;1.616e-01;1.833e-07;3.568e-07;8.449e-08;8.424e-01;4.153e-02
30.108277;-2.811e-07;2.837e-02;1.968e-07;-2.134e-02;-9.256e-08;1.009e-01;3.955e-01;1.582e+00;1.497e-01;1.596e-01;1.713e-07;3.612e-07;7.796e-08;8.424e-01;4.153e-02
30.110067;-2.690e-07;2.658e-02;1.960e-07;-2.468e-02;-1.057e-07;9.988e-02;3.828e-01;1.566e+00;1.448e-01;1.564e-01;1.500e-07;3.705e-07;7.029e-08;8.424e-01;4.153e-02
30.111856;-2.531e-07;2.489e-02;1.875e-07;-2.795e-02;-1.187e-07;9.894e-02;3.703e-01;1.552e+00;1.401e-01;1.536e-01;1.227e-07;3.839e-07;6.532e-08;8.424e-01;4.153e-02
30.112453;-2.471e-07;2.434e-02;1.828e-07;-2.902e-02;-1.226e-07;9.864e-02;3.662e-01;1.545e+00;1.385e-01;1.524e-01;1.118e-07;3.892e-07;6.420e-08;8.424e-01;4.153e-02
30.113049;-2.411e-07;2.380e-02;1.776e-07;-3.008e-02;-1.264e-07;9.834e-02;3.620e-01;1.542e+00;1.370e-01;1.516e-01;1.006e-07;3.946e-07;6.321e-08;8.424e-01;4.153e-02
30.114839;-2.223e-07;2.225e-02;1.569e-07;-3.322e-02;-1.351e-07;9.747e-02;3.497e-01;1.527e+00;1.326e-01;1.488e-01;6.020e-08;4.119e-07;6.083e-08;8.424e-01;4.153e-02
30.115436;-2.160e-07;2.175e-02;1.486e-07;-3.425e-02;-1.373e-07;9.719e-02;3.457e-01;1.523e+00;1.312e-01;1.480e-01;4.463e-08;4.176e-07;5.987e-08;8.424e-01;4.153e-02
30.116032;-2.099e-07;2.126e-02;1.400e-07;-3.528e-02;-1.393e-07;9.692e-02;3.416e-01;1.519e+00;1.298e-01;1.472e-01;2.854e-08;4.232e-07;5.884e-08;8.424e-01;4.153e-02
30.117225;-1.980e-07;2.031e-02;1.211e-07;-3.729e-02;-1.427e-07;9.638e-02;3.335e-01;1.511e+00;1.271e-01;1.456e-01;-7.303e-09;4.337e-07;5.584e-08;8.424e-01;4.153e-02
30.118418;-1.867e-07;1.939e-02;1.010e-07;-3.926e-02;-1.461e-07;9.586e-02;3.255e-01;1.502e+00;1.244e-01;1.440e-01;-4.636e-08;4.433e-07;5.173e-08;8.424e-01;4.153e-02
30.119015;-1.813e-07;1.895e-02;9.064e-08;-4.023e-02;-1.479e-07;9.561e-02;3.215e-01;1.498e+00;1.231e-01;1.432e-01;-6.669e-08;4.479e-07;4.934e-08;8.424e-01;4.153e-02
30.120208;-1.709e-07;1.809e-02;6.938e-08;-4.214e-02;-1.519e-07;9.511e-02;3.136e-01;1.493e+00;1.206e-01;1.420e-01;-1.091e-07;4.562e-07;4.376e-08;8.424e-01;4.153e-02
30.121997;-1.562e-07;1.687e-02;3.691e-08;-4.493e-02;-1.595e-07;9.440e-02;3.019e-01;1.479e+00;1.169e-01;1.396e-01;-1.743e-07;4.682e-07;3.483e-08;8.424e-01;4.153e-02
30.123190;-1.469e-07;1.611e-02;1.530e-08;-4.673e-02;-1.660e-07;9.394e-02;2.941e-01;1.473e+00;1.146e-01;1.384e-01;-2.171e-07;4.762e-07;2.908e-08;8.424e-01;4.153e-02
30.124980;-1.347e-07;1.504e-02;-1.699e-08;-4.933e-02;-1.773e-07;9.328e-02;2.827e-01;1.462e+00;1.113e-01;1.364e-01;-2.778e-07;4.882e-07;2.090e-08;8.424e-01;4.153e-02
30.125577;-1.316e-07;1.470e-02;-2.789e-08;-5.017e-02;-1.815e-07;9.307e-02;2.789e-01;1.461e+00;1.102e-01;1.360e-01;-2.962e-07;4.919e-07;1.815e-08;8.424e-01;4.153e-02
30.126173;-1.288e-07;1.437e-02;-3.885e-08;-5.100e-02;-1.856e-07;9.286e-02;2.751e-01;1.456e+00;1.091e-01;1.352e-01;-3.140e-07;4.956e-07;1.534e-08;8.424e-01;4.153e-02
30.127366;-1.253e-07;1.375e-02;-6.130e-08;-5.260e-02;-1.939e-07;9.245e-02;2.677e-01;1.449e+00;1.071e-01;1.340e-01;-3.464e-07;5.022e-07;9.229e-09;8.424e-01;4.153e-02
30.129156;-1.244e-07;1.289e-02;-9.614e-08;-5.490e-02;-2.060e-07;9.187e-02;2.567e-01;1.441e+00;1.042e-01;1.324e-01;-3.874e-07;5.101e-07;-1.542e-09;8.424e-01;4.153e-02
30.130349;-1.263e-07;1.237e-02;-1.201e-07;-5.635e-02;-2.136e-07;9.149e-02;2.495e-01;1.434e+00;1.023e-01;1.312e-01;-4.089e-07;5.139e-07;-1.001e-08;8.424e-01;4.153e-02
30.131542;-1.293e-07;1.189e-02;-1.443e-07;-5.773e-02;-2.205e-07;9.113e-02;2.425e-01;1.431e+00;1.005e-01;1.304e-01;-4.253e-07;5.167e-07;-1.925e-08;8.424e-01;4.153e-02
30.132138;-1.309e-07;1.167e-02;-1.565e-07;-5.839e-02;-2.236e-07;9.095e-02;2.390e-01;1.425e+00;9.966e-02;1.296e-01;-4.318e-07;5.178e-07;-2.404e-08;8.424e-01;4.153e-02
30.133928;-1.353e-07;1.107e-02;-1.925e-07;-6.026e-02;-2.299e-07;9.043e-02;2.286e-01;1.420e+00;9.720e-02;1.284e-01;-4.423e-07;5.189e-07;-3.888e-08;8.424e-01;4.153e-02
30.134525;-1.365e-07;1.090e-02;-2.042e-07;-6.083e-02;-2.308e-07;9.027e-02;2.253e-01;1.414e+00;9.643e-02;1.276e-01;-4.426e-07;5.186e-07;-4.390e-08;8.424e-01;4.153e-02
30.135121;-1.377e-07;1.073e-02;-2.159e-07;-6.140e-02;-2.315e-07;9.010e-02;2.219e-01;1.412e+00;9.566e-02;1.272e-01;-4.421e-07;5.182e-07;-4.892e-08;8.424e-01;4.153e-02
30.136314;-1.400e-07;1.044e-02;-2.387e-07;-6.244e-02;-2.313e-07;8.978e-02;2.154e-01;1.408e+00;9.421e-02;1.264e-01;-4.362e-07;5.162e-07;-5.919e-08;8.424e-01;4.153e-02
30.137507;-1.423e-07;1.019e-02;-2.606e-07;-6.338e-02;-2.296e-07;8.947e-02;2.089e-01;1.404e+00;9.283e-02;1.256e-01;-4.252e-07;5.134e-07;-6.998e-08;8.424e-01;4.153e-02
30.138104;-1.435e-07;1.009e-02;-2.713e-07;-6.383e-02;-2.284e-07;8.932e-02;2.058e-01;1.402e+00;9.217e-02;1.252e-01;-4.181e-07;5.117e-07;-7.559e-08;8.424e-01;4.153e-02
30.139297;-1.456e-07;9.924e-03;-2.917e-07;-6.461e-02;-2.248e-07;8.903e-02;1.996e-01;1.397e+00;9.092e-02;1.244e-01;-3.998e-07;5.076e-07;-8.744e-08;8.424e-01;4.153e-02
30.141086;-1.479e-07;9.773e-03;-3.200e-07;-6.559e-02;-2.176e-07;8.861e-02;1.907e-01;1.390e+00;8.918e-02;1.232e-01;-3.655e-07;4.995e-07;-1.065e-07;8.424e-01;4.153e-02
30.142279;-1.483e-07;9.746e-03;-3.368e-07;-6.608e-02;-2.115e-07;8.833e-02;1.850e-01;1.386e+00;8.814e-02;1.224e-01;-3.379e-07;4.922e-07;-1.205e-07;8.424e-01;4.153e-02
30.144069;-1.468e-07;9.809e-03;-3.588e-07;-6.657e-02;-2.007e-07;8.794e-02;1.768e-01;1.378e+00;8.672e-02;1.212e-01;-2.907e-07;4.773e-07;-1.441e-07;8.424e-01;4.153e-02
30.145262;-1.439e-07;9.933e-03;-3.710e-07;-6.671e-02;-1.927e-07;8.769e-02;1.717e-01;1.378e+00;8.590e-02;1.204e-01;-2.549e-07;4.639e-07;-1.624e-07;8.424e-01;4.153e-02
30.146455;-1.401e-07;1.012e-02;-3.813e-07;-6.669e-02;-1.846e-07;8.745e-02;1.668e-01;1.372e+00;8.515e-02;1.200e-01;-2.161e-07;4.478e-07;-1.826e-07;8.424e-01;4.153e-02
30.147455;-1.363e-07;1.033e-02;-3.884e-07;-6.655e-02;-1.781e-07;8.725e-02;1.628e-01;1.366e+00;8.460e-02;1.192e-01;-1.813e-07;4.323e-07;-2.006e-07;8.424e-01;4.153e-02
30.148355;-1.327e-07;1.056e-02;-3.937e-07;-6.632e-02;-1.727e-07;8.708e-02;1.595e-01;1.364e+00;8.415e-02;1.188e-01;-1.486e-07;4.168e-07;-2.175e-07;8.424e-01;4.153e-02
30.149255;-1.291e-07;1.082e-02;-3.981e-07;-6.599e-02;-1.680e-07;8.691e-02;1.563e-01;1.362e+00;8.376e-02;1.184e-01;-1.148e-07;3.996e-07;-2.348e-07;8.424e-01;4.153e-02
30.149994;-1.261e-07;1.107e-02;-4.012e-07;-6.565e-02;-1.647e-07;8.678e-02;1.538e-01;1.360e+00;8.347e-02;1.180e-01;-8.657e-08;3.844e-07;-2.491e-07;8.424e-01;4.153e-02
30.149995;2.483e-01;1.107e-02;-5.080e-01;-6.565e-02;-2.046e+00;1.148e-01;1.538e-01;-1.579e+00;8.347e-02;-1.812e-01;2.483e-01;-6.966e-04;-1.270e-03;8.424e-01;4.153e-02
30.150002;2.483e-01;1.107e-02;-5.080e-01;-6.565e-02;-2.046e+00;1.148e-01;1.537e-01;-1.578e+00;8.347e-02;-1.812e-01;2.483e-01;-6.966e-04;-1.270e-03;8.424e-01;4.153e-02
30.151082;2.528e-01;1.150e-02;-5.120e-01;-6.499e-02;-2.026e+00;1.202e-01;1.503e-01;-1.567e+00;8.312e-02;-1.884e-01;2.528e-01;-7.176e-04;-1.280e-03;8.424e-01;4.153e-02
30.152106;2.570e-01;1.196e-02;-5.160e-01;-6.421e-02;-2.008e+00;1.254e-01;1.473e-01;-1.556e+00;8.287e-02;-1.952e-01;2.570e-01;-7.367e-04;-1.290e-03;8.424e-01;4.153e-02
30.153002;2.608e-01;1.240e-02;-5.196e-01;-6.340e-02;-1.992e+00;1.300e-01;1.449e-01;-1.547e+00;8.270e-02;-2.012e-01;2.608e-01;-7.527e-04;-1.299e-03;8.424e-01;4.153e-02
30.154026;2.652e-01;1.298e-02;-5.240e-01;-6.232e-02;-1.976e+00;1.353e-01;1.424e-01;-1.543e+00;8.258e-02;-2.088e-01;2.652e-01;-7.697e-04;-1.310e-03;8.424e-01;4.153e-02
30.155204;2.704e-01;1.371e-02;-5.292e-01;-6.086e-02;-1.957e+00;1.415e-01;1.399e-01;-1.538e+00;8.254e-02;-2.176e-01;2.704e-01;-7.888e-04;-1.323e-03;8.424e-01;4.153e-02
30.156125;2.746e-01;1.434e-02;-5.336e-01;-5.957e-02;-1.943e+00;1.463e-01;1.381e-01;-1.539e+00;8.257e-02;-2.252e-01;2.746e-01;-8.018e-04;-1.334e-03;8.424e-01;4.153e-02
30.157047;2.789e-01;1.503e-02;-5.384e-01;-5.814e-02;-1.930e+00;1.512e-01;1.366e-01;-1.539e+00;8.266e-02;-2.328e-01;2.789e-01;-8.138e-04;-1.346e-03;8.424e-01;4.153e-02
30.158199;2.844e-01;1.596e-02;-5.448e-01;-5.614e-02;-1.916e+00;1.575e-01;1.350e-01;-1.547e+00;8.286e-02;-2.436e-01;2.844e-01;-8.259e-04;-1.362e-03;8.424e-01;4.153e-02
30.159120;2.889e-01;1.675e-02;-5.500e-01;-5.439e-02;-1.904e+00;1.625e-01;1.340e-01;-1.553e+00;8.308e-02;-2.524e-01;2.889e-01;-8.339e-04;-1.375e-03;8.424e-01;4.153e-02
30.160042;2.935e-01;1.761e-02;-5.560e-01;-5.250e-02;-1.894e+00;1.676e-01;1.332e-01;-1.563e+00;8.336e-02;-2.620e-01;2.935e-01;-8.399e-04;-1.390e-03;8.424e-01;4.153e-02
30.161194;2.995e-01;1.875e-02;-5.640e-01;-4.992e-02;-1.883e+00;1.741e-01;1.326e-01;-1.579e+00;8.381e-02;-2.748e-01;2.995e-01;-8.439e-04;-1.410e-03;8.424e-01;4.153e-02
30.162116;3.043e-01;1.972e-02;-5.708e-01;-4.771e-02;-1.876e+00;1.793e-01;1.323e-01;-1.593e+00;8.422e-02;-2.856e-01;3.043e-01;-8.450e-04;-1.427e-03;8.424e-01;4.153e-02
30.163037;3.093e-01;2.073e-02;-5.780e-01;-4.536e-02;-1.869e+00;1.846e-01;1.323e-01;-1.610e+00;8.470e-02;-2.972e-01;3.093e-01;-8.430e-04;-1.445e-03;8.424e-01;4.153e-02
30.164420;3.169e-01;2.237e-02;-5.896e-01;-4.155e-02;-1.861e+00;1.926e-01;1.326e-01;-1.636e+00;8.552e-02;-3.156e-01;3.169e-01;-8.340e-04;-1.474e-03;8.424e-01;4.153e-02
30.165111;3.207e-01;2.322e-02;-5.960e-01;-3.955e-02;-1.858e+00;1.967e-01;1.330e-01;-1.651e+00;8.597e-02;-3.248e-01;3.207e-01;-8.270e-04;-1.490e-03;8.424e-01;4.153e-02
30.166032;3.259e-01;2.440e-02;-6.044e-01;-3.677e-02;-1.854e+00;2.022e-01;1.336e-01;-1.671e+00;8.663e-02;-3.380e-01;3.259e-01;-8.141e-04;-1.511e-03;8.424e-01;4.153e-02
30.167184;3.325e-01;2.594e-02;-6.152e-01;-3.309e-02;-1.850e+00;2.092e-01;1.347e-01;-1.698e+00;8.752e-02;-3.552e-01;3.325e-01;-7.941e-04;-1.538e-03;8.424e-01;4.153e-02
30.168106;3.377e-01;2.723e-02;-6.244e-01;-3.002e-02;-1.849e+00;2.148e-01;1.359e-01;-1.719e+00;8.829e-02;-3.692e-01;3.377e-01;-7.731e-04;-1.561e-03;8.424e-01;4.153e-02
30.169028;3.430e-01;2.856e-02;-6.336e-01;-2.683e-02;-1.847e+00;2.204e-01;1.371e-01;-1.738e+00;8.911e-02;-3.832e-01;3.430e-01;-7.481e-04;-1.584e-03;8.424e-01;4.153e-02
30.170410;3.509e-01;3.064e-02;-6.480e-01;-2.183e-02;-1.847e+00;2.290e-01;1.395e-01;-1.768e+00;9.044e-02;-4.048e-01;3.509e-01;-7.031e-04;-1.620e-03;8.424e-01;4.153e-02
30.171101;3.548e-01;3.171e-02;-6.548e-01;-1.926e-02;-1.845e+00;2.333e-01;1.407e-01;-1.781e+00;9.113e-02;-4.156e-01;3.548e-01;-6.771e-04;-1.637e-03;8.424e-01;4.153e-02
30.172023;3.600e-01;3.317e-02;-6.644e-01;-1.573e-02;-1.846e+00;2.391e-01;1.426e-01;-1.797e+00;9.210e-02;-4.296e-01;3.600e-01;-6.391e-04;-1.661e-03;8.424e-01;4.153e-02
30.173175;3.664e-01;3.505e-02;-6.760e-01;-1.118e-02;-1.845e+00;2.463e-01;1.451e-01;-1.816e+00;9.336e-02;-4.472e-01;3.664e-01;-5.851e-04;-1.690e-03;8.424e-01;4.153e-02
30.174096;3.714e-01;3.659e-02;-6.848e-01;-7.452e-03;-1.844e+00;2.521e-01;1.473e-01;-1.828e+00;9.441e-02;-4.608e-01;3.714e-01;-5.382e-04;-1.712e-03;8.424e-01;4.153e-02
30.175018;3.762e-01;3.816e-02;-6.936e-01;-3.646e-03;-1.844e+00;2.579e-01;1.497e-01;-1.837e+00;9.550e-02;-4.736e-01;3.762e-01;-4.862e-04;-1.734e-03;8.424e-01;4.153e-02
30.176170;3.821e-01;4.016e-02;-7.036e-01;1.214e-03;-1.841e+00;2.651e-01;1.527e-01;-1.844e+00;9.691e-02;-4.888e-01;3.821e-01;-4.162e-04;-1.759e-03;8.424e-01;4.153e-02
30.177092;3.867e-01;4.179e-02;-7.112e-01;5.166e-03;-1.839e+00;2.708e-01;1.553e-01;-1.846e+00;9.806e-02;-5.000e-01;3.867e-01;-3.562e-04;-1.778e-03;8.424e-01;4.153e-02
30.178013;3.911e-01;4.343e-02;-7.180e-01;9.165e-03;-1.836e+00;2.765e-01;1.580e-01;-1.846e+00;9.924e-02;-5.104e-01;3.911e-01;-2.932e-04;-1.795e-03;8.424e-01;4.153e-02
30.179165;3.963e-01;4.552e-02;-7.260e-01;1.423e-02;-1.832e+00;2.836e-01;1.615e-01;-1.840e+00;1.007e-01;-5.220e-01;3.963e-01;-2.102e-04;-1.815e-03;8.424e-01;4.153e-02
30.180087;4.003e-01;4.721e-02;-7.312e-01;1.833e-02;-1.826e+00;2.893e-01;1.643e-01;-1.831e+00;1.020e-01;-5.300e-01;4.003e-01;-1.402e-04;-1.828e-03;8.424e-01;4.153e-02
30.181152;4.047e-01;4.917e-02;-7.364e-01;2.308e-02;-1.819e+00;2.957e-01;1.677e-01;-1.818e+00;1.034e-01;-5.376e-01;4.047e-01;-5.824e-05;-1.841e-03;8.424e-01;4.153e-02
30.182202;4.088e-01;5.112e-02;-7.400e-01;2.780e-02;-1.810e+00;3.020e-01;1.711e-01;-1.800e+00;1.048e-01;-5.436e-01;4.088e-01;2.574e-05;-1.850e-03;8.424e-01;4.153e-02
30.183056;4.120e-01;5.270e-02;-7.424e-01;3.163e-02;-1.802e+00;3.070e-01;1.739e-01;-1.782e+00;1.060e-01;-5.472e-01;4.120e-01;9.473e-05;-1.856e-03;8.424e-01;4.153e-02
30.184196;4.160e-01;5.482e-02;-7.448e-01;3.675e-02;-1.790e+00;3.136e-01;1.776e-01;-1.755e+00;1.075e-01;-5.504e-01;4.160e-01;1.887e-04;-1.862e-03;8.424e-01;4.153e-02
30.185050;4.189e-01;5.640e-02;-7.456e-01;4.058e-02;-1.780e+00;3.185e-01;1.805e-01;-1.732e+00;1.087e-01;-5.516e-01;4.189e-01;2.587e-04;-1.864e-03;8.424e-01;4.153e-02
30.186189;4.224e-01;5.851e-02;-7.452e-01;4.565e-02;-1.764e+00;3.249e-01;1.842e-01;-1.699e+00;1.103e-01;-5.520e-01;4.224e-01;3.517e-04;-1.863e-03;8.424e-01;4.153e-02
30.187044;4.250e-01;6.008e-02;-7.444e-01;4.943e-02;-1.752e+00;3.296e-01;1.870e-01;-1.671e+00;1.114e-01;-5.508e-01;4.250e-01;4.206e-04;-1.861e-03;8.424e-01;4.153e-02
30.188183;4.283e-01;6.215e-02;-7.424e-01;5.441e-02;-1.734e+00;3.359e-01;1.907e-01;-1.633e+00;1.130e-01;-5.484e-01;4.283e-01;5.106e-04;-1.856e-03;8.424e-01;4.153e-02
30.189037;4.306e-01;6.368e-02;-7.404e-01;5.810e-02;-1.719e+00;3.405e-01;1.935e-01;-1.603e+00;1.141e-01;-5.456e-01;4.306e-01;5.766e-04;-1.851e-03;8.424e-01;4.153e-02
30.190177;4.336e-01;6.571e-02;-7.368e-01;6.295e-02;-1.699e+00;3.465e-01;1.971e-01;-1.562e+00;1.156e-01;-5.412e-01;4.336e-01;6.626e-04;-1.842e-03;8.424e-01;4.153e-02
30.191031;4.359e-01;6.720e-02;-7.340e-01;6.652e-02;-1.684e+00;3.509e-01;1.997e-01;-1.531e+00;1.167e-01;-5.372e-01;4.359e-01;7.245e-04;-1.835e-03;8.424e-01;4.153e-02
30.192170;4.388e-01;6.916e-02;-7.292e-01;7.118e-02;-1.662e+00;3.568e-01;2.032e-01;-1.489e+00;1.181e-01;-5.312e-01;4.388e-01;8.045e-04;-1.823e-03;8.424e-01;4.153e-02
30.192740;4.402e-01;7.012e-02;-7.268e-01;7.347e-02;-1.651e+00;3.597e-01;2.048e-01;-1.468e+00;1.188e-01;-5.280e-01;4.402e-01;8.425e-04;-1.817e-03;8.424e-01;4.153e-02
30.193025;4.410e-01;7.060e-02;-7.256e-01;7.462e-02;-1.646e+00;3.611e-01;2.057e-01;-1.458e+00;1.191e-01;-5.264e-01;4.410e-01;8.605e-04;-1.814e-03;8.424e-01;4.153e-02
30.193310;4.417e-01;7.107e-02;-7.244e-01;7.573e-02;-1.640e+00;3.625e-01;2.065e-01;-1.448e+00;1.195e-01;-5.248e-01;4.417e-01;8.795e-04;-1.811e-03;8.424e-01;4.153e-02
30.193879;4.431e-01;7.200e-02;-7.220e-01;7.796e-02;-1.629e+00;3.654e-01;2.081e-01;-1.428e+00;1.201e-01;-5.216e-01;4.431e-01;9.155e-04;-1.805e-03;8.424e-01;4.153e-02
30.194164;4.439e-01;7.247e-02;-7.208e-01;7.906e-02;-1.624e+00;3.668e-01;2.089e-01;-1.418e+00;1.205e-01;-5.200e-01;4.439e-01;9.325e-04;-1.802e-03;8.424e-01;4.153e-02
30.195019;4.461e-01;7.384e-02;-7.168e-01;8.232e-02;-1.607e+00;3.710e-01;2.112e-01;-1.389e+00;1.215e-01;-5.152e-01;4.461e-01;9.834e-04;-1.792e-03;8.424e-01;4.153e-02
30.196158;4.492e-01;7.561e-02;-7.120e-01;8.651e-02;-1.585e+00;3.766e-01;2.142e-01;-1.351e+00;1.227e-01;-5.092e-01;4.492e-01;1.045e-03;-1.780e-03;8.424e-01;4.153e-02
30.197012;4.515e-01;7.691e-02;-7.080e-01;8.956e-02;-1.568e+00;3.807e-01;2.163e-01;-1.325e+00;1.236e-01;-5.048e-01;4.515e-01;1.089e-03;-1.770e-03;8.424e-01;4.153e-02
30.198152;4.548e-01;7.857e-02;-7.036e-01;9.347e-02;-1.547e+00;3.862e-01;2.189e-01;-1.293e+00;1.248e-01;-4.992e-01;4.548e-01;1.143e-03;-1.759e-03;8.424e-01;4.153e-02
30.199006;4.573e-01;7.978e-02;-7.004e-01;9.631e-02;-1.531e+00;3.903e-01;2.208e-01;-1.271e+00;1.256e-01;-4.960e-01;4.573e-01;1.179e-03;-1.751e-03;8.424e-01;4.153e-02
30.200145;4.609e-01;8.133e-02;-6.968e-01;9.991e-02;-1.512e+00;3.957e-01;2.232e-01;-1.243e+00;1.266e-01;-4.920e-01;4.609e-01;1.223e-03;-1.742e-03;8.424e-01;4.153e-02
30.201000;4.637e-01;8.245e-02;-6.948e-01;1.025e-01;-1.498e+00;3.997e-01;2.248e-01;-1.226e+00;1.273e-01;-4.900e-01;4.637e-01;1.252e-03;-1.737e-03;8.424e-01;4.153e-02
30.202139;4.677e-01;8.386e-02;-6.924e-01;1.058e-01;-1.480e+00;4.051e-01;2.268e-01;-1.206e+00;1.283e-01;-4.884e-01;4.677e-01;1.285e-03;-1.731e-03;8.424e-01;4.153e-02
30.203278;4.719e-01;8.521e-02;-6.908e-01;1.089e-01;-1.464e+00;4.105e-01;2.285e-01;-1.188e+00;1.291e-01;-4.876e-01;4.719e-01;1.312e-03;-1.727e-03;8.424e-01;4.153e-02
30.204133;4.752e-01;8.617e-02;-6.900e-01;1.111e-01;-1.452e+00;4.146e-01;2.297e-01;-1.178e+00;1.297e-01;-4.884e-01;4.752e-01;1.329e-03;-1.725e-03;8.424e-01;4.153e-02
30.205243;4.798e-01;8.735e-02;-6.900e-01;1.138e-01;-1.438e+00;4.198e-01;2.311e-01;-1.167e+00;1.304e-01;-4.904e-01;4.798e-01;1.345e-03;-1.724e-03;8.424e-01;4.153e-02
30.206012;4.830e-01;8.813e-02;-6.900e-01;1.155e-01;-1.429e+00;4.235e-01;2.320e-01;-1.163e+00;1.308e-01;-4.924e-01;4.830e-01;1.353e-03;-1.724e-03;8.424e-01;4.153e-02
30.207217;4.884e-01;8.928e-02;-6.916e-01;1.181e-01;-1.416e+00;4.293e-01;2.331e-01;-1.157e+00;1.314e-01;-4.968e-01;4.884e-01;1.359e-03;-1.728e-03;8.424e-01;4.153e-02
30.208071;4.923e-01;9.004e-02;-6.928e-01;1.198e-01;-1.407e+00;4.334e-01;2.337e-01;-1.156e+00;1.318e-01;-5.008e-01;4.923e-01;1.359e-03;-1.731e-03;8.424e-01;4.153e-02
30.209005;4.968e-01;9.083e-02;-6.952e-01;1.215e-01;-1.399e+00;4.379e-01;2.343e-01;-1.156e+00;1.322e-01;-5.064e-01;4.968e-01;1.354e-03;-1.737e-03;8.424e-01;4.153e-02
30.210126;5.024e-01;9.170e-02;-6.984e-01;1.234e-01;-1.390e+00;4.433e-01;2.348e-01;-1.159e+00;1.326e-01;-5.136e-01;5.024e-01;1.343e-03;-1.745e-03;8.424e-01;4.153e-02
30.211061;5.073e-01;9.238e-02;-7.012e-01;1.248e-01;-1.382e+00;4.479e-01;2.350e-01;-1.163e+00;1.328e-01;-5.208e-01;5.073e-01;1.328e-03;-1.752e-03;8.424e-01;4.153e-02
30.212182;5.132e-01;9.313e-02;-7.056e-01;1.264e-01;-1.375e+00;4.534e-01;2.351e-01;-1.169e+00;1.331e-01;-5.300e-01;5.132e-01;1.304e-03;-1.763e-03;8.424e-01;4.153e-02
30.213116;5.183e-01;9.371e-02;-7.092e-01;1.276e-01;-1.368e+00;4.581e-01;2.351e-01;-1.175e+00;1.333e-01;-5.384e-01;5.183e-01;1.279e-03;-1.772e-03;8.424e-01;4.153e-02
30.214051;5.235e-01;9.425e-02;-7.132e-01;1.286e-01;-1.362e+00;4.627e-01;2.349e-01;-1.183e+00;1.334e-01;-5.472e-01;5.235e-01;1.250e-03;-1.782e-03;8.424e-01;4.153e-02
30.215284;5.305e-01;9.489e-02;-7.188e-01;1.298e-01;-1.355e+00;4.689e-01;2.345e-01;-1.193e+00;1.335e-01;-5.592e-01;5.305e-01;1.203e-03;-1.796e-03;8.424e-01;4.153e-02
30.216293;5.364e-01;9.537e-02;-7.232e-01;1.307e-01;-1.348e+00;4.740e-01;2.340e-01;-1.201e+00;1.336e-01;-5.692e-01;5.364e-01;1.159e-03;-1.807e-03;8.424e-01;4.153e-02
30.217302;5.422e-01;9.581e-02;-7.276e-01;1.314e-01;-1.342e+00;4.791e-01;2.334e-01;-1.209e+00;1.336e-01;-5.792e-01;5.422e-01;1.111e-03;-1.819e-03;8.424e-01;4.153e-02
30.217975;5.462e-01;9.609e-02;-7.304e-01;1.319e-01;-1.337e+00;4.825e-01;2.329e-01;-1.215e+00;1.336e-01;-5.860e-01;5.462e-01;1.075e-03;-1.826e-03;8.424e-01;4.153e-02
30.218648;5.501e-01;9.634e-02;-7.328e-01;1.322e-01;-1.332e+00;4.859e-01;2.324e-01;-1.219e+00;1.335e-01;-5.924e-01;5.501e-01;1.037e-03;-1.832e-03;8.424e-01;4.153e-02
30.219320;5.541e-01;9.659e-02;-7.356e-01;1.326e-01;-1.328e+00;4.893e-01;2.318e-01;-1.224e+00;1.335e-01;-5.988e-01;5.541e-01;9.956e-04;-1.839e-03;8.424e-01;4.153e-02
30.220329;5.600e-01;9.693e-02;-7.388e-01;1.330e-01;-1.319e+00;4.945e-01;2.309e-01;-1.230e+00;1.334e-01;-6.080e-01;5.600e-01;9.306e-04;-1.847e-03;8.424e-01;4.153e-02
30.221002;5.640e-01;9.715e-02;-7.408e-01;1.333e-01;-1.314e+00;4.979e-01;2.302e-01;-1.232e+00;1.334e-01;-6.136e-01;5.640e-01;8.856e-04;-1.852e-03;8.424e-01;4.153e-02
30.222011;5.699e-01;9.746e-02;-7.436e-01;1.335e-01;-1.305e+00;5.030e-01;2.291e-01;-1.237e+00;1.333e-01;-6.220e-01;5.699e-01;8.127e-04;-1.859e-03;8.424e-01;4.153e-02
30.223020;5.757e-01;9.776e-02;-7.452e-01;1.338e-01;-1.294e+00;5.082e-01;2.279e-01;-1.238e+00;1.331e-01;-6.292e-01;5.757e-01;7.367e-04;-1.863e-03;8.424e-01;4.153e-02
30.224029;5.814e-01;9.804e-02;-7.464e-01;1.339e-01;-1.284e+00;5.133e-01;2.267e-01;-1.238e+00;1.330e-01;-6.352e-01;5.814e-01;6.567e-04;-1.866e-03;8.424e-01;4.153e-02
30.224366;5.833e-01;9.813e-02;-7.468e-01;1.339e-01;-1.280e+00;5.150e-01;2.263e-01;-1.237e+00;1.330e-01;-6.372e-01;5.833e-01;6.287e-04;-1.867e-03;8.424e-01;4.153e-02
30.225039;5.871e-01;9.832e-02;-7.468e-01;1.340e-01;-1.272e+00;5.184e-01;2.254e-01;-1.236e+00;1.329e-01;-6.408e-01;5.871e-01;5.727e-04;-1.867e-03;8.424e-01;4.153e-02
30.225644;5.905e-01;9.849e-02;-7.468e-01;1.340e-01;-1.265e+00;5.214e-01;2.246e-01;-1.234e+00;1.328e-01;-6.432e-01;5.905e-01;5.217e-04;-1.867e-03;8.424e-01;4.153e-02
30.226249;5.938e-01;9.866e-02;-7.464e-01;1.341e-01;-1.257e+00;5.245e-01;2.238e-01;-1.231e+00;1.327e-01;-6.456e-01;5.938e-01;4.687e-04;-1.866e-03;8.424e-01;4.153e-02
30.226855;5.970e-01;9.883e-02;-7.456e-01;1.341e-01;-1.249e+00;5.275e-01;2.229e-01;-1.227e+00;1.327e-01;-6.472e-01;5.970e-01;4.158e-04;-1.864e-03;8.424e-01;4.153e-02
30.227460;6.002e-01;9.901e-02;-7.444e-01;1.341e-01;-1.240e+00;5.305e-01;2.221e-01;-1.222e+00;1.326e-01;-6.484e-01;6.002e-01;3.618e-04;-1.861e-03;8.424e-01;4.153e-02
30.228066;6.034e-01;9.919e-02;-7.428e-01;1.341e-01;-1.231e+00;5.335e-01;2.213e-01;-1.217e+00;1.325e-01;-6.496e-01;6.034e-01;3.078e-04;-1.857e-03;8.424e-01;4.153e-02
30.228611;6.062e-01;9.937e-02;-7.412e-01;1.340e-01;-1.223e+00;5.362e-01;2.205e-01;-1.212e+00;1.325e-01;-6.500e-01;6.062e-01;2.588e-04;-1.853e-03;8.424e-01;4.153e-02
30.229156;6.090e-01;9.954e-02;-7.396e-01;1.340e-01;-1.214e+00;5.388e-01;2.197e-01;-1.206e+00;1.325e-01;-6.500e-01;6.090e-01;2.088e-04;-1.849e-03;8.424e-01;4.153e-02
30.229598;6.112e-01;9.969e-02;-7.376e-01;1.340e-01;-1.207e+00;5.410e-01;2.191e-01;-1.201e+00;1.324e-01;-6.496e-01;6.112e-01;1.678e-04;-1.844e-03;8.424e-01;4.153e-02
30.230110;6.138e-01;9.987e-02;-7.356e-01;1.340e-01;-1.199e+00;5.435e-01;2.184e-01;-1.194e+00;1.324e-01;-6.492e-01;6.138e-01;1.208e-04;-1.839e-03;8.424e-01;4.153e-02
30.230366;6.150e-01;9.996e-02;-7.344e-01;1.340e-01;-1.194e+00;5.447e-01;2.180e-01;-1.191e+00;1.324e-01;-6.488e-01;6.150e-01;9.782e-05;-1.836e-03;8.424e-01;4.153e-02
30.230878;6.175e-01;1.002e-01;-7.320e-01;1.340e-01;-1.185e+00;5.472e-01;2.173e-01;-1.183e+00;1.324e-01;-6.476e-01;6.175e-01;5.082e-05;-1.830e-03;8.424e-01;4.153e-02
30.231773;6.217e-01;1.005e-01;-7.272e-01;1.340e-01;-1.170e+00;5.515e-01;2.161e-01;-1.170e+00;1.324e-01;-6.452e-01;6.217e-01;-3.116e-05;-1.818e-03;8.424e-01;4.153e-02
30.232220;6.238e-01;1.007e-01;-7.244e-01;1.340e-01;-1.161e+00;5.536e-01;2.155e-01;-1.162e+00;1.324e-01;-6.436e-01;6.238e-01;-7.215e-05;-1.811e-03;8.424e-01;4.153e-02
30.232668;6.259e-01;1.009e-01;-7.216e-01;1.340e-01;-1.153e+00;5.558e-01;2.149e-01;-1.154e+00;1.325e-01;-6.416e-01;6.259e-01;-1.131e-04;-1.804e-03;8.424e-01;4.153e-02
30.233116;6.279e-01;1.011e-01;-7.188e-01;1.340e-01;-1.145e+00;5.579e-01;2.143e-01;-1.146e+00;1.325e-01;-6.396e-01;6.279e-01;-1.531e-04;-1.797e-03;8.424e-01;4.153e-02
30.233518;6.297e-01;1.013e-01;-7.160e-01;1.340e-01;-1.137e+00;5.598e-01;2.138e-01;-1.139e+00;1.325e-01;-6.376e-01;6.297e-01;-1.891e-04;-1.790e-03;8.424e-01;4.153e-02
30.233921;6.315e-01;1.015e-01;-7.132e-01;1.340e-01;-1.129e+00;5.617e-01;2.132e-01;-1.131e+00;1.326e-01;-6.352e-01;6.315e-01;-2.251e-04;-1.783e-03;8.424e-01;4.153e-02
30.234324;6.333e-01;1.017e-01;-7.100e-01;1.340e-01;-1.121e+00;5.635e-01;2.127e-01;-1.124e+00;1.326e-01;-6.332e-01;6.333e-01;-2.611e-04;-1.775e-03;8.424e-01;4.153e-02
30.234727;6.350e-01;1.019e-01;-7.072e-01;1.341e-01;-1.114e+00;5.654e-01;2.122e-01;-1.115e+00;1.327e-01;-6.304e-01;6.350e-01;-2.961e-04;-1.768e-03;8.424e-01;4.153e-02
30.235129;6.367e-01;1.021e-01;-7.040e-01;1.341e-01;-1.106e+00;5.673e-01;2.117e-01;-1.107e+00;1.328e-01;-6.280e-01;6.367e-01;-3.311e-04;-1.760e-03;8.424e-01;4.153e-02
30.235532;6.384e-01;1.024e-01;-7.008e-01;1.341e-01;-1.098e+00;5.691e-01;2.112e-01;-1.099e+00;1.329e-01;-6.252e-01;6.384e-01;-3.651e-04;-1.752e-03;8.424e-01;4.153e-02
30.235935;6.401e-01;1.026e-01;-6.972e-01;1.342e-01;-1.089e+00;5.709e-01;2.108e-01;-1.090e+00;1.330e-01;-6.224e-01;6.401e-01;-4.001e-04;-1.743e-03;8.424e-01;4.153e-02
30.236338;6.417e-01;1.029e-01;-6.940e-01;1.343e-01;-1.081e+00;5.728e-01;2.103e-01;-1.082e+00;1.331e-01;-6.196e-01;6.417e-01;-4.331e-04;-1.735e-03;8.424e-01;4.153e-02
30.236741;6.434e-01;1.032e-01;-6.904e-01;1.343e-01;-1.073e+00;5.746e-01;2.098e-01;-1.073e+00;1.332e-01;-6.164e-01;6.434e-01;-4.661e-04;-1.726e-03;8.424e-01;4.153e-02
30.237103;6.448e-01;1.034e-01;-6.872e-01;1.344e-01;-1.066e+00;5.762e-01;2.094e-01;-1.065e+00;1.333e-01;-6.136e-01;6.448e-01;-4.961e-04;-1.718e-03;8.424e-01;4.153e-02
30.237828;6.477e-01;1.039e-01;-6.808e-01;1.346e-01;-1.051e+00;5.795e-01;2.087e-01;-1.049e+00;1.336e-01;-6.076e-01;6.477e-01;-5.541e-04;-1.702e-03;8.424e-01;4.153e-02
30.238553;6.505e-01;1.045e-01;-6.744e-01;1.348e-01;-1.037e+00;5.827e-01;2.080e-01;-1.032e+00;1.339e-01;-6.016e-01;6.505e-01;-6.101e-04;-1.686e-03;8.424e-01;4.153e-02
30.239278;6.533e-01;1.051e-01;-6.676e-01;1.351e-01;-1.022e+00;5.859e-01;2.073e-01;-1.016e+00;1.342e-01;-5.952e-01;6.533e-01;-6.641e-04;-1.669e-03;8.424e-01;4.153e-02
30.240003;6.560e-01;1.058e-01;-6.608e-01;1.354e-01;-1.007e+00;5.891e-01;2.067e-01;-9.988e-01;1.346e-01;-5.884e-01;6.560e-01;-7.161e-04;-1.652e-03;8.424e-01;4.153e-02
30.241091;6.600e-01;1.068e-01;-6.508e-01;1.360e-01;-9.861e-01;5.938e-01;2.059e-01;-9.747e-01;1.353e-01;-5.788e-01;6.600e-01;-7.901e-04;-1.627e-03;8.424e-01;4.153e-02
30.242106;6.636e-01;1.079e-01;-6.412e-01;1.366e-01;-9.662e-01;5.982e-01;2.053e-01;-9.516e-01;1.360e-01;-5.692e-01;6.636e-01;-8.541e-04;-1.603e-03;8.424e-01;4.153e-02
30.243085;6.671e-01;1.090e-01;-6.324e-01;1.373e-01;-9.480e-01;6.023e-01;2.048e-01;-9.304e-01;1.368e-01;-5.604e-01;6.671e-01;-9.121e-04;-1.581e-03;8.424e-01;4.153e-02
30.244063;6.705e-01;1.102e-01;-6.236e-01;1.381e-01;-9.300e-01;6.064e-01;2.044e-01;-9.096e-01;1.377e-01;-5.516e-01;6.705e-01;-9.650e-04;-1.560e-03;8.424e-01;4.153e-02
30.245042;6.739e-01;1.116e-01;-6.152e-01;1.390e-01;-9.129e-01;6.105e-01;2.042e-01;-8.897e-01;1.387e-01;-5.432e-01;6.739e-01;-1.013e-03;-1.539e-03;8.424e-01;4.153e-02
30.246021;6.773e-01;1.130e-01;-6.068e-01;1.401e-01;-8.960e-01;6.146e-01;2.041e-01;-8.708e-01;1.397e-01;-5.352e-01;6.773e-01;-1.056e-03;-1.518e-03;8.424e-01;4.153e-02
30.247000;6.806e-01;1.145e-01;-5.992e-01;1.412e-01;-8.804e-01;6.186e-01;2.041e-01;-8.529e-01;1.409e-01;-5.276e-01;6.806e-01;-1.094e-03;-1.499e-03;8.424e-01;4.153e-02
30.248468;6.856e-01;1.170e-01;-5.884e-01;1.432e-01;-8.583e-01;6.246e-01;2.045e-01;-8.286e-01;1.429e-01;-5.176e-01;6.856e-01;-1.142e-03;-1.472e-03;8.424e-01;4.153e-02
