time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.249055;6.875e-01;1.180e-01;-5.844e-01;1.441e-01;-8.500e-01;6.270e-01;2.047e-01;-8.191e-01;1.438e-01;-5.136e-01;6.875e-01;-1.158e-03;-1.462e-03;8.424e-01;4.153e-02
30.250230;6.915e-01;1.203e-01;-5.768e-01;1.460e-01;-8.341e-01;6.318e-01;2.054e-01;-8.028e-01;1.457e-01;-5.072e-01;6.915e-01;-1.184e-03;-1.443e-03;8.424e-01;4.153e-02
30.251081;6.944e-01;1.220e-01;-5.720e-01;1.475e-01;-8.238e-01;6.353e-01;2.060e-01;-7.915e-01;1.471e-01;-5.028e-01;6.944e-01;-1.198e-03;-1.431e-03;8.424e-01;4.153e-02
30.252138;6.980e-01;1.242e-01;-5.668e-01;1.495e-01;-8.121e-01;6.395e-01;2.069e-01;-7.793e-01;1.490e-01;-4.984e-01;6.980e-01;-1.209e-03;-1.418e-03;8.424e-01;4.153e-02
30.253195;7.016e-01;1.266e-01;-5.620e-01;1.517e-01;-8.011e-01;6.438e-01;2.080e-01;-7.680e-01;1.511e-01;-4.948e-01;7.016e-01;-1.215e-03;-1.406e-03;8.424e-01;4.153e-02
30.254099;7.046e-01;1.288e-01;-5.584e-01;1.537e-01;-7.925e-01;6.474e-01;2.091e-01;-7.599e-01;1.530e-01;-4.920e-01;7.046e-01;-1.215e-03;-1.397e-03;8.424e-01;4.153e-02
30.255170;7.083e-01;1.315e-01;-5.548e-01;1.562e-01;-7.833e-01;6.517e-01;2.106e-01;-7.519e-01;1.553e-01;-4.900e-01;7.083e-01;-1.209e-03;-1.388e-03;8.424e-01;4.153e-02
30.256026;7.113e-01;1.337e-01;-5.524e-01;1.583e-01;-7.767e-01;6.552e-01;2.119e-01;-7.461e-01;1.573e-01;-4.888e-01;7.113e-01;-1.199e-03;-1.382e-03;8.424e-01;4.153e-02
30.257018;7.147e-01;1.364e-01;-5.500e-01;1.610e-01;-7.696e-01;6.591e-01;2.136e-01;-7.410e-01;1.597e-01;-4.884e-01;7.147e-01;-1.183e-03;-1.376e-03;8.424e-01;4.153e-02
30.258066;7.183e-01;1.394e-01;-5.484e-01;1.639e-01;-7.635e-01;6.634e-01;2.155e-01;-7.363e-01;1.624e-01;-4.884e-01;7.183e-01;-1.160e-03;-1.372e-03;8.424e-01;4.153e-02
30.259008;7.216e-01;1.422e-01;-5.476e-01;1.667e-01;-7.589e-01;6.672e-01;2.175e-01;-7.333e-01;1.649e-01;-4.892e-01;7.216e-01;-1.133e-03;-1.370e-03;8.424e-01;4.153e-02
30.260056;7.253e-01;1.454e-01;-5.468e-01;1.699e-01;-7.539e-01;6.714e-01;2.198e-01;-7.310e-01;1.679e-01;-4.908e-01;7.253e-01;-1.097e-03;-1.368e-03;8.424e-01;4.153e-02
30.261104;7.289e-01;1.488e-01;-5.468e-01;1.733e-01;-7.502e-01;6.756e-01;2.223e-01;-7.300e-01;1.709e-01;-4.932e-01;7.289e-01;-1.053e-03;-1.368e-03;8.424e-01;4.153e-02
30.262046;7.322e-01;1.519e-01;-5.472e-01;1.765e-01;-7.473e-01;6.795e-01;2.247e-01;-7.294e-01;1.738e-01;-4.956e-01;7.322e-01;-1.008e-03;-1.369e-03;8.424e-01;4.153e-02
30.263010;7.356e-01;1.552e-01;-5.480e-01;1.799e-01;-7.450e-01;6.834e-01;2.273e-01;-7.293e-01;1.768e-01;-4.984e-01;7.356e-01;-9.562e-04;-1.371e-03;8.424e-01;4.153e-02
30.264141;7.395e-01;1.592e-01;-5.492e-01;1.840e-01;-7.426e-01;6.880e-01;2.305e-01;-7.302e-01;1.805e-01;-5.024e-01;7.395e-01;-8.882e-04;-1.374e-03;8.424e-01;4.153e-02
30.265084;7.428e-01;1.627e-01;-5.504e-01;1.876e-01;-7.410e-01;6.918e-01;2.334e-01;-7.308e-01;1.837e-01;-5.056e-01;7.428e-01;-8.242e-04;-1.377e-03;8.424e-01;4.153e-02
30.266027;7.460e-01;1.662e-01;-5.520e-01;1.913e-01;-7.399e-01;6.957e-01;2.364e-01;-7.319e-01;1.870e-01;-5.092e-01;7.460e-01;-7.552e-04;-1.381e-03;8.424e-01;4.153e-02
30.267158;7.499e-01;1.706e-01;-5.536e-01;1.959e-01;-7.382e-01;7.003e-01;2.401e-01;-7.328e-01;1.911e-01;-5.132e-01;7.499e-01;-6.642e-04;-1.385e-03;8.424e-01;4.153e-02
30.268101;7.530e-01;1.743e-01;-5.552e-01;1.998e-01;-7.373e-01;7.042e-01;2.434e-01;-7.339e-01;1.946e-01;-5.168e-01;7.530e-01;-5.832e-04;-1.389e-03;8.424e-01;4.153e-02
30.269044;7.561e-01;1.781e-01;-5.564e-01;2.038e-01;-7.358e-01;7.081e-01;2.467e-01;-7.338e-01;1.982e-01;-5.196e-01;7.561e-01;-4.972e-04;-1.392e-03;8.424e-01;4.153e-02
30.270175;7.598e-01;1.828e-01;-5.576e-01;2.088e-01;-7.339e-01;7.127e-01;2.509e-01;-7.335e-01;2.026e-01;-5.228e-01;7.598e-01;-3.862e-04;-1.395e-03;8.424e-01;4.153e-02
30.270553;7.610e-01;1.844e-01;-5.576e-01;2.105e-01;-7.327e-01;7.143e-01;2.523e-01;-7.331e-01;2.041e-01;-5.236e-01;7.610e-01;-3.482e-04;-1.395e-03;8.424e-01;4.153e-02
30.271118;7.628e-01;1.867e-01;-5.580e-01;2.130e-01;-7.316e-01;7.166e-01;2.545e-01;-7.318e-01;2.063e-01;-5.244e-01;7.628e-01;-2.892e-04;-1.396e-03;8.424e-01;4.153e-02
30.271495;7.639e-01;1.884e-01;-5.584e-01;2.147e-01;-7.310e-01;7.181e-01;2.560e-01;-7.314e-01;2.078e-01;-5.252e-01;7.639e-01;-2.492e-04;-1.397e-03;8.424e-01;4.153e-02
30.271835;7.650e-01;1.898e-01;-5.584e-01;2.163e-01;-7.300e-01;7.195e-01;2.573e-01;-7.305e-01;2.092e-01;-5.256e-01;7.650e-01;-2.132e-04;-1.397e-03;8.424e-01;4.153e-02
30.272174;7.660e-01;1.913e-01;-5.584e-01;2.178e-01;-7.290e-01;7.209e-01;2.586e-01;-7.297e-01;2.106e-01;-5.260e-01;7.660e-01;-1.752e-04;-1.397e-03;8.424e-01;4.153e-02
30.272514;7.670e-01;1.928e-01;-5.584e-01;2.194e-01;-7.280e-01;7.223e-01;2.600e-01;-7.283e-01;2.120e-01;-5.260e-01;7.670e-01;-1.382e-04;-1.397e-03;8.424e-01;4.153e-02
30.273087;7.687e-01;1.953e-01;-5.580e-01;2.221e-01;-7.259e-01;7.246e-01;2.623e-01;-7.265e-01;2.144e-01;-5.264e-01;7.687e-01;-7.320e-05;-1.396e-03;8.424e-01;4.153e-02
30.274111;7.716e-01;1.998e-01;-5.572e-01;2.270e-01;-7.221e-01;7.287e-01;2.665e-01;-7.213e-01;2.187e-01;-5.256e-01;7.716e-01;4.281e-05;-1.394e-03;8.424e-01;4.153e-02
30.275135;7.744e-01;2.044e-01;-5.552e-01;2.319e-01;-7.169e-01;7.328e-01;2.709e-01;-7.151e-01;2.230e-01;-5.240e-01;7.744e-01;1.578e-04;-1.389e-03;8.424e-01;4.153e-02
30.276046;7.769e-01;2.086e-01;-5.528e-01;2.364e-01;-7.116e-01;7.364e-01;2.748e-01;-7.083e-01;2.270e-01;-5.216e-01;7.769e-01;2.578e-04;-1.383e-03;8.424e-01;4.153e-02
30.276174;7.772e-01;2.091e-01;-5.524e-01;2.370e-01;-7.107e-01;7.369e-01;2.753e-01;-7.073e-01;2.276e-01;-5.212e-01;7.772e-01;2.718e-04;-1.382e-03;8.424e-01;4.153e-02
30.276686;7.786e-01;2.115e-01;-5.508e-01;2.395e-01;-7.075e-01;7.389e-01;2.776e-01;-7.026e-01;2.298e-01;-5.192e-01;7.786e-01;3.278e-04;-1.378e-03;8.424e-01;4.153e-02
30.277198;7.799e-01;2.139e-01;-5.492e-01;2.421e-01;-7.042e-01;7.409e-01;2.798e-01;-6.981e-01;2.321e-01;-5.172e-01;7.799e-01;3.818e-04;-1.374e-03;8.424e-01;4.153e-02
30.278222;7.825e-01;2.187e-01;-5.452e-01;2.472e-01;-6.967e-01;7.449e-01;2.844e-01;-6.874e-01;2.366e-01;-5.120e-01;7.825e-01;4.888e-04;-1.364e-03;8.424e-01;4.153e-02
30.278734;7.838e-01;2.211e-01;-5.428e-01;2.498e-01;-6.925e-01;7.469e-01;2.867e-01;-6.818e-01;2.389e-01;-5.092e-01;7.838e-01;5.408e-04;-1.358e-03;8.424e-01;4.153e-02
30.279246;7.851e-01;2.235e-01;-5.404e-01;2.524e-01;-6.884e-01;7.488e-01;2.890e-01;-6.763e-01;2.412e-01;-5.064e-01;7.851e-01;5.928e-04;-1.352e-03;8.424e-01;4.153e-02
30.279502;7.857e-01;2.247e-01;-5.388e-01;2.537e-01;-6.858e-01;7.498e-01;2.902e-01;-6.732e-01;2.424e-01;-5.048e-01;7.857e-01;6.178e-04;-1.348e-03;8.424e-01;4.153e-02
30.280014;7.869e-01;2.271e-01;-5.364e-01;2.563e-01;-6.816e-01;7.518e-01;2.925e-01;-6.672e-01;2.447e-01;-5.016e-01;7.869e-01;6.678e-04;-1.342e-03;8.424e-01;4.153e-02
30.281038;7.894e-01;2.320e-01;-5.304e-01;2.616e-01;-6.719e-01;7.556e-01;2.972e-01;-6.543e-01;2.494e-01;-4.944e-01;7.894e-01;7.638e-04;-1.327e-03;8.424e-01;4.153e-02
30.281550;7.907e-01;2.345e-01;-5.276e-01;2.642e-01;-6.673e-01;7.576e-01;2.996e-01;-6.479e-01;2.517e-01;-4.908e-01;7.907e-01;8.098e-04;-1.320e-03;8.424e-01;4.153e-02
30.282062;7.919e-01;2.369e-01;-5.244e-01;2.669e-01;-6.622e-01;7.595e-01;3.020e-01;-6.410e-01;2.541e-01;-4.868e-01;7.919e-01;8.558e-04;-1.312e-03;8.424e-01;4.153e-02
30.283086;7.943e-01;2.419e-01;-5.180e-01;2.722e-01;-6.521e-01;7.633e-01;3.068e-01;-6.273e-01;2.589e-01;-4.788e-01;7.943e-01;9.418e-04;-1.296e-03;8.424e-01;4.153e-02
30.283342;7.949e-01;2.431e-01;-5.160e-01;2.736e-01;-6.491e-01;7.642e-01;3.080e-01;-6.239e-01;2.600e-01;-4.768e-01;7.949e-01;9.628e-04;-1.291e-03;8.424e-01;4.153e-02
30.283854;7.962e-01;2.456e-01;-5.128e-01;2.762e-01;-6.441e-01;7.661e-01;3.104e-01;-6.171e-01;2.624e-01;-4.728e-01;7.962e-01;1.003e-03;-1.283e-03;8.424e-01;4.153e-02
30.284110;7.968e-01;2.469e-01;-5.112e-01;2.776e-01;-6.416e-01;7.671e-01;3.116e-01;-6.132e-01;2.636e-01;-4.704e-01;7.968e-01;1.023e-03;-1.279e-03;8.424e-01;4.153e-02
30.285134;7.992e-01;2.519e-01;-5.040e-01;2.829e-01;-6.306e-01;7.708e-01;3.165e-01;-5.994e-01;2.684e-01;-4.620e-01;7.992e-01;1.099e-03;-1.261e-03;8.424e-01;4.153e-02
30.286158;8.017e-01;2.569e-01;-4.968e-01;2.883e-01;-6.197e-01;7.745e-01;3.214e-01;-5.851e-01;2.732e-01;-4.532e-01;8.017e-01;1.168e-03;-1.243e-03;8.424e-01;4.153e-02
30.287182;8.042e-01;2.619e-01;-4.896e-01;2.937e-01;-6.088e-01;7.782e-01;3.263e-01;-5.715e-01;2.781e-01;-4.448e-01;8.042e-01;1.231e-03;-1.225e-03;8.424e-01;4.153e-02
30.288206;8.068e-01;2.669e-01;-4.824e-01;2.991e-01;-5.979e-01;7.819e-01;3.312e-01;-5.581e-01;2.829e-01;-4.364e-01;8.068e-01;1.288e-03;-1.207e-03;8.424e-01;4.153e-02
30.289230;8.094e-01;2.719e-01;-4.752e-01;3.045e-01;-5.871e-01;7.856e-01;3.361e-01;-5.453e-01;2.877e-01;-4.284e-01;8.094e-01;1.338e-03;-1.188e-03;8.424e-01;4.153e-02
30.290254;8.120e-01;2.769e-01;-4.684e-01;3.098e-01;-5.768e-01;7.892e-01;3.410e-01;-5.327e-01;2.926e-01;-4.204e-01;8.120e-01;1.382e-03;-1.171e-03;8.424e-01;4.153e-02
30.291022;8.140e-01;2.807e-01;-4.632e-01;3.138e-01;-5.690e-01;7.919e-01;3.447e-01;-5.238e-01;2.962e-01;-4.148e-01;8.140e-01;1.410e-03;-1.158e-03;8.424e-01;4.153e-02
30.292046;8.168e-01;2.857e-01;-4.564e-01;3.192e-01;-5.588e-01;7.955e-01;3.496e-01;-5.124e-01;3.010e-01;-4.076e-01;8.168e-01;1.442e-03;-1.141e-03;8.424e-01;4.153e-02
30.293070;8.196e-01;2.907e-01;-4.500e-01;3.245e-01;-5.490e-01;7.991e-01;3.545e-01;-5.021e-01;3.059e-01;-4.012e-01;8.196e-01;1.467e-03;-1.125e-03;8.424e-01;4.153e-02
30.294173;8.227e-01;2.961e-01;-4.432e-01;3.302e-01;-5.387e-01;8.029e-01;3.597e-01;-4.912e-01;3.111e-01;-3.944e-01;8.227e-01;1.486e-03;-1.108e-03;8.424e-01;4.153e-02
30.295094;8.254e-01;3.006e-01;-4.380e-01;3.350e-01;-5.306e-01;8.061e-01;3.641e-01;-4.833e-01;3.154e-01;-3.896e-01;8.254e-01;1.496e-03;-1.095e-03;8.424e-01;4.153e-02
30.296016;8.281e-01;3.050e-01;-4.328e-01;3.397e-01;-5.226e-01;8.093e-01;3.685e-01;-4.755e-01;3.197e-01;-3.848e-01;8.281e-01;1.500e-03;-1.082e-03;8.424e-01;4.153e-02
30.297168;8.316e-01;3.106e-01;-4.264e-01;3.456e-01;-5.127e-01;8.133e-01;3.739e-01;-4.668e-01;3.251e-01;-3.796e-01;8.316e-01;1.498e-03;-1.066e-03;8.424e-01;4.153e-02
30.298090;8.345e-01;3.150e-01;-4.220e-01;3.503e-01;-5.057e-01;8.164e-01;3.782e-01;-4.605e-01;3.294e-01;-3.760e-01;8.345e-01;1.490e-03;-1.055e-03;8.424e-01;4.153e-02
30.299011;8.374e-01;3.194e-01;-4.172e-01;3.550e-01;-4.982e-01;8.196e-01;3.825e-01;-4.544e-01;3.337e-01;-3.724e-01;8.374e-01;1.477e-03;-1.043e-03;8.424e-01;4.153e-02
30.300163;8.411e-01;3.249e-01;-4.116e-01;3.608e-01;-4.894e-01;8.236e-01;3.879e-01;-4.478e-01;3.390e-01;-3.688e-01;8.411e-01;1.453e-03;-1.029e-03;8.424e-01;4.153e-02
30.301085;8.441e-01;3.293e-01;-4.076e-01;3.654e-01;-4.829e-01;8.267e-01;3.922e-01;-4.427e-01;3.433e-01;-3.660e-01;8.441e-01;1.428e-03;-1.019e-03;8.424e-01;4.153e-02
30.302006;8.472e-01;3.337e-01;-4.032e-01;3.700e-01;-4.759e-01;8.299e-01;3.964e-01;-4.381e-01;3.475e-01;-3.636e-01;8.472e-01;1.399e-03;-1.008e-03;8.424e-01;4.153e-02
30.303090;8.508e-01;3.388e-01;-3.984e-01;3.753e-01;-4.682e-01;8.336e-01;4.014e-01;-4.328e-01;3.525e-01;-3.608e-01;8.508e-01;1.358e-03;-9.964e-04;8.424e-01;4.153e-02
30.304114;8.543e-01;3.436e-01;-3.936e-01;3.804e-01;-4.607e-01;8.370e-01;4.060e-01;-4.282e-01;3.572e-01;-3.584e-01;8.543e-01;1.313e-03;-9.844e-04;8.424e-01;4.153e-02
30.305138;8.577e-01;3.484e-01;-3.892e-01;3.854e-01;-4.538e-01;8.404e-01;4.107e-01;-4.236e-01;3.618e-01;-3.560e-01;8.577e-01;1.263e-03;-9.734e-04;8.424e-01;4.153e-02
30.306162;8.612e-01;3.532e-01;-3.844e-01;3.904e-01;-4.464e-01;8.438e-01;4.153e-01;-4.191e-01;3.665e-01;-3.536e-01;8.612e-01;1.208e-03;-9.614e-04;8.424e-01;4.153e-02
30.307186;8.646e-01;3.580e-01;-3.800e-01;3.953e-01;-4.395e-01;8.470e-01;4.199e-01;-4.146e-01;3.711e-01;-3.512e-01;8.646e-01;1.148e-03;-9.504e-04;8.424e-01;4.153e-02
30.308186;8.678e-01;3.626e-01;-3.752e-01;4.001e-01;-4.323e-01;8.502e-01;4.244e-01;-4.103e-01;3.756e-01;-3.488e-01;8.678e-01;1.085e-03;-9.384e-04;8.424e-01;4.153e-02
30.308442;8.687e-01;3.638e-01;-3.740e-01;4.014e-01;-4.305e-01;8.510e-01;4.255e-01;-4.094e-01;3.768e-01;-3.484e-01;8.687e-01;1.068e-03;-9.354e-04;8.424e-01;4.153e-02
30.308954;8.703e-01;3.662e-01;-3.712e-01;4.038e-01;-4.265e-01;8.526e-01;4.278e-01;-4.068e-01;3.791e-01;-3.468e-01;8.703e-01;1.035e-03;-9.284e-04;8.424e-01;4.153e-02
30.309022;8.705e-01;3.665e-01;-3.712e-01;4.041e-01;-4.264e-01;8.528e-01;4.281e-01;-4.067e-01;3.794e-01;-3.468e-01;8.705e-01;1.031e-03;-9.284e-04;8.424e-01;4.153e-02
30.310238;8.744e-01;3.721e-01;-3.648e-01;4.099e-01;-4.172e-01;8.565e-01;4.335e-01;-4.007e-01;3.849e-01;-3.432e-01;8.744e-01;9.518e-04;-9.124e-04;8.424e-01;4.153e-02
30.311006;8.768e-01;3.756e-01;-3.608e-01;4.136e-01;-4.115e-01;8.588e-01;4.369e-01;-3.964e-01;3.883e-01;-3.404e-01;8.768e-01;9.018e-04;-9.024e-04;8.424e-01;4.153e-02
30.312030;8.798e-01;3.803e-01;-3.552e-01;4.184e-01;-4.037e-01;8.618e-01;4.414e-01;-3.908e-01;3.929e-01;-3.368e-01;8.798e-01;8.398e-04;-8.884e-04;8.424e-01;4.153e-02
30.313054;8.828e-01;3.850e-01;-3.496e-01;4.233e-01;-3.960e-01;8.647e-01;4.459e-01;-3.844e-01;3.975e-01;-3.324e-01;8.828e-01;7.807e-04;-8.744e-04;8.424e-01;4.153e-02
30.314078;8.856e-01;3.897e-01;-3.436e-01;4.281e-01;-3.880e-01;8.676e-01;4.504e-01;-3.780e-01;4.020e-01;-3.280e-01;8.856e-01;7.277e-04;-8.595e-04;8.424e-01;4.153e-02
30.315102;8.883e-01;3.943e-01;-3.380e-01;4.328e-01;-3.805e-01;8.704e-01;4.549e-01;-3.718e-01;4.066e-01;-3.236e-01;8.883e-01;6.817e-04;-8.455e-04;8.424e-01;4.153e-02
30.316126;8.909e-01;3.990e-01;-3.320e-01;4.376e-01;-3.727e-01;8.732e-01;4.594e-01;-3.651e-01;4.111e-01;-3.188e-01;8.909e-01;6.437e-04;-8.305e-04;8.424e-01;4.153e-02
30.317150;8.934e-01;4.036e-01;-3.264e-01;4.424e-01;-3.654e-01;8.759e-01;4.638e-01;-3.585e-01;4.157e-01;-3.140e-01;8.934e-01;6.157e-04;-8.165e-04;8.424e-01;4.153e-02
30.318213;8.958e-01;4.084e-01;-3.208e-01;4.473e-01;-3.581e-01;8.786e-01;4.684e-01;-3.515e-01;4.204e-01;-3.088e-01;8.958e-01;5.957e-04;-8.025e-04;8.424e-01;4.153e-02
30.319237;8.981e-01;4.131e-01;-3.156e-01;4.520e-01;-3.514e-01;8.811e-01;4.729e-01;-3.455e-01;4.249e-01;-3.044e-01;8.981e-01;5.866e-04;-7.895e-04;8.424e-01;4.153e-02
30.320005;8.997e-01;4.165e-01;-3.120e-01;4.556e-01;-3.468e-01;8.830e-01;4.762e-01;-3.406e-01;4.283e-01;-3.008e-01;8.997e-01;5.856e-04;-7.805e-04;8.424e-01;4.153e-02
30.321029;9.017e-01;4.211e-01;-3.072e-01;4.603e-01;-3.407e-01;8.855e-01;4.806e-01;-3.343e-01;4.328e-01;-2.960e-01;9.017e-01;5.916e-04;-7.685e-04;8.424e-01;4.153e-02
30.322053;9.037e-01;4.257e-01;-3.024e-01;4.650e-01;-3.346e-01;8.879e-01;4.850e-01;-3.284e-01;4.374e-01;-2.916e-01;9.037e-01;6.076e-04;-7.565e-04;8.424e-01;4.153e-02
30.323077;9.055e-01;4.303e-01;-2.980e-01;4.696e-01;-3.291e-01;8.902e-01;4.894e-01;-3.222e-01;4.419e-01;-2.868e-01;9.055e-01;6.326e-04;-7.455e-04;8.424e-01;4.153e-02
30.324101;9.073e-01;4.349e-01;-2.940e-01;4.743e-01;-3.240e-01;8.925e-01;4.938e-01;-3.164e-01;4.464e-01;-2.824e-01;9.073e-01;6.666e-04;-7.355e-04;8.424e-01;4.153e-02
30.325125;9.089e-01;4.395e-01;-2.900e-01;4.789e-01;-3.191e-01;8.948e-01;4.982e-01;-3.107e-01;4.509e-01;-2.780e-01;9.089e-01;7.086e-04;-7.255e-04;8.424e-01;4.153e-02
30.326149;9.105e-01;4.440e-01;-2.860e-01;4.835e-01;-3.141e-01;8.970e-01;5.026e-01;-3.046e-01;4.553e-01;-2.732e-01;9.105e-01;7.596e-04;-7.155e-04;8.424e-01;4.153e-02
30.327173;9.119e-01;4.486e-01;-2.820e-01;4.881e-01;-3.093e-01;8.991e-01;5.069e-01;-2.985e-01;4.598e-01;-2.684e-01;9.119e-01;8.175e-04;-7.055e-04;8.424e-01;4.153e-02
30.328008;9.130e-01;4.523e-01;-2.784e-01;4.919e-01;-3.049e-01;9.008e-01;5.104e-01;-2.935e-01;4.634e-01;-2.644e-01;9.130e-01;8.705e-04;-6.965e-04;8.424e-01;4.153e-02
30.328200;9.132e-01;4.531e-01;-2.780e-01;4.927e-01;-3.044e-01;9.012e-01;5.112e-01;-2.921e-01;4.643e-01;-2.632e-01;9.132e-01;8.835e-04;-6.955e-04;8.424e-01;4.153e-02
30.328712;9.138e-01;4.554e-01;-2.756e-01;4.950e-01;-3.016e-01;9.022e-01;5.134e-01;-2.886e-01;4.665e-01;-2.604e-01;9.138e-01;9.195e-04;-6.895e-04;8.424e-01;4.153e-02
30.329224;9.144e-01;4.576e-01;-2.736e-01;4.973e-01;-2.992e-01;9.032e-01;5.155e-01;-2.856e-01;4.687e-01;-2.580e-01;9.144e-01;9.565e-04;-6.845e-04;8.424e-01;4.153e-02
30.330248;9.155e-01;4.621e-01;-2.696e-01;5.018e-01;-2.945e-01;9.052e-01;5.198e-01;-2.784e-01;4.731e-01;-2.520e-01;9.155e-01;1.034e-03;-6.745e-04;8.424e-01;4.153e-02
30.330760;9.160e-01;4.644e-01;-2.672e-01;5.041e-01;-2.917e-01;9.061e-01;5.220e-01;-2.746e-01;4.753e-01;-2.488e-01;9.160e-01;1.074e-03;-6.685e-04;8.424e-01;4.153e-02
30.331016;9.162e-01;4.655e-01;-2.660e-01;5.052e-01;-2.903e-01;9.066e-01;5.230e-01;-2.727e-01;4.764e-01;-2.472e-01;9.162e-01;1.095e-03;-6.655e-04;8.424e-01;4.153e-02
30.331528;9.167e-01;4.677e-01;-2.640e-01;5.074e-01;-2.880e-01;9.075e-01;5.252e-01;-2.689e-01;4.786e-01;-2.440e-01;9.167e-01;1.136e-03;-6.605e-04;8.424e-01;4.153e-02
30.332040;9.171e-01;4.699e-01;-2.616e-01;5.097e-01;-2.852e-01;9.084e-01;5.273e-01;-2.651e-01;4.808e-01;-2.408e-01;9.171e-01;1.178e-03;-6.545e-04;8.424e-01;4.153e-02
30.332501;9.175e-01;4.719e-01;-2.592e-01;5.117e-01;-2.825e-01;9.092e-01;5.292e-01;-2.613e-01;4.828e-01;-2.376e-01;9.175e-01;1.216e-03;-6.485e-04;8.424e-01;4.153e-02
30.332962;9.179e-01;4.739e-01;-2.572e-01;5.137e-01;-2.802e-01;9.100e-01;5.311e-01;-2.576e-01;4.847e-01;-2.344e-01;9.179e-01;1.254e-03;-6.435e-04;8.424e-01;4.153e-02
30.333423;9.182e-01;4.759e-01;-2.552e-01;5.157e-01;-2.779e-01;9.108e-01;5.330e-01;-2.539e-01;4.867e-01;-2.312e-01;9.182e-01;1.292e-03;-6.385e-04;8.424e-01;4.153e-02
30.333884;9.185e-01;4.779e-01;-2.528e-01;5.177e-01;-2.752e-01;9.115e-01;5.348e-01;-2.501e-01;4.886e-01;-2.280e-01;9.185e-01;1.330e-03;-6.325e-04;8.424e-01;4.153e-02
30.334344;9.188e-01;4.798e-01;-2.504e-01;5.196e-01;-2.725e-01;9.122e-01;5.367e-01;-2.464e-01;4.906e-01;-2.248e-01;9.188e-01;1.368e-03;-6.265e-04;8.424e-01;4.153e-02
30.334805;9.191e-01;4.818e-01;-2.480e-01;5.216e-01;-2.698e-01;9.130e-01;5.386e-01;-2.423e-01;4.925e-01;-2.212e-01;9.191e-01;1.406e-03;-6.205e-04;8.424e-01;4.153e-02
30.335266;9.193e-01;4.837e-01;-2.460e-01;5.236e-01;-2.676e-01;9.137e-01;5.405e-01;-2.386e-01;4.945e-01;-2.180e-01;9.193e-01;1.443e-03;-6.155e-04;8.424e-01;4.153e-02
30.335727;9.196e-01;4.857e-01;-2.436e-01;5.255e-01;-2.649e-01;9.144e-01;5.423e-01;-2.345e-01;4.964e-01;-2.144e-01;9.196e-01;1.480e-03;-6.095e-04;8.424e-01;4.153e-02
30.336188;9.198e-01;4.876e-01;-2.412e-01;5.275e-01;-2.622e-01;9.150e-01;5.442e-01;-2.304e-01;4.983e-01;-2.108e-01;9.198e-01;1.516e-03;-6.035e-04;8.424e-01;4.153e-02
30.337109;9.203e-01;4.915e-01;-2.364e-01;5.313e-01;-2.569e-01;9.163e-01;5.478e-01;-2.226e-01;5.021e-01;-2.040e-01;9.203e-01;1.586e-03;-5.915e-04;8.424e-01;4.153e-02
30.337570;9.205e-01;4.934e-01;-2.340e-01;5.333e-01;-2.542e-01;9.169e-01;5.497e-01;-2.186e-01;5.040e-01;-2.004e-01;9.205e-01;1.620e-03;-5.855e-04;8.424e-01;4.153e-02
30.338399;9.208e-01;4.969e-01;-2.296e-01;5.367e-01;-2.494e-01;9.180e-01;5.529e-01;-2.113e-01;5.074e-01;-1.940e-01;9.208e-01;1.678e-03;-5.745e-04;8.424e-01;4.153e-02
30.339229;9.211e-01;5.003e-01;-2.256e-01;5.401e-01;-2.449e-01;9.190e-01;5.562e-01;-2.046e-01;5.108e-01;-1.880e-01;9.211e-01;1.733e-03;-5.645e-04;8.424e-01;4.153e-02
30.340017;9.214e-01;5.035e-01;-2.216e-01;5.433e-01;-2.405e-01;9.199e-01;5.592e-01;-1.983e-01;5.140e-01;-1.824e-01;9.214e-01;1.781e-03;-5.544e-04;8.424e-01;4.153e-02
30.341137;9.218e-01;5.080e-01;-2.164e-01;5.478e-01;-2.348e-01;9.212e-01;5.635e-01;-1.898e-01;5.184e-01;-1.748e-01;9.218e-01;1.843e-03;-5.414e-04;8.424e-01;4.153e-02
30.342256;9.222e-01;5.125e-01;-2.116e-01;5.523e-01;-2.294e-01;9.223e-01;5.677e-01;-1.822e-01;5.228e-01;-1.680e-01;9.222e-01;1.897e-03;-5.294e-04;8.424e-01;4.153e-02
30.343003;9.225e-01;5.154e-01;-2.088e-01;5.552e-01;-2.263e-01;9.230e-01;5.705e-01;-1.772e-01;5.258e-01;-1.636e-01;9.225e-01;1.929e-03;-5.224e-04;8.424e-01;4.153e-02
30.344115;9.230e-01;5.198e-01;-2.048e-01;5.595e-01;-2.219e-01;9.241e-01;5.746e-01;-1.710e-01;5.301e-01;-1.580e-01;9.230e-01;1.968e-03;-5.124e-04;8.424e-01;4.153e-02
30.345139;9.234e-01;5.237e-01;-2.016e-01;5.634e-01;-2.183e-01;9.250e-01;5.783e-01;-1.661e-01;5.340e-01;-1.536e-01;9.234e-01;1.996e-03;-5.043e-04;8.424e-01;4.153e-02
30.346163;9.239e-01;5.276e-01;-1.984e-01;5.673e-01;-2.147e-01;9.258e-01;5.820e-01;-1.620e-01;5.378e-01;-1.500e-01;9.239e-01;2.017e-03;-4.963e-04;8.424e-01;4.153e-02
30.347187;9.245e-01;5.315e-01;-1.960e-01;5.711e-01;-2.120e-01;9.267e-01;5.856e-01;-1.589e-01;5.416e-01;-1.472e-01;9.245e-01;2.031e-03;-4.903e-04;8.424e-01;4.153e-02
30.348211;9.251e-01;5.353e-01;-1.940e-01;5.748e-01;-2.097e-01;9.275e-01;5.891e-01;-1.561e-01;5.454e-01;-1.448e-01;9.251e-01;2.038e-03;-4.853e-04;8.424e-01;4.153e-02
30.349235;9.258e-01;5.390e-01;-1.924e-01;5.785e-01;-2.078e-01;9.283e-01;5.926e-01;-1.543e-01;5.491e-01;-1.432e-01;9.258e-01;2.039e-03;-4.813e-04;8.424e-01;4.153e-02
30.350010;9.264e-01;5.418e-01;-1.916e-01;5.812e-01;-2.068e-01;9.288e-01;5.952e-01;-1.533e-01;5.519e-01;-1.424e-01;9.264e-01;2.036e-03;-4.793e-04;8.424e-01;4.153e-02
30.351049;9.272e-01;5.455e-01;-1.904e-01;5.848e-01;-2.054e-01;9.296e-01;5.987e-01;-1.527e-01;5.555e-01;-1.420e-01;9.272e-01;2.027e-03;-4.762e-04;8.424e-01;4.153e-02
30.352147;9.281e-01;5.493e-01;-1.896e-01;5.886e-01;-2.043e-01;9.305e-01;6.023e-01;-1.526e-01;5.593e-01;-1.420e-01;9.281e-01;2.011e-03;-4.742e-04;8.424e-01;4.153e-02
30.353246;9.290e-01;5.531e-01;-1.888e-01;5.923e-01;-2.032e-01;9.313e-01;6.058e-01;-1.529e-01;5.631e-01;-1.424e-01;9.290e-01;1.989e-03;-4.722e-04;8.424e-01;4.153e-02
30.354344;9.301e-01;5.569e-01;-1.884e-01;5.959e-01;-2.026e-01;9.321e-01;6.092e-01;-1.536e-01;5.668e-01;-1.432e-01;9.301e-01;1.963e-03;-4.712e-04;8.424e-01;4.153e-02
30.355076;9.308e-01;5.593e-01;-1.884e-01;5.983e-01;-2.024e-01;9.327e-01;6.115e-01;-1.544e-01;5.692e-01;-1.440e-01;9.308e-01;1.943e-03;-4.712e-04;8.424e-01;4.153e-02
30.356174;9.319e-01;5.629e-01;-1.880e-01;6.018e-01;-2.017e-01;9.335e-01;6.148e-01;-1.555e-01;5.728e-01;-1.452e-01;9.319e-01;1.910e-03;-4.701e-04;8.424e-01;4.153e-02
30.357273;9.330e-01;5.665e-01;-1.880e-01;6.053e-01;-2.015e-01;9.344e-01;6.181e-01;-1.571e-01;5.763e-01;-1.468e-01;9.330e-01;1.874e-03;-4.701e-04;8.424e-01;4.153e-02
30.358005;9.338e-01;5.689e-01;-1.876e-01;6.075e-01;-2.009e-01;9.350e-01;6.202e-01;-1.579e-01;5.787e-01;-1.476e-01;9.338e-01;1.848e-03;-4.691e-04;8.424e-01;4.153e-02
30.359103;9.350e-01;5.723e-01;-1.876e-01;6.109e-01;-2.006e-01;9.359e-01;6.234e-01;-1.594e-01;5.821e-01;-1.492e-01;9.350e-01;1.810e-03;-4.691e-04;8.424e-01;4.153e-02
30.360567;9.366e-01;5.769e-01;-1.872e-01;6.152e-01;-1.999e-01;9.371e-01;6.276e-01;-1.609e-01;5.866e-01;-1.508e-01;9.366e-01;1.757e-03;-4.680e-04;8.424e-01;4.153e-02
30.361226;9.374e-01;5.789e-01;-1.868e-01;6.172e-01;-1.993e-01;9.377e-01;6.294e-01;-1.617e-01;5.886e-01;-1.516e-01;9.374e-01;1.734e-03;-4.670e-04;8.424e-01;4.153e-02
30.362544;9.388e-01;5.828e-01;-1.860e-01;6.210e-01;-1.981e-01;9.388e-01;6.330e-01;-1.623e-01;5.925e-01;-1.524e-01;9.388e-01;1.690e-03;-4.650e-04;8.424e-01;4.153e-02
30.363137;9.394e-01;5.846e-01;-1.856e-01;6.226e-01;-1.976e-01;9.394e-01;6.346e-01;-1.627e-01;5.943e-01;-1.528e-01;9.394e-01;1.670e-03;-4.640e-04;8.424e-01;4.153e-02
30.364264;9.406e-01;5.879e-01;-1.844e-01;6.258e-01;-1.960e-01;9.404e-01;6.376e-01;-1.629e-01;5.975e-01;-1.532e-01;9.406e-01;1.636e-03;-4.609e-04;8.424e-01;4.153e-02
30.365278;9.417e-01;5.908e-01;-1.832e-01;6.286e-01;-1.946e-01;9.413e-01;6.402e-01;-1.628e-01;6.004e-01;-1.532e-01;9.417e-01;1.608e-03;-4.579e-04;8.424e-01;4.153e-02
30.366239;9.426e-01;5.935e-01;-1.820e-01;6.312e-01;-1.931e-01;9.421e-01;6.427e-01;-1.622e-01;6.031e-01;-1.528e-01;9.426e-01;1.585e-03;-4.549e-04;8.424e-01;4.153e-02
30.367200;9.435e-01;5.962e-01;-1.808e-01;6.337e-01;-1.916e-01;9.430e-01;6.451e-01;-1.616e-01;6.058e-01;-1.524e-01;9.435e-01;1.565e-03;-4.518e-04;8.424e-01;4.153e-02
30.368112;9.444e-01;5.987e-01;-1.796e-01;6.361e-01;-1.902e-01;9.438e-01;6.473e-01;-1.606e-01;6.083e-01;-1.516e-01;9.444e-01;1.550e-03;-4.488e-04;8.424e-01;4.153e-02
30.369410;9.455e-01;6.023e-01;-1.776e-01;6.394e-01;-1.878e-01;9.449e-01;6.505e-01;-1.587e-01;6.118e-01;-1.500e-01;9.455e-01;1.533e-03;-4.438e-04;8.424e-01;4.153e-02
30.370274;9.463e-01;6.046e-01;-1.760e-01;6.416e-01;-1.860e-01;9.457e-01;6.526e-01;-1.573e-01;6.141e-01;-1.488e-01;9.463e-01;1.527e-03;-4.398e-04;8.424e-01;4.153e-02
30.371139;9.469e-01;6.069e-01;-1.744e-01;6.438e-01;-1.842e-01;9.465e-01;6.546e-01;-1.559e-01;6.164e-01;-1.476e-01;9.469e-01;1.523e-03;-4.357e-04;8.424e-01;4.153e-02
30.372004;9.476e-01;6.091e-01;-1.728e-01;6.459e-01;-1.824e-01;9.472e-01;6.566e-01;-1.541e-01;6.186e-01;-1.460e-01;9.476e-01;1.523e-03;-4.317e-04;8.424e-01;4.153e-02
30.373301;9.485e-01;6.125e-01;-1.700e-01;6.490e-01;-1.792e-01;9.483e-01;6.596e-01;-1.510e-01;6.219e-01;-1.432e-01;9.485e-01;1.529e-03;-4.247e-04;8.424e-01;4.153e-02
30.374165;9.491e-01;6.147e-01;-1.684e-01;6.511e-01;-1.774e-01;9.491e-01;6.615e-01;-1.488e-01;6.241e-01;-1.412e-01;9.491e-01;1.536e-03;-4.207e-04;8.424e-01;4.153e-02
30.375030;9.496e-01;6.168e-01;-1.664e-01;6.531e-01;-1.752e-01;9.498e-01;6.635e-01;-1.466e-01;6.263e-01;-1.392e-01;9.496e-01;1.546e-03;-4.156e-04;8.424e-01;4.153e-02
30.376003;9.502e-01;6.192e-01;-1.644e-01;6.554e-01;-1.730e-01;9.506e-01;6.656e-01;-1.439e-01;6.286e-01;-1.368e-01;9.502e-01;1.561e-03;-4.106e-04;8.424e-01;4.153e-02
30.377065;9.507e-01;6.218e-01;-1.620e-01;6.578e-01;-1.704e-01;9.514e-01;6.679e-01;-1.404e-01;6.312e-01;-1.336e-01;9.507e-01;1.581e-03;-4.046e-04;8.424e-01;4.153e-02
30.378161;9.512e-01;6.245e-01;-1.596e-01;6.602e-01;-1.678e-01;9.523e-01;6.702e-01;-1.369e-01;6.338e-01;-1.304e-01;9.512e-01;1.604e-03;-3.986e-04;8.424e-01;4.153e-02
30.379256;9.517e-01;6.271e-01;-1.568e-01;6.626e-01;-1.648e-01;9.530e-01;6.725e-01;-1.335e-01;6.364e-01;-1.272e-01;9.517e-01;1.631e-03;-3.916e-04;8.424e-01;4.153e-02
30.380352;9.520e-01;6.296e-01;-1.544e-01;6.650e-01;-1.622e-01;9.538e-01;6.747e-01;-1.296e-01;6.389e-01;-1.236e-01;9.520e-01;1.659e-03;-3.856e-04;8.424e-01;4.153e-02
30.381082;9.523e-01;6.313e-01;-1.528e-01;6.665e-01;-1.605e-01;9.542e-01;6.762e-01;-1.274e-01;6.406e-01;-1.216e-01;9.523e-01;1.678e-03;-3.816e-04;8.424e-01;4.153e-02
30.382178;9.525e-01;6.338e-01;-1.504e-01;6.688e-01;-1.579e-01;9.549e-01;6.783e-01;-1.236e-01;6.431e-01;-1.180e-01;9.525e-01;1.708e-03;-3.755e-04;8.424e-01;4.153e-02
30.383273;9.528e-01;6.362e-01;-1.480e-01;6.711e-01;-1.553e-01;9.555e-01;6.804e-01;-1.201e-01;6.455e-01;-1.148e-01;9.528e-01;1.739e-03;-3.695e-04;8.424e-01;4.153e-02
30.384004;9.529e-01;6.378e-01;-1.464e-01;6.726e-01;-1.536e-01;9.559e-01;6.818e-01;-1.176e-01;6.471e-01;-1.124e-01;9.529e-01;1.759e-03;-3.655e-04;8.424e-01;4.153e-02
30.385099;9.531e-01;6.402e-01;-1.444e-01;6.747e-01;-1.515e-01;9.564e-01;6.839e-01;-1.142e-01;6.495e-01;-1.092e-01;9.531e-01;1.788e-03;-3.605e-04;8.424e-01;4.153e-02
30.386195;9.532e-01;6.425e-01;-1.420e-01;6.769e-01;-1.490e-01;9.569e-01;6.859e-01;-1.108e-01;6.518e-01;-1.060e-01;9.532e-01;1.817e-03;-3.545e-04;8.424e-01;4.153e-02
30.387132;9.533e-01;6.445e-01;-1.404e-01;6.787e-01;-1.473e-01;9.573e-01;6.876e-01;-1.078e-01;6.538e-01;-1.032e-01;9.533e-01;1.839e-03;-3.505e-04;8.424e-01;4.153e-02
30.388360;9.534e-01;6.470e-01;-1.384e-01;6.810e-01;-1.452e-01;9.578e-01;6.898e-01;-1.048e-01;6.563e-01;-1.004e-01;9.534e-01;1.866e-03;-3.455e-04;8.424e-01;4.153e-02
30.389282;9.535e-01;6.489e-01;-1.368e-01;6.827e-01;-1.435e-01;9.581e-01;6.914e-01;-1.023e-01;6.581e-01;-9.800e-02;9.535e-01;1.884e-03;-3.415e-04;8.424e-01;4.153e-02
30.390204;9.536e-01;6.507e-01;-1.356e-01;6.843e-01;-1.422e-01;9.584e-01;6.930e-01;-1.002e-01;6.600e-01;-9.600e-02;9.536e-01;1.900e-03;-3.385e-04;8.424e-01;4.153e-02
30.391125;9.538e-01;6.526e-01;-1.344e-01;6.860e-01;-1.409e-01;9.587e-01;6.945e-01;-9.847e-02;6.618e-01;-9.440e-02;9.538e-01;1.914e-03;-3.355e-04;8.424e-01;4.153e-02
30.392047;9.539e-01;6.543e-01;-1.332e-01;6.876e-01;-1.396e-01;9.590e-01;6.960e-01;-9.677e-02;6.635e-01;-9.280e-02;9.539e-01;1.925e-03;-3.325e-04;8.424e-01;4.153e-02
30.393429;9.541e-01;6.570e-01;-1.316e-01;6.899e-01;-1.379e-01;9.594e-01;6.982e-01;-9.465e-02;6.661e-01;-9.080e-02;9.541e-01;1.938e-03;-3.285e-04;8.424e-01;4.153e-02
30.394351;9.543e-01;6.587e-01;-1.308e-01;6.915e-01;-1.371e-01;9.596e-01;6.997e-01;-9.379e-02;6.679e-01;-9.000e-02;9.543e-01;1.943e-03;-3.265e-04;8.424e-01;4.153e-02
30.395272;9.545e-01;6.604e-01;-1.304e-01;6.930e-01;-1.366e-01;9.599e-01;7.011e-01;-9.293e-02;6.695e-01;-8.920e-02;9.545e-01;1.945e-03;-3.255e-04;8.424e-01;4.153e-02
30.396194;9.547e-01;6.620e-01;-1.296e-01;6.945e-01;-1.357e-01;9.602e-01;7.025e-01;-9.248e-02;6.712e-01;-8.880e-02;9.547e-01;1.945e-03;-3.235e-04;8.424e-01;4.153e-02
30.397116;9.550e-01;6.637e-01;-1.292e-01;6.959e-01;-1.353e-01;9.604e-01;7.039e-01;-9.204e-02;6.728e-01;-8.840e-02;9.550e-01;1.943e-03;-3.225e-04;8.424e-01;4.153e-02
30.398037;9.553e-01;6.653e-01;-1.288e-01;6.973e-01;-1.348e-01;9.607e-01;7.052e-01;-9.160e-02;6.744e-01;-8.800e-02;9.553e-01;1.938e-03;-3.215e-04;8.424e-01;4.153e-02
30.399420;9.558e-01;6.676e-01;-1.284e-01;6.994e-01;-1.343e-01;9.611e-01;7.072e-01;-9.156e-02;6.768e-01;-8.800e-02;9.558e-01;1.928e-03;-3.205e-04;8.424e-01;4.153e-02
30.400341;9.561e-01;6.692e-01;-1.280e-01;7.008e-01;-1.339e-01;9.614e-01;7.085e-01;-9.195e-02;6.783e-01;-8.840e-02;9.561e-01;1.918e-03;-3.195e-04;8.424e-01;4.153e-02
30.401263;9.565e-01;6.707e-01;-1.276e-01;7.021e-01;-1.334e-01;9.618e-01;7.097e-01;-9.192e-02;6.798e-01;-8.840e-02;9.565e-01;1.907e-03;-3.185e-04;8.424e-01;4.153e-02
30.402184;9.569e-01;6.722e-01;-1.276e-01;7.034e-01;-1.333e-01;9.621e-01;7.109e-01;-9.230e-02;6.813e-01;-8.880e-02;9.569e-01;1.895e-03;-3.185e-04;8.424e-01;4.153e-02
30.403106;9.573e-01;6.737e-01;-1.272e-01;7.047e-01;-1.329e-01;9.624e-01;7.121e-01;-9.268e-02;6.828e-01;-8.920e-02;9.573e-01;1.882e-03;-3.175e-04;8.424e-01;4.153e-02
30.404028;9.578e-01;6.751e-01;-1.272e-01;7.060e-01;-1.328e-01;9.628e-01;7.133e-01;-9.306e-02;6.842e-01;-8.960e-02;9.578e-01;1.867e-03;-3.175e-04;8.424e-01;4.153e-02
30.405410;9.585e-01;6.772e-01;-1.268e-01;7.078e-01;-1.323e-01;9.633e-01;7.151e-01;-9.342e-02;6.863e-01;-9.000e-02;9.585e-01;1.845e-03;-3.165e-04;8.424e-01;4.153e-02
30.406332;9.590e-01;6.786e-01;-1.264e-01;7.090e-01;-1.318e-01;9.637e-01;7.162e-01;-9.380e-02;6.877e-01;-9.040e-02;9.590e-01;1.830e-03;-3.155e-04;8.424e-01;4.153e-02
30.407253;9.595e-01;6.800e-01;-1.260e-01;7.102e-01;-1.313e-01;9.641e-01;7.173e-01;-9.418e-02;6.891e-01;-9.080e-02;9.595e-01;1.814e-03;-3.146e-04;8.424e-01;4.153e-02
30.408175;9.600e-01;6.813e-01;-1.256e-01;7.114e-01;-1.308e-01;9.646e-01;7.184e-01;-9.455e-02;6.904e-01;-9.120e-02;9.600e-01;1.799e-03;-3.136e-04;8.424e-01;4.153e-02
30.409096;9.605e-01;6.827e-01;-1.252e-01;7.125e-01;-1.303e-01;9.650e-01;7.194e-01;-9.451e-02;6.918e-01;-9.120e-02;9.605e-01;1.785e-03;-3.126e-04;8.424e-01;4.153e-02
30.410018;9.611e-01;6.840e-01;-1.248e-01;7.137e-01;-1.299e-01;9.654e-01;7.205e-01;-9.446e-02;6.931e-01;-9.120e-02;9.611e-01;1.772e-03;-3.116e-04;8.424e-01;4.153e-02
30.411400;9.618e-01;6.859e-01;-1.240e-01;7.153e-01;-1.289e-01;9.661e-01;7.220e-01;-9.440e-02;6.950e-01;-9.120e-02;9.618e-01;1.753e-03;-3.096e-04;8.424e-01;4.153e-02
30.412322;9.624e-01;6.872e-01;-1.232e-01;7.164e-01;-1.280e-01;9.666e-01;7.230e-01;-9.394e-02;6.962e-01;-9.080e-02;9.624e-01;1.742e-03;-3.076e-04;8.424e-01;4.153e-02
30.413244;9.629e-01;6.884e-01;-1.224e-01;7.174e-01;-1.271e-01;9.671e-01;7.240e-01;-9.348e-02;6.975e-01;-9.040e-02;9.629e-01;1.733e-03;-3.056e-04;8.424e-01;4.153e-02
30.414165;9.633e-01;6.897e-01;-1.216e-01;7.185e-01;-1.262e-01;9.676e-01;7.250e-01;-9.302e-02;6.987e-01;-9.000e-02;9.633e-01;1.725e-03;-3.036e-04;8.424e-01;4.153e-02
30.415087;9.638e-01;6.909e-01;-1.208e-01;7.195e-01;-1.253e-01;9.680e-01;7.260e-01;-9.214e-02;6.999e-01;-8.920e-02;9.638e-01;1.719e-03;-3.016e-04;8.424e-01;4.153e-02
30.416008;9.643e-01;6.921e-01;-1.196e-01;7.205e-01;-1.240e-01;9.685e-01;7.269e-01;-9.127e-02;7.011e-01;-8.840e-02;9.643e-01;1.714e-03;-2.986e-04;8.424e-01;4.153e-02
30.417391;9.649e-01;6.938e-01;-1.184e-01;7.220e-01;-1.227e-01;9.693e-01;7.283e-01;-8.997e-02;7.029e-01;-8.720e-02;9.649e-01;1.711e-03;-2.956e-04;8.424e-01;4.153e-02
30.418312;9.654e-01;6.950e-01;-1.172e-01;7.230e-01;-1.214e-01;9.697e-01;7.292e-01;-8.868e-02;7.040e-01;-8.600e-02;9.654e-01;1.711e-03;-2.927e-04;8.424e-01;4.153e-02
30.419234;9.658e-01;6.961e-01;-1.160e-01;7.239e-01;-1.201e-01;9.702e-01;7.301e-01;-8.740e-02;7.052e-01;-8.480e-02;9.658e-01;1.712e-03;-2.897e-04;8.424e-01;4.153e-02
30.420156;9.661e-01;6.973e-01;-1.148e-01;7.249e-01;-1.188e-01;9.707e-01;7.309e-01;-8.612e-02;7.063e-01;-8.360e-02;9.661e-01;1.716e-03;-2.867e-04;8.424e-01;4.153e-02
30.421077;9.665e-01;6.984e-01;-1.136e-01;7.258e-01;-1.175e-01;9.712e-01;7.318e-01;-8.485e-02;7.074e-01;-8.240e-02;9.665e-01;1.721e-03;-2.837e-04;8.424e-01;4.153e-02
30.422460;9.670e-01;7.000e-01;-1.116e-01;7.272e-01;-1.154e-01;9.718e-01;7.331e-01;-8.232e-02;7.091e-01;-8.000e-02;9.670e-01;1.731e-03;-2.787e-04;8.424e-01;4.153e-02
30.423381;9.673e-01;7.011e-01;-1.104e-01;7.281e-01;-1.141e-01;9.723e-01;7.339e-01;-8.105e-02;7.101e-01;-7.880e-02;9.673e-01;1.739e-03;-2.757e-04;8.424e-01;4.153e-02
30.424303;9.676e-01;7.022e-01;-1.092e-01;7.289e-01;-1.129e-01;9.727e-01;7.347e-01;-7.936e-02;7.112e-01;-7.720e-02;9.676e-01;1.748e-03;-2.727e-04;8.424e-01;4.153e-02
30.425224;9.679e-01;7.033e-01;-1.080e-01;7.298e-01;-1.116e-01;9.732e-01;7.355e-01;-7.727e-02;7.123e-01;-7.520e-02;9.679e-01;1.759e-03;-2.698e-04;8.424e-01;4.153e-02
30.426146;9.681e-01;7.043e-01;-1.064e-01;7.307e-01;-1.099e-01;9.736e-01;7.363e-01;-7.560e-02;7.133e-01;-7.360e-02;9.681e-01;1.770e-03;-2.658e-04;8.424e-01;4.153e-02
30.427068;9.684e-01;7.053e-01;-1.052e-01;7.315e-01;-1.086e-01;9.740e-01;7.371e-01;-7.393e-02;7.143e-01;-7.200e-02;9.684e-01;1.782e-03;-2.628e-04;8.424e-01;4.153e-02
30.428450;9.687e-01;7.069e-01;-1.032e-01;7.328e-01;-1.065e-01;9.745e-01;7.383e-01;-7.101e-02;7.159e-01;-6.920e-02;9.687e-01;1.801e-03;-2.578e-04;8.424e-01;4.153e-02
30.429372;9.689e-01;7.079e-01;-1.020e-01;7.336e-01;-1.053e-01;9.749e-01;7.390e-01;-6.934e-02;7.169e-01;-6.760e-02;9.689e-01;1.814e-03;-2.548e-04;8.424e-01;4.153e-02
30.430293;9.690e-01;7.088e-01;-1.008e-01;7.344e-01;-1.040e-01;9.752e-01;7.398e-01;-6.768e-02;7.178e-01;-6.600e-02;9.690e-01;1.826e-03;-2.518e-04;8.424e-01;4.153e-02
30.431215;9.692e-01;7.098e-01;-9.960e-02;7.352e-01;-1.028e-01;9.756e-01;7.405e-01;-6.601e-02;7.188e-01;-6.440e-02;9.692e-01;1.839e-03;-2.488e-04;8.424e-01;4.153e-02
30.432136;9.694e-01;7.108e-01;-9.840e-02;7.360e-01;-1.015e-01;9.759e-01;7.412e-01;-6.435e-02;7.198e-01;-6.280e-02;9.694e-01;1.851e-03;-2.458e-04;8.424e-01;4.153e-02
30.433058;9.695e-01;7.117e-01;-9.720e-02;7.367e-01;-1.003e-01;9.762e-01;7.419e-01;-6.269e-02;7.207e-01;-6.120e-02;9.695e-01;1.863e-03;-2.428e-04;8.424e-01;4.153e-02
30.434440;9.698e-01;7.131e-01;-9.560e-02;7.378e-01;-9.858e-02;9.767e-01;7.430e-01;-6.021e-02;7.221e-01;-5.880e-02;9.698e-01;1.879e-03;-2.388e-04;8.424e-01;4.153e-02
30.435362;9.699e-01;7.140e-01;-9.440e-02;7.386e-01;-9.733e-02;9.769e-01;7.437e-01;-5.896e-02;7.230e-01;-5.760e-02;9.699e-01;1.888e-03;-2.358e-04;8.424e-01;4.153e-02
30.436284;9.701e-01;7.150e-01;-9.360e-02;7.393e-01;-9.649e-02;9.772e-01;7.443e-01;-5.772e-02;7.240e-01;-5.640e-02;9.701e-01;1.898e-03;-2.338e-04;8.424e-01;4.153e-02
30.437205;9.702e-01;7.158e-01;-9.240e-02;7.400e-01;-9.524e-02;9.775e-01;7.450e-01;-5.647e-02;7.248e-01;-5.520e-02;9.702e-01;1.906e-03;-2.308e-04;8.424e-01;4.153e-02
30.438127;9.704e-01;7.167e-01;-9.160e-02;7.407e-01;-9.440e-02;9.777e-01;7.456e-01;-5.523e-02;7.257e-01;-5.400e-02;9.704e-01;1.912e-03;-2.288e-04;8.424e-01;4.153e-02
30.439048;9.705e-01;7.176e-01;-9.080e-02;7.414e-01;-9.356e-02;9.780e-01;7.463e-01;-5.399e-02;7.266e-01;-5.280e-02;9.705e-01;1.918e-03;-2.268e-04;8.424e-01;4.153e-02
30.440431;9.708e-01;7.189e-01;-9.000e-02;7.424e-01;-9.271e-02;9.784e-01;7.472e-01;-5.274e-02;7.279e-01;-5.160e-02;9.708e-01;1.923e-03;-2.248e-04;8.424e-01;4.153e-02
30.441352;9.710e-01;7.197e-01;-8.920e-02;7.431e-01;-9.187e-02;9.786e-01;7.478e-01;-5.191e-02;7.287e-01;-5.080e-02;9.710e-01;1.925e-03;-2.227e-04;8.424e-01;4.153e-02
30.442274;9.712e-01;7.206e-01;-8.840e-02;7.437e-01;-9.102e-02;9.788e-01;7.484e-01;-5.149e-02;7.296e-01;-5.040e-02;9.712e-01;1.926e-03;-2.207e-04;8.424e-01;4.153e-02
30.443196;9.714e-01;7.214e-01;-8.800e-02;7.444e-01;-9.059e-02;9.791e-01;7.490e-01;-5.066e-02;7.304e-01;-5.000e-02;9.714e-01;1.926e-03;-2.197e-04;8.424e-01;4.153e-02
30.444117;9.716e-01;7.222e-01;-8.760e-02;7.450e-01;-9.016e-02;9.793e-01;7.496e-01;-5.024e-02;7.312e-01;-4.920e-02;9.716e-01;1.925e-03;-2.187e-04;8.424e-01;4.153e-02
30.445039;9.719e-01;7.230e-01;-8.720e-02;7.456e-01;-8.973e-02;9.796e-01;7.501e-01;-4.982e-02;7.320e-01;-4.880e-02;9.719e-01;1.923e-03;-2.177e-04;8.424e-01;4.153e-02
30.446421;9.722e-01;7.241e-01;-8.640e-02;7.465e-01;-8.887e-02;9.799e-01;7.510e-01;-4.939e-02;7.331e-01;-4.840e-02;9.722e-01;1.918e-03;-2.157e-04;8.424e-01;4.153e-02
30.447343;9.725e-01;7.249e-01;-8.600e-02;7.471e-01;-8.843e-02;9.802e-01;7.515e-01;-4.938e-02;7.339e-01;-4.840e-02;9.725e-01;1.914e-03;-2.147e-04;8.424e-01;4.153e-02
30.448264;9.728e-01;7.257e-01;-8.560e-02;7.477e-01;-8.800e-02;9.805e-01;7.520e-01;-4.896e-02;7.347e-01;-4.800e-02;9.728e-01;1.909e-03;-2.137e-04;8.424e-01;4.153e-02
30.449186;9.731e-01;7.264e-01;-8.520e-02;7.483e-01;-8.756e-02;9.807e-01;7.526e-01;-4.894e-02;7.354e-01;-4.800e-02;9.731e-01;1.903e-03;-2.127e-04;8.424e-01;4.153e-02
30.450108;9.734e-01;7.272e-01;-8.480e-02;7.488e-01;-8.712e-02;9.810e-01;7.531e-01;-4.893e-02;7.362e-01;-4.800e-02;9.734e-01;1.897e-03;-2.117e-04;8.424e-01;4.153e-02
30.451029;9.737e-01;7.279e-01;-8.440e-02;7.494e-01;-8.668e-02;9.813e-01;7.536e-01;-4.892e-02;7.369e-01;-4.800e-02;9.737e-01;1.890e-03;-2.107e-04;8.424e-01;4.153e-02
30.452412;9.741e-01;7.290e-01;-8.400e-02;7.502e-01;-8.623e-02;9.817e-01;7.543e-01;-4.849e-02;7.380e-01;-4.760e-02;9.741e-01;1.880e-03;-2.097e-04;8.424e-01;4.153e-02
30.453333;9.745e-01;7.297e-01;-8.360e-02;7.507e-01;-8.579e-02;9.820e-01;7.548e-01;-4.847e-02;7.387e-01;-4.760e-02;9.745e-01;1.873e-03;-2.087e-04;8.424e-01;4.153e-02
30.454255;9.748e-01;7.304e-01;-8.320e-02;7.513e-01;-8.535e-02;9.823e-01;7.553e-01;-4.846e-02;7.394e-01;-4.760e-02;9.748e-01;1.866e-03;-2.077e-04;8.424e-01;4.153e-02
30.455176;9.751e-01;7.310e-01;-8.240e-02;7.518e-01;-8.450e-02;9.826e-01;7.558e-01;-4.804e-02;7.401e-01;-4.720e-02;9.751e-01;1.860e-03;-2.057e-04;8.424e-01;4.153e-02
30.456098;9.754e-01;7.317e-01;-8.200e-02;7.523e-01;-8.407e-02;9.829e-01;7.562e-01;-4.802e-02;7.407e-01;-4.720e-02;9.754e-01;1.853e-03;-2.047e-04;8.424e-01;4.153e-02
30.457020;9.758e-01;7.324e-01;-8.160e-02;7.528e-01;-8.363e-02;9.832e-01;7.567e-01;-4.760e-02;7.414e-01;-4.680e-02;9.758e-01;1.847e-03;-2.037e-04;8.424e-01;4.153e-02
30.458402;9.762e-01;7.334e-01;-8.080e-02;7.535e-01;-8.277e-02;9.837e-01;7.573e-01;-4.717e-02;7.424e-01;-4.640e-02;9.762e-01;1.840e-03;-2.017e-04;8.424e-01;4.153e-02
30.459324;9.766e-01;7.340e-01;-8.000e-02;7.540e-01;-8.192e-02;9.840e-01;7.578e-01;-4.675e-02;7.431e-01;-4.600e-02;9.766e-01;1.835e-03;-1.997e-04;8.424e-01;4.153e-02
30.460245;9.769e-01;7.347e-01;-7.960e-02;7.545e-01;-8.148e-02;9.843e-01;7.582e-01;-4.633e-02;7.437e-01;-4.560e-02;9.769e-01;1.831e-03;-1.988e-04;8.424e-01;4.153e-02
30.461167;9.772e-01;7.353e-01;-7.880e-02;7.550e-01;-8.064e-02;9.847e-01;7.586e-01;-4.550e-02;7.443e-01;-4.480e-02;9.772e-01;1.828e-03;-1.968e-04;8.424e-01;4.153e-02
30.462088;9.775e-01;7.360e-01;-7.840e-02;7.554e-01;-8.020e-02;9.850e-01;7.591e-01;-4.508e-02;7.450e-01;-4.440e-02;9.775e-01;1.826e-03;-1.958e-04;8.424e-01;4.153e-02
30.463010;9.778e-01;7.366e-01;-7.760e-02;7.559e-01;-7.936e-02;9.853e-01;7.595e-01;-4.425e-02;7.456e-01;-4.360e-02;9.778e-01;1.825e-03;-1.938e-04;8.424e-01;4.153e-02
30.464853;9.784e-01;7.378e-01;-7.600e-02;7.568e-01;-7.768e-02;9.860e-01;7.603e-01;-4.300e-02;7.468e-01;-4.240e-02;9.784e-01;1.824e-03;-1.899e-04;8.424e-01;4.153e-02
30.465775;9.786e-01;7.384e-01;-7.520e-02;7.572e-01;-7.684e-02;9.863e-01;7.607e-01;-4.218e-02;7.475e-01;-4.160e-02;9.786e-01;1.826e-03;-1.879e-04;8.424e-01;4.153e-02
30.466236;9.788e-01;7.387e-01;-7.480e-02;7.575e-01;-7.642e-02;9.864e-01;7.609e-01;-4.177e-02;7.478e-01;-4.120e-02;9.788e-01;1.826e-03;-1.869e-04;8.424e-01;4.153e-02
30.467157;9.790e-01;7.393e-01;-7.400e-02;7.579e-01;-7.559e-02;9.868e-01;7.613e-01;-4.094e-02;7.484e-01;-4.040e-02;9.790e-01;1.829e-03;-1.849e-04;8.424e-01;4.153e-02
30.468079;9.792e-01;7.399e-01;-7.320e-02;7.583e-01;-7.475e-02;9.871e-01;7.617e-01;-3.971e-02;7.490e-01;-3.920e-02;9.792e-01;1.832e-03;-1.830e-04;8.424e-01;4.153e-02
30.469461;9.796e-01;7.408e-01;-7.200e-02;7.590e-01;-7.350e-02;9.875e-01;7.623e-01;-3.848e-02;7.498e-01;-3.800e-02;9.796e-01;1.837e-03;-1.800e-04;8.424e-01;4.153e-02
30.470844;9.799e-01;7.417e-01;-7.080e-02;7.596e-01;-7.225e-02;9.880e-01;7.628e-01;-3.684e-02;7.507e-01;-3.640e-02;9.799e-01;1.844e-03;-1.770e-04;8.424e-01;4.153e-02
30.471304;9.800e-01;7.420e-01;-7.040e-02;7.598e-01;-7.184e-02;9.881e-01;7.630e-01;-3.643e-02;7.510e-01;-3.600e-02;9.800e-01;1.847e-03;-1.760e-04;8.424e-01;4.153e-02
30.472226;9.802e-01;7.425e-01;-6.920e-02;7.602e-01;-7.060e-02;9.884e-01;7.634e-01;-3.521e-02;7.516e-01;-3.480e-02;9.802e-01;1.853e-03;-1.730e-04;8.424e-01;4.153e-02
30.473148;9.804e-01;7.431e-01;-6.840e-02;7.606e-01;-6.977e-02;9.887e-01;7.638e-01;-3.399e-02;7.521e-01;-3.360e-02;9.804e-01;1.859e-03;-1.711e-04;8.424e-01;4.153e-02
30.474069;9.806e-01;7.437e-01;-6.760e-02;7.610e-01;-6.894e-02;9.889e-01;7.641e-01;-3.317e-02;7.527e-01;-3.280e-02;9.806e-01;1.865e-03;-1.691e-04;8.424e-01;4.153e-02
30.475452;9.808e-01;7.445e-01;-6.640e-02;7.616e-01;-6.770e-02;9.893e-01;7.647e-01;-3.154e-02;7.535e-01;-3.120e-02;9.808e-01;1.874e-03;-1.661e-04;8.424e-01;4.153e-02
30.476373;9.810e-01;7.450e-01;-6.560e-02;7.620e-01;-6.687e-02;9.896e-01;7.650e-01;-3.032e-02;7.541e-01;-3.000e-02;9.810e-01;1.881e-03;-1.641e-04;8.424e-01;4.153e-02
30.477295;9.811e-01;7.456e-01;-6.480e-02;7.624e-01;-6.605e-02;9.898e-01;7.654e-01;-2.910e-02;7.546e-01;-2.880e-02;9.811e-01;1.887e-03;-1.622e-04;8.424e-01;4.153e-02
30.478216;9.813e-01;7.461e-01;-6.400e-02;7.628e-01;-6.522e-02;9.901e-01;7.657e-01;-2.828e-02;7.552e-01;-2.800e-02;9.813e-01;1.893e-03;-1.602e-04;8.424e-01;4.153e-02
30.479138;9.814e-01;7.467e-01;-6.320e-02;7.632e-01;-6.440e-02;9.903e-01;7.661e-01;-2.706e-02;7.557e-01;-2.680e-02;9.814e-01;1.899e-03;-1.582e-04;8.424e-01;4.153e-02
30.480060;9.815e-01;7.472e-01;-6.240e-02;7.635e-01;-6.357e-02;9.905e-01;7.664e-01;-2.625e-02;7.562e-01;-2.600e-02;9.815e-01;1.905e-03;-1.562e-04;8.424e-01;4.153e-02
30.481442;9.817e-01;7.480e-01;-6.120e-02;7.641e-01;-6.234e-02;9.908e-01;7.669e-01;-2.503e-02;7.570e-01;-2.480e-02;9.817e-01;1.913e-03;-1.532e-04;8.424e-01;4.153e-02
30.482364;9.819e-01;7.485e-01;-6.080e-02;7.645e-01;-6.192e-02;9.911e-01;7.672e-01;-2.422e-02;7.575e-01;-2.400e-02;9.819e-01;1.918e-03;-1.522e-04;8.424e-01;4.153e-02
30.483285;9.820e-01;7.490e-01;-6.000e-02;7.648e-01;-6.110e-02;9.913e-01;7.676e-01;-2.340e-02;7.580e-01;-2.320e-02;9.820e-01;1.922e-03;-1.502e-04;8.424e-01;4.153e-02
30.484207;9.822e-01;7.495e-01;-5.960e-02;7.652e-01;-6.068e-02;9.915e-01;7.679e-01;-2.259e-02;7.585e-01;-2.240e-02;9.822e-01;1.926e-03;-1.493e-04;8.424e-01;4.153e-02
30.485128;9.823e-01;7.500e-01;-5.880e-02;7.655e-01;-5.986e-02;9.917e-01;7.682e-01;-2.178e-02;7.590e-01;-2.160e-02;9.823e-01;1.929e-03;-1.473e-04;8.424e-01;4.153e-02
30.486050;9.824e-01;7.505e-01;-5.840e-02;7.659e-01;-5.944e-02;9.919e-01;7.685e-01;-2.097e-02;7.595e-01;-2.080e-02;9.824e-01;1.932e-03;-1.463e-04;8.424e-01;4.153e-02
30.487432;9.827e-01;7.512e-01;-5.760e-02;7.664e-01;-5.862e-02;9.921e-01;7.690e-01;-2.016e-02;7.603e-01;-2.000e-02;9.827e-01;1.935e-03;-1.443e-04;8.424e-01;4.153e-02
30.488354;9.828e-01;7.517e-01;-5.680e-02;7.667e-01;-5.779e-02;9.923e-01;7.693e-01;-1.975e-02;7.608e-01;-1.960e-02;9.828e-01;1.936e-03;-1.423e-04;8.424e-01;4.153e-02
30.489276;9.830e-01;7.522e-01;-5.640e-02;7.671e-01;-5.738e-02;9.925e-01;7.696e-01;-1.934e-02;7.612e-01;-1.920e-02;9.830e-01;1.937e-03;-1.413e-04;8.424e-01;4.153e-02
30.490197;9.831e-01;7.526e-01;-5.600e-02;7.674e-01;-5.696e-02;9.927e-01;7.699e-01;-1.894e-02;7.617e-01;-1.880e-02;9.831e-01;1.937e-03;-1.403e-04;8.424e-01;4.153e-02
30.491119;9.833e-01;7.531e-01;-5.560e-02;7.677e-01;-5.654e-02;9.929e-01;7.701e-01;-1.853e-02;7.622e-01;-1.840e-02;9.833e-01;1.937e-03;-1.393e-04;8.424e-01;4.153e-02
30.492040;9.835e-01;7.536e-01;-5.520e-02;7.680e-01;-5.613e-02;9.931e-01;7.704e-01;-1.813e-02;7.626e-01;-1.800e-02;9.835e-01;1.936e-03;-1.383e-04;8.424e-01;4.153e-02
30.493423;9.837e-01;7.543e-01;-5.480e-02;7.685e-01;-5.571e-02;9.934e-01;7.709e-01;-1.731e-02;7.633e-01;-1.720e-02;9.837e-01;1.934e-03;-1.373e-04;8.424e-01;4.153e-02
30.494344;9.839e-01;7.547e-01;-5.440e-02;7.688e-01;-5.529e-02;9.936e-01;7.711e-01;-1.731e-02;7.638e-01;-1.720e-02;9.839e-01;1.932e-03;-1.363e-04;8.424e-01;4.153e-02
30.495266;9.841e-01;7.552e-01;-5.400e-02;7.691e-01;-5.487e-02;9.938e-01;7.714e-01;-1.691e-02;7.642e-01;-1.680e-02;9.841e-01;1.930e-03;-1.353e-04;8.424e-01;4.153e-02
30.496188;9.843e-01;7.556e-01;-5.360e-02;7.694e-01;-5.445e-02;9.939e-01;7.717e-01;-1.650e-02;7.647e-01;-1.640e-02;9.843e-01;1.927e-03;-1.343e-04;8.424e-01;4.153e-02
30.497109;9.845e-01;7.560e-01;-5.320e-02;7.697e-01;-5.404e-02;9.941e-01;7.719e-01;-1.650e-02;7.651e-01;-1.640e-02;9.845e-01;1.924e-03;-1.333e-04;8.424e-01;4.153e-02
30.498031;9.847e-01;7.565e-01;-5.280e-02;7.700e-01;-5.362e-02;9.943e-01;7.722e-01;-1.609e-02;7.655e-01;-1.600e-02;9.847e-01;1.922e-03;-1.323e-04;8.424e-01;4.153e-02
30.499413;9.850e-01;7.571e-01;-5.240e-02;7.704e-01;-5.320e-02;9.946e-01;7.726e-01;-1.568e-02;7.662e-01;-1.560e-02;9.850e-01;1.917e-03;-1.313e-04;8.424e-01;4.153e-02
30.500335;9.852e-01;7.575e-01;-5.200e-02;7.707e-01;-5.278e-02;9.949e-01;7.729e-01;-1.568e-02;7.666e-01;-1.560e-02;9.852e-01;1.914e-03;-1.303e-04;8.424e-01;4.153e-02
30.501256;9.854e-01;7.579e-01;-5.160e-02;7.710e-01;-5.236e-02;9.951e-01;7.731e-01;-1.528e-02;7.670e-01;-1.520e-02;9.854e-01;1.911e-03;-1.293e-04;8.424e-01;4.153e-02
30.502178;9.856e-01;7.584e-01;-5.120e-02;7.713e-01;-5.195e-02;9.953e-01;7.734e-01;-1.487e-02;7.675e-01;-1.480e-02;9.856e-01;1.909e-03;-1.283e-04;8.424e-01;4.153e-02
30.503560;9.860e-01;7.590e-01;-5.040e-02;7.717e-01;-5.112e-02;9.956e-01;7.737e-01;-1.446e-02;7.681e-01;-1.440e-02;9.860e-01;1.905e-03;-1.263e-04;8.424e-01;4.153e-02
30.504390;9.861e-01;7.593e-01;-5.000e-02;7.720e-01;-5.070e-02;9.958e-01;7.740e-01;-1.446e-02;7.684e-01;-1.440e-02;9.861e-01;1.903e-03;-1.253e-04;8.424e-01;4.153e-02
30.505219;9.863e-01;7.597e-01;-4.960e-02;7.722e-01;-5.029e-02;9.960e-01;7.742e-01;-1.406e-02;7.688e-01;-1.400e-02;9.863e-01;1.901e-03;-1.243e-04;8.424e-01;4.153e-02
30.506049;9.865e-01;7.601e-01;-4.920e-02;7.725e-01;-4.987e-02;9.962e-01;7.744e-01;-1.365e-02;7.692e-01;-1.360e-02;9.865e-01;1.899e-03;-1.233e-04;8.424e-01;4.153e-02
30.507708;9.869e-01;7.608e-01;-4.840e-02;7.729e-01;-4.904e-02;9.966e-01;7.748e-01;-1.284e-02;7.699e-01;-1.280e-02;9.869e-01;1.897e-03;-1.213e-04;8.424e-01;4.153e-02
30.508537;9.870e-01;7.611e-01;-4.800e-02;7.732e-01;-4.863e-02;9.968e-01;7.750e-01;-1.244e-02;7.702e-01;-1.240e-02;9.870e-01;1.896e-03;-1.203e-04;8.424e-01;4.153e-02
30.509366;9.872e-01;7.615e-01;-4.760e-02;7.734e-01;-4.822e-02;9.970e-01;7.752e-01;-1.204e-02;7.706e-01;-1.200e-02;9.872e-01;1.896e-03;-1.193e-04;8.424e-01;4.153e-02
30.510196;9.874e-01;7.618e-01;-4.720e-02;7.736e-01;-4.780e-02;9.971e-01;7.755e-01;-1.163e-02;7.710e-01;-1.160e-02;9.874e-01;1.896e-03;-1.183e-04;8.424e-01;4.153e-02
30.511025;9.876e-01;7.622e-01;-4.680e-02;7.739e-01;-4.739e-02;9.973e-01;7.757e-01;-1.123e-02;7.713e-01;-1.120e-02;9.876e-01;1.895e-03;-1.173e-04;8.424e-01;4.153e-02
30.512684;9.879e-01;7.629e-01;-4.560e-02;7.743e-01;-4.616e-02;9.977e-01;7.761e-01;-1.042e-02;7.720e-01;-1.040e-02;9.879e-01;1.896e-03;-1.143e-04;8.424e-01;4.153e-02
30.513514;9.880e-01;7.632e-01;-4.520e-02;7.746e-01;-4.575e-02;9.979e-01;7.763e-01;-9.623e-03;7.723e-01;-9.602e-03;9.880e-01;1.898e-03;-1.133e-04;8.424e-01;4.153e-02
30.514343;9.882e-01;7.636e-01;-4.480e-02;7.748e-01;-4.534e-02;9.981e-01;7.765e-01;-9.221e-03;7.727e-01;-9.202e-03;9.882e-01;1.899e-03;-1.123e-04;8.424e-01;4.153e-02
30.515172;9.883e-01;7.639e-01;-4.440e-02;7.750e-01;-4.492e-02;9.983e-01;7.767e-01;-8.818e-03;7.730e-01;-8.802e-03;9.883e-01;1.901e-03;-1.113e-04;8.424e-01;4.153e-02
