time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.516002;9.885e-01;7.642e-01;-4.360e-02;7.752e-01;-4.411e-02;9.985e-01;7.769e-01;-8.015e-03;7.734e-01;-8.002e-03;9.885e-01;1.903e-03;-1.093e-04;8.424e-01;4.153e-02
30.517661;9.887e-01;7.649e-01;-4.280e-02;7.757e-01;-4.329e-02;9.988e-01;7.773e-01;-6.811e-03;7.740e-01;-6.802e-03;9.887e-01;1.907e-03;-1.073e-04;8.424e-01;4.153e-02
30.518490;9.888e-01;7.652e-01;-4.240e-02;7.759e-01;-4.288e-02;9.990e-01;7.775e-01;-6.409e-03;7.744e-01;-6.402e-03;9.888e-01;1.910e-03;-1.063e-04;8.424e-01;4.153e-02
30.519320;9.890e-01;7.655e-01;-4.160e-02;7.761e-01;-4.206e-02;9.992e-01;7.777e-01;-5.608e-03;7.747e-01;-5.602e-03;9.890e-01;1.912e-03;-1.043e-04;8.424e-01;4.153e-02
30.520149;9.891e-01;7.659e-01;-4.120e-02;7.763e-01;-4.165e-02;9.993e-01;7.779e-01;-5.206e-03;7.750e-01;-5.203e-03;9.891e-01;1.915e-03;-1.033e-04;8.424e-01;4.153e-02
30.521808;9.893e-01;7.665e-01;-4.040e-02;7.768e-01;-4.084e-02;9.997e-01;7.782e-01;-4.004e-03;7.757e-01;-4.003e-03;9.893e-01;1.921e-03;-1.013e-04;8.424e-01;4.153e-02
30.522637;9.894e-01;7.668e-01;-3.960e-02;7.770e-01;-4.002e-02;9.998e-01;7.784e-01;-3.204e-03;7.760e-01;-3.203e-03;9.894e-01;1.924e-03;-9.931e-05;8.424e-01;4.153e-02
30.523467;9.895e-01;7.672e-01;-3.920e-02;7.772e-01;-3.961e-02;1.000e+00;7.786e-01;-2.803e-03;7.763e-01;-2.803e-03;9.895e-01;1.927e-03;-9.831e-05;8.424e-01;4.153e-02
30.524296;9.896e-01;7.675e-01;-3.880e-02;7.774e-01;-3.921e-02;1.000e+00;7.788e-01;-2.003e-03;7.766e-01;-2.003e-03;9.896e-01;1.930e-03;-9.731e-05;8.424e-01;4.153e-02
30.525955;9.898e-01;7.681e-01;-3.800e-02;7.778e-01;-3.839e-02;1.000e+00;7.792e-01;-1.202e-03;7.773e-01;-1.203e-03;9.898e-01;1.936e-03;-9.531e-05;8.424e-01;4.153e-02
30.526785;9.899e-01;7.684e-01;-3.760e-02;7.780e-01;-3.798e-02;1.001e+00;7.794e-01;-4.031e-04;7.776e-01;-4.025e-04;9.899e-01;1.939e-03;-9.431e-05;8.424e-01;4.153e-02
30.527614;9.900e-01;7.687e-01;-3.680e-02;7.782e-01;-3.717e-02;1.001e+00;7.796e-01;-3.289e-06;7.779e-01;-2.553e-06;9.900e-01;1.942e-03;-9.231e-05;8.424e-01;4.153e-02
30.528444;9.901e-01;7.690e-01;-3.640e-02;7.784e-01;-3.676e-02;1.001e+00;7.797e-01;3.964e-04;7.782e-01;3.974e-04;9.901e-01;1.944e-03;-9.132e-05;8.424e-01;4.153e-02
30.529273;9.902e-01;7.693e-01;-3.600e-02;7.787e-01;-3.636e-02;1.001e+00;7.799e-01;1.196e-03;7.785e-01;1.197e-03;9.902e-01;1.947e-03;-9.032e-05;8.424e-01;4.153e-02
30.530102;9.903e-01;7.696e-01;-3.560e-02;7.789e-01;-3.595e-02;1.001e+00;7.801e-01;1.595e-03;7.788e-01;1.597e-03;9.903e-01;1.949e-03;-8.932e-05;8.424e-01;4.153e-02
30.531761;9.905e-01;7.702e-01;-3.480e-02;7.792e-01;-3.513e-02;1.001e+00;7.805e-01;2.394e-03;7.794e-01;2.397e-03;9.905e-01;1.952e-03;-8.733e-05;8.424e-01;4.153e-02
30.532591;9.906e-01;7.705e-01;-3.480e-02;7.794e-01;-3.513e-02;1.002e+00;7.806e-01;2.793e-03;7.797e-01;2.797e-03;9.906e-01;1.954e-03;-8.734e-05;8.424e-01;4.153e-02
30.533420;9.907e-01;7.708e-01;-3.440e-02;7.796e-01;-3.472e-02;1.002e+00;7.808e-01;3.192e-03;7.800e-01;3.197e-03;9.907e-01;1.955e-03;-8.635e-05;8.424e-01;4.153e-02
30.535079;9.909e-01;7.714e-01;-3.360e-02;7.800e-01;-3.391e-02;1.002e+00;7.811e-01;3.989e-03;7.806e-01;3.997e-03;9.909e-01;1.957e-03;-8.436e-05;8.424e-01;4.153e-02
30.536738;9.911e-01;7.720e-01;-3.280e-02;7.804e-01;-3.309e-02;1.002e+00;7.815e-01;4.388e-03;7.812e-01;4.397e-03;9.911e-01;1.958e-03;-8.239e-05;8.424e-01;4.153e-02
30.537567;9.912e-01;7.722e-01;-3.280e-02;7.806e-01;-3.309e-02;1.002e+00;7.817e-01;4.786e-03;7.814e-01;4.797e-03;9.912e-01;1.958e-03;-8.240e-05;8.424e-01;4.153e-02
30.538397;9.913e-01;7.725e-01;-3.240e-02;7.808e-01;-3.268e-02;1.002e+00;7.818e-01;5.185e-03;7.817e-01;5.197e-03;9.913e-01;1.958e-03;-8.141e-05;8.424e-01;4.153e-02
30.539226;9.914e-01;7.728e-01;-3.200e-02;7.810e-01;-3.228e-02;1.003e+00;7.820e-01;5.583e-03;7.820e-01;5.197e-03;9.914e-01;1.957e-03;-8.042e-05;8.424e-01;4.153e-02
30.540056;9.916e-01;7.731e-01;-3.200e-02;7.811e-01;-3.227e-02;1.003e+00;7.822e-01;5.582e-03;7.823e-01;5.597e-03;9.916e-01;1.957e-03;-8.043e-05;8.424e-01;4.153e-02
30.541715;9.918e-01;7.736e-01;-3.120e-02;7.815e-01;-3.146e-02;1.003e+00;7.825e-01;5.980e-03;7.829e-01;5.997e-03;9.918e-01;1.956e-03;-7.846e-05;8.424e-01;4.153e-02
30.542544;9.919e-01;7.739e-01;-3.080e-02;7.817e-01;-3.105e-02;1.003e+00;7.826e-01;6.378e-03;7.831e-01;6.397e-03;9.919e-01;1.955e-03;-7.747e-05;8.424e-01;4.153e-02
30.543373;9.920e-01;7.742e-01;-3.080e-02;7.819e-01;-3.105e-02;1.003e+00;7.828e-01;6.377e-03;7.834e-01;6.397e-03;9.920e-01;1.954e-03;-7.748e-05;8.424e-01;4.153e-02
30.544203;9.921e-01;7.744e-01;-3.040e-02;7.820e-01;-3.064e-02;1.003e+00;7.830e-01;6.775e-03;7.837e-01;6.797e-03;9.921e-01;1.953e-03;-7.650e-05;8.424e-01;4.153e-02
30.545032;9.923e-01;7.747e-01;-3.000e-02;7.822e-01;-3.023e-02;1.003e+00;7.831e-01;7.173e-03;7.839e-01;7.197e-03;9.923e-01;1.952e-03;-7.551e-05;8.424e-01;4.153e-02
30.546691;9.925e-01;7.752e-01;-2.960e-02;7.826e-01;-2.982e-02;1.004e+00;7.834e-01;7.569e-03;7.845e-01;7.597e-03;9.925e-01;1.950e-03;-7.454e-05;8.424e-01;4.153e-02
30.547521;9.926e-01;7.755e-01;-2.920e-02;7.827e-01;-2.942e-02;1.004e+00;7.836e-01;7.568e-03;7.847e-01;7.597e-03;9.926e-01;1.949e-03;-7.355e-05;8.424e-01;4.153e-02
30.548350;9.927e-01;7.758e-01;-2.920e-02;7.829e-01;-2.941e-02;1.004e+00;7.837e-01;7.966e-03;7.850e-01;7.997e-03;9.927e-01;1.948e-03;-7.356e-05;8.424e-01;4.153e-02
30.549180;9.929e-01;7.760e-01;-2.880e-02;7.831e-01;-2.901e-02;1.004e+00;7.839e-01;7.965e-03;7.853e-01;7.997e-03;9.929e-01;1.947e-03;-7.258e-05;8.424e-01;4.153e-02
30.550009;9.930e-01;7.763e-01;-2.840e-02;7.833e-01;-2.860e-02;1.004e+00;7.840e-01;8.362e-03;7.855e-01;8.397e-03;9.930e-01;1.946e-03;-7.159e-05;8.424e-01;4.153e-02
30.551668;9.932e-01;7.768e-01;-2.800e-02;7.836e-01;-2.819e-02;1.004e+00;7.843e-01;8.758e-03;7.860e-01;8.797e-03;9.932e-01;1.945e-03;-7.061e-05;8.424e-01;4.153e-02
30.552497;9.933e-01;7.770e-01;-2.760e-02;7.838e-01;-2.778e-02;1.005e+00;7.845e-01;9.155e-03;7.863e-01;9.197e-03;9.933e-01;1.944e-03;-6.962e-05;8.424e-01;4.153e-02
30.553327;9.935e-01;7.773e-01;-2.720e-02;7.839e-01;-2.738e-02;1.005e+00;7.846e-01;9.552e-03;7.866e-01;9.597e-03;9.935e-01;1.944e-03;-6.864e-05;8.424e-01;4.153e-02
30.554156;9.936e-01;7.775e-01;-2.720e-02;7.841e-01;-2.738e-02;1.005e+00;7.848e-01;9.551e-03;7.868e-01;9.597e-03;9.936e-01;1.944e-03;-6.865e-05;8.424e-01;4.153e-02
30.555815;9.938e-01;7.780e-01;-2.640e-02;7.844e-01;-2.656e-02;1.005e+00;7.851e-01;1.035e-02;7.873e-01;1.040e-02;9.938e-01;1.943e-03;-6.667e-05;8.424e-01;4.153e-02
30.556644;9.939e-01;7.783e-01;-2.600e-02;7.846e-01;-2.616e-02;1.005e+00;7.852e-01;1.035e-02;7.876e-01;1.040e-02;9.939e-01;1.943e-03;-6.568e-05;8.424e-01;4.153e-02
30.557474;9.940e-01;7.785e-01;-2.600e-02;7.848e-01;-2.616e-02;1.005e+00;7.854e-01;1.074e-02;7.878e-01;1.080e-02;9.940e-01;1.944e-03;-6.569e-05;8.424e-01;4.153e-02
30.558303;9.941e-01;7.788e-01;-2.560e-02;7.849e-01;-2.575e-02;1.005e+00;7.855e-01;1.114e-02;7.881e-01;1.120e-02;9.941e-01;1.944e-03;-6.470e-05;8.424e-01;4.153e-02
30.559133;9.942e-01;7.790e-01;-2.520e-02;7.851e-01;-2.535e-02;1.006e+00;7.857e-01;1.154e-02;7.883e-01;1.160e-02;9.942e-01;1.945e-03;-6.371e-05;8.424e-01;4.153e-02
30.561621;9.946e-01;7.798e-01;-2.400e-02;7.856e-01;-2.413e-02;1.006e+00;7.861e-01;1.272e-02;7.890e-01;1.280e-02;9.946e-01;1.947e-03;-6.073e-05;8.424e-01;4.153e-02
30.562451;9.946e-01;7.800e-01;-2.400e-02;7.857e-01;-2.413e-02;1.006e+00;7.862e-01;1.312e-02;7.893e-01;1.320e-02;9.946e-01;1.948e-03;-6.073e-05;8.424e-01;4.153e-02
30.563280;9.947e-01;7.802e-01;-2.360e-02;7.859e-01;-2.372e-02;1.006e+00;7.864e-01;1.312e-02;7.895e-01;1.320e-02;9.947e-01;1.949e-03;-5.974e-05;8.424e-01;4.153e-02
30.564109;9.948e-01;7.805e-01;-2.320e-02;7.860e-01;-2.332e-02;1.006e+00;7.865e-01;1.351e-02;7.898e-01;1.360e-02;9.948e-01;1.951e-03;-5.874e-05;8.424e-01;4.153e-02
30.565768;9.950e-01;7.809e-01;-2.240e-02;7.863e-01;-2.251e-02;1.007e+00;7.868e-01;1.431e-02;7.902e-01;1.440e-02;9.950e-01;1.954e-03;-5.673e-05;8.424e-01;4.153e-02
30.566598;9.951e-01;7.812e-01;-2.200e-02;7.865e-01;-2.211e-02;1.007e+00;7.869e-01;1.470e-02;7.905e-01;1.480e-02;9.951e-01;1.955e-03;-5.573e-05;8.424e-01;4.153e-02
30.567427;9.952e-01;7.814e-01;-2.200e-02;7.866e-01;-2.211e-02;1.007e+00;7.871e-01;1.510e-02;7.907e-01;1.520e-02;9.952e-01;1.957e-03;-5.572e-05;8.424e-01;4.153e-02
30.568257;9.953e-01;7.816e-01;-2.160e-02;7.868e-01;-2.170e-02;1.007e+00;7.872e-01;1.549e-02;7.909e-01;1.560e-02;9.953e-01;1.958e-03;-5.471e-05;8.424e-01;4.153e-02
30.569086;9.953e-01;7.819e-01;-2.120e-02;7.870e-01;-2.130e-02;1.007e+00;7.874e-01;1.589e-02;7.912e-01;1.600e-02;9.953e-01;1.960e-03;-5.370e-05;8.424e-01;4.153e-02
30.570745;9.955e-01;7.823e-01;-2.040e-02;7.873e-01;-2.049e-02;1.007e+00;7.876e-01;1.668e-02;7.916e-01;1.680e-02;9.955e-01;1.963e-03;-5.168e-05;8.424e-01;4.153e-02
30.571574;9.956e-01;7.825e-01;-2.040e-02;7.874e-01;-2.049e-02;1.007e+00;7.878e-01;1.707e-02;7.919e-01;1.720e-02;9.956e-01;1.965e-03;-5.166e-05;8.424e-01;4.153e-02
30.572404;9.956e-01;7.828e-01;-2.000e-02;7.876e-01;-2.009e-02;1.007e+00;7.879e-01;1.747e-02;7.921e-01;1.760e-02;9.956e-01;1.966e-03;-5.065e-05;8.424e-01;4.153e-02
30.573233;9.957e-01;7.830e-01;-1.960e-02;7.877e-01;-1.968e-02;1.008e+00;7.880e-01;1.787e-02;7.923e-01;1.800e-02;9.957e-01;1.968e-03;-4.963e-05;8.424e-01;4.153e-02
30.574063;9.958e-01;7.832e-01;-1.920e-02;7.879e-01;-1.928e-02;1.008e+00;7.882e-01;1.826e-02;7.926e-01;1.840e-02;9.958e-01;1.969e-03;-4.862e-05;8.424e-01;4.153e-02
30.575722;9.959e-01;7.837e-01;-1.880e-02;7.882e-01;-1.888e-02;1.008e+00;7.884e-01;1.865e-02;7.930e-01;1.880e-02;9.959e-01;1.972e-03;-4.758e-05;8.424e-01;4.153e-02
30.577380;9.961e-01;7.841e-01;-1.800e-02;7.884e-01;-1.807e-02;1.008e+00;7.887e-01;1.944e-02;7.934e-01;1.960e-02;9.961e-01;1.974e-03;-4.553e-05;8.424e-01;4.153e-02
30.578210;9.962e-01;7.843e-01;-1.800e-02;7.886e-01;-1.807e-02;1.008e+00;7.888e-01;1.984e-02;7.937e-01;2.000e-02;9.962e-01;1.975e-03;-4.551e-05;8.424e-01;4.153e-02
30.579039;9.962e-01;7.845e-01;-1.760e-02;7.887e-01;-1.767e-02;1.008e+00;7.890e-01;1.984e-02;7.939e-01;2.000e-02;9.962e-01;1.976e-03;-4.449e-05;8.424e-01;4.153e-02
30.580698;9.964e-01;7.850e-01;-1.720e-02;7.890e-01;-1.726e-02;1.008e+00;7.892e-01;2.063e-02;7.943e-01;2.080e-02;9.964e-01;1.978e-03;-4.344e-05;8.424e-01;4.153e-02
30.581528;9.964e-01;7.852e-01;-1.680e-02;7.892e-01;-1.686e-02;1.008e+00;7.893e-01;2.063e-02;7.945e-01;2.080e-02;9.964e-01;1.978e-03;-4.241e-05;8.424e-01;4.153e-02
30.582357;9.965e-01;7.854e-01;-1.680e-02;7.893e-01;-1.686e-02;1.009e+00;7.895e-01;2.102e-02;7.947e-01;2.120e-02;9.965e-01;1.979e-03;-4.238e-05;8.424e-01;4.153e-02
30.583187;9.966e-01;7.856e-01;-1.640e-02;7.894e-01;-1.646e-02;1.009e+00;7.896e-01;2.141e-02;7.950e-01;2.160e-02;9.966e-01;1.979e-03;-4.135e-05;8.424e-01;4.153e-02
30.584016;9.967e-01;7.858e-01;-1.640e-02;7.896e-01;-1.645e-02;1.009e+00;7.897e-01;2.141e-02;7.952e-01;2.160e-02;9.967e-01;1.979e-03;-4.132e-05;8.424e-01;4.153e-02
30.585675;9.968e-01;7.862e-01;-1.560e-02;7.899e-01;-1.565e-02;1.009e+00;7.900e-01;2.181e-02;7.956e-01;2.200e-02;9.968e-01;1.980e-03;-3.926e-05;8.424e-01;4.153e-02
30.586504;9.969e-01;7.864e-01;-1.560e-02;7.900e-01;-1.565e-02;1.009e+00;7.901e-01;2.220e-02;7.958e-01;2.240e-02;9.969e-01;1.980e-03;-3.922e-05;8.424e-01;4.153e-02
30.587334;9.970e-01;7.866e-01;-1.520e-02;7.901e-01;-1.525e-02;1.009e+00;7.902e-01;2.220e-02;7.960e-01;2.240e-02;9.970e-01;1.980e-03;-3.819e-05;8.424e-01;4.153e-02
30.588163;9.970e-01;7.868e-01;-1.520e-02;7.903e-01;-1.525e-02;1.009e+00;7.903e-01;2.259e-02;7.962e-01;2.280e-02;9.970e-01;1.980e-03;-3.816e-05;8.424e-01;4.153e-02
30.589822;9.972e-01;7.872e-01;-1.480e-02;7.906e-01;-1.484e-02;1.009e+00;7.906e-01;2.298e-02;7.966e-01;2.320e-02;9.972e-01;1.979e-03;-3.709e-05;8.424e-01;4.153e-02
30.590652;9.973e-01;7.874e-01;-1.440e-02;7.907e-01;-1.444e-02;1.009e+00;7.907e-01;2.298e-02;7.968e-01;2.320e-02;9.973e-01;1.979e-03;-3.606e-05;8.424e-01;4.153e-02
30.591481;9.974e-01;7.876e-01;-1.440e-02;7.908e-01;-1.444e-02;1.010e+00;7.908e-01;2.338e-02;7.970e-01;2.360e-02;9.974e-01;1.979e-03;-3.602e-05;8.424e-01;4.153e-02
30.592310;9.974e-01;7.878e-01;-1.400e-02;7.910e-01;-1.404e-02;1.010e+00;7.910e-01;2.337e-02;7.972e-01;2.360e-02;9.974e-01;1.978e-03;-3.499e-05;8.424e-01;4.153e-02
30.593140;9.975e-01;7.880e-01;-1.400e-02;7.911e-01;-1.403e-02;1.010e+00;7.911e-01;2.377e-02;7.974e-01;2.400e-02;9.975e-01;1.978e-03;-3.495e-05;8.424e-01;4.153e-02
30.594799;9.977e-01;7.884e-01;-1.360e-02;7.913e-01;-1.363e-02;1.010e+00;7.913e-01;2.416e-02;7.978e-01;2.440e-02;9.977e-01;1.978e-03;-3.388e-05;8.424e-01;4.153e-02
30.595628;9.978e-01;7.886e-01;-1.320e-02;7.915e-01;-1.323e-02;1.010e+00;7.914e-01;2.416e-02;7.980e-01;2.440e-02;9.978e-01;1.977e-03;-3.284e-05;8.424e-01;4.153e-02
30.596458;9.978e-01;7.888e-01;-1.320e-02;7.916e-01;-1.323e-02;1.010e+00;7.916e-01;2.455e-02;7.982e-01;2.480e-02;9.978e-01;1.977e-03;-3.280e-05;8.424e-01;4.153e-02
30.597287;9.979e-01;7.890e-01;-1.280e-02;7.917e-01;-1.283e-02;1.010e+00;7.917e-01;2.455e-02;7.984e-01;2.480e-02;9.979e-01;1.977e-03;-3.177e-05;8.424e-01;4.153e-02
30.598116;9.980e-01;7.892e-01;-1.280e-02;7.919e-01;-1.283e-02;1.010e+00;7.918e-01;2.455e-02;7.986e-01;2.480e-02;9.980e-01;1.977e-03;-3.173e-05;8.424e-01;4.153e-02
30.599775;9.982e-01;7.896e-01;-1.240e-02;7.921e-01;-1.242e-02;1.010e+00;7.920e-01;2.534e-02;7.990e-01;2.520e-02;9.982e-01;1.976e-03;-3.066e-05;8.424e-01;4.153e-02
30.600605;9.982e-01;7.898e-01;-1.200e-02;7.923e-01;-1.202e-02;1.011e+00;7.921e-01;2.533e-02;7.992e-01;2.560e-02;9.982e-01;1.976e-03;-2.963e-05;8.424e-01;4.153e-02
30.601434;9.983e-01;7.899e-01;-1.200e-02;7.924e-01;-1.202e-02;1.011e+00;7.922e-01;2.573e-02;7.994e-01;2.600e-02;9.983e-01;1.976e-03;-2.960e-05;8.424e-01;4.153e-02
30.602264;9.984e-01;7.901e-01;-1.160e-02;7.925e-01;-1.162e-02;1.011e+00;7.924e-01;2.572e-02;7.996e-01;2.600e-02;9.984e-01;1.977e-03;-2.857e-05;8.424e-01;4.153e-02
30.603093;9.985e-01;7.903e-01;-1.120e-02;7.926e-01;-1.122e-02;1.011e+00;7.925e-01;2.612e-02;7.998e-01;2.640e-02;9.985e-01;1.977e-03;-2.755e-05;8.424e-01;4.153e-02
30.604752;9.986e-01;7.907e-01;-1.080e-02;7.929e-01;-1.082e-02;1.011e+00;7.927e-01;2.651e-02;8.001e-01;2.680e-02;9.986e-01;1.977e-03;-2.651e-05;8.424e-01;4.153e-02
30.605581;9.987e-01;7.909e-01;-1.080e-02;7.930e-01;-1.081e-02;1.011e+00;7.928e-01;2.651e-02;8.003e-01;2.680e-02;9.987e-01;1.978e-03;-2.650e-05;8.424e-01;4.153e-02
30.606411;9.987e-01;7.910e-01;-1.040e-02;7.931e-01;-1.041e-02;1.011e+00;7.929e-01;2.690e-02;8.005e-01;2.720e-02;9.987e-01;1.978e-03;-2.549e-05;8.424e-01;4.153e-02
30.607240;9.988e-01;7.912e-01;-1.040e-02;7.933e-01;-1.041e-02;1.011e+00;7.930e-01;2.729e-02;8.007e-01;2.760e-02;9.988e-01;1.979e-03;-2.548e-05;8.424e-01;4.153e-02
30.608070;9.989e-01;7.914e-01;-1.000e-02;7.934e-01;-1.001e-02;1.011e+00;7.932e-01;2.729e-02;8.009e-01;2.760e-02;9.989e-01;1.979e-03;-2.447e-05;8.424e-01;4.153e-02
30.609729;9.990e-01;7.918e-01;-9.600e-03;7.936e-01;-9.609e-03;1.011e+00;7.934e-01;2.768e-02;8.012e-01;2.800e-02;9.990e-01;1.981e-03;-2.347e-05;8.424e-01;4.153e-02
30.610558;9.991e-01;7.919e-01;-9.200e-03;7.937e-01;-9.208e-03;1.012e+00;7.935e-01;2.808e-02;8.014e-01;2.840e-02;9.991e-01;1.981e-03;-2.246e-05;8.424e-01;4.153e-02
30.611388;9.991e-01;7.921e-01;-9.200e-03;7.939e-01;-9.208e-03;1.012e+00;7.936e-01;2.847e-02;8.016e-01;2.880e-02;9.991e-01;1.982e-03;-2.246e-05;8.424e-01;4.153e-02
30.612217;9.992e-01;7.923e-01;-8.800e-03;7.940e-01;-8.807e-03;1.012e+00;7.937e-01;2.847e-02;8.018e-01;2.880e-02;9.992e-01;1.983e-03;-2.146e-05;8.424e-01;4.153e-02
30.613046;9.993e-01;7.925e-01;-8.800e-03;7.941e-01;-8.806e-03;1.012e+00;7.938e-01;2.886e-02;8.020e-01;2.920e-02;9.993e-01;1.984e-03;-2.146e-05;8.424e-01;4.153e-02
30.614705;9.994e-01;7.928e-01;-8.400e-03;7.944e-01;-8.405e-03;1.012e+00;7.940e-01;2.925e-02;8.023e-01;2.960e-02;9.994e-01;1.986e-03;-2.046e-05;8.424e-01;4.153e-02
30.615535;9.994e-01;7.930e-01;-8.000e-03;7.945e-01;-8.004e-03;1.012e+00;7.942e-01;2.964e-02;8.025e-01;3.000e-02;9.994e-01;1.987e-03;-1.946e-05;8.424e-01;4.153e-02
30.616364;9.995e-01;7.932e-01;-7.600e-03;7.946e-01;-7.604e-03;1.012e+00;7.943e-01;2.964e-02;8.027e-01;3.000e-02;9.995e-01;1.988e-03;-1.846e-05;8.424e-01;4.153e-02
30.617194;9.996e-01;7.933e-01;-7.600e-03;7.947e-01;-7.603e-03;1.012e+00;7.944e-01;3.003e-02;8.028e-01;3.040e-02;9.996e-01;1.989e-03;-1.845e-05;8.424e-01;4.153e-02
30.618023;9.996e-01;7.935e-01;-7.200e-03;7.948e-01;-7.203e-03;1.012e+00;7.945e-01;3.043e-02;8.030e-01;3.080e-02;9.996e-01;1.989e-03;-1.745e-05;8.424e-01;4.153e-02
30.619682;9.997e-01;7.939e-01;-6.800e-03;7.951e-01;-6.802e-03;1.012e+00;7.947e-01;3.082e-02;8.034e-01;3.120e-02;9.997e-01;1.991e-03;-1.645e-05;8.424e-01;4.153e-02
30.620511;9.998e-01;7.940e-01;-6.800e-03;7.952e-01;-6.802e-03;1.012e+00;7.948e-01;3.082e-02;8.035e-01;3.120e-02;9.998e-01;1.992e-03;-1.645e-05;8.424e-01;4.153e-02
30.621341;9.998e-01;7.942e-01;-6.400e-03;7.953e-01;-6.401e-03;1.013e+00;7.949e-01;3.121e-02;8.037e-01;3.160e-02;9.998e-01;1.993e-03;-1.545e-05;8.424e-01;4.153e-02
30.622170;9.999e-01;7.944e-01;-6.400e-03;7.954e-01;-6.401e-03;1.013e+00;7.950e-01;3.160e-02;8.039e-01;3.200e-02;9.999e-01;1.994e-03;-1.545e-05;8.424e-01;4.153e-02
30.623000;9.999e-01;7.945e-01;-6.000e-03;7.955e-01;-6.000e-03;1.013e+00;7.951e-01;3.160e-02;8.041e-01;3.200e-02;9.999e-01;1.994e-03;-1.445e-05;8.424e-01;4.153e-02
30.624000;1.000e+00;7.947e-01;-6.000e-03;7.957e-01;-6.000e-03;1.013e+00;7.952e-01;3.199e-02;8.043e-01;3.240e-02;1.000e+00;1.995e-03;-1.446e-05;8.424e-01;4.153e-02
30.625000;1.000e+00;7.950e-01;-5.600e-03;7.958e-01;-5.600e-03;1.013e+00;7.954e-01;3.199e-02;8.045e-01;3.240e-02;1.000e+00;1.996e-03;-1.346e-05;8.424e-01;4.153e-02
30.626000;1.000e+00;7.952e-01;-5.600e-03;7.959e-01;-5.599e-03;1.013e+00;7.955e-01;3.238e-02;8.048e-01;3.280e-02;1.000e+00;1.997e-03;-1.347e-05;8.424e-01;4.153e-02
30.627000;1.000e+00;7.954e-01;-5.200e-03;7.961e-01;-5.199e-03;1.013e+00;7.956e-01;3.277e-02;8.050e-01;3.320e-02;1.000e+00;1.997e-03;-1.248e-05;8.424e-01;4.153e-02
30.628000;1.000e+00;7.957e-01;-5.200e-03;7.962e-01;-5.199e-03;1.013e+00;7.957e-01;3.277e-02;8.052e-01;3.320e-02;1.000e+00;1.998e-03;-1.249e-05;8.424e-01;4.153e-02
30.629000;1.000e+00;7.959e-01;-4.800e-03;7.964e-01;-4.799e-03;1.013e+00;7.959e-01;3.316e-02;8.055e-01;3.360e-02;1.000e+00;1.998e-03;-1.150e-05;8.424e-01;4.153e-02
30.630000;1.000e+00;7.961e-01;-4.800e-03;7.965e-01;-4.798e-03;1.013e+00;7.960e-01;3.316e-02;8.057e-01;3.360e-02;1.000e+00;1.999e-03;-1.152e-05;8.424e-01;4.153e-02
30.631000;1.000e+00;7.964e-01;-4.400e-03;7.967e-01;-4.398e-03;1.013e+00;7.961e-01;3.355e-02;8.059e-01;3.400e-02;1.000e+00;1.999e-03;-1.053e-05;8.424e-01;4.153e-02
30.632000;1.000e+00;7.966e-01;-4.400e-03;7.969e-01;-4.398e-03;1.013e+00;7.963e-01;3.355e-02;8.061e-01;3.400e-02;1.000e+00;1.999e-03;-1.055e-05;8.424e-01;4.153e-02
30.633000;1.001e+00;7.968e-01;-4.000e-03;7.970e-01;-3.998e-03;1.013e+00;7.964e-01;3.394e-02;8.064e-01;3.440e-02;1.001e+00;2.000e-03;-9.568e-06;8.424e-01;4.153e-02
30.634000;1.001e+00;7.970e-01;-4.000e-03;7.972e-01;-3.998e-03;1.014e+00;7.966e-01;3.394e-02;8.066e-01;3.440e-02;1.001e+00;2.000e-03;-9.589e-06;8.424e-01;4.153e-02
30.635000;1.001e+00;7.972e-01;-3.600e-03;7.973e-01;-3.598e-03;1.014e+00;7.967e-01;3.433e-02;8.068e-01;3.480e-02;1.001e+00;2.000e-03;-8.610e-06;8.424e-01;4.153e-02
30.636000;1.001e+00;7.974e-01;-3.600e-03;7.974e-01;-3.597e-03;1.014e+00;7.968e-01;3.433e-02;8.070e-01;3.480e-02;1.001e+00;2.000e-03;-8.632e-06;8.424e-01;4.153e-02
30.637000;1.001e+00;7.976e-01;-3.200e-03;7.976e-01;-3.197e-03;1.014e+00;7.970e-01;3.472e-02;8.072e-01;3.520e-02;1.001e+00;2.000e-03;-7.654e-06;8.424e-01;4.153e-02
30.638000;1.001e+00;7.978e-01;-3.200e-03;7.977e-01;-3.197e-03;1.014e+00;7.971e-01;3.472e-02;8.074e-01;3.520e-02;1.001e+00;2.000e-03;-7.676e-06;8.424e-01;4.153e-02
30.639000;1.001e+00;7.980e-01;-2.800e-03;7.978e-01;-2.797e-03;1.014e+00;7.972e-01;3.511e-02;8.076e-01;3.520e-02;1.001e+00;2.000e-03;-6.699e-06;8.424e-01;4.153e-02
30.640000;1.001e+00;7.981e-01;-2.800e-03;7.980e-01;-2.797e-03;1.014e+00;7.973e-01;3.511e-02;8.077e-01;3.560e-02;1.001e+00;2.000e-03;-6.721e-06;8.424e-01;4.153e-02
30.641000;1.001e+00;7.983e-01;-2.400e-03;7.981e-01;-2.397e-03;1.014e+00;7.974e-01;3.511e-02;8.079e-01;3.560e-02;1.001e+00;2.000e-03;-5.743e-06;8.424e-01;4.153e-02
30.642000;1.001e+00;7.985e-01;-2.400e-03;7.982e-01;-2.397e-03;1.014e+00;7.975e-01;3.550e-02;8.081e-01;3.600e-02;1.001e+00;2.000e-03;-5.763e-06;8.424e-01;4.153e-02
30.643000;1.001e+00;7.986e-01;-2.400e-03;7.983e-01;-2.397e-03;1.014e+00;7.976e-01;3.550e-02;8.082e-01;3.600e-02;1.001e+00;2.000e-03;-5.783e-06;8.424e-01;4.153e-02
30.644000;1.001e+00;7.988e-01;-2.000e-03;7.984e-01;-1.997e-03;1.014e+00;7.977e-01;3.589e-02;8.084e-01;3.640e-02;1.001e+00;2.000e-03;-4.801e-06;8.424e-01;4.153e-02
30.645000;1.001e+00;7.990e-01;-2.000e-03;7.985e-01;-1.997e-03;1.014e+00;7.978e-01;3.589e-02;8.086e-01;3.640e-02;1.001e+00;2.000e-03;-4.819e-06;8.424e-01;4.153e-02
30.646000;1.001e+00;7.991e-01;-1.600e-03;7.986e-01;-1.598e-03;1.014e+00;7.979e-01;3.628e-02;8.087e-01;3.680e-02;1.001e+00;2.000e-03;-3.834e-06;8.424e-01;4.153e-02
30.647000;1.001e+00;7.993e-01;-1.600e-03;7.987e-01;-1.598e-03;1.014e+00;7.980e-01;3.627e-02;8.088e-01;3.680e-02;1.001e+00;2.000e-03;-3.849e-06;8.424e-01;4.153e-02
30.648000;1.002e+00;7.995e-01;-1.200e-03;7.989e-01;-1.198e-03;1.015e+00;7.982e-01;3.667e-02;8.091e-01;3.720e-02;1.002e+00;2.001e-03;-2.863e-06;8.424e-01;4.153e-02
30.649000;1.002e+00;7.996e-01;-1.200e-03;7.990e-01;-1.198e-03;1.015e+00;7.982e-01;3.666e-02;8.092e-01;3.720e-02;1.002e+00;2.001e-03;-2.876e-06;8.424e-01;4.153e-02
30.650000;1.002e+00;7.998e-01;-8.004e-04;7.990e-01;-7.988e-04;1.015e+00;7.983e-01;3.666e-02;8.094e-01;3.720e-02;1.002e+00;2.001e-03;-1.889e-06;8.424e-01;4.153e-02
30.651000;1.002e+00;7.999e-01;-8.004e-04;7.991e-01;-7.988e-04;1.015e+00;7.984e-01;3.705e-02;8.095e-01;3.760e-02;1.002e+00;2.001e-03;-1.901e-06;8.424e-01;4.153e-02
30.652000;1.002e+00;8.001e-01;-4.004e-04;7.993e-01;-3.994e-04;1.015e+00;7.986e-01;3.705e-02;8.098e-01;3.760e-02;1.002e+00;2.002e-03;-9.121e-07;8.424e-01;4.153e-02
30.653000;1.002e+00;8.003e-01;-4.004e-04;7.994e-01;-3.993e-04;1.015e+00;7.986e-01;3.744e-02;8.099e-01;3.800e-02;1.002e+00;2.002e-03;-9.228e-07;8.424e-01;4.153e-02
30.654000;1.002e+00;8.005e-01;-3.637e-07;7.996e-01;-2.527e-08;1.015e+00;7.988e-01;3.744e-02;8.101e-01;3.800e-02;1.002e+00;2.003e-03;6.733e-08;8.424e-01;4.153e-02
30.655000;1.002e+00;8.006e-01;-3.612e-07;7.996e-01;-1.360e-08;1.015e+00;7.989e-01;3.783e-02;8.103e-01;3.840e-02;1.002e+00;2.003e-03;5.847e-08;8.424e-01;4.153e-02
30.656000;1.002e+00;8.009e-01;-3.579e-07;7.998e-01;-2.572e-09;1.015e+00;7.990e-01;3.783e-02;8.105e-01;3.840e-02;1.002e+00;2.004e-03;5.087e-08;8.424e-01;4.153e-02
30.657000;1.002e+00;8.010e-01;3.996e-04;7.999e-01;3.992e-04;1.015e+00;7.991e-01;3.822e-02;8.106e-01;3.880e-02;1.002e+00;2.004e-03;1.045e-06;8.424e-01;4.153e-02
30.658000;1.002e+00;8.013e-01;3.996e-04;8.001e-01;3.992e-04;1.015e+00;7.993e-01;3.822e-02;8.109e-01;3.880e-02;1.002e+00;2.005e-03;1.040e-06;8.424e-01;4.153e-02
30.659000;1.002e+00;8.014e-01;7.997e-04;8.002e-01;7.983e-04;1.015e+00;7.993e-01;3.861e-02;8.110e-01;3.920e-02;1.002e+00;2.005e-03;2.036e-06;8.424e-01;4.153e-02
30.660000;1.002e+00;8.016e-01;7.997e-04;8.004e-01;7.983e-04;1.015e+00;7.995e-01;3.900e-02;8.113e-01;3.960e-02;1.002e+00;2.006e-03;2.034e-06;8.424e-01;4.153e-02
30.661000;1.002e+00;8.019e-01;1.200e-03;8.006e-01;1.197e-03;1.015e+00;7.997e-01;3.900e-02;8.115e-01;3.960e-02;1.002e+00;2.007e-03;3.032e-06;8.424e-01;4.153e-02
30.662000;1.002e+00;8.020e-01;1.200e-03;8.006e-01;1.197e-03;1.016e+00;7.998e-01;3.939e-02;8.117e-01;4.000e-02;1.002e+00;2.007e-03;3.031e-06;8.424e-01;4.153e-02
30.663000;1.002e+00;8.023e-01;1.600e-03;8.008e-01;1.596e-03;1.016e+00;7.999e-01;3.939e-02;8.119e-01;4.000e-02;1.002e+00;2.008e-03;4.030e-06;8.424e-01;4.153e-02
30.664000;1.002e+00;8.026e-01;1.600e-03;8.011e-01;1.596e-03;1.016e+00;8.001e-01;3.978e-02;8.122e-01;4.040e-02;1.002e+00;2.009e-03;4.028e-06;8.424e-01;4.153e-02
30.665000;1.002e+00;8.027e-01;2.000e-03;8.011e-01;1.995e-03;1.016e+00;8.003e-01;3.978e-02;8.125e-01;4.040e-02;1.002e+00;2.009e-03;5.026e-06;8.424e-01;4.153e-02
30.666000;1.002e+00;8.030e-01;2.000e-03;8.013e-01;1.995e-03;1.016e+00;8.004e-01;4.017e-02;8.126e-01;4.040e-02;1.002e+00;2.010e-03;5.023e-06;8.424e-01;4.153e-02
30.667000;1.002e+00;8.032e-01;2.000e-03;8.016e-01;1.995e-03;1.016e+00;8.006e-01;4.017e-02;8.129e-01;4.080e-02;1.002e+00;2.011e-03;5.019e-06;8.424e-01;4.153e-02
30.668000;1.003e+00;8.033e-01;2.400e-03;8.016e-01;2.394e-03;1.016e+00;8.007e-01;4.016e-02;8.130e-01;4.080e-02;1.003e+00;2.011e-03;6.014e-06;8.424e-01;4.153e-02
30.669000;1.003e+00;8.036e-01;2.400e-03;8.018e-01;2.394e-03;1.016e+00;8.009e-01;4.055e-02;8.133e-01;4.120e-02;1.003e+00;2.012e-03;6.007e-06;8.424e-01;4.153e-02
30.670000;1.003e+00;8.037e-01;2.800e-03;8.019e-01;2.793e-03;1.016e+00;8.011e-01;4.055e-02;8.136e-01;4.120e-02;1.003e+00;2.012e-03;6.998e-06;8.424e-01;4.153e-02
30.671000;1.003e+00;8.040e-01;2.800e-03;8.022e-01;2.793e-03;1.016e+00;8.011e-01;4.094e-02;8.137e-01;4.160e-02;1.003e+00;2.013e-03;6.987e-06;8.424e-01;4.153e-02
30.672000;1.003e+00;8.041e-01;2.800e-03;8.022e-01;2.792e-03;1.016e+00;8.014e-01;4.094e-02;8.140e-01;4.160e-02;1.003e+00;2.013e-03;6.973e-06;8.424e-01;4.153e-02
30.673000;1.003e+00;8.044e-01;3.200e-03;8.025e-01;3.191e-03;1.016e+00;8.014e-01;4.133e-02;8.141e-01;4.200e-02;1.003e+00;2.014e-03;7.957e-06;8.424e-01;4.153e-02
30.674000;1.003e+00;8.045e-01;3.200e-03;8.025e-01;3.191e-03;1.016e+00;8.016e-01;4.133e-02;8.144e-01;4.200e-02;1.003e+00;2.014e-03;7.938e-06;8.424e-01;4.153e-02
30.675000;1.003e+00;8.048e-01;3.600e-03;8.028e-01;3.590e-03;1.016e+00;8.017e-01;4.133e-02;8.145e-01;4.200e-02;1.003e+00;2.015e-03;8.917e-06;8.424e-01;4.153e-02
30.676000;1.003e+00;8.049e-01;3.600e-03;8.028e-01;3.590e-03;1.016e+00;8.017e-01;4.172e-02;8.146e-01;4.240e-02;1.003e+00;2.015e-03;8.893e-06;8.424e-01;4.153e-02
30.677000;1.003e+00;8.050e-01;3.600e-03;8.029e-01;3.589e-03;1.016e+00;8.020e-01;4.172e-02;8.149e-01;4.240e-02;1.003e+00;2.015e-03;8.868e-06;8.424e-01;4.153e-02
30.678000;1.003e+00;8.053e-01;4.000e-03;8.031e-01;3.988e-03;1.016e+00;8.020e-01;4.211e-02;8.150e-01;4.280e-02;1.003e+00;2.016e-03;9.841e-06;8.424e-01;4.153e-02
30.679000;1.003e+00;8.054e-01;4.000e-03;8.032e-01;3.988e-03;1.016e+00;8.021e-01;4.211e-02;8.151e-01;4.280e-02;1.003e+00;2.016e-03;9.813e-06;8.424e-01;4.153e-02
30.680000;1.003e+00;8.055e-01;4.000e-03;8.032e-01;3.988e-03;1.017e+00;8.023e-01;4.210e-02;8.151e-01;4.280e-02;1.003e+00;2.016e-03;9.785e-06;8.424e-01;4.153e-02
30.681000;1.003e+00;8.056e-01;4.400e-03;8.033e-01;4.386e-03;1.017e+00;8.024e-01;4.250e-02;8.155e-01;4.320e-02;1.003e+00;2.016e-03;1.076e-05;8.424e-01;4.153e-02
30.682000;1.003e+00;8.059e-01;4.400e-03;8.036e-01;4.386e-03;1.017e+00;8.024e-01;4.249e-02;8.155e-01;4.320e-02;1.003e+00;2.017e-03;1.073e-05;8.424e-01;4.153e-02
30.683000;1.003e+00;8.060e-01;4.400e-03;8.036e-01;4.386e-03;1.017e+00;8.024e-01;4.249e-02;8.156e-01;4.320e-02;1.003e+00;2.017e-03;1.070e-05;8.424e-01;4.153e-02
30.684000;1.003e+00;8.060e-01;4.800e-03;8.036e-01;4.785e-03;1.017e+00;8.025e-01;4.288e-02;8.157e-01;4.360e-02;1.003e+00;2.017e-03;1.168e-05;8.424e-01;4.153e-02
30.686000;1.003e+00;8.062e-01;4.800e-03;8.037e-01;4.784e-03;1.017e+00;8.025e-01;4.288e-02;8.158e-01;4.360e-02;1.003e+00;2.017e-03;1.163e-05;8.424e-01;4.153e-02
30.687000;1.003e+00;8.063e-01;5.200e-03;8.037e-01;5.183e-03;1.017e+00;8.028e-01;4.327e-02;8.162e-01;4.400e-02;1.003e+00;2.017e-03;1.261e-05;8.424e-01;4.153e-02
30.688000;1.003e+00;8.063e-01;5.200e-03;8.038e-01;5.182e-03;1.017e+00;8.028e-01;4.327e-02;8.162e-01;4.400e-02;1.003e+00;2.017e-03;1.259e-05;8.424e-01;4.153e-02
30.689000;1.003e+00;8.066e-01;5.200e-03;8.040e-01;5.182e-03;1.017e+00;8.029e-01;4.327e-02;8.163e-01;4.400e-02;1.003e+00;2.019e-03;1.256e-05;8.424e-01;4.153e-02
30.690000;1.003e+00;8.067e-01;5.600e-03;8.041e-01;5.580e-03;1.017e+00;8.028e-01;4.366e-02;8.164e-01;4.440e-02;1.003e+00;2.019e-03;1.354e-05;8.424e-01;4.153e-02
30.691000;1.004e+00;8.068e-01;5.600e-03;8.041e-01;5.580e-03;1.017e+00;8.029e-01;4.365e-02;8.164e-01;4.440e-02;1.004e+00;2.019e-03;1.352e-05;8.424e-01;4.153e-02
30.692000;1.004e+00;8.068e-01;5.600e-03;8.041e-01;5.580e-03;1.017e+00;8.029e-01;4.365e-02;8.165e-01;4.440e-02;1.004e+00;2.019e-03;1.351e-05;8.424e-01;4.153e-02
30.693000;1.004e+00;8.069e-01;6.000e-03;8.041e-01;5.978e-03;1.017e+00;8.032e-01;4.404e-02;8.168e-01;4.480e-02;1.004e+00;2.019e-03;1.449e-05;8.424e-01;4.153e-02
30.694000;1.004e+00;8.069e-01;6.000e-03;8.042e-01;5.978e-03;1.017e+00;8.032e-01;4.404e-02;8.169e-01;4.480e-02;1.004e+00;2.019e-03;1.448e-05;8.424e-01;4.153e-02
30.695000;1.004e+00;8.073e-01;6.000e-03;8.044e-01;5.978e-03;1.017e+00;8.032e-01;4.404e-02;8.169e-01;4.480e-02;1.004e+00;2.020e-03;1.447e-05;8.424e-01;4.153e-02
30.696000;1.004e+00;8.073e-01;6.400e-03;8.044e-01;6.376e-03;1.017e+00;8.032e-01;4.443e-02;8.170e-01;4.520e-02;1.004e+00;2.020e-03;1.547e-05;8.424e-01;4.153e-02
30.697000;1.004e+00;8.074e-01;6.400e-03;8.045e-01;6.376e-03;1.017e+00;8.032e-01;4.443e-02;8.170e-01;4.520e-02;1.004e+00;2.020e-03;1.547e-05;8.424e-01;4.153e-02
30.698000;1.004e+00;8.074e-01;6.400e-03;8.044e-01;6.376e-03;1.017e+00;8.035e-01;4.443e-02;8.173e-01;4.520e-02;1.004e+00;2.020e-03;1.548e-05;8.424e-01;4.153e-02
30.699000;1.004e+00;8.077e-01;6.800e-03;8.048e-01;6.774e-03;1.017e+00;8.035e-01;4.482e-02;8.174e-01;4.560e-02;1.004e+00;2.021e-03;1.648e-05;8.424e-01;4.153e-02
30.700000;1.004e+00;8.078e-01;6.800e-03;8.048e-01;6.774e-03;1.018e+00;8.035e-01;4.481e-02;8.174e-01;4.560e-02;1.004e+00;2.021e-03;1.649e-05;8.424e-01;4.153e-02
30.701000;1.004e+00;8.078e-01;6.800e-03;8.047e-01;6.773e-03;1.018e+00;8.038e-01;4.481e-02;8.178e-01;4.560e-02;1.004e+00;2.021e-03;1.651e-05;8.424e-01;4.153e-02
30.702000;1.004e+00;8.082e-01;7.200e-03;8.051e-01;7.172e-03;1.018e+00;8.037e-01;4.520e-02;8.178e-01;4.600e-02;1.004e+00;2.022e-03;1.753e-05;8.424e-01;4.153e-02
30.703000;1.004e+00;8.082e-01;7.200e-03;8.051e-01;7.171e-03;1.018e+00;8.038e-01;4.520e-02;8.178e-01;4.600e-02;1.004e+00;2.022e-03;1.755e-05;8.424e-01;4.153e-02
30.704000;1.004e+00;8.082e-01;7.200e-03;8.050e-01;7.171e-03;1.018e+00;8.041e-01;4.520e-02;8.182e-01;4.600e-02;1.004e+00;2.022e-03;1.758e-05;8.424e-01;4.153e-02
30.705000;1.004e+00;8.086e-01;7.200e-03;8.054e-01;7.171e-03;1.018e+00;8.040e-01;4.559e-02;8.182e-01;4.640e-02;1.004e+00;2.023e-03;1.761e-05;8.424e-01;4.153e-02
30.706000;1.004e+00;8.086e-01;7.600e-03;8.054e-01;7.569e-03;1.018e+00;8.044e-01;4.559e-02;8.186e-01;4.640e-02;1.004e+00;2.023e-03;1.864e-05;8.424e-01;4.153e-02
30.707000;1.004e+00;8.090e-01;7.600e-03;8.057e-01;7.569e-03;1.018e+00;8.043e-01;4.598e-02;8.186e-01;4.640e-02;1.004e+00;2.024e-03;1.868e-05;8.424e-01;4.153e-02
30.708000;1.004e+00;8.090e-01;7.600e-03;8.057e-01;7.568e-03;1.018e+00;8.046e-01;4.598e-02;8.190e-01;4.680e-02;1.004e+00;2.024e-03;1.872e-05;8.424e-01;4.153e-02
30.709000;1.004e+00;8.094e-01;8.000e-03;8.060e-01;7.966e-03;1.018e+00;8.047e-01;4.598e-02;8.190e-01;4.680e-02;1.004e+00;2.024e-03;1.976e-05;8.424e-01;4.153e-02
30.710000;1.004e+00;8.094e-01;8.000e-03;8.061e-01;7.966e-03;1.018e+00;8.046e-01;4.637e-02;8.191e-01;4.720e-02;1.004e+00;2.024e-03;1.980e-05;8.424e-01;4.153e-02
30.711000;1.004e+00;8.095e-01;8.000e-03;8.060e-01;7.966e-03;1.018e+00;8.050e-01;4.636e-02;8.194e-01;4.720e-02;1.004e+00;2.024e-03;1.985e-05;8.424e-01;4.153e-02
30.712000;1.004e+00;8.098e-01;8.400e-03;8.064e-01;8.364e-03;1.018e+00;8.050e-01;4.636e-02;8.195e-01;4.720e-02;1.004e+00;2.025e-03;2.090e-05;8.424e-01;4.153e-02
30.713000;1.004e+00;8.099e-01;8.400e-03;8.064e-01;8.364e-03;1.018e+00;8.053e-01;4.675e-02;8.199e-01;4.760e-02;1.004e+00;2.025e-03;2.094e-05;8.424e-01;4.153e-02
30.714000;1.004e+00;8.103e-01;8.400e-03;8.068e-01;8.363e-03;1.018e+00;8.053e-01;4.675e-02;8.199e-01;4.760e-02;1.004e+00;2.026e-03;2.099e-05;8.424e-01;4.153e-02
30.715000;1.004e+00;8.103e-01;8.400e-03;8.067e-01;8.363e-03;1.018e+00;8.056e-01;4.675e-02;8.203e-01;4.760e-02;1.004e+00;2.026e-03;2.104e-05;8.424e-01;4.153e-02
30.716000;1.004e+00;8.103e-01;8.800e-03;8.067e-01;8.761e-03;1.018e+00;8.056e-01;4.675e-02;8.203e-01;4.760e-02;1.004e+00;2.026e-03;2.209e-05;8.424e-01;4.153e-02
30.717000;1.004e+00;8.107e-01;8.800e-03;8.071e-01;8.761e-03;1.018e+00;8.056e-01;4.714e-02;8.203e-01;4.800e-02;1.004e+00;2.027e-03;2.214e-05;8.424e-01;4.153e-02
30.718000;1.004e+00;8.107e-01;8.800e-03;8.071e-01;8.761e-03;1.018e+00;8.060e-01;4.714e-02;8.207e-01;4.800e-02;1.004e+00;2.027e-03;2.220e-05;8.424e-01;4.153e-02
30.719000;1.005e+00;8.111e-01;9.200e-03;8.074e-01;9.159e-03;1.018e+00;8.059e-01;4.714e-02;8.207e-01;4.800e-02;1.005e+00;2.028e-03;2.325e-05;8.424e-01;4.153e-02
30.720000;1.005e+00;8.111e-01;9.200e-03;8.074e-01;9.158e-03;1.018e+00;8.059e-01;4.753e-02;8.208e-01;4.840e-02;1.005e+00;2.028e-03;2.330e-05;8.424e-01;4.153e-02
30.721000;1.005e+00;8.112e-01;9.200e-03;8.074e-01;9.158e-03;1.018e+00;8.063e-01;4.753e-02;8.212e-01;4.840e-02;1.005e+00;2.028e-03;2.335e-05;8.424e-01;4.153e-02
30.722000;1.005e+00;8.116e-01;9.200e-03;8.078e-01;9.158e-03;1.018e+00;8.062e-01;4.752e-02;8.212e-01;4.840e-02;1.005e+00;2.029e-03;2.340e-05;8.424e-01;4.153e-02
30.723000;1.005e+00;8.116e-01;9.600e-03;8.077e-01;9.556e-03;1.018e+00;8.062e-01;4.791e-02;8.212e-01;4.880e-02;1.005e+00;2.029e-03;2.444e-05;8.424e-01;4.153e-02
30.724000;1.005e+00;8.116e-01;9.600e-03;8.078e-01;9.555e-03;1.019e+00;8.066e-01;4.791e-02;8.216e-01;4.880e-02;1.005e+00;2.029e-03;2.449e-05;8.424e-01;4.153e-02
30.725000;1.005e+00;8.116e-01;9.600e-03;8.078e-01;9.555e-03;1.019e+00;8.065e-01;4.791e-02;8.216e-01;4.880e-02;1.005e+00;2.029e-03;2.453e-05;8.424e-01;4.153e-02
30.726000;1.005e+00;8.120e-01;9.600e-03;8.082e-01;9.556e-03;1.019e+00;8.066e-01;4.791e-02;8.216e-01;4.880e-02;1.005e+00;2.030e-03;2.457e-05;8.424e-01;4.153e-02
30.727000;1.005e+00;8.120e-01;1.000e-02;8.081e-01;9.954e-03;1.019e+00;8.066e-01;4.830e-02;8.216e-01;4.920e-02;1.005e+00;2.030e-03;2.562e-05;8.424e-01;4.153e-02
30.728000;1.005e+00;8.120e-01;1.000e-02;8.081e-01;9.953e-03;1.019e+00;8.065e-01;4.830e-02;8.216e-01;4.920e-02;1.005e+00;2.030e-03;2.566e-05;8.424e-01;4.153e-02
30.729000;1.005e+00;8.120e-01;1.000e-02;8.081e-01;9.953e-03;1.019e+00;8.069e-01;4.830e-02;8.220e-01;4.920e-02;1.005e+00;2.030e-03;2.570e-05;8.424e-01;4.153e-02
30.730000;1.005e+00;8.120e-01;1.000e-02;8.081e-01;9.953e-03;1.019e+00;8.069e-01;4.830e-02;8.220e-01;4.920e-02;1.005e+00;2.030e-03;2.573e-05;8.424e-01;4.153e-02
30.731000;1.005e+00;8.120e-01;1.040e-02;8.081e-01;1.035e-02;1.019e+00;8.069e-01;4.869e-02;8.220e-01;4.960e-02;1.005e+00;2.030e-03;2.677e-05;8.424e-01;4.153e-02
30.732000;1.005e+00;8.124e-01;1.040e-02;8.084e-01;1.035e-02;1.019e+00;8.068e-01;4.868e-02;8.220e-01;4.960e-02;1.005e+00;2.031e-03;2.681e-05;8.424e-01;4.153e-02
30.734000;1.005e+00;8.124e-01;1.040e-02;8.084e-01;1.035e-02;1.019e+00;8.068e-01;4.868e-02;8.220e-01;4.960e-02;1.005e+00;2.031e-03;2.688e-05;8.424e-01;4.153e-02
30.735000;1.005e+00;8.124e-01;1.040e-02;8.084e-01;1.035e-02;1.019e+00;8.071e-01;4.907e-02;8.224e-01;5.000e-02;1.005e+00;2.031e-03;2.691e-05;8.424e-01;4.153e-02
30.736000;1.005e+00;8.124e-01;1.080e-02;8.083e-01;1.075e-02;1.019e+00;8.071e-01;4.907e-02;8.224e-01;5.000e-02;1.005e+00;2.031e-03;2.794e-05;8.424e-01;4.153e-02
30.737000;1.005e+00;8.124e-01;1.080e-02;8.083e-01;1.075e-02;1.019e+00;8.071e-01;4.907e-02;8.224e-01;5.000e-02;1.005e+00;2.031e-03;2.797e-05;8.424e-01;4.153e-02
30.738000;1.005e+00;8.128e-01;1.080e-02;8.087e-01;1.075e-02;1.019e+00;8.071e-01;4.907e-02;8.224e-01;5.000e-02;1.005e+00;2.032e-03;2.800e-05;8.424e-01;4.153e-02
30.739000;1.005e+00;8.128e-01;1.080e-02;8.087e-01;1.075e-02;1.019e+00;8.070e-01;4.907e-02;8.224e-01;5.000e-02;1.005e+00;2.032e-03;2.802e-05;8.424e-01;4.153e-02
30.740000;1.005e+00;8.128e-01;1.120e-02;8.086e-01;1.114e-02;1.019e+00;8.074e-01;4.946e-02;8.228e-01;5.040e-02;1.005e+00;2.032e-03;2.905e-05;8.424e-01;4.153e-02
30.741000;1.005e+00;8.128e-01;1.120e-02;8.086e-01;1.114e-02;1.019e+00;8.074e-01;4.945e-02;8.228e-01;5.040e-02;1.005e+00;2.032e-03;2.907e-05;8.424e-01;4.153e-02
30.742000;1.005e+00;8.128e-01;1.120e-02;8.086e-01;1.114e-02;1.019e+00;8.073e-01;4.945e-02;8.228e-01;5.040e-02;1.005e+00;2.032e-03;2.909e-05;8.424e-01;4.153e-02
30.743000;1.005e+00;8.132e-01;1.120e-02;8.090e-01;1.114e-02;1.019e+00;8.073e-01;4.945e-02;8.228e-01;5.040e-02;1.005e+00;2.033e-03;2.910e-05;8.424e-01;4.153e-02
30.744000;1.005e+00;8.132e-01;1.160e-02;8.090e-01;1.154e-02;1.019e+00;8.073e-01;4.984e-02;8.228e-01;5.080e-02;1.005e+00;2.033e-03;3.012e-05;8.424e-01;4.153e-02
30.745000;1.005e+00;8.132e-01;1.160e-02;8.089e-01;1.154e-02;1.019e+00;8.077e-01;4.984e-02;8.232e-01;5.080e-02;1.005e+00;2.033e-03;3.012e-05;8.424e-01;4.153e-02
30.746000;1.005e+00;8.132e-01;1.160e-02;8.089e-01;1.154e-02;1.019e+00;8.076e-01;4.984e-02;8.232e-01;5.080e-02;1.005e+00;2.033e-03;3.013e-05;8.424e-01;4.153e-02
30.747000;1.005e+00;8.136e-01;1.160e-02;8.093e-01;1.154e-02;1.019e+00;8.076e-01;4.984e-02;8.232e-01;5.080e-02;1.005e+00;2.034e-03;3.013e-05;8.424e-01;4.153e-02
30.748000;1.005e+00;8.136e-01;1.160e-02;8.093e-01;1.154e-02;1.019e+00;8.076e-01;5.023e-02;8.232e-01;5.120e-02;1.005e+00;2.034e-03;3.013e-05;8.424e-01;4.153e-02
30.749000;1.005e+00;8.136e-01;1.200e-02;8.093e-01;1.194e-02;1.019e+00;8.079e-01;5.023e-02;8.236e-01;5.120e-02;1.005e+00;2.034e-03;3.113e-05;8.424e-01;4.153e-02
30.750000;1.005e+00;8.136e-01;1.200e-02;8.092e-01;1.194e-02;1.019e+00;8.079e-01;5.023e-02;8.236e-01;5.120e-02;1.005e+00;2.034e-03;3.112e-05;8.424e-01;4.153e-02
30.751000;1.005e+00;8.140e-01;1.200e-02;8.096e-01;1.194e-02;1.019e+00;8.079e-01;5.022e-02;8.236e-01;5.120e-02;1.005e+00;2.035e-03;3.112e-05;8.424e-01;4.153e-02
30.752000;1.005e+00;8.140e-01;1.200e-02;8.096e-01;1.194e-02;1.019e+00;8.079e-01;5.061e-02;8.236e-01;5.160e-02;1.005e+00;2.035e-03;3.110e-05;8.424e-01;4.153e-02
30.753000;1.005e+00;8.140e-01;1.200e-02;8.096e-01;1.193e-02;1.019e+00;8.082e-01;5.061e-02;8.240e-01;5.160e-02;1.005e+00;2.035e-03;3.109e-05;8.424e-01;4.153e-02
30.754000;1.005e+00;8.140e-01;1.240e-02;8.096e-01;1.233e-02;1.020e+00;8.082e-01;5.061e-02;8.240e-01;5.160e-02;1.005e+00;2.035e-03;3.207e-05;8.424e-01;4.153e-02
30.755000;1.006e+00;8.144e-01;1.240e-02;8.099e-01;1.233e-02;1.020e+00;8.082e-01;5.061e-02;8.240e-01;5.160e-02;1.006e+00;2.036e-03;3.206e-05;8.424e-01;4.153e-02
30.756000;1.006e+00;8.144e-01;1.240e-02;8.099e-01;1.233e-02;1.020e+00;8.086e-01;5.100e-02;8.244e-01;5.200e-02;1.006e+00;2.036e-03;3.204e-05;8.424e-01;4.153e-02
30.757000;1.006e+00;8.144e-01;1.240e-02;8.099e-01;1.233e-02;1.020e+00;8.085e-01;5.100e-02;8.244e-01;5.200e-02;1.006e+00;2.036e-03;3.201e-05;8.424e-01;4.153e-02
30.758000;1.006e+00;8.148e-01;1.280e-02;8.103e-01;1.273e-02;1.020e+00;8.085e-01;5.100e-02;8.244e-01;5.200e-02;1.006e+00;2.037e-03;3.299e-05;8.424e-01;4.153e-02
30.759000;1.006e+00;8.148e-01;1.280e-02;8.103e-01;1.273e-02;1.020e+00;8.089e-01;5.100e-02;8.248e-01;5.200e-02;1.006e+00;2.036e-03;3.296e-05;8.424e-01;4.153e-02
30.760000;1.006e+00;8.148e-01;1.280e-02;8.102e-01;1.273e-02;1.020e+00;8.089e-01;5.100e-02;8.248e-01;5.200e-02;1.006e+00;2.036e-03;3.294e-05;8.424e-01;4.153e-02
30.761000;1.006e+00;8.148e-01;1.280e-02;8.102e-01;1.273e-02;1.020e+00;8.088e-01;5.139e-02;8.248e-01;5.240e-02;1.006e+00;2.036e-03;3.291e-05;8.424e-01;4.153e-02
30.762000;1.006e+00;8.152e-01;1.280e-02;8.106e-01;1.273e-02;1.020e+00;8.088e-01;5.139e-02;8.248e-01;5.240e-02;1.006e+00;2.037e-03;3.288e-05;8.424e-01;4.153e-02
30.763000;1.006e+00;8.152e-01;1.280e-02;8.106e-01;1.273e-02;1.020e+00;8.092e-01;5.138e-02;8.252e-01;5.240e-02;1.006e+00;2.037e-03;3.285e-05;8.424e-01;4.153e-02
30.764000;1.006e+00;8.152e-01;1.320e-02;8.106e-01;1.313e-02;1.020e+00;8.092e-01;5.138e-02;8.252e-01;5.240e-02;1.006e+00;2.037e-03;3.382e-05;8.424e-01;4.153e-02
30.765000;1.006e+00;8.156e-01;1.320e-02;8.110e-01;1.312e-02;1.020e+00;8.092e-01;5.177e-02;8.252e-01;5.280e-02;1.006e+00;2.038e-03;3.378e-05;8.424e-01;4.153e-02
30.766000;1.006e+00;8.156e-01;1.320e-02;8.109e-01;1.312e-02;1.020e+00;8.091e-01;5.177e-02;8.252e-01;5.280e-02;1.006e+00;2.038e-03;3.375e-05;8.424e-01;4.153e-02
30.767000;1.006e+00;8.156e-01;1.320e-02;8.109e-01;1.312e-02;1.020e+00;8.095e-01;5.177e-02;8.256e-01;5.280e-02;1.006e+00;2.038e-03;3.373e-05;8.424e-01;4.153e-02
30.768000;1.006e+00;8.156e-01;1.320e-02;8.109e-01;1.312e-02;1.020e+00;8.095e-01;5.177e-02;8.256e-01;5.280e-02;1.006e+00;2.038e-03;3.370e-05;8.424e-01;4.153e-02
30.769000;1.006e+00;8.156e-01;1.360e-02;8.109e-01;1.352e-02;1.020e+00;8.095e-01;5.177e-02;8.256e-01;5.280e-02;1.006e+00;2.038e-03;3.467e-05;8.424e-01;4.153e-02
30.770000;1.006e+00;8.160e-01;1.360e-02;8.113e-01;1.352e-02;1.020e+00;8.094e-01;5.216e-02;8.256e-01;5.280e-02;1.006e+00;2.039e-03;3.464e-05;8.424e-01;4.153e-02
30.771000;1.006e+00;8.160e-01;1.360e-02;8.113e-01;1.352e-02;1.020e+00;8.098e-01;5.216e-02;8.260e-01;5.320e-02;1.006e+00;2.039e-03;3.461e-05;8.424e-01;4.153e-02
30.772000;1.006e+00;8.160e-01;1.360e-02;8.112e-01;1.352e-02;1.020e+00;8.098e-01;5.216e-02;8.260e-01;5.320e-02;1.006e+00;2.039e-03;3.459e-05;8.424e-01;4.153e-02
30.774000;1.006e+00;8.160e-01;1.360e-02;8.112e-01;1.352e-02;1.020e+00;8.098e-01;5.215e-02;8.260e-01;5.320e-02;1.006e+00;2.039e-03;3.454e-05;8.424e-01;4.153e-02
30.775000;1.006e+00;8.164e-01;1.400e-02;8.116e-01;1.392e-02;1.020e+00;8.097e-01;5.215e-02;8.260e-01;5.320e-02;1.006e+00;2.040e-03;3.552e-05;8.424e-01;4.153e-02
30.776000;1.006e+00;8.164e-01;1.400e-02;8.116e-01;1.392e-02;1.020e+00;8.101e-01;5.254e-02;8.264e-01;5.360e-02;1.006e+00;2.040e-03;3.550e-05;8.424e-01;4.153e-02
30.779000;1.006e+00;8.164e-01;1.400e-02;8.115e-01;1.392e-02;1.020e+00;8.101e-01;5.254e-02;8.264e-01;5.360e-02;1.006e+00;2.040e-03;3.545e-05;8.424e-01;4.153e-02
30.780000;1.006e+00;8.164e-01;1.400e-02;8.115e-01;1.392e-02;1.020e+00;8.100e-01;5.254e-02;8.264e-01;5.360e-02;1.006e+00;2.040e-03;3.544e-05;8.424e-01;4.153e-02
30.781000;1.006e+00;8.168e-01;1.440e-02;8.119e-01;1.431e-02;1.020e+00;8.100e-01;5.254e-02;8.264e-01;5.360e-02;1.006e+00;2.041e-03;3.643e-05;8.424e-01;4.153e-02
30.782000;1.006e+00;8.168e-01;1.440e-02;8.119e-01;1.431e-02;1.020e+00;8.104e-01;5.293e-02;8.264e-01;5.400e-02;1.006e+00;2.041e-03;3.642e-05;8.424e-01;4.153e-02
30.783000;1.006e+00;8.168e-01;1.440e-02;8.119e-01;1.431e-02;1.020e+00;8.104e-01;5.293e-02;8.268e-01;5.400e-02;1.006e+00;2.042e-03;3.641e-05;8.424e-01;4.153e-02
30.784000;1.006e+00;8.168e-01;1.440e-02;8.119e-01;1.431e-02;1.020e+00;8.104e-01;5.293e-02;8.268e-01;5.400e-02;1.006e+00;2.042e-03;3.640e-05;8.424e-01;4.153e-02
30.785000;1.006e+00;8.168e-01;1.440e-02;8.118e-01;1.431e-02;1.020e+00;8.103e-01;5.292e-02;8.268e-01;5.400e-02;1.006e+00;2.042e-03;3.639e-05;8.424e-01;4.153e-02
30.786000;1.006e+00;8.168e-01;1.440e-02;8.118e-01;1.431e-02;1.020e+00;8.103e-01;5.292e-02;8.268e-01;5.400e-02;1.006e+00;2.042e-03;3.639e-05;8.424e-01;4.153e-02
30.787000;1.006e+00;8.172e-01;1.480e-02;8.122e-01;1.471e-02;1.020e+00;8.103e-01;5.292e-02;8.268e-01;5.400e-02;1.006e+00;2.043e-03;3.739e-05;8.424e-01;4.153e-02
30.788000;1.006e+00;8.172e-01;1.480e-02;8.122e-01;1.471e-02;1.020e+00;8.103e-01;5.331e-02;8.268e-01;5.440e-02;1.006e+00;2.043e-03;3.739e-05;8.424e-01;4.153e-02
30.789000;1.006e+00;8.172e-01;1.480e-02;8.122e-01;1.471e-02;1.020e+00;8.107e-01;5.331e-02;8.272e-01;5.440e-02;1.006e+00;2.043e-03;3.739e-05;8.424e-01;4.153e-02
30.790000;1.006e+00;8.172e-01;1.480e-02;8.122e-01;1.471e-02;1.020e+00;8.106e-01;5.331e-02;8.272e-01;5.440e-02;1.006e+00;2.043e-03;3.739e-05;8.424e-01;4.153e-02
30.791000;1.006e+00;8.172e-01;1.480e-02;8.122e-01;1.471e-02;1.020e+00;8.106e-01;5.331e-02;8.272e-01;5.440e-02;1.006e+00;2.043e-03;3.740e-05;8.424e-01;4.153e-02
30.792000;1.006e+00;8.172e-01;1.480e-02;8.121e-01;1.471e-02;1.020e+00;8.106e-01;5.331e-02;8.272e-01;5.440e-02;1.006e+00;2.043e-03;3.740e-05;8.424e-01;4.153e-02
30.793000;1.006e+00;8.176e-01;1.480e-02;8.125e-01;1.471e-02;1.020e+00;8.106e-01;5.331e-02;8.272e-01;5.440e-02;1.006e+00;2.044e-03;3.741e-05;8.424e-01;4.153e-02
30.794000;1.006e+00;8.176e-01;1.520e-02;8.125e-01;1.511e-02;1.021e+00;8.110e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.044e-03;3.841e-05;8.424e-01;4.153e-02
30.795000;1.006e+00;8.176e-01;1.520e-02;8.125e-01;1.511e-02;1.021e+00;8.110e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.044e-03;3.842e-05;8.424e-01;4.153e-02
30.796000;1.006e+00;8.176e-01;1.520e-02;8.125e-01;1.510e-02;1.021e+00;8.109e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.044e-03;3.842e-05;8.424e-01;4.153e-02
30.797000;1.006e+00;8.176e-01;1.520e-02;8.125e-01;1.510e-02;1.021e+00;8.109e-01;5.370e-02;8.276e-01;5.480e-02;1.006e+00;2.044e-03;3.843e-05;8.424e-01;4.153e-02
30.798000;1.006e+00;8.180e-01;1.520e-02;8.129e-01;1.510e-02;1.021e+00;8.109e-01;5.369e-02;8.276e-01;5.480e-02;1.006e+00;2.045e-03;3.843e-05;8.424e-01;4.153e-02
30.799000;1.006e+00;8.180e-01;1.520e-02;8.128e-01;1.510e-02;1.021e+00;8.113e-01;5.369e-02;8.280e-01;5.480e-02;1.006e+00;2.045e-03;3.843e-05;8.424e-01;4.153e-02
30.800000;1.006e+00;8.180e-01;1.520e-02;8.128e-01;1.510e-02;1.021e+00;8.113e-01;5.408e-02;8.280e-01;5.520e-02;1.006e+00;2.045e-03;3.843e-05;8.424e-01;4.153e-02
30.801000;1.006e+00;8.180e-01;1.560e-02;8.128e-01;1.550e-02;1.021e+00;8.112e-01;5.408e-02;8.280e-01;5.520e-02;1.006e+00;2.045e-03;3.943e-05;8.424e-01;4.153e-02
30.802000;1.006e+00;8.180e-01;1.560e-02;8.128e-01;1.550e-02;1.021e+00;8.112e-01;5.408e-02;8.280e-01;5.520e-02;1.006e+00;2.045e-03;3.943e-05;8.424e-01;4.153e-02
30.803000;1.006e+00;8.184e-01;1.560e-02;8.132e-01;1.550e-02;1.021e+00;8.112e-01;5.408e-02;8.280e-01;5.520e-02;1.006e+00;2.046e-03;3.943e-05;8.424e-01;4.153e-02
30.804000;1.006e+00;8.184e-01;1.560e-02;8.132e-01;1.550e-02;1.021e+00;8.116e-01;5.408e-02;8.284e-01;5.520e-02;1.006e+00;2.046e-03;3.942e-05;8.424e-01;4.153e-02
30.805000;1.006e+00;8.184e-01;1.560e-02;8.132e-01;1.550e-02;1.021e+00;8.116e-01;5.408e-02;8.284e-01;5.520e-02;1.006e+00;2.046e-03;3.942e-05;8.424e-01;4.153e-02
30.806000;1.006e+00;8.184e-01;1.560e-02;8.132e-01;1.550e-02;1.021e+00;8.116e-01;5.447e-02;8.284e-01;5.560e-02;1.006e+00;2.046e-03;3.941e-05;8.424e-01;4.153e-02
30.807000;1.006e+00;8.184e-01;1.560e-02;8.131e-01;1.550e-02;1.021e+00;8.116e-01;5.447e-02;8.284e-01;5.560e-02;1.006e+00;2.046e-03;3.940e-05;8.424e-01;4.153e-02
30.808000;1.006e+00;8.188e-01;1.600e-02;8.135e-01;1.590e-02;1.021e+00;8.119e-01;5.447e-02;8.288e-01;5.560e-02;1.006e+00;2.047e-03;4.038e-05;8.424e-01;4.153e-02
30.810000;1.006e+00;8.188e-01;1.600e-02;8.135e-01;1.590e-02;1.021e+00;8.119e-01;5.447e-02;8.288e-01;5.560e-02;1.006e+00;2.047e-03;4.034e-05;8.424e-01;4.153e-02
30.811000;1.007e+00;8.188e-01;1.600e-02;8.135e-01;1.590e-02;1.021e+00;8.119e-01;5.447e-02;8.288e-01;5.560e-02;1.007e+00;2.047e-03;4.032e-05;8.424e-01;4.153e-02
30.812000;1.007e+00;8.188e-01;1.600e-02;8.135e-01;1.590e-02;1.021e+00;8.119e-01;5.446e-02;8.288e-01;5.560e-02;1.007e+00;2.047e-03;4.030e-05;8.424e-01;4.153e-02
30.813000;1.007e+00;8.192e-01;1.600e-02;8.139e-01;1.590e-02;1.021e+00;8.119e-01;5.486e-02;8.288e-01;5.600e-02;1.007e+00;2.048e-03;4.027e-05;8.424e-01;4.153e-02
30.814000;1.007e+00;8.192e-01;1.600e-02;8.139e-01;1.590e-02;1.021e+00;8.122e-01;5.485e-02;8.292e-01;5.600e-02;1.007e+00;2.048e-03;4.025e-05;8.424e-01;4.153e-02
30.815000;1.007e+00;8.192e-01;1.600e-02;8.139e-01;1.590e-02;1.021e+00;8.122e-01;5.485e-02;8.292e-01;5.600e-02;1.007e+00;2.048e-03;4.022e-05;8.424e-01;4.153e-02
30.816000;1.007e+00;8.192e-01;1.640e-02;8.138e-01;1.629e-02;1.021e+00;8.122e-01;5.485e-02;8.292e-01;5.600e-02;1.007e+00;2.048e-03;4.120e-05;8.424e-01;4.153e-02
30.818000;1.007e+00;8.192e-01;1.640e-02;8.138e-01;1.629e-02;1.021e+00;8.122e-01;5.485e-02;8.292e-01;5.600e-02;1.007e+00;2.048e-03;4.115e-05;8.424e-01;4.153e-02
30.819000;1.007e+00;8.196e-01;1.640e-02;8.142e-01;1.629e-02;1.021e+00;8.126e-01;5.485e-02;8.296e-01;5.600e-02;1.007e+00;2.049e-03;4.113e-05;8.424e-01;4.153e-02
30.820000;1.007e+00;8.196e-01;1.640e-02;8.142e-01;1.629e-02;1.021e+00;8.125e-01;5.524e-02;8.296e-01;5.600e-02;1.007e+00;2.049e-03;4.111e-05;8.424e-01;4.153e-02
30.821000;1.007e+00;8.196e-01;1.640e-02;8.142e-01;1.629e-02;1.021e+00;8.125e-01;5.524e-02;8.296e-01;5.640e-02;1.007e+00;2.049e-03;4.109e-05;8.424e-01;4.153e-02
30.824000;1.007e+00;8.196e-01;1.640e-02;8.142e-01;1.629e-02;1.021e+00;8.125e-01;5.524e-02;8.296e-01;5.640e-02;1.007e+00;2.049e-03;4.106e-05;8.424e-01;4.153e-02
