time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.825000;1.007e+00;8.200e-01;1.680e-02;8.146e-01;1.669e-02;1.021e+00;8.125e-01;5.524e-02;8.296e-01;5.640e-02;1.007e+00;2.050e-03;4.205e-05;8.424e-01;4.153e-02
30.826000;1.007e+00;8.200e-01;1.680e-02;8.145e-01;1.669e-02;1.021e+00;8.129e-01;5.524e-02;8.300e-01;5.640e-02;1.007e+00;2.050e-03;4.204e-05;8.424e-01;4.153e-02
30.827000;1.007e+00;8.200e-01;1.680e-02;8.145e-01;1.669e-02;1.021e+00;8.129e-01;5.523e-02;8.300e-01;5.640e-02;1.007e+00;2.050e-03;4.203e-05;8.424e-01;4.153e-02
30.828000;1.007e+00;8.200e-01;1.680e-02;8.145e-01;1.669e-02;1.021e+00;8.128e-01;5.523e-02;8.300e-01;5.640e-02;1.007e+00;2.050e-03;4.203e-05;8.424e-01;4.153e-02
30.829000;1.007e+00;8.200e-01;1.680e-02;8.145e-01;1.669e-02;1.021e+00;8.128e-01;5.562e-02;8.300e-01;5.680e-02;1.007e+00;2.050e-03;4.203e-05;8.424e-01;4.153e-02
30.832000;1.007e+00;8.200e-01;1.680e-02;8.145e-01;1.669e-02;1.021e+00;8.128e-01;5.562e-02;8.300e-01;5.680e-02;1.007e+00;2.050e-03;4.202e-05;8.424e-01;4.153e-02
30.833000;1.007e+00;8.204e-01;1.680e-02;8.149e-01;1.669e-02;1.021e+00;8.132e-01;5.562e-02;8.304e-01;5.680e-02;1.007e+00;2.051e-03;4.202e-05;8.424e-01;4.153e-02
30.834000;1.007e+00;8.204e-01;1.720e-02;8.149e-01;1.708e-02;1.021e+00;8.132e-01;5.562e-02;8.304e-01;5.680e-02;1.007e+00;2.051e-03;4.303e-05;8.424e-01;4.153e-02
30.835000;1.007e+00;8.204e-01;1.720e-02;8.149e-01;1.708e-02;1.021e+00;8.132e-01;5.562e-02;8.304e-01;5.680e-02;1.007e+00;2.051e-03;4.303e-05;8.424e-01;4.153e-02
30.836000;1.007e+00;8.204e-01;1.720e-02;8.148e-01;1.708e-02;1.021e+00;8.131e-01;5.562e-02;8.304e-01;5.680e-02;1.007e+00;2.051e-03;4.303e-05;8.424e-01;4.153e-02
30.837000;1.007e+00;8.204e-01;1.720e-02;8.148e-01;1.708e-02;1.021e+00;8.131e-01;5.601e-02;8.304e-01;5.720e-02;1.007e+00;2.051e-03;4.304e-05;8.424e-01;4.153e-02
30.839000;1.007e+00;8.204e-01;1.720e-02;8.148e-01;1.708e-02;1.021e+00;8.131e-01;5.601e-02;8.304e-01;5.720e-02;1.007e+00;2.051e-03;4.304e-05;8.424e-01;4.153e-02
30.840000;1.007e+00;8.208e-01;1.720e-02;8.152e-01;1.708e-02;1.021e+00;8.135e-01;5.601e-02;8.308e-01;5.720e-02;1.007e+00;2.052e-03;4.305e-05;8.424e-01;4.153e-02
30.843000;1.007e+00;8.208e-01;1.720e-02;8.152e-01;1.708e-02;1.021e+00;8.135e-01;5.601e-02;8.308e-01;5.720e-02;1.007e+00;2.052e-03;4.305e-05;8.424e-01;4.153e-02
30.844000;1.007e+00;8.208e-01;1.760e-02;8.152e-01;1.748e-02;1.021e+00;8.134e-01;5.601e-02;8.308e-01;5.720e-02;1.007e+00;2.052e-03;4.405e-05;8.424e-01;4.153e-02
30.845000;1.007e+00;8.208e-01;1.760e-02;8.152e-01;1.748e-02;1.021e+00;8.134e-01;5.600e-02;8.308e-01;5.720e-02;1.007e+00;2.052e-03;4.405e-05;8.424e-01;4.153e-02
30.846000;1.007e+00;8.212e-01;1.760e-02;8.156e-01;1.748e-02;1.021e+00;8.134e-01;5.640e-02;8.308e-01;5.760e-02;1.007e+00;2.053e-03;4.406e-05;8.424e-01;4.153e-02
30.847000;1.007e+00;8.212e-01;1.760e-02;8.155e-01;1.748e-02;1.021e+00;8.138e-01;5.639e-02;8.312e-01;5.760e-02;1.007e+00;2.053e-03;4.406e-05;8.424e-01;4.153e-02
30.852000;1.007e+00;8.212e-01;1.760e-02;8.155e-01;1.748e-02;1.021e+00;8.138e-01;5.639e-02;8.312e-01;5.760e-02;1.007e+00;2.053e-03;4.407e-05;8.424e-01;4.153e-02
30.853000;1.007e+00;8.216e-01;1.760e-02;8.159e-01;1.748e-02;1.021e+00;8.141e-01;5.639e-02;8.316e-01;5.760e-02;1.007e+00;2.054e-03;4.407e-05;8.424e-01;4.153e-02
30.854000;1.007e+00;8.216e-01;1.760e-02;8.159e-01;1.748e-02;1.021e+00;8.141e-01;5.639e-02;8.316e-01;5.760e-02;1.007e+00;2.054e-03;4.407e-05;8.424e-01;4.153e-02
30.855000;1.007e+00;8.216e-01;1.800e-02;8.159e-01;1.787e-02;1.021e+00;8.141e-01;5.639e-02;8.316e-01;5.760e-02;1.007e+00;2.054e-03;4.508e-05;8.424e-01;4.153e-02
30.856000;1.007e+00;8.216e-01;1.800e-02;8.159e-01;1.787e-02;1.021e+00;8.141e-01;5.678e-02;8.316e-01;5.800e-02;1.007e+00;2.054e-03;4.508e-05;8.424e-01;4.153e-02
30.857000;1.007e+00;8.216e-01;1.800e-02;8.159e-01;1.787e-02;1.021e+00;8.141e-01;5.678e-02;8.316e-01;5.800e-02;1.007e+00;2.054e-03;4.509e-05;8.424e-01;4.153e-02
30.858000;1.007e+00;8.216e-01;1.800e-02;8.159e-01;1.787e-02;1.022e+00;8.141e-01;5.678e-02;8.316e-01;5.800e-02;1.007e+00;2.054e-03;4.510e-05;8.424e-01;4.153e-02
30.859000;1.007e+00;8.216e-01;1.800e-02;8.159e-01;1.787e-02;1.022e+00;8.141e-01;5.678e-02;8.316e-01;5.800e-02;1.007e+00;2.054e-03;4.510e-05;8.424e-01;4.153e-02
30.860000;1.007e+00;8.220e-01;1.800e-02;8.163e-01;1.787e-02;1.022e+00;8.145e-01;5.678e-02;8.320e-01;5.800e-02;1.007e+00;2.055e-03;4.511e-05;8.424e-01;4.153e-02
30.861000;1.007e+00;8.220e-01;1.800e-02;8.162e-01;1.787e-02;1.022e+00;8.145e-01;5.678e-02;8.320e-01;5.800e-02;1.007e+00;2.055e-03;4.512e-05;8.424e-01;4.153e-02
30.862000;1.007e+00;8.220e-01;1.800e-02;8.162e-01;1.787e-02;1.022e+00;8.145e-01;5.678e-02;8.320e-01;5.800e-02;1.007e+00;2.055e-03;4.513e-05;8.424e-01;4.153e-02
30.863000;1.007e+00;8.220e-01;1.800e-02;8.162e-01;1.787e-02;1.022e+00;8.144e-01;5.678e-02;8.320e-01;5.800e-02;1.007e+00;2.055e-03;4.514e-05;8.424e-01;4.153e-02
30.866000;1.007e+00;8.220e-01;1.800e-02;8.162e-01;1.787e-02;1.022e+00;8.144e-01;5.677e-02;8.320e-01;5.800e-02;1.007e+00;2.055e-03;4.517e-05;8.424e-01;4.153e-02
30.867000;1.007e+00;8.220e-01;1.840e-02;8.162e-01;1.827e-02;1.022e+00;8.148e-01;5.717e-02;8.324e-01;5.840e-02;1.007e+00;2.055e-03;4.617e-05;8.424e-01;4.153e-02
30.868000;1.007e+00;8.224e-01;1.840e-02;8.166e-01;1.827e-02;1.022e+00;8.148e-01;5.716e-02;8.324e-01;5.840e-02;1.007e+00;2.056e-03;4.618e-05;8.424e-01;4.153e-02
30.873000;1.007e+00;8.224e-01;1.840e-02;8.166e-01;1.827e-02;1.022e+00;8.148e-01;5.716e-02;8.324e-01;5.840e-02;1.007e+00;2.056e-03;4.617e-05;8.424e-01;4.153e-02
30.874000;1.007e+00;8.224e-01;1.840e-02;8.166e-01;1.827e-02;1.022e+00;8.147e-01;5.716e-02;8.324e-01;5.840e-02;1.007e+00;2.056e-03;4.617e-05;8.424e-01;4.153e-02
30.875000;1.007e+00;8.224e-01;1.840e-02;8.166e-01;1.827e-02;1.022e+00;8.147e-01;5.716e-02;8.324e-01;5.840e-02;1.007e+00;2.056e-03;4.616e-05;8.424e-01;4.153e-02
30.876000;1.007e+00;8.228e-01;1.840e-02;8.169e-01;1.827e-02;1.022e+00;8.151e-01;5.716e-02;8.328e-01;5.840e-02;1.007e+00;2.057e-03;4.616e-05;8.424e-01;4.153e-02
30.878000;1.007e+00;8.228e-01;1.840e-02;8.169e-01;1.827e-02;1.022e+00;8.151e-01;5.716e-02;8.328e-01;5.840e-02;1.007e+00;2.056e-03;4.614e-05;8.424e-01;4.153e-02
30.879000;1.007e+00;8.228e-01;1.840e-02;8.169e-01;1.827e-02;1.022e+00;8.151e-01;5.755e-02;8.328e-01;5.880e-02;1.007e+00;2.056e-03;4.614e-05;8.424e-01;4.153e-02
30.880000;1.007e+00;8.228e-01;1.840e-02;8.169e-01;1.827e-02;1.022e+00;8.151e-01;5.755e-02;8.328e-01;5.880e-02;1.007e+00;2.056e-03;4.613e-05;8.424e-01;4.153e-02
30.881000;1.007e+00;8.228e-01;1.880e-02;8.169e-01;1.867e-02;1.022e+00;8.151e-01;5.755e-02;8.328e-01;5.880e-02;1.007e+00;2.056e-03;4.712e-05;8.424e-01;4.153e-02
30.884000;1.007e+00;8.228e-01;1.880e-02;8.169e-01;1.867e-02;1.022e+00;8.151e-01;5.755e-02;8.328e-01;5.880e-02;1.007e+00;2.056e-03;4.710e-05;8.424e-01;4.153e-02
30.885000;1.007e+00;8.232e-01;1.880e-02;8.173e-01;1.867e-02;1.022e+00;8.154e-01;5.755e-02;8.332e-01;5.880e-02;1.007e+00;2.057e-03;4.709e-05;8.424e-01;4.153e-02
30.892000;1.007e+00;8.232e-01;1.880e-02;8.173e-01;1.866e-02;1.022e+00;8.154e-01;5.754e-02;8.332e-01;5.880e-02;1.007e+00;2.057e-03;4.705e-05;8.424e-01;4.153e-02
30.893000;1.007e+00;8.232e-01;1.880e-02;8.173e-01;1.866e-02;1.022e+00;8.158e-01;5.794e-02;8.336e-01;5.920e-02;1.007e+00;2.057e-03;4.705e-05;8.424e-01;4.153e-02
30.894000;1.007e+00;8.236e-01;1.880e-02;8.176e-01;1.866e-02;1.022e+00;8.158e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.058e-03;4.704e-05;8.424e-01;4.153e-02
30.896000;1.007e+00;8.236e-01;1.880e-02;8.176e-01;1.866e-02;1.022e+00;8.158e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.058e-03;4.703e-05;8.424e-01;4.153e-02
30.897000;1.007e+00;8.236e-01;1.920e-02;8.176e-01;1.906e-02;1.022e+00;8.158e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.058e-03;4.802e-05;8.424e-01;4.153e-02
30.899000;1.007e+00;8.236e-01;1.920e-02;8.176e-01;1.906e-02;1.022e+00;8.158e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.059e-03;4.800e-05;8.424e-01;4.153e-02
30.900000;1.007e+00;8.236e-01;1.920e-02;8.176e-01;1.906e-02;1.022e+00;8.157e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.059e-03;4.799e-05;8.424e-01;4.153e-02
30.901000;1.007e+00;8.236e-01;1.920e-02;8.176e-01;1.906e-02;1.022e+00;8.161e-01;5.793e-02;8.336e-01;5.920e-02;1.007e+00;2.059e-03;4.797e-05;8.424e-01;4.153e-02
30.902000;1.007e+00;8.240e-01;1.920e-02;8.180e-01;1.906e-02;1.022e+00;8.161e-01;5.793e-02;8.340e-01;5.920e-02;1.007e+00;2.060e-03;4.795e-05;8.424e-01;4.153e-02
30.907000;1.007e+00;8.240e-01;1.920e-02;8.180e-01;1.906e-02;1.022e+00;8.161e-01;5.793e-02;8.340e-01;5.920e-02;1.007e+00;2.060e-03;4.785e-05;8.424e-01;4.153e-02
30.908000;1.007e+00;8.240e-01;1.920e-02;8.180e-01;1.906e-02;1.022e+00;8.161e-01;5.832e-02;8.340e-01;5.960e-02;1.007e+00;2.060e-03;4.783e-05;8.424e-01;4.153e-02
30.910000;1.007e+00;8.240e-01;1.920e-02;8.180e-01;1.906e-02;1.022e+00;8.161e-01;5.832e-02;8.340e-01;5.960e-02;1.007e+00;2.060e-03;4.779e-05;8.424e-01;4.153e-02
30.911000;1.007e+00;8.240e-01;1.920e-02;8.180e-01;1.906e-02;1.022e+00;8.165e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.060e-03;4.777e-05;8.424e-01;4.153e-02
30.912000;1.007e+00;8.244e-01;1.920e-02;8.184e-01;1.906e-02;1.022e+00;8.165e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.775e-05;8.424e-01;4.153e-02
30.915000;1.007e+00;8.244e-01;1.920e-02;8.184e-01;1.906e-02;1.022e+00;8.165e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.770e-05;8.424e-01;4.153e-02
30.916000;1.007e+00;8.244e-01;1.920e-02;8.184e-01;1.906e-02;1.022e+00;8.164e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.768e-05;8.424e-01;4.153e-02
30.917000;1.007e+00;8.244e-01;1.960e-02;8.184e-01;1.946e-02;1.022e+00;8.164e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.867e-05;8.424e-01;4.153e-02
30.918000;1.007e+00;8.244e-01;1.960e-02;8.183e-01;1.946e-02;1.022e+00;8.164e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.866e-05;8.424e-01;4.153e-02
30.920000;1.007e+00;8.244e-01;1.960e-02;8.183e-01;1.946e-02;1.022e+00;8.164e-01;5.832e-02;8.344e-01;5.960e-02;1.007e+00;2.061e-03;4.864e-05;8.424e-01;4.153e-02
30.921000;1.007e+00;8.244e-01;1.960e-02;8.183e-01;1.946e-02;1.022e+00;8.168e-01;5.832e-02;8.348e-01;5.960e-02;1.007e+00;2.061e-03;4.864e-05;8.424e-01;4.153e-02
30.922000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.168e-01;5.832e-02;8.348e-01;5.960e-02;1.007e+00;2.062e-03;4.864e-05;8.424e-01;4.153e-02
30.925000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.168e-01;5.831e-02;8.348e-01;5.960e-02;1.007e+00;2.062e-03;4.867e-05;8.424e-01;4.153e-02
30.926000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.168e-01;5.871e-02;8.348e-01;6.000e-02;1.007e+00;2.062e-03;4.868e-05;8.424e-01;4.153e-02
30.931000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.168e-01;5.870e-02;8.348e-01;6.000e-02;1.007e+00;2.062e-03;4.876e-05;8.424e-01;4.153e-02
30.932000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.172e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.063e-03;4.878e-05;8.424e-01;4.153e-02
30.933000;1.007e+00;8.248e-01;1.960e-02;8.187e-01;1.946e-02;1.022e+00;8.172e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.063e-03;4.880e-05;8.424e-01;4.153e-02
30.934000;1.007e+00;8.252e-01;1.960e-02;8.191e-01;1.946e-02;1.022e+00;8.172e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.064e-03;4.882e-05;8.424e-01;4.153e-02
30.935000;1.007e+00;8.252e-01;1.960e-02;8.191e-01;1.945e-02;1.022e+00;8.171e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.064e-03;4.884e-05;8.424e-01;4.153e-02
30.940000;1.007e+00;8.252e-01;1.960e-02;8.191e-01;1.945e-02;1.022e+00;8.171e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.064e-03;4.893e-05;8.424e-01;4.153e-02
30.941000;1.007e+00;8.252e-01;2.000e-02;8.191e-01;1.985e-02;1.022e+00;8.171e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.064e-03;4.994e-05;8.424e-01;4.153e-02
30.942000;1.007e+00;8.252e-01;2.000e-02;8.191e-01;1.985e-02;1.022e+00;8.171e-01;5.870e-02;8.352e-01;6.000e-02;1.007e+00;2.064e-03;4.994e-05;8.424e-01;4.153e-02
30.943000;1.007e+00;8.252e-01;2.000e-02;8.191e-01;1.985e-02;1.022e+00;8.175e-01;5.870e-02;8.356e-01;6.000e-02;1.007e+00;2.064e-03;4.995e-05;8.424e-01;4.153e-02
30.944000;1.007e+00;8.252e-01;2.000e-02;8.191e-01;1.985e-02;1.022e+00;8.175e-01;5.870e-02;8.356e-01;6.000e-02;1.007e+00;2.064e-03;4.995e-05;8.424e-01;4.153e-02
30.945000;1.007e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.870e-02;8.356e-01;6.000e-02;1.007e+00;2.065e-03;4.995e-05;8.424e-01;4.153e-02
30.947000;1.007e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.870e-02;8.356e-01;6.000e-02;1.007e+00;2.065e-03;4.994e-05;8.424e-01;4.153e-02
30.948000;1.007e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.909e-02;8.356e-01;6.040e-02;1.007e+00;2.065e-03;4.993e-05;8.424e-01;4.153e-02
30.951000;1.007e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.909e-02;8.356e-01;6.040e-02;1.007e+00;2.065e-03;4.990e-05;8.424e-01;4.153e-02
30.952000;1.008e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.909e-02;8.356e-01;6.040e-02;1.008e+00;2.065e-03;4.989e-05;8.424e-01;4.153e-02
30.953000;1.008e+00;8.256e-01;2.000e-02;8.195e-01;1.985e-02;1.022e+00;8.175e-01;5.909e-02;8.356e-01;6.040e-02;1.008e+00;2.065e-03;4.987e-05;8.424e-01;4.153e-02
30.954000;1.008e+00;8.256e-01;2.000e-02;8.194e-01;1.985e-02;1.022e+00;8.179e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.065e-03;4.986e-05;8.424e-01;4.153e-02
30.956000;1.008e+00;8.256e-01;2.000e-02;8.194e-01;1.985e-02;1.022e+00;8.179e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.065e-03;4.984e-05;8.424e-01;4.153e-02
30.957000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.179e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.066e-03;4.983e-05;8.424e-01;4.153e-02
30.961000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.179e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.066e-03;4.980e-05;8.424e-01;4.153e-02
30.962000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.178e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.066e-03;4.980e-05;8.424e-01;4.153e-02
30.966000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.178e-01;5.909e-02;8.360e-01;6.040e-02;1.008e+00;2.066e-03;4.978e-05;8.424e-01;4.153e-02
30.967000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.182e-01;5.909e-02;8.364e-01;6.040e-02;1.008e+00;2.066e-03;4.977e-05;8.424e-01;4.153e-02
30.969000;1.008e+00;8.260e-01;2.000e-02;8.198e-01;1.985e-02;1.022e+00;8.182e-01;5.909e-02;8.364e-01;6.040e-02;1.008e+00;2.066e-03;4.975e-05;8.424e-01;4.153e-02
30.970000;1.008e+00;8.264e-01;2.000e-02;8.202e-01;1.985e-02;1.022e+00;8.182e-01;5.909e-02;8.364e-01;6.040e-02;1.008e+00;2.067e-03;4.973e-05;8.424e-01;4.153e-02
30.976000;1.008e+00;8.264e-01;2.000e-02;8.202e-01;1.985e-02;1.022e+00;8.182e-01;5.909e-02;8.364e-01;6.040e-02;1.008e+00;2.067e-03;4.965e-05;8.424e-01;4.153e-02
30.977000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.182e-01;5.948e-02;8.364e-01;6.040e-02;1.008e+00;2.067e-03;5.064e-05;8.424e-01;4.153e-02
30.978000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.182e-01;5.948e-02;8.364e-01;6.080e-02;1.008e+00;2.067e-03;5.062e-05;8.424e-01;4.153e-02
30.979000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.182e-01;5.948e-02;8.364e-01;6.080e-02;1.008e+00;2.067e-03;5.061e-05;8.424e-01;4.153e-02
30.980000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.186e-01;5.948e-02;8.364e-01;6.080e-02;1.008e+00;2.067e-03;5.060e-05;8.424e-01;4.153e-02
30.981000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.186e-01;5.948e-02;8.368e-01;6.080e-02;1.008e+00;2.067e-03;5.058e-05;8.424e-01;4.153e-02
30.983000;1.008e+00;8.264e-01;2.040e-02;8.202e-01;2.025e-02;1.022e+00;8.186e-01;5.948e-02;8.368e-01;6.080e-02;1.008e+00;2.067e-03;5.056e-05;8.424e-01;4.153e-02
30.984000;1.008e+00;8.268e-01;2.040e-02;8.206e-01;2.025e-02;1.022e+00;8.186e-01;5.948e-02;8.368e-01;6.080e-02;1.008e+00;2.068e-03;5.054e-05;8.424e-01;4.153e-02
30.993000;1.008e+00;8.268e-01;2.040e-02;8.206e-01;2.025e-02;1.022e+00;8.186e-01;5.948e-02;8.368e-01;6.080e-02;1.008e+00;2.068e-03;5.048e-05;8.424e-01;4.153e-02
30.994000;1.008e+00;8.268e-01;2.040e-02;8.206e-01;2.025e-02;1.022e+00;8.190e-01;5.948e-02;8.368e-01;6.080e-02;1.008e+00;2.068e-03;5.048e-05;8.424e-01;4.153e-02
30.995000;1.008e+00;8.268e-01;2.040e-02;8.206e-01;2.025e-02;1.022e+00;8.190e-01;5.948e-02;8.372e-01;6.080e-02;1.008e+00;2.068e-03;5.048e-05;8.424e-01;4.153e-02
30.998000;1.008e+00;8.268e-01;2.040e-02;8.206e-01;2.025e-02;1.022e+00;8.190e-01;5.948e-02;8.372e-01;6.080e-02;1.008e+00;2.068e-03;5.048e-05;8.424e-01;4.153e-02
30.999000;1.008e+00;8.272e-01;2.040e-02;8.210e-01;2.025e-02;1.022e+00;8.190e-01;5.948e-02;8.372e-01;6.080e-02;1.008e+00;2.069e-03;5.048e-05;8.424e-01;4.153e-02
31.008000;1.008e+00;8.272e-01;2.040e-02;8.210e-01;2.025e-02;1.022e+00;8.190e-01;5.947e-02;8.372e-01;6.080e-02;1.008e+00;2.069e-03;5.056e-05;8.424e-01;4.153e-02
31.009000;1.008e+00;8.272e-01;2.040e-02;8.210e-01;2.025e-02;1.022e+00;8.189e-01;5.947e-02;8.372e-01;6.080e-02;1.008e+00;2.069e-03;5.057e-05;8.424e-01;4.153e-02
31.010000;1.008e+00;8.272e-01;2.040e-02;8.210e-01;2.025e-02;1.022e+00;8.193e-01;5.947e-02;8.376e-01;6.080e-02;1.008e+00;2.069e-03;5.058e-05;8.424e-01;4.153e-02
31.014000;1.008e+00;8.272e-01;2.040e-02;8.210e-01;2.025e-02;1.022e+00;8.193e-01;5.947e-02;8.376e-01;6.080e-02;1.008e+00;2.069e-03;5.063e-05;8.424e-01;4.153e-02
31.015000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.193e-01;5.947e-02;8.376e-01;6.080e-02;1.008e+00;2.070e-03;5.065e-05;8.424e-01;4.153e-02
31.024000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.193e-01;5.947e-02;8.376e-01;6.080e-02;1.008e+00;2.070e-03;5.078e-05;8.424e-01;4.153e-02
31.025000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.193e-01;5.987e-02;8.376e-01;6.080e-02;1.008e+00;2.070e-03;5.081e-05;8.424e-01;4.153e-02
31.026000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.193e-01;5.987e-02;8.376e-01;6.120e-02;1.008e+00;2.070e-03;5.083e-05;8.424e-01;4.153e-02
31.027000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.197e-01;5.987e-02;8.380e-01;6.120e-02;1.008e+00;2.070e-03;5.085e-05;8.424e-01;4.153e-02
31.032000;1.008e+00;8.276e-01;2.040e-02;8.214e-01;2.025e-02;1.022e+00;8.197e-01;5.987e-02;8.380e-01;6.120e-02;1.008e+00;2.070e-03;5.097e-05;8.424e-01;4.153e-02
31.033000;1.008e+00;8.280e-01;2.040e-02;8.218e-01;2.025e-02;1.022e+00;8.197e-01;5.987e-02;8.380e-01;6.120e-02;1.008e+00;2.071e-03;5.099e-05;8.424e-01;4.153e-02
31.044000;1.008e+00;8.280e-01;2.040e-02;8.218e-01;2.025e-02;1.022e+00;8.197e-01;5.987e-02;8.380e-01;6.120e-02;1.008e+00;2.071e-03;5.115e-05;8.424e-01;4.153e-02
31.045000;1.008e+00;8.280e-01;2.040e-02;8.218e-01;2.025e-02;1.022e+00;8.201e-01;5.987e-02;8.380e-01;6.120e-02;1.008e+00;2.071e-03;5.116e-05;8.424e-01;4.153e-02
31.046000;1.008e+00;8.280e-01;2.040e-02;8.218e-01;2.025e-02;1.022e+00;8.201e-01;5.987e-02;8.384e-01;6.120e-02;1.008e+00;2.071e-03;5.117e-05;8.424e-01;4.153e-02
31.052000;1.008e+00;8.280e-01;2.040e-02;8.218e-01;2.025e-02;1.022e+00;8.201e-01;5.987e-02;8.384e-01;6.120e-02;1.008e+00;2.071e-03;5.118e-05;8.424e-01;4.153e-02
31.053000;1.008e+00;8.284e-01;2.040e-02;8.222e-01;2.025e-02;1.022e+00;8.201e-01;5.987e-02;8.384e-01;6.120e-02;1.008e+00;2.072e-03;5.118e-05;8.424e-01;4.153e-02
31.065000;1.008e+00;8.284e-01;2.040e-02;8.222e-01;2.025e-02;1.022e+00;8.201e-01;5.987e-02;8.384e-01;6.120e-02;1.008e+00;2.072e-03;5.100e-05;8.424e-01;4.153e-02
31.066000;1.008e+00;8.284e-01;2.040e-02;8.222e-01;2.025e-02;1.022e+00;8.205e-01;5.987e-02;8.388e-01;6.120e-02;1.008e+00;2.072e-03;5.098e-05;8.424e-01;4.153e-02
31.074000;1.008e+00;8.284e-01;2.040e-02;8.222e-01;2.025e-02;1.022e+00;8.205e-01;5.987e-02;8.388e-01;6.120e-02;1.008e+00;2.071e-03;5.080e-05;8.424e-01;4.153e-02
31.075000;1.008e+00;8.288e-01;2.040e-02;8.226e-01;2.025e-02;1.022e+00;8.205e-01;5.987e-02;8.388e-01;6.120e-02;1.008e+00;2.072e-03;5.078e-05;8.424e-01;4.153e-02
31.088000;1.008e+00;8.288e-01;2.040e-02;8.226e-01;2.025e-02;1.022e+00;8.205e-01;5.987e-02;8.388e-01;6.120e-02;1.008e+00;2.072e-03;5.061e-05;8.424e-01;4.153e-02
31.089000;1.008e+00;8.288e-01;2.040e-02;8.226e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.008e+00;2.072e-03;5.061e-05;8.424e-01;4.153e-02
31.099000;1.008e+00;8.288e-01;2.040e-02;8.226e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.008e+00;2.071e-03;5.068e-05;8.424e-01;4.153e-02
31.100000;1.008e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.008e+00;2.072e-03;5.069e-05;8.424e-01;4.153e-02
31.102000;1.008e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.008e+00;2.072e-03;5.071e-05;8.424e-01;4.153e-02
31.103000;1.007e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.007e+00;2.072e-03;5.071e-05;8.424e-01;4.153e-02
31.114000;1.007e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.209e-01;5.987e-02;8.392e-01;6.120e-02;1.007e+00;2.072e-03;5.067e-05;8.424e-01;4.153e-02
31.115000;1.007e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.213e-01;5.987e-02;8.392e-01;6.120e-02;1.007e+00;2.072e-03;5.066e-05;8.424e-01;4.153e-02
31.116000;1.007e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.213e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.064e-05;8.424e-01;4.153e-02
31.118000;1.007e+00;8.292e-01;2.040e-02;8.230e-01;2.025e-02;1.022e+00;8.213e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.062e-05;8.424e-01;4.153e-02
31.119000;1.007e+00;8.292e-01;2.040e-02;8.231e-01;2.025e-02;1.022e+00;8.213e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.060e-05;8.424e-01;4.153e-02
31.123000;1.007e+00;8.292e-01;2.040e-02;8.231e-01;2.025e-02;1.022e+00;8.213e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.055e-05;8.424e-01;4.153e-02
31.124000;1.007e+00;8.292e-01;2.040e-02;8.231e-01;2.025e-02;1.022e+00;8.214e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.054e-05;8.424e-01;4.153e-02
31.127000;1.007e+00;8.292e-01;2.040e-02;8.231e-01;2.025e-02;1.022e+00;8.214e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.072e-03;5.052e-05;8.424e-01;4.153e-02
31.128000;1.007e+00;8.296e-01;2.040e-02;8.235e-01;2.025e-02;1.022e+00;8.214e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.073e-03;5.052e-05;8.424e-01;4.153e-02
31.144000;1.007e+00;8.296e-01;2.040e-02;8.235e-01;2.025e-02;1.022e+00;8.214e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.073e-03;5.055e-05;8.424e-01;4.153e-02
31.145000;1.007e+00;8.296e-01;2.040e-02;8.235e-01;2.025e-02;1.022e+00;8.218e-01;5.987e-02;8.396e-01;6.120e-02;1.007e+00;2.073e-03;5.054e-05;8.424e-01;4.153e-02
31.146000;1.007e+00;8.296e-01;2.040e-02;8.235e-01;2.025e-02;1.022e+00;8.218e-01;5.987e-02;8.400e-01;6.120e-02;1.007e+00;2.073e-03;5.053e-05;8.424e-01;4.153e-02
31.160000;1.007e+00;8.296e-01;2.040e-02;8.235e-01;2.025e-02;1.022e+00;8.218e-01;5.987e-02;8.400e-01;6.120e-02;1.007e+00;2.073e-03;5.044e-05;8.424e-01;4.153e-02
31.161000;1.007e+00;8.300e-01;2.040e-02;8.239e-01;2.025e-02;1.022e+00;8.218e-01;5.987e-02;8.400e-01;6.120e-02;1.007e+00;2.074e-03;5.045e-05;8.424e-01;4.153e-02
31.180000;1.007e+00;8.300e-01;2.040e-02;8.239e-01;2.025e-02;1.022e+00;8.218e-01;5.988e-02;8.400e-01;6.120e-02;1.007e+00;2.075e-03;5.102e-05;8.424e-01;4.153e-02
31.181000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.988e-02;8.404e-01;6.120e-02;1.007e+00;2.075e-03;5.106e-05;8.424e-01;4.153e-02
31.183000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.988e-02;8.404e-01;6.120e-02;1.007e+00;2.075e-03;5.114e-05;8.424e-01;4.153e-02
31.184000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.988e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.117e-05;8.424e-01;4.153e-02
31.185000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.988e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.121e-05;8.424e-01;4.153e-02
31.186000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.124e-05;8.424e-01;4.153e-02
31.190000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.222e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.134e-05;8.424e-01;4.153e-02
31.191000;1.007e+00;8.300e-01;2.040e-02;8.240e-01;2.025e-02;1.022e+00;8.223e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.136e-05;8.424e-01;4.153e-02
31.192000;1.007e+00;8.300e-01;2.000e-02;8.240e-01;1.985e-02;1.022e+00;8.223e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.037e-05;8.424e-01;4.153e-02
31.201000;1.007e+00;8.300e-01;2.000e-02;8.240e-01;1.986e-02;1.022e+00;8.223e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.075e-03;5.032e-05;8.424e-01;4.153e-02
31.202000;1.007e+00;8.304e-01;2.000e-02;8.244e-01;1.986e-02;1.022e+00;8.223e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.076e-03;5.031e-05;8.424e-01;4.153e-02
31.223000;1.007e+00;8.304e-01;2.000e-02;8.244e-01;1.986e-02;1.022e+00;8.223e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.076e-03;5.005e-05;8.424e-01;4.153e-02
31.224000;1.007e+00;8.304e-01;2.000e-02;8.244e-01;1.986e-02;1.022e+00;8.227e-01;5.949e-02;8.404e-01;6.080e-02;1.007e+00;2.076e-03;5.005e-05;8.424e-01;4.153e-02
31.225000;1.007e+00;8.304e-01;2.000e-02;8.244e-01;1.986e-02;1.022e+00;8.227e-01;5.949e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.006e-05;8.424e-01;4.153e-02
31.230000;1.007e+00;8.304e-01;2.000e-02;8.244e-01;1.986e-02;1.022e+00;8.227e-01;5.949e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.010e-05;8.424e-01;4.153e-02
31.231000;1.007e+00;8.304e-01;2.000e-02;8.245e-01;1.986e-02;1.022e+00;8.227e-01;5.949e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.011e-05;8.424e-01;4.153e-02
31.240000;1.007e+00;8.304e-01;2.000e-02;8.245e-01;1.986e-02;1.022e+00;8.227e-01;5.949e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.017e-05;8.424e-01;4.153e-02
31.241000;1.007e+00;8.304e-01;2.000e-02;8.245e-01;1.986e-02;1.022e+00;8.228e-01;5.949e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.018e-05;8.424e-01;4.153e-02
31.252000;1.007e+00;8.304e-01;2.000e-02;8.245e-01;1.986e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.080e-02;1.007e+00;2.076e-03;5.025e-05;8.424e-01;4.153e-02
31.253000;1.007e+00;8.308e-01;2.000e-02;8.249e-01;1.986e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.080e-02;1.007e+00;2.077e-03;5.025e-05;8.424e-01;4.153e-02
31.258000;1.007e+00;8.308e-01;2.000e-02;8.249e-01;1.986e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.080e-02;1.007e+00;2.077e-03;5.026e-05;8.424e-01;4.153e-02
31.259000;1.007e+00;8.308e-01;1.960e-02;8.249e-01;1.946e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.080e-02;1.007e+00;2.077e-03;4.926e-05;8.424e-01;4.153e-02
31.265000;1.007e+00;8.308e-01;1.960e-02;8.249e-01;1.946e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.080e-02;1.007e+00;2.077e-03;4.923e-05;8.424e-01;4.153e-02
31.266000;1.007e+00;8.308e-01;1.960e-02;8.249e-01;1.946e-02;1.022e+00;8.228e-01;5.950e-02;8.408e-01;6.040e-02;1.007e+00;2.077e-03;4.922e-05;8.424e-01;4.153e-02
31.267000;1.007e+00;8.308e-01;1.960e-02;8.249e-01;1.946e-02;1.022e+00;8.228e-01;5.911e-02;8.408e-01;6.040e-02;1.007e+00;2.077e-03;4.921e-05;8.424e-01;4.153e-02
31.277000;1.007e+00;8.308e-01;1.960e-02;8.249e-01;1.946e-02;1.022e+00;8.228e-01;5.911e-02;8.408e-01;6.040e-02;1.007e+00;2.078e-03;4.902e-05;8.424e-01;4.153e-02
31.278000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.228e-01;5.911e-02;8.408e-01;6.040e-02;1.007e+00;2.078e-03;4.900e-05;8.424e-01;4.153e-02
31.280000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.228e-01;5.911e-02;8.408e-01;6.040e-02;1.007e+00;2.078e-03;4.895e-05;8.424e-01;4.153e-02
31.281000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.232e-01;5.911e-02;8.408e-01;6.040e-02;1.007e+00;2.078e-03;4.892e-05;8.424e-01;4.153e-02
31.282000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.232e-01;5.911e-02;8.412e-01;6.040e-02;1.007e+00;2.078e-03;4.889e-05;8.424e-01;4.153e-02
31.286000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.232e-01;5.911e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.879e-05;8.424e-01;4.153e-02
31.287000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.233e-01;5.911e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.876e-05;8.424e-01;4.153e-02
31.316000;1.007e+00;8.308e-01;1.960e-02;8.250e-01;1.946e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.866e-05;8.424e-01;4.153e-02
31.317000;1.007e+00;8.308e-01;1.920e-02;8.250e-01;1.907e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.766e-05;8.424e-01;4.153e-02
31.320000;1.007e+00;8.308e-01;1.920e-02;8.250e-01;1.907e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.766e-05;8.424e-01;4.153e-02
31.321000;1.007e+00;8.308e-01;1.920e-02;8.251e-01;1.907e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.077e-03;4.766e-05;8.424e-01;4.153e-02
31.322000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.078e-03;4.766e-05;8.424e-01;4.153e-02
31.326000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.233e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.078e-03;4.766e-05;8.424e-01;4.153e-02
31.327000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.234e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.078e-03;4.766e-05;8.424e-01;4.153e-02
31.329000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.234e-01;5.912e-02;8.412e-01;6.040e-02;1.007e+00;2.078e-03;4.767e-05;8.424e-01;4.153e-02
31.330000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.234e-01;5.912e-02;8.412e-01;6.000e-02;1.007e+00;2.078e-03;4.767e-05;8.424e-01;4.153e-02
31.331000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.234e-01;5.873e-02;8.412e-01;6.000e-02;1.007e+00;2.078e-03;4.768e-05;8.424e-01;4.153e-02
31.358000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.234e-01;5.873e-02;8.412e-01;6.000e-02;1.007e+00;2.078e-03;4.768e-05;8.424e-01;4.153e-02
31.359000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.412e-01;6.000e-02;1.007e+00;2.078e-03;4.768e-05;8.424e-01;4.153e-02
31.360000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.412e-01;6.000e-02;1.007e+00;2.078e-03;4.768e-05;8.424e-01;4.153e-02
31.361000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.768e-05;8.424e-01;4.153e-02
31.363000;1.007e+00;8.312e-01;1.920e-02;8.255e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.769e-05;8.424e-01;4.153e-02
31.364000;1.007e+00;8.312e-01;1.920e-02;8.256e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.769e-05;8.424e-01;4.153e-02
31.367000;1.007e+00;8.312e-01;1.920e-02;8.256e-01;1.907e-02;1.022e+00;8.238e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.770e-05;8.424e-01;4.153e-02
31.368000;1.007e+00;8.312e-01;1.920e-02;8.256e-01;1.907e-02;1.022e+00;8.239e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.771e-05;8.424e-01;4.153e-02
31.370000;1.007e+00;8.312e-01;1.920e-02;8.256e-01;1.907e-02;1.022e+00;8.239e-01;5.873e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.772e-05;8.424e-01;4.153e-02
31.371000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.022e+00;8.239e-01;5.874e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.673e-05;8.424e-01;4.153e-02
31.382000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.022e+00;8.239e-01;5.874e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.685e-05;8.424e-01;4.153e-02
31.383000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.021e+00;8.239e-01;5.874e-02;8.416e-01;6.000e-02;1.007e+00;2.078e-03;4.686e-05;8.424e-01;4.153e-02
31.387000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.021e+00;8.239e-01;5.874e-02;8.416e-01;6.000e-02;1.007e+00;2.079e-03;4.690e-05;8.424e-01;4.153e-02
31.388000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.021e+00;8.239e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.692e-05;8.424e-01;4.153e-02
31.405000;1.007e+00;8.312e-01;1.880e-02;8.256e-01;1.867e-02;1.021e+00;8.239e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.711e-05;8.424e-01;4.153e-02
31.406000;1.007e+00;8.312e-01;1.880e-02;8.257e-01;1.867e-02;1.021e+00;8.240e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.712e-05;8.424e-01;4.153e-02
31.422000;1.007e+00;8.312e-01;1.880e-02;8.257e-01;1.868e-02;1.021e+00;8.240e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.735e-05;8.424e-01;4.153e-02
31.423000;1.007e+00;8.312e-01;1.840e-02;8.257e-01;1.828e-02;1.021e+00;8.240e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.636e-05;8.424e-01;4.153e-02
31.428000;1.007e+00;8.312e-01;1.840e-02;8.257e-01;1.828e-02;1.021e+00;8.240e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.078e-03;4.641e-05;8.424e-01;4.153e-02
31.429000;1.007e+00;8.316e-01;1.840e-02;8.261e-01;1.828e-02;1.021e+00;8.240e-01;5.835e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.642e-05;8.424e-01;4.153e-02
31.442000;1.007e+00;8.316e-01;1.840e-02;8.261e-01;1.828e-02;1.021e+00;8.240e-01;5.836e-02;8.416e-01;5.960e-02;1.007e+00;2.079e-03;4.636e-05;8.424e-01;4.153e-02
31.443000;1.007e+00;8.316e-01;1.840e-02;8.261e-01;1.828e-02;1.021e+00;8.240e-01;5.836e-02;8.416e-01;5.920e-02;1.007e+00;2.079e-03;4.635e-05;8.424e-01;4.153e-02
31.444000;1.007e+00;8.316e-01;1.840e-02;8.261e-01;1.828e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.078e-03;4.634e-05;8.424e-01;4.153e-02
31.448000;1.007e+00;8.316e-01;1.840e-02;8.261e-01;1.828e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.078e-03;4.631e-05;8.424e-01;4.153e-02
31.449000;1.007e+00;8.316e-01;1.840e-02;8.262e-01;1.828e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.078e-03;4.630e-05;8.424e-01;4.153e-02
31.473000;1.007e+00;8.316e-01;1.840e-02;8.262e-01;1.828e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.079e-03;4.641e-05;8.424e-01;4.153e-02
31.474000;1.007e+00;8.316e-01;1.800e-02;8.262e-01;1.788e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.079e-03;4.541e-05;8.424e-01;4.153e-02
31.480000;1.007e+00;8.316e-01;1.800e-02;8.262e-01;1.788e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.007e+00;2.079e-03;4.538e-05;8.424e-01;4.153e-02
31.481000;1.006e+00;8.316e-01;1.800e-02;8.262e-01;1.788e-02;1.021e+00;8.241e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.537e-05;8.424e-01;4.153e-02
31.482000;1.006e+00;8.316e-01;1.800e-02;8.262e-01;1.788e-02;1.021e+00;8.242e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.536e-05;8.424e-01;4.153e-02
31.489000;1.006e+00;8.316e-01;1.800e-02;8.262e-01;1.788e-02;1.021e+00;8.242e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.527e-05;8.424e-01;4.153e-02
31.490000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.242e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.526e-05;8.424e-01;4.153e-02
31.491000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.242e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.525e-05;8.424e-01;4.153e-02
31.492000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.246e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.525e-05;8.424e-01;4.153e-02
31.494000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.246e-01;5.797e-02;8.416e-01;5.920e-02;1.006e+00;2.079e-03;4.525e-05;8.424e-01;4.153e-02
31.495000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.246e-01;5.798e-02;8.420e-01;5.920e-02;1.006e+00;2.079e-03;4.525e-05;8.424e-01;4.153e-02
31.496000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.246e-01;5.798e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.526e-05;8.424e-01;4.153e-02
31.497000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.788e-02;1.021e+00;8.246e-01;5.758e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.527e-05;8.424e-01;4.153e-02
31.521000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.789e-02;1.021e+00;8.246e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.546e-05;8.424e-01;4.153e-02
31.522000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.789e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.544e-05;8.424e-01;4.153e-02
31.523000;1.006e+00;8.316e-01;1.800e-02;8.263e-01;1.789e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.542e-05;8.424e-01;4.153e-02
31.524000;1.006e+00;8.316e-01;1.760e-02;8.263e-01;1.749e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.440e-05;8.424e-01;4.153e-02
31.531000;1.006e+00;8.316e-01;1.760e-02;8.263e-01;1.749e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.425e-05;8.424e-01;4.153e-02
31.532000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.423e-05;8.424e-01;4.153e-02
31.548000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.880e-02;1.006e+00;2.079e-03;4.400e-05;8.424e-01;4.153e-02
31.549000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.247e-01;5.759e-02;8.420e-01;5.840e-02;1.006e+00;2.079e-03;4.399e-05;8.424e-01;4.153e-02
31.550000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.247e-01;5.720e-02;8.420e-01;5.840e-02;1.006e+00;2.079e-03;4.398e-05;8.424e-01;4.153e-02
31.559000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.247e-01;5.720e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.392e-05;8.424e-01;4.153e-02
31.560000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.248e-01;5.720e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.392e-05;8.424e-01;4.153e-02
31.573000;1.006e+00;8.316e-01;1.760e-02;8.264e-01;1.749e-02;1.021e+00;8.248e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.416e-05;8.424e-01;4.153e-02
31.574000;1.006e+00;8.316e-01;1.760e-02;8.265e-01;1.749e-02;1.021e+00;8.248e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.419e-05;8.424e-01;4.153e-02
31.575000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.248e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.321e-05;8.424e-01;4.153e-02
31.596000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.248e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.345e-05;8.424e-01;4.153e-02
31.597000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.249e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.080e-03;4.346e-05;8.424e-01;4.153e-02
31.601000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.249e-01;5.721e-02;8.420e-01;5.840e-02;1.006e+00;2.079e-03;4.350e-05;8.424e-01;4.153e-02
31.602000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.249e-01;5.721e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.350e-05;8.424e-01;4.153e-02
31.603000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.709e-02;1.021e+00;8.249e-01;5.682e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.350e-05;8.424e-01;4.153e-02
31.615000;1.006e+00;8.316e-01;1.720e-02;8.265e-01;1.710e-02;1.021e+00;8.249e-01;5.682e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.332e-05;8.424e-01;4.153e-02
31.616000;1.006e+00;8.316e-01;1.720e-02;8.266e-01;1.710e-02;1.021e+00;8.249e-01;5.682e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.331e-05;8.424e-01;4.153e-02
31.625000;1.006e+00;8.316e-01;1.720e-02;8.266e-01;1.710e-02;1.021e+00;8.249e-01;5.682e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.325e-05;8.424e-01;4.153e-02
31.626000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.249e-01;5.682e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.224e-05;8.424e-01;4.153e-02
31.634000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.249e-01;5.683e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.218e-05;8.424e-01;4.153e-02
31.635000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.250e-01;5.683e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.217e-05;8.424e-01;4.153e-02
31.654000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.250e-01;5.683e-02;8.420e-01;5.800e-02;1.006e+00;2.079e-03;4.213e-05;8.424e-01;4.153e-02
31.655000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.250e-01;5.683e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.213e-05;8.424e-01;4.153e-02
31.656000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.250e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.212e-05;8.424e-01;4.153e-02
31.658000;1.006e+00;8.316e-01;1.680e-02;8.266e-01;1.670e-02;1.021e+00;8.250e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.211e-05;8.424e-01;4.153e-02
31.659000;1.006e+00;8.316e-01;1.680e-02;8.267e-01;1.670e-02;1.021e+00;8.250e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.210e-05;8.424e-01;4.153e-02
31.673000;1.006e+00;8.316e-01;1.680e-02;8.267e-01;1.670e-02;1.021e+00;8.250e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.207e-05;8.424e-01;4.153e-02
31.674000;1.006e+00;8.316e-01;1.680e-02;8.267e-01;1.670e-02;1.021e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.208e-05;8.424e-01;4.153e-02
31.676000;1.006e+00;8.316e-01;1.680e-02;8.267e-01;1.670e-02;1.021e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.209e-05;8.424e-01;4.153e-02
31.677000;1.006e+00;8.316e-01;1.640e-02;8.267e-01;1.630e-02;1.021e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.110e-05;8.424e-01;4.153e-02
31.685000;1.006e+00;8.316e-01;1.640e-02;8.267e-01;1.630e-02;1.021e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.079e-03;4.108e-05;8.424e-01;4.153e-02
31.686000;1.006e+00;8.320e-01;1.640e-02;8.271e-01;1.630e-02;1.021e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.080e-03;4.108e-05;8.424e-01;4.153e-02
31.687000;1.006e+00;8.320e-01;1.640e-02;8.271e-01;1.630e-02;1.020e+00;8.251e-01;5.644e-02;8.420e-01;5.760e-02;1.006e+00;2.080e-03;4.107e-05;8.424e-01;4.153e-02
31.702000;1.006e+00;8.320e-01;1.640e-02;8.271e-01;1.630e-02;1.020e+00;8.251e-01;5.645e-02;8.420e-01;5.760e-02;1.006e+00;2.080e-03;4.100e-05;8.424e-01;4.153e-02
31.703000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.251e-01;5.645e-02;8.420e-01;5.760e-02;1.006e+00;2.080e-03;4.100e-05;8.424e-01;4.153e-02
31.708000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.251e-01;5.645e-02;8.420e-01;5.760e-02;1.006e+00;2.080e-03;4.098e-05;8.424e-01;4.153e-02
31.709000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.251e-01;5.645e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.099e-05;8.424e-01;4.153e-02
31.710000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.251e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.099e-05;8.424e-01;4.153e-02
31.711000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.251e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.100e-05;8.424e-01;4.153e-02
31.712000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.630e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.102e-05;8.424e-01;4.153e-02
31.727000;1.006e+00;8.320e-01;1.640e-02;8.272e-01;1.631e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.115e-05;8.424e-01;4.153e-02
31.728000;1.006e+00;8.320e-01;1.600e-02;8.272e-01;1.591e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.015e-05;8.424e-01;4.153e-02
31.746000;1.006e+00;8.320e-01;1.600e-02;8.272e-01;1.591e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.002e-05;8.424e-01;4.153e-02
31.747000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.003e-05;8.424e-01;4.153e-02
31.751000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.252e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.007e-05;8.424e-01;4.153e-02
31.752000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.253e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.009e-05;8.424e-01;4.153e-02
31.762000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.253e-01;5.606e-02;8.420e-01;5.720e-02;1.006e+00;2.080e-03;4.023e-05;8.424e-01;4.153e-02
31.763000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.253e-01;5.606e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;4.024e-05;8.424e-01;4.153e-02
31.764000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.253e-01;5.567e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;4.024e-05;8.424e-01;4.153e-02
31.780000;1.006e+00;8.320e-01;1.600e-02;8.273e-01;1.591e-02;1.020e+00;8.253e-01;5.568e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;3.999e-05;8.424e-01;4.153e-02
31.781000;1.006e+00;8.320e-01;1.560e-02;8.273e-01;1.551e-02;1.020e+00;8.253e-01;5.568e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;3.897e-05;8.424e-01;4.153e-02
31.790000;1.006e+00;8.320e-01;1.560e-02;8.273e-01;1.551e-02;1.020e+00;8.253e-01;5.568e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;3.877e-05;8.424e-01;4.153e-02
31.791000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.254e-01;5.568e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;3.875e-05;8.424e-01;4.153e-02
31.816000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.254e-01;5.568e-02;8.420e-01;5.680e-02;1.006e+00;2.080e-03;3.880e-05;8.424e-01;4.153e-02
31.817000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.254e-01;5.568e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.881e-05;8.424e-01;4.153e-02
31.818000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.254e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.883e-05;8.424e-01;4.153e-02
31.830000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.254e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.888e-05;8.424e-01;4.153e-02
31.831000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.887e-05;8.424e-01;4.153e-02
31.833000;1.006e+00;8.320e-01;1.560e-02;8.274e-01;1.551e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.886e-05;8.424e-01;4.153e-02
31.834000;1.006e+00;8.320e-01;1.520e-02;8.274e-01;1.512e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.786e-05;8.424e-01;4.153e-02
31.835000;1.006e+00;8.320e-01;1.520e-02;8.274e-01;1.512e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.006e+00;2.080e-03;3.785e-05;8.424e-01;4.153e-02
31.836000;1.005e+00;8.320e-01;1.520e-02;8.274e-01;1.512e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.005e+00;2.080e-03;3.784e-05;8.424e-01;4.153e-02
31.837000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.255e-01;5.529e-02;8.420e-01;5.640e-02;1.005e+00;2.080e-03;3.782e-05;8.424e-01;4.153e-02
31.871000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.255e-01;5.530e-02;8.420e-01;5.640e-02;1.005e+00;2.081e-03;3.751e-05;8.424e-01;4.153e-02
31.872000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.256e-01;5.530e-02;8.420e-01;5.640e-02;1.005e+00;2.081e-03;3.752e-05;8.424e-01;4.153e-02
31.873000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.256e-01;5.530e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.753e-05;8.424e-01;4.153e-02
31.874000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.753e-05;8.424e-01;4.153e-02
31.881000;1.005e+00;8.320e-01;1.520e-02;8.275e-01;1.512e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.763e-05;8.424e-01;4.153e-02
31.882000;1.005e+00;8.320e-01;1.520e-02;8.276e-01;1.512e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.764e-05;8.424e-01;4.153e-02
31.886000;1.005e+00;8.320e-01;1.520e-02;8.276e-01;1.512e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.773e-05;8.424e-01;4.153e-02
31.887000;1.005e+00;8.320e-01;1.480e-02;8.276e-01;1.472e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.675e-05;8.424e-01;4.153e-02
31.911000;1.005e+00;8.320e-01;1.480e-02;8.276e-01;1.472e-02;1.020e+00;8.256e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.081e-03;3.703e-05;8.424e-01;4.153e-02
