time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
31.912000;1.005e+00;8.320e-01;1.480e-02;8.276e-01;1.472e-02;1.020e+00;8.257e-01;5.491e-02;8.420e-01;5.600e-02;1.005e+00;2.080e-03;3.704e-05;8.424e-01;4.153e-02
31.928000;1.005e+00;8.320e-01;1.480e-02;8.276e-01;1.472e-02;1.020e+00;8.257e-01;5.492e-02;8.420e-01;5.600e-02;1.005e+00;2.080e-03;3.712e-05;8.424e-01;4.153e-02
31.929000;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.257e-01;5.492e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.712e-05;8.424e-01;4.153e-02
31.930000;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.712e-05;8.424e-01;4.153e-02
31.941000;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.718e-05;8.424e-01;4.153e-02
31.942000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.257e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.618e-05;8.424e-01;4.153e-02
31.953000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.257e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.610e-05;8.424e-01;4.153e-02
31.954000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.609e-05;8.424e-01;4.153e-02
31.972000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.591e-05;8.424e-01;4.153e-02
31.973000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.591e-05;8.424e-01;4.153e-02
31.975000;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.591e-05;8.424e-01;4.153e-02
31.976000;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.591e-05;8.424e-01;4.153e-02
31.985000;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.586e-05;8.424e-01;4.153e-02
31.986000;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.585e-05;8.424e-01;4.153e-02
31.987000;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.584e-05;8.424e-01;4.153e-02
31.997000;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.565e-05;8.424e-01;4.153e-02
31.998000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.262e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.463e-05;8.424e-01;4.153e-02
31.999000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.461e-05;8.424e-01;4.153e-02
32.004000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.453e-05;8.424e-01;4.153e-02
32.005000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.452e-05;8.424e-01;4.153e-02
32.014000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.447e-05;8.424e-01;4.153e-02
32.015000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.019e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.448e-05;8.424e-01;4.153e-02
32.023000;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.461e-05;8.424e-01;4.153e-02
32.024000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.463e-05;8.424e-01;4.153e-02
32.041000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.474e-05;8.424e-01;4.153e-02
32.042000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.475e-05;8.424e-01;4.153e-02
32.044000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.475e-05;8.424e-01;4.153e-02
32.045000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.475e-05;8.424e-01;4.153e-02
32.046000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.475e-05;8.424e-01;4.153e-02
32.054000;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.079e-03;3.475e-05;8.424e-01;4.153e-02
32.055000;1.005e+00;8.320e-01;1.360e-02;8.279e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.079e-03;3.375e-05;8.424e-01;4.153e-02
32.072000;1.005e+00;8.320e-01;1.360e-02;8.279e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.379e-05;8.424e-01;4.153e-02
32.073000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.379e-05;8.424e-01;4.153e-02
32.085000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.377e-05;8.424e-01;4.153e-02
32.086000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.265e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.376e-05;8.424e-01;4.153e-02
32.103000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.265e-01;5.377e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.372e-05;8.424e-01;4.153e-02
32.104000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.265e-01;5.377e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.372e-05;8.424e-01;4.153e-02
32.112000;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.354e-02;1.019e+00;8.265e-01;5.337e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.371e-05;8.424e-01;4.153e-02
32.113000;1.005e+00;8.320e-01;1.320e-02;8.280e-01;1.314e-02;1.019e+00;8.265e-01;5.337e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.271e-05;8.424e-01;4.153e-02
32.121000;1.005e+00;8.320e-01;1.320e-02;8.280e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.275e-05;8.424e-01;4.153e-02
32.122000;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.276e-05;8.424e-01;4.153e-02
32.128000;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.279e-05;8.424e-01;4.153e-02
32.164000;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.248e-05;8.424e-01;4.153e-02
32.165000;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.338e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.248e-05;8.424e-01;4.153e-02
32.171000;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.248e-05;8.424e-01;4.153e-02
32.173000;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.148e-05;8.424e-01;4.153e-02
32.174000;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.267e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.148e-05;8.424e-01;4.153e-02
32.218000;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.267e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.217e-05;8.424e-01;4.153e-02
32.219000;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.219e-05;8.424e-01;4.153e-02
32.223000;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.228e-05;8.424e-01;4.153e-02
32.225000;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.232e-05;8.424e-01;4.153e-02
32.226000;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.360e-02;1.005e+00;2.079e-03;3.235e-05;8.424e-01;4.153e-02
32.228000;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.079e-03;3.239e-05;8.424e-01;4.153e-02
32.231000;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.079e-03;3.244e-05;8.424e-01;4.153e-02
32.232000;1.005e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.079e-03;3.145e-05;8.424e-01;4.153e-02
32.234000;1.005e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.079e-03;3.148e-05;8.424e-01;4.153e-02
32.235000;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.079e-03;3.149e-05;8.424e-01;4.153e-02
32.264000;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.113e-05;8.424e-01;4.153e-02
32.265000;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.112e-05;8.424e-01;4.153e-02
32.275000;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.107e-05;8.424e-01;4.153e-02
32.276000;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.106e-05;8.424e-01;4.153e-02
32.289000;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.093e-05;8.424e-01;4.153e-02
32.290000;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.093e-05;8.424e-01;4.153e-02
32.292000;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.092e-05;8.424e-01;4.153e-02
32.293000;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.992e-05;8.424e-01;4.153e-02
32.311000;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.987e-05;8.424e-01;4.153e-02
32.328000;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.987e-05;8.424e-01;4.153e-02
32.329000;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.988e-05;8.424e-01;4.153e-02
32.353000;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.010e-05;8.424e-01;4.153e-02
32.354000;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;3.011e-05;8.424e-01;4.153e-02
32.356000;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.913e-05;8.424e-01;4.153e-02
32.359000;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.916e-05;8.424e-01;4.153e-02
32.360000;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.917e-05;8.424e-01;4.153e-02
32.382000;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.940e-05;8.424e-01;4.153e-02
32.383000;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.941e-05;8.424e-01;4.153e-02
32.407000;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.079e-03;2.944e-05;8.424e-01;4.153e-02
32.408000;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.079e-03;2.943e-05;8.424e-01;4.153e-02
32.419000;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.280e-02;1.004e+00;2.079e-03;2.932e-05;8.424e-01;4.153e-02
32.420000;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.931e-05;8.424e-01;4.153e-02
32.421000;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.830e-05;8.424e-01;4.153e-02
32.437000;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.797e-05;8.424e-01;4.153e-02
32.438000;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.794e-05;8.424e-01;4.153e-02
32.456000;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.762e-05;8.424e-01;4.153e-02
32.457000;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.761e-05;8.424e-01;4.153e-02
32.485000;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.784e-05;8.424e-01;4.153e-02
32.487000;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.687e-05;8.424e-01;4.153e-02
32.488000;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.689e-05;8.424e-01;4.153e-02
32.493000;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.696e-05;8.424e-01;4.153e-02
32.494000;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.697e-05;8.424e-01;4.153e-02
32.506000;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.712e-05;8.424e-01;4.153e-02
32.551000;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.755e-05;8.424e-01;4.153e-02
32.552000;1.004e+00;8.320e-01;1.080e-02;8.289e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.756e-05;8.424e-01;4.153e-02
32.554000;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.658e-05;8.424e-01;4.153e-02
32.557000;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.662e-05;8.424e-01;4.153e-02
32.558000;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.664e-05;8.424e-01;4.153e-02
32.609000;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.693e-05;8.424e-01;4.153e-02
32.610000;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.693e-05;8.424e-01;4.153e-02
32.622000;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.679e-05;8.424e-01;4.153e-02
32.628000;1.004e+00;8.320e-01;9.999e-03;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.565e-05;8.424e-01;4.153e-02
32.630000;1.004e+00;8.320e-01;9.999e-03;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.560e-05;8.424e-01;4.153e-02
32.662000;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.543e-05;8.424e-01;4.153e-02
32.669000;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.538e-05;8.424e-01;4.153e-02
32.670000;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.536e-05;8.424e-01;4.153e-02
32.693000;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.475e-05;8.424e-01;4.153e-02
32.694000;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.566e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.374e-05;8.424e-01;4.153e-02
32.699000;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.374e-05;8.424e-01;4.153e-02
32.700000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.374e-05;8.424e-01;4.153e-02
32.701000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.375e-05;8.424e-01;4.153e-02
32.702000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.375e-05;8.424e-01;4.153e-02
32.703000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.376e-05;8.424e-01;4.153e-02
32.716000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.568e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.387e-05;8.424e-01;4.153e-02
32.717000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.387e-05;8.424e-01;4.153e-02
32.730000;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.403e-05;8.424e-01;4.153e-02
32.731000;1.003e+00;8.320e-01;9.600e-03;8.292e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.404e-05;8.424e-01;4.153e-02
32.766000;1.003e+00;8.320e-01;9.600e-03;8.292e-01;9.568e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.372e-05;8.424e-01;4.153e-02
32.767000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.271e-05;8.424e-01;4.153e-02
32.771000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.268e-05;8.424e-01;4.153e-02
32.772000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.268e-05;8.424e-01;4.153e-02
32.776000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.267e-05;8.424e-01;4.153e-02
32.777000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.266e-05;8.424e-01;4.153e-02
32.778000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.266e-05;8.424e-01;4.153e-02
32.779000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.081e-03;2.266e-05;8.424e-01;4.153e-02
32.793000;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.171e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.081e-03;2.262e-05;8.424e-01;4.153e-02
32.794000;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.171e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.262e-05;8.424e-01;4.153e-02
32.805000;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.278e-05;8.424e-01;4.153e-02
32.806000;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.280e-05;8.424e-01;4.153e-02
32.827000;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.279e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.321e-05;8.424e-01;4.153e-02
32.828000;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.322e-05;8.424e-01;4.153e-02
32.841000;1.003e+00;8.320e-01;9.199e-03;8.293e-01;9.170e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.329e-05;8.424e-01;4.153e-02
32.842000;1.003e+00;8.320e-01;8.799e-03;8.293e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.229e-05;8.424e-01;4.153e-02
32.854000;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.771e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.081e-03;2.220e-05;8.424e-01;4.153e-02
32.855000;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.771e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.000e-02;1.003e+00;2.081e-03;2.218e-05;8.424e-01;4.153e-02
32.856000;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.771e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.216e-05;8.424e-01;4.153e-02
32.857000;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.771e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.213e-05;8.424e-01;4.153e-02
32.858000;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.771e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.211e-05;8.424e-01;4.153e-02
32.884000;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.171e-05;8.424e-01;4.153e-02
32.885000;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.171e-05;8.424e-01;4.153e-02
32.918000;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.774e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.169e-05;8.424e-01;4.153e-02
32.919000;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.069e-05;8.424e-01;4.153e-02
32.922000;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.072e-05;8.424e-01;4.153e-02
32.923000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.073e-05;8.424e-01;4.153e-02
32.934000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.086e-05;8.424e-01;4.153e-02
32.935000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.087e-05;8.424e-01;4.153e-02
32.936000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.087e-05;8.424e-01;4.153e-02
32.943000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.376e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.091e-05;8.424e-01;4.153e-02
32.944000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.376e-03;1.017e+00;8.282e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.092e-05;8.424e-01;4.153e-02
32.990000;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.076e-05;8.424e-01;4.153e-02
32.991000;1.003e+00;8.320e-01;8.400e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.077e-05;8.424e-01;4.153e-02
32.997000;1.003e+00;8.320e-01;8.399e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.080e-05;8.424e-01;4.153e-02
32.998000;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.981e-05;8.424e-01;4.153e-02
33.003000;1.003e+00;8.320e-01;7.999e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.983e-05;8.424e-01;4.153e-02
33.004000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.984e-05;8.424e-01;4.153e-02
33.016000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.986e-05;8.424e-01;4.153e-02
33.017000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.987e-05;8.424e-01;4.153e-02
33.018000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.987e-05;8.424e-01;4.153e-02
33.019000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.988e-05;8.424e-01;4.153e-02
33.059000;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.978e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.006e-05;8.424e-01;4.153e-02
33.060000;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.006e-05;8.424e-01;4.153e-02
33.064000;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.004e-05;8.424e-01;4.153e-02
33.065000;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;2.004e-05;8.424e-01;4.153e-02
33.079000;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.990e-05;8.424e-01;4.153e-02
33.080000;1.003e+00;8.320e-01;7.601e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.890e-05;8.424e-01;4.153e-02
33.101000;1.003e+00;8.320e-01;7.601e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.079e-03;1.904e-05;8.424e-01;4.153e-02
33.102000;1.003e+00;8.320e-01;7.601e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.880e-02;1.003e+00;2.079e-03;1.904e-05;8.424e-01;4.153e-02
33.103000;1.003e+00;8.320e-01;7.601e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.880e-02;1.003e+00;2.079e-03;1.904e-05;8.424e-01;4.153e-02
33.104000;1.003e+00;8.320e-01;7.601e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.079e-03;1.905e-05;8.424e-01;4.153e-02
33.127000;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.580e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.894e-05;8.424e-01;4.153e-02
33.128000;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.580e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.892e-05;8.424e-01;4.153e-02
33.130000;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.580e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.889e-05;8.424e-01;4.153e-02
33.131000;1.003e+00;8.320e-01;7.600e-03;8.298e-01;7.580e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.888e-05;8.424e-01;4.153e-02
33.164000;1.003e+00;8.320e-01;7.600e-03;8.298e-01;7.580e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.863e-05;8.424e-01;4.153e-02
33.165000;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.764e-05;8.424e-01;4.153e-02
33.189000;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.777e-05;8.424e-01;4.153e-02
33.190000;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.777e-05;8.424e-01;4.153e-02
33.191000;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.777e-05;8.424e-01;4.153e-02
33.192000;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.760e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.777e-05;8.424e-01;4.153e-02
33.203000;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.784e-05;8.424e-01;4.153e-02
33.204000;1.003e+00;8.320e-01;7.200e-03;8.299e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.785e-05;8.424e-01;4.153e-02
33.252000;1.003e+00;8.320e-01;7.200e-03;8.299e-01;7.182e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.079e-03;1.793e-05;8.424e-01;4.153e-02
33.253000;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.079e-03;1.693e-05;8.424e-01;4.153e-02
33.256000;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.257000;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.258000;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.259000;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.277000;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.784e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.697e-05;8.424e-01;4.153e-02
33.278000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.696e-05;8.424e-01;4.153e-02
33.281000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.282000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.800e-02;1.002e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.283000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.079e-03;1.695e-05;8.424e-01;4.153e-02
33.308000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.729e-05;8.424e-01;4.153e-02
33.309000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.730e-05;8.424e-01;4.153e-02
33.324000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.727e-05;8.424e-01;4.153e-02
33.325000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.725e-05;8.424e-01;4.153e-02
33.343000;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.691e-05;8.424e-01;4.153e-02
33.344000;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.590e-05;8.424e-01;4.153e-02
33.355000;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.596e-05;8.424e-01;4.153e-02
33.356000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.597e-05;8.424e-01;4.153e-02
33.375000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.651e-05;8.424e-01;4.153e-02
33.376000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.652e-05;8.424e-01;4.153e-02
33.377000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.654e-05;8.424e-01;4.153e-02
33.378000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.655e-05;8.424e-01;4.153e-02
33.394000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.384e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.639e-05;8.424e-01;4.153e-02
33.395000;1.002e+00;8.320e-01;6.400e-03;8.301e-01;6.384e-03;1.016e+00;8.289e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.637e-05;8.424e-01;4.153e-02
33.435000;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.386e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.575e-05;8.424e-01;4.153e-02
33.436000;1.002e+00;8.320e-01;6.401e-03;8.302e-01;6.386e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.575e-05;8.424e-01;4.153e-02
33.437000;1.002e+00;8.320e-01;6.401e-03;8.302e-01;6.386e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.575e-05;8.424e-01;4.153e-02
33.438000;1.002e+00;8.320e-01;6.001e-03;8.302e-01;5.987e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.476e-05;8.424e-01;4.153e-02
33.466000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.531e-05;8.424e-01;4.153e-02
33.467000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.530e-05;8.424e-01;4.153e-02
33.474000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.523e-05;8.424e-01;4.153e-02
33.475000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.522e-05;8.424e-01;4.153e-02
33.476000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.520e-05;8.424e-01;4.153e-02
33.477000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.518e-05;8.424e-01;4.153e-02
33.518000;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.523e-05;8.424e-01;4.153e-02
33.519000;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.987e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.523e-05;8.424e-01;4.153e-02
33.535000;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.988e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.507e-05;8.424e-01;4.153e-02
33.536000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.406e-05;8.424e-01;4.153e-02
33.539000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.400e-05;8.424e-01;4.153e-02
33.540000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.399e-05;8.424e-01;4.153e-02
33.577000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.426e-05;8.424e-01;4.153e-02
33.578000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.427e-05;8.424e-01;4.153e-02
33.579000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.428e-05;8.424e-01;4.153e-02
33.580000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.429e-05;8.424e-01;4.153e-02
33.602000;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.455e-05;8.424e-01;4.153e-02
33.603000;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.456e-05;8.424e-01;4.153e-02
33.615000;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.450e-05;8.424e-01;4.153e-02
33.616000;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.292e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.447e-05;8.424e-01;4.153e-02
33.638000;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.079e-03;1.383e-05;8.424e-01;4.153e-02
33.639000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.079e-03;1.282e-05;8.424e-01;4.153e-02
33.684000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.330e-05;8.424e-01;4.153e-02
33.685000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.330e-05;8.424e-01;4.153e-02
33.686000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.331e-05;8.424e-01;4.153e-02
33.687000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.331e-05;8.424e-01;4.153e-02
33.691000;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.329e-05;8.424e-01;4.153e-02
33.692000;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.327e-05;8.424e-01;4.153e-02
33.693000;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.326e-05;8.424e-01;4.153e-02
33.694000;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.324e-05;8.424e-01;4.153e-02
33.745000;1.002e+00;8.320e-01;5.201e-03;8.305e-01;5.191e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.275e-05;8.424e-01;4.153e-02
33.746000;1.002e+00;8.320e-01;4.801e-03;8.305e-01;4.791e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.177e-05;8.424e-01;4.153e-02
33.775000;1.002e+00;8.320e-01;4.801e-03;8.305e-01;4.792e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.214e-05;8.424e-01;4.153e-02
33.776000;1.002e+00;8.320e-01;4.801e-03;8.305e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.215e-05;8.424e-01;4.153e-02
33.784000;1.002e+00;8.320e-01;4.801e-03;8.305e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.217e-05;8.424e-01;4.153e-02
33.785000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.218e-05;8.424e-01;4.153e-02
33.797000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.234e-05;8.424e-01;4.153e-02
33.798000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.235e-05;8.424e-01;4.153e-02
33.799000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.237e-05;8.424e-01;4.153e-02
33.800000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.238e-05;8.424e-01;4.153e-02
33.857000;1.002e+00;8.320e-01;4.801e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.146e-05;8.424e-01;4.153e-02
33.858000;1.002e+00;8.320e-01;4.401e-03;8.306e-01;4.393e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.046e-05;8.424e-01;4.153e-02
33.859000;1.002e+00;8.320e-01;4.401e-03;8.306e-01;4.393e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.047e-05;8.424e-01;4.153e-02
33.860000;1.002e+00;8.320e-01;4.401e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.048e-05;8.424e-01;4.153e-02
33.879000;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.055e-05;8.424e-01;4.153e-02
33.880000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.054e-05;8.424e-01;4.153e-02
33.915000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.600e-02;1.002e+00;2.079e-03;1.083e-05;8.424e-01;4.153e-02
33.916000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.079e-03;1.088e-05;8.424e-01;4.153e-02
33.917000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.079e-03;1.092e-05;8.424e-01;4.153e-02
33.918000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.079e-03;1.097e-05;8.424e-01;4.153e-02
33.939000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.162e-05;8.424e-01;4.153e-02
33.940000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.163e-05;8.424e-01;4.153e-02
33.946000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.163e-05;8.424e-01;4.153e-02
33.947000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.162e-05;8.424e-01;4.153e-02
33.975000;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.118e-05;8.424e-01;4.153e-02
33.976000;1.002e+00;8.320e-01;4.000e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.018e-05;8.424e-01;4.153e-02
33.979000;1.002e+00;8.320e-01;4.000e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.018e-05;8.424e-01;4.153e-02
33.980000;1.002e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.019e-05;8.424e-01;4.153e-02
33.983000;1.002e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.019e-05;8.424e-01;4.153e-02
33.984000;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;1.019e-05;8.424e-01;4.153e-02
34.037000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;9.918e-06;8.424e-01;4.153e-02
34.038000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;9.898e-06;8.424e-01;4.153e-02
34.040000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;9.860e-06;8.424e-01;4.153e-02
34.041000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.842e-06;8.424e-01;4.153e-02
34.042000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.826e-06;8.424e-01;4.153e-02
34.043000;1.001e+00;8.320e-01;4.001e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.811e-06;8.424e-01;4.153e-02
34.083000;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.761e-06;8.424e-01;4.153e-02
34.084000;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.765e-06;8.424e-01;4.153e-02
34.100000;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.995e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;9.935e-06;8.424e-01;4.153e-02
34.101000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;8.954e-06;8.424e-01;4.153e-02
34.131000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;9.303e-06;8.424e-01;4.153e-02
34.132000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;9.294e-06;8.424e-01;4.153e-02
34.172000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;8.989e-06;8.424e-01;4.153e-02
34.173000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.981e-06;8.424e-01;4.153e-02
34.175000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.964e-06;8.424e-01;4.153e-02
34.176000;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.955e-06;8.424e-01;4.153e-02
34.193000;1.001e+00;8.320e-01;3.599e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.537e-06;8.424e-01;4.153e-02
34.194000;1.001e+00;8.320e-01;3.599e-03;8.310e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.508e-06;8.424e-01;4.153e-02
34.230000;1.001e+00;8.320e-01;3.599e-03;8.310e-01;3.596e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.650e-06;8.424e-01;4.153e-02
34.231000;1.001e+00;8.320e-01;3.599e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.663e-06;8.424e-01;4.153e-02
34.232000;1.001e+00;8.320e-01;3.599e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.675e-06;8.424e-01;4.153e-02
34.233000;1.001e+00;8.320e-01;3.199e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;7.685e-06;8.424e-01;4.153e-02
34.308000;1.001e+00;8.320e-01;3.200e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;7.699e-06;8.424e-01;4.153e-02
34.309000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;7.674e-06;8.424e-01;4.153e-02
34.313000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;7.594e-06;8.424e-01;4.153e-02
34.314000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.580e-06;8.424e-01;4.153e-02
34.316000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.561e-06;8.424e-01;4.153e-02
34.317000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.557e-06;8.424e-01;4.153e-02
34.334000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.195e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.948e-06;8.424e-01;4.153e-02
34.335000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.195e-03;1.015e+00;8.300e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.981e-06;8.424e-01;4.153e-02
34.372000;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;8.369e-06;8.424e-01;4.153e-02
34.373000;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.334e-06;8.424e-01;4.153e-02
34.430000;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.071e-06;8.424e-01;4.153e-02
