time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
34.431000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.079e-06;8.424e-01;4.153e-02
34.443000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.198e-06;8.424e-01;4.153e-02
34.444000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.202e-06;8.424e-01;4.153e-02
34.464000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.136e-06;8.424e-01;4.153e-02
34.465000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;7.136e-06;8.424e-01;4.153e-02
34.467000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;7.137e-06;8.424e-01;4.153e-02
34.468000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;7.138e-06;8.424e-01;4.153e-02
34.523000;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;7.150e-06;8.424e-01;4.153e-02
34.524000;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.134e-06;8.424e-01;4.153e-02
34.557000;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.721e-06;8.424e-01;4.153e-02
34.558000;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.735e-06;8.424e-01;4.153e-02
34.559000;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.749e-06;8.424e-01;4.153e-02
34.560000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.760e-06;8.424e-01;4.153e-02
34.627000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;5.509e-06;8.424e-01;4.153e-02
34.628000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.523e-06;8.424e-01;4.153e-02
34.630000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.555e-06;8.424e-01;4.153e-02
34.631000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.572e-06;8.424e-01;4.153e-02
34.678000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.798e-06;8.424e-01;4.153e-02
34.679000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.789e-06;8.424e-01;4.153e-02
34.685000;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.079e-03;5.730e-06;8.424e-01;4.153e-02
34.686000;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;4.720e-06;8.424e-01;4.153e-02
34.697000;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;4.648e-06;8.424e-01;4.153e-02
34.698000;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;4.653e-06;8.424e-01;4.153e-02
34.803000;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.559e-06;8.424e-01;4.153e-02
34.804000;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.549e-06;8.424e-01;4.153e-02
34.807000;1.001e+00;8.320e-01;2.001e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.512e-06;8.424e-01;4.153e-02
34.808000;1.001e+00;8.320e-01;2.001e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.497e-06;8.424e-01;4.153e-02
34.820000;1.001e+00;8.320e-01;2.001e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.284e-06;8.424e-01;4.153e-02
34.821000;1.001e+00;8.320e-01;2.001e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.265e-06;8.424e-01;4.153e-02
34.845000;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.995e-06;8.424e-01;4.153e-02
34.846000;1.001e+00;8.320e-01;2.000e-03;8.315e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.998e-06;8.424e-01;4.153e-02
34.861000;1.001e+00;8.320e-01;2.000e-03;8.315e-01;1.998e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;5.040e-06;8.424e-01;4.153e-02
34.862000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.598e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.037e-06;8.424e-01;4.153e-02
34.945000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.598e-03;1.014e+00;8.304e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;3.253e-06;8.424e-01;4.153e-02
34.946000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.598e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;3.284e-06;8.424e-01;4.153e-02
34.997000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;4.159e-06;8.424e-01;4.153e-02
34.998000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.081e-03;4.187e-06;8.424e-01;4.153e-02
35.001000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.081e-03;4.260e-06;8.424e-01;4.153e-02
35.002000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.219e-02;8.424e-01;4.280e-02;1.001e+00;2.081e-03;4.278e-06;8.424e-01;4.153e-02
35.004000;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.219e-02;8.424e-01;4.280e-02;1.001e+00;2.081e-03;4.304e-06;8.424e-01;4.153e-02
35.005000;1.001e+00;8.320e-01;1.600e-03;8.316e-01;1.599e-03;1.014e+00;8.305e-01;4.219e-02;8.424e-01;4.280e-02;1.001e+00;2.081e-03;4.311e-06;8.424e-01;4.153e-02
35.055000;1.001e+00;8.320e-01;1.600e-03;8.316e-01;1.599e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;3.226e-06;8.424e-01;4.153e-02
35.056000;1.001e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;2.217e-06;8.424e-01;4.153e-02
35.061000;1.001e+00;8.320e-01;1.200e-03;8.316e-01;1.200e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.080e-03;2.205e-06;8.424e-01;4.153e-02
35.062000;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.200e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.210e-06;8.424e-01;4.153e-02
35.093000;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.200e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;3.206e-06;8.424e-01;4.153e-02
35.094000;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;3.233e-06;8.424e-01;4.153e-02
35.179000;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.081e-03;2.909e-06;8.424e-01;4.153e-02
35.180000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.081e-03;2.933e-06;8.424e-01;4.153e-02
35.213000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;3.183e-06;8.424e-01;4.153e-02
35.214000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.169e-06;8.424e-01;4.153e-02
35.217000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.134e-06;8.424e-01;4.153e-02
35.218000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.126e-06;8.424e-01;4.153e-02
35.254000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.381e-06;8.424e-01;4.153e-02
35.255000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.387e-06;8.424e-01;4.153e-02
35.271000;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.492e-06;8.424e-01;4.153e-02
35.272000;1.000e+00;8.320e-01;8.002e-04;8.317e-01;7.997e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.498e-06;8.424e-01;4.153e-02
35.371000;1.000e+00;8.320e-01;7.999e-04;8.317e-01;7.996e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.079e-03;2.819e-06;8.424e-01;4.153e-02
35.372000;1.000e+00;8.320e-01;7.999e-04;8.318e-01;7.996e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.079e-03;2.828e-06;8.424e-01;4.153e-02
35.430000;1.000e+00;8.320e-01;7.999e-04;8.318e-01;7.995e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.079e-03;1.918e-06;8.424e-01;4.153e-02
35.431000;1.000e+00;8.320e-01;7.999e-04;8.318e-01;7.996e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.079e-03;1.924e-06;8.424e-01;4.153e-02
35.458000;1.000e+00;8.320e-01;8.002e-04;8.318e-01;7.998e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;1.949e-06;8.424e-01;4.153e-02
35.459000;1.000e+00;8.320e-01;8.003e-04;8.318e-01;7.998e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.954e-06;8.424e-01;4.153e-02
35.462000;1.000e+00;8.320e-01;8.002e-04;8.318e-01;7.999e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.965e-06;8.424e-01;4.153e-02
35.463000;1.000e+00;8.320e-01;8.002e-04;8.318e-01;7.999e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.968e-06;8.424e-01;4.153e-02
35.516000;1.000e+00;8.320e-01;7.997e-04;8.318e-01;8.002e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;2.317e-06;8.424e-01;4.153e-02
35.517000;1.000e+00;8.320e-01;3.996e-04;8.318e-01;4.003e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.301e-06;8.424e-01;4.153e-02
35.585000;1.000e+00;8.320e-01;3.993e-04;8.318e-01;3.995e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.404e-06;8.424e-01;4.153e-02
35.586000;1.000e+00;8.320e-01;3.993e-04;8.319e-01;3.995e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.441e-06;8.424e-01;4.153e-02
35.625000;1.000e+00;8.320e-01;3.999e-04;8.319e-01;3.996e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.079e-03;1.102e-06;8.424e-01;4.153e-02
35.626000;1.000e+00;8.320e-01;4.000e-04;8.319e-01;3.996e-04;1.014e+00;8.309e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.079e-03;1.088e-06;8.424e-01;4.153e-02
35.742000;1.000e+00;8.320e-01;3.999e-04;8.319e-01;3.996e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.200e-02;1.000e+00;2.081e-03;1.181e-06;8.424e-01;4.153e-02
35.743000;1.000e+00;8.320e-01;3.999e-04;8.319e-01;3.996e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.081e-03;1.186e-06;8.424e-01;4.153e-02
35.747000;1.000e+00;8.320e-01;3.999e-04;8.319e-01;3.996e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;1.192e-06;8.424e-01;4.153e-02
35.748000;1.000e+00;8.320e-01;3.999e-04;8.319e-01;3.996e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;1.191e-06;8.424e-01;4.153e-02
35.801000;1.000e+00;8.320e-01;4.002e-04;8.319e-01;4.000e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;8.015e-07;8.424e-01;4.153e-02
35.802000;1.000e+00;8.320e-01;2.035e-07;8.319e-01;2.063e-08;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-1.987e-07;8.424e-01;4.153e-02
35.830000;1.000e+00;8.320e-01;1.463e-07;8.319e-01;-2.219e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-2.977e-07;8.424e-01;4.153e-02
35.831000;1.000e+00;8.320e-01;1.430e-07;8.320e-01;-2.443e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-2.782e-07;8.424e-01;4.153e-02
35.844000;1.000e+00;8.320e-01;-9.217e-08;8.320e-01;-2.411e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-2.173e-08;8.424e-01;4.153e-02
35.845000;1.000e+00;8.320e-01;-1.216e-07;8.320e-01;-2.237e-07;1.014e+00;8.310e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-6.972e-09;8.424e-01;4.153e-02
36.085000;1.000e+00;8.320e-01;9.037e-07;8.320e-01;-4.716e-09;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-3.991e-07;8.424e-01;4.153e-02
36.086000;1.000e+00;8.320e-01;8.866e-07;8.320e-01;-7.820e-10;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;-4.159e-07;8.424e-01;4.153e-02
36.092000;1.000e+00;8.320e-01;7.309e-07;8.320e-01;-1.136e-08;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.079e-03;-4.745e-07;8.424e-01;4.153e-02
36.093000;1.000e+00;8.320e-01;7.004e-07;8.320e-01;-1.852e-08;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;1.000e+00;2.079e-03;-4.779e-07;8.424e-01;4.153e-02
36.095000;1.000e+00;8.320e-01;6.392e-07;8.320e-01;-3.763e-08;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;1.000e+00;2.079e-03;-4.789e-07;8.424e-01;4.153e-02
36.096000;9.999e-01;8.320e-01;6.090e-07;8.320e-01;-4.975e-08;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.079e-03;-4.765e-07;8.424e-01;4.153e-02
36.100000;9.999e-01;8.320e-01;4.914e-07;8.320e-01;-1.166e-07;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.079e-03;-4.473e-07;8.424e-01;4.153e-02
36.101000;9.999e-01;8.320e-01;4.634e-07;8.320e-01;-1.379e-07;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.079e-03;-4.356e-07;8.424e-01;4.153e-02
36.121000;9.999e-01;8.320e-01;1.023e-07;8.320e-01;-4.057e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-4.618e-08;8.424e-01;4.153e-02
36.122000;9.999e-01;8.320e-01;8.266e-08;8.321e-01;-4.068e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-2.895e-08;8.424e-01;4.153e-02
36.147000;9.999e-01;8.320e-01;-3.962e-07;8.321e-01;-2.629e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;7.186e-08;8.424e-01;4.153e-02
36.148000;9.999e-01;8.320e-01;-4.004e-04;8.321e-01;-4.002e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-9.227e-07;8.424e-01;4.153e-02
36.380000;9.999e-01;8.320e-01;-4.004e-04;8.321e-01;-4.000e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-2.458e-07;8.424e-01;4.153e-02
36.381000;9.998e-01;8.320e-01;-4.004e-04;8.321e-01;-3.999e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-2.729e-07;8.424e-01;4.153e-02
36.406000;9.998e-01;8.320e-01;-4.006e-04;8.321e-01;-3.999e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-7.818e-07;8.424e-01;4.153e-02
36.407000;9.998e-01;8.320e-01;-4.006e-04;8.321e-01;-3.999e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-7.703e-07;8.424e-01;4.153e-02
36.478000;9.998e-01;8.320e-01;-3.993e-04;8.321e-01;-4.003e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.043e-06;8.424e-01;4.153e-02
36.479000;9.998e-01;8.320e-01;-3.993e-04;8.322e-01;-4.002e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.063e-06;8.424e-01;4.153e-02
36.509000;9.998e-01;8.320e-01;-4.001e-04;8.322e-01;-3.997e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.002e-06;8.424e-01;4.153e-02
36.510000;9.998e-01;8.320e-01;-4.002e-04;8.322e-01;-3.997e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-9.848e-07;8.424e-01;4.153e-02
36.529000;9.998e-01;8.320e-01;-4.006e-04;8.322e-01;-3.999e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.386e-07;8.424e-01;4.153e-02
36.530000;9.998e-01;8.320e-01;-4.006e-04;8.322e-01;-3.999e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-8.447e-07;8.424e-01;4.153e-02
36.538000;9.998e-01;8.320e-01;-4.006e-04;8.322e-01;-3.999e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-8.557e-07;8.424e-01;4.153e-02
36.539000;9.998e-01;8.320e-01;-4.007e-04;8.322e-01;-3.999e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-8.451e-07;8.424e-01;4.153e-02
36.597000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.006e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-4.460e-07;8.424e-01;4.153e-02
36.598000;9.998e-01;8.320e-01;-8.000e-04;8.322e-01;-8.007e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.481e-06;8.424e-01;4.153e-02
36.737000;9.998e-01;8.320e-01;-7.998e-04;8.322e-01;-8.000e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.893e-06;8.424e-01;4.153e-02
36.738000;9.997e-01;8.320e-01;-7.998e-04;8.322e-01;-8.000e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.895e-06;8.424e-01;4.153e-02
36.798000;9.997e-01;8.320e-01;-7.998e-04;8.322e-01;-8.000e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.175e-06;8.424e-01;4.153e-02
36.799000;9.997e-01;8.320e-01;-7.998e-04;8.322e-01;-8.001e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.185e-06;8.424e-01;4.153e-02
36.961000;9.997e-01;8.320e-01;-8.003e-04;8.322e-01;-8.012e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.187e-06;8.424e-01;4.153e-02
36.962000;9.997e-01;8.320e-01;-8.003e-04;8.323e-01;-8.012e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.173e-06;8.424e-01;4.153e-02
37.199000;9.997e-01;8.320e-01;-8.006e-04;8.323e-01;-8.005e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.206e-06;8.424e-01;4.153e-02
37.200000;9.997e-01;8.320e-01;-8.005e-04;8.323e-01;-8.005e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-2.201e-06;8.424e-01;4.153e-02
37.215000;9.997e-01;8.320e-01;-7.999e-04;8.323e-01;-8.004e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-1.953e-06;8.424e-01;4.153e-02
37.216000;9.997e-01;8.320e-01;-7.998e-04;8.323e-01;-8.004e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-1.929e-06;8.424e-01;4.153e-02
37.239000;9.997e-01;8.320e-01;-7.997e-04;8.323e-01;-8.006e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-1.473e-06;8.424e-01;4.153e-02
37.240000;9.996e-01;8.320e-01;-7.997e-04;8.323e-01;-8.007e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-1.463e-06;8.424e-01;4.153e-02
37.290000;9.996e-01;8.320e-01;-8.008e-04;8.323e-01;-8.004e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-1.493e-06;8.424e-01;4.153e-02
37.291000;9.996e-01;8.320e-01;-1.201e-03;8.323e-01;-1.200e-03;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.488e-06;8.424e-01;4.153e-02
37.378000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.200e-03;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.223e-06;8.424e-01;4.153e-02
37.379000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.200e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.240e-06;8.424e-01;4.153e-02
37.838000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.081e-03;-3.010e-06;8.424e-01;4.153e-02
37.839000;9.996e-01;8.320e-01;-1.200e-03;8.324e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.081e-03;-3.014e-06;8.424e-01;4.153e-02
38.461000;9.996e-01;8.320e-01;-1.201e-03;8.324e-01;-1.202e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.945e-06;8.424e-01;4.153e-02
38.462000;9.995e-01;8.320e-01;-1.201e-03;8.324e-01;-1.202e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.995e-01;2.080e-03;-2.926e-06;8.424e-01;4.153e-02
39.028000;9.995e-01;8.320e-01;-1.200e-03;8.324e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.995e-01;2.080e-03;-3.256e-06;8.424e-01;4.153e-02
39.029000;9.996e-01;8.320e-01;-1.200e-03;8.324e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.235e-06;8.424e-01;4.153e-02
39.846000;9.996e-01;8.320e-01;-1.200e-03;8.324e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.404e-06;8.424e-01;4.153e-02
39.847000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.201e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.443e-06;8.424e-01;4.153e-02
40.644000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.200e-03;1.013e+00;8.314e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.000e-06;8.424e-01;4.153e-02
40.645000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.200e-03;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.000e-06;8.424e-01;4.153e-02
40.824000;9.996e-01;8.320e-01;-1.200e-03;8.323e-01;-1.200e-03;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-3.000e-06;8.424e-01;4.153e-02
40.825000;9.996e-01;8.320e-01;-8.000e-04;8.323e-01;-8.003e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
40.948000;9.996e-01;8.320e-01;-8.000e-04;8.323e-01;-8.003e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.996e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
40.982000;9.997e-01;8.320e-01;-8.000e-04;8.323e-01;-8.003e-04;1.013e+00;8.313e-01;3.987e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.018000;9.997e-01;8.320e-01;-8.000e-04;8.323e-01;-8.003e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.040e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.639000;9.997e-01;8.320e-01;-8.000e-04;8.323e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.640000;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.120000;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.128000;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.131000;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.338000;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.854000;9.998e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
42.855000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.094000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.095000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.135000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.253000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.414000;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.415000;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.782000;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
43.942000;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
45.759000;9.999e-01;8.320e-01;-4.000e-04;8.321e-01;-4.000e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
45.760000;9.999e-01;8.320e-01;-0.000e+00;8.321e-01;-0.000e+00;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
46.123000;9.999e-01;8.320e-01;-0.000e+00;8.321e-01;-0.000e+00;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
46.368000;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
46.423000;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
46.482000;9.999e-01;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;0.000e+00;8.424e-01;4.153e-02
46.521000;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
100.000000;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;-0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
