time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu
0.000000000;1.044e+00;8.333e-01;-6.439e-09;7.979e-01;3.362e-09;1.045e+00;1.044e+00;7.500e-01;-5.141e-09;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.001876000;1.045e+00;8.032e-01;-4.273e-03;7.685e-01;-4.088e-03;1.045e+00;1.045e+00;7.229e-01;-3.846e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.003152000;1.046e+00;7.839e-01;-5.142e-03;7.491e-01;-4.914e-03;1.047e+00;1.046e+00;7.055e-01;-4.628e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.003741000;1.047e+00;7.768e-01;-4.994e-03;7.419e-01;-4.770e-03;1.047e+00;1.047e+00;6.991e-01;-4.495e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.003937000;1.047e+00;7.748e-01;-4.883e-03;7.398e-01;-4.663e-03;1.047e+00;1.047e+00;6.973e-01;-4.395e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.006587000;1.050e+00;7.617e-01;-1.742e-03;7.258e-01;-1.660e-03;1.050e+00;1.050e+00;6.855e-01;-1.568e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.006784000;1.050e+00;7.616e-01;-1.473e-03;7.256e-01;-1.404e-03;1.050e+00;1.050e+00;6.855e-01;-1.326e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.008001000;1.050e+00;7.628e-01;4.444e-05;7.263e-01;4.232e-05;1.051e+00;1.050e+00;6.865e-01;4.000e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.008884000;1.050e+00;7.647e-01;9.033e-04;7.280e-01;8.600e-04;1.051e+00;1.050e+00;6.883e-01;8.130e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.011711000;1.050e+00;7.711e-01;2.056e-03;7.341e-01;1.957e-03;1.051e+00;1.050e+00;6.940e-01;1.850e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.011888000;1.050e+00;7.713e-01;2.060e-03;7.343e-01;1.961e-03;1.051e+00;1.050e+00;6.942e-01;1.854e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.012065000;1.050e+00;7.716e-01;2.057e-03;7.346e-01;1.958e-03;1.051e+00;1.050e+00;6.944e-01;1.851e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.014008000;1.050e+00;7.730e-01;1.756e-03;7.361e-01;1.672e-03;1.051e+00;1.050e+00;6.957e-01;1.580e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.014185000;1.050e+00;7.730e-01;1.712e-03;7.361e-01;1.631e-03;1.050e+00;1.050e+00;6.957e-01;1.541e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.014715000;1.050e+00;7.730e-01;1.579e-03;7.361e-01;1.504e-03;1.050e+00;1.050e+00;6.957e-01;1.421e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.015068000;1.050e+00;7.729e-01;1.488e-03;7.361e-01;1.417e-03;1.050e+00;1.050e+00;6.956e-01;1.339e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.021394000;1.050e+00;7.697e-01;5.922e-04;7.331e-01;5.641e-04;1.050e+00;1.050e+00;6.927e-01;5.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.022666000;1.050e+00;7.694e-01;5.678e-04;7.328e-01;5.408e-04;1.050e+00;1.050e+00;6.925e-01;5.110e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.022984000;1.050e+00;7.694e-01;5.633e-04;7.328e-01;5.366e-04;1.050e+00;1.050e+00;6.924e-01;5.070e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.023302000;1.050e+00;7.693e-01;5.611e-04;7.328e-01;5.344e-04;1.050e+00;1.050e+00;6.924e-01;5.050e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.078654000;1.050e+00;7.645e-01;-5.889e-05;7.281e-01;-5.608e-05;1.050e+00;1.050e+00;6.881e-01;-5.300e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.081654000;1.050e+00;7.643e-01;-7.333e-05;7.279e-01;-6.984e-05;1.050e+00;1.050e+00;6.879e-01;-6.600e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.082654000;1.050e+00;7.643e-01;-7.779e-05;7.278e-01;-7.407e-05;1.050e+00;1.050e+00;6.878e-01;-7.000e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.086654000;1.050e+00;7.640e-01;-9.668e-05;7.276e-01;-9.206e-05;1.050e+00;1.050e+00;6.876e-01;-8.700e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.088654000;1.050e+00;7.638e-01;-1.056e-04;7.274e-01;-1.005e-04;1.050e+00;1.050e+00;6.874e-01;-9.500e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.128654000;1.050e+00;7.613e-01;-2.700e-04;7.249e-01;-2.571e-04;1.050e+00;1.050e+00;6.852e-01;-2.430e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.129654000;1.050e+00;7.612e-01;-2.733e-04;7.249e-01;-2.603e-04;1.051e+00;1.050e+00;6.851e-01;-2.460e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.248654000;1.050e+00;7.561e-01;-6.000e-04;7.199e-01;-5.712e-04;1.051e+00;1.050e+00;6.805e-01;-5.400e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.251654000;1.050e+00;7.561e-01;-6.056e-04;7.198e-01;-5.765e-04;1.051e+00;1.050e+00;6.804e-01;-5.450e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.262654000;1.050e+00;7.557e-01;-6.267e-04;7.194e-01;-5.966e-04;1.051e+00;1.050e+00;6.802e-01;-5.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.329654000;1.050e+00;7.541e-01;-7.267e-04;7.178e-01;-6.917e-04;1.051e+00;1.050e+00;6.787e-01;-6.540e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.330654000;1.051e+00;7.540e-01;-7.278e-04;7.178e-01;-6.928e-04;1.051e+00;1.051e+00;6.786e-01;-6.550e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.442654000;1.051e+00;7.522e-01;-8.244e-04;7.160e-01;-7.847e-04;1.051e+00;1.051e+00;6.770e-01;-7.420e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.459654000;1.051e+00;7.521e-01;-8.322e-04;7.158e-01;-7.921e-04;1.051e+00;1.051e+00;6.768e-01;-7.490e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.467654000;1.051e+00;7.520e-01;-8.367e-04;7.157e-01;-7.964e-04;1.051e+00;1.051e+00;6.768e-01;-7.530e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.638654000;1.051e+00;7.508e-01;-8.656e-04;7.145e-01;-8.238e-04;1.051e+00;1.051e+00;6.757e-01;-7.790e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.725654000;1.051e+00;7.504e-01;-8.544e-04;7.142e-01;-8.132e-04;1.051e+00;1.051e+00;6.754e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.747654000;1.051e+00;7.504e-01;-8.500e-04;7.142e-01;-8.090e-04;1.051e+00;1.051e+00;6.753e-01;-7.650e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.754654000;1.051e+00;7.504e-01;-8.489e-04;7.141e-01;-8.079e-04;1.051e+00;1.051e+00;6.753e-01;-7.640e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
2.561654000;1.051e+00;7.499e-01;1.356e-04;7.134e-01;1.290e-04;1.051e+00;1.051e+00;6.749e-01;1.220e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
2.562654000;1.051e+00;7.499e-01;1.367e-04;7.134e-01;1.300e-04;1.052e+00;1.051e+00;6.749e-01;1.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
3.859654000;1.051e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.052e+00;1.051e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
3.860654000;1.052e+00;7.499e-01;9.700e-04;7.131e-01;9.225e-04;1.052e+00;1.052e+00;6.749e-01;8.730e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.185654000;1.052e+00;7.499e-01;3.083e-03;7.125e-01;2.930e-03;1.053e+00;1.052e+00;6.749e-01;2.775e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.657654000;1.052e+00;7.499e-01;3.154e-03;7.125e-01;2.997e-03;1.053e+00;1.052e+00;6.749e-01;2.839e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.666654000;1.052e+00;7.499e-01;3.156e-03;7.125e-01;2.998e-03;1.053e+00;1.052e+00;6.749e-01;2.840e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.682654000;1.052e+00;7.499e-01;3.158e-03;7.125e-01;3.001e-03;1.053e+00;1.052e+00;6.749e-01;2.842e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;1.052e+00;7.499e-01;3.146e-03;7.125e-01;2.989e-03;1.053e+00;1.052e+00;6.749e-01;2.831e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;4.789e-01;2.266e-01;-6.856e-01;4.732e-01;-1.432e+00;5.593e-01;4.789e-01;2.040e-01;-6.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999995000;4.789e-01;2.266e-01;-6.856e-01;4.732e-01;-1.432e+00;5.592e-01;4.789e-01;2.039e-01;-6.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999998000;4.787e-01;2.265e-01;-6.856e-01;4.731e-01;-1.432e+00;5.591e-01;4.787e-01;2.038e-01;-6.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.000002000;4.786e-01;2.263e-01;-6.855e-01;4.730e-01;-1.432e+00;5.588e-01;4.786e-01;2.037e-01;-6.170e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.001578000;4.158e-01;1.824e-01;-6.612e-01;4.388e-01;-1.590e+00;4.771e-01;4.158e-01;1.642e-01;-5.951e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.002785000;3.749e-01;1.626e-01;-6.339e-01;4.336e-01;-1.691e+00;4.240e-01;3.749e-01;1.463e-01;-5.705e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.003123000;3.644e-01;1.585e-01;-6.255e-01;4.349e-01;-1.716e+00;4.104e-01;3.644e-01;1.426e-01;-5.629e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.003207000;3.619e-01;1.575e-01;-6.233e-01;4.353e-01;-1.722e+00;4.071e-01;3.619e-01;1.418e-01;-5.610e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.004137000;3.354e-01;1.490e-01;-5.990e-01;4.442e-01;-1.786e+00;3.727e-01;3.354e-01;1.341e-01;-5.391e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005066000;3.115e-01;1.428e-01;-5.739e-01;4.585e-01;-1.842e+00;3.418e-01;3.115e-01;1.286e-01;-5.165e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005235000;3.075e-01;1.419e-01;-5.693e-01;4.615e-01;-1.852e+00;3.365e-01;3.075e-01;1.277e-01;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.005573000;2.996e-01;1.402e-01;-5.602e-01;4.679e-01;-1.870e+00;3.263e-01;2.996e-01;1.261e-01;-5.042e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.006603000;2.790e-01;1.364e-01;-5.348e-01;4.887e-01;-1.917e+00;2.998e-01;2.790e-01;1.227e-01;-4.813e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.006639000;2.785e-01;1.363e-01;-5.341e-01;4.895e-01;-1.918e+00;2.991e-01;2.785e-01;1.227e-01;-4.807e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.006855000;2.757e-01;1.362e-01;-5.305e-01;4.939e-01;-1.924e+00;2.955e-01;2.757e-01;1.226e-01;-4.774e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.007216000;2.722e-01;1.363e-01;-5.256e-01;5.010e-01;-1.931e+00;2.909e-01;2.722e-01;1.227e-01;-4.731e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.007324000;2.713e-01;1.365e-01;-5.245e-01;5.031e-01;-1.933e+00;2.898e-01;2.713e-01;1.228e-01;-4.720e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.008623000;2.667e-01;1.401e-01;-5.175e-01;5.254e-01;-1.941e+00;2.839e-01;2.667e-01;1.261e-01;-4.657e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.008818000;2.666e-01;1.409e-01;-5.173e-01;5.283e-01;-1.940e+00;2.839e-01;2.666e-01;1.268e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.008883000;2.666e-01;1.411e-01;-5.172e-01;5.293e-01;-1.940e+00;2.839e-01;2.666e-01;1.270e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.008948000;2.666e-01;1.414e-01;-5.172e-01;5.302e-01;-1.940e+00;2.839e-01;2.666e-01;1.272e-01;-4.655e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.012350000;2.753e-01;1.565e-01;-5.263e-01;5.686e-01;-1.912e+00;2.954e-01;2.753e-01;1.409e-01;-4.737e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.016045000;2.872e-01;1.717e-01;-5.390e-01;5.980e-01;-1.877e+00;3.110e-01;2.872e-01;1.545e-01;-4.851e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.016173000;2.875e-01;1.722e-01;-5.394e-01;5.989e-01;-1.876e+00;3.115e-01;2.875e-01;1.550e-01;-4.854e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.016685000;2.887e-01;1.739e-01;-5.405e-01;6.026e-01;-1.872e+00;3.130e-01;2.887e-01;1.565e-01;-4.865e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.017069000;2.894e-01;1.752e-01;-5.412e-01;6.053e-01;-1.870e+00;3.139e-01;2.894e-01;1.576e-01;-4.871e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.017197000;2.896e-01;1.755e-01;-5.414e-01;6.062e-01;-1.869e+00;3.142e-01;2.896e-01;1.580e-01;-4.872e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.017453000;2.899e-01;1.763e-01;-5.417e-01;6.080e-01;-1.868e+00;3.147e-01;2.899e-01;1.587e-01;-4.875e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.018989000;2.914e-01;1.804e-01;-5.427e-01;6.190e-01;-1.862e+00;3.167e-01;2.914e-01;1.623e-01;-4.884e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.019117000;2.915e-01;1.807e-01;-5.427e-01;6.199e-01;-1.862e+00;3.168e-01;2.915e-01;1.626e-01;-4.885e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021225000;2.922e-01;1.857e-01;-5.425e-01;6.355e-01;-1.857e+00;3.178e-01;2.922e-01;1.671e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021284000;2.922e-01;1.858e-01;-5.425e-01;6.358e-01;-1.857e+00;3.178e-01;2.922e-01;1.672e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021523000;2.922e-01;1.861e-01;-5.425e-01;6.368e-01;-1.857e+00;3.178e-01;2.922e-01;1.675e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021762000;2.922e-01;1.862e-01;-5.425e-01;6.371e-01;-1.856e+00;3.179e-01;2.922e-01;1.676e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.021881000;2.922e-01;1.862e-01;-5.425e-01;6.371e-01;-1.856e+00;3.179e-01;2.922e-01;1.676e-01;-4.883e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.022716000;2.923e-01;1.851e-01;-5.428e-01;6.334e-01;-1.857e+00;3.179e-01;2.923e-01;1.666e-01;-4.886e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.023193000;2.923e-01;1.839e-01;-5.432e-01;6.289e-01;-1.858e+00;3.179e-01;2.923e-01;1.655e-01;-4.888e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.024029000;2.924e-01;1.807e-01;-5.439e-01;6.179e-01;-1.860e+00;3.180e-01;2.924e-01;1.626e-01;-4.895e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.026940000;2.931e-01;1.639e-01;-5.482e-01;5.592e-01;-1.870e+00;3.185e-01;2.931e-01;1.475e-01;-4.934e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.027369000;2.933e-01;1.610e-01;-5.489e-01;5.490e-01;-1.872e+00;3.186e-01;2.933e-01;1.449e-01;-4.940e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.034241000;2.970e-01;1.128e-01;-5.607e-01;3.799e-01;-1.888e+00;3.225e-01;2.970e-01;1.015e-01;-5.046e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.034671000;2.972e-01;1.100e-01;-5.613e-01;3.700e-01;-1.889e+00;3.228e-01;2.972e-01;9.897e-02;-5.052e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.040344000;3.000e-01;7.379e-02;-5.678e-01;2.459e-01;-1.893e+00;3.260e-01;3.000e-01;6.641e-02;-5.111e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.040715000;3.002e-01;7.143e-02;-5.682e-01;2.380e-01;-1.893e+00;3.262e-01;3.002e-01;6.429e-02;-5.114e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.044422000;3.016e-01;4.826e-02;-5.709e-01;1.600e-01;-1.893e+00;3.278e-01;3.016e-01;4.344e-02;-5.138e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.045163000;3.018e-01;4.377e-02;-5.713e-01;1.450e-01;-1.893e+00;3.281e-01;3.018e-01;3.939e-02;-5.142e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.045905000;3.020e-01;3.934e-02;-5.717e-01;1.303e-01;-1.893e+00;3.283e-01;3.020e-01;3.541e-02;-5.145e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.046275000;3.021e-01;3.716e-02;-5.718e-01;1.230e-01;-1.893e+00;3.285e-01;3.021e-01;3.344e-02;-5.146e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.051836000;3.034e-01;6.924e-03;-5.733e-01;2.282e-02;-1.889e+00;3.301e-01;3.034e-01;6.232e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.052207000;3.035e-01;5.101e-03;-5.733e-01;1.681e-02;-1.889e+00;3.302e-01;3.035e-01;4.591e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.052578000;3.036e-01;3.303e-03;-5.734e-01;1.088e-02;-1.889e+00;3.302e-01;3.036e-01;2.973e-03;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.057027000;3.042e-01;-1.625e-02;-5.733e-01;-5.342e-02;-1.885e+00;3.310e-01;3.042e-01;-1.463e-02;-5.160e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.057768000;3.043e-01;-1.915e-02;-5.733e-01;-6.294e-02;-1.884e+00;3.312e-01;3.043e-01;-1.724e-02;-5.159e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.059251000;3.044e-01;-2.465e-02;-5.731e-01;-8.098e-02;-1.883e+00;3.314e-01;3.044e-01;-2.219e-02;-5.158e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.062217000;3.046e-01;-3.452e-02;-5.727e-01;-1.133e-01;-1.880e+00;3.317e-01;3.046e-01;-3.106e-02;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.064441000;3.048e-01;-4.099e-02;-5.724e-01;-1.345e-01;-1.878e+00;3.319e-01;3.048e-01;-3.689e-02;-5.152e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.072227000;3.051e-01;-5.851e-02;-5.712e-01;-1.918e-01;-1.872e+00;3.325e-01;3.051e-01;-5.266e-02;-5.141e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.073339000;3.052e-01;-6.047e-02;-5.711e-01;-1.981e-01;-1.871e+00;3.325e-01;3.052e-01;-5.442e-02;-5.140e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.073710000;3.052e-01;-6.110e-02;-5.710e-01;-2.002e-01;-1.871e+00;3.326e-01;3.052e-01;-5.499e-02;-5.139e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.081124000;3.055e-01;-7.141e-02;-5.702e-01;-2.338e-01;-1.867e+00;3.330e-01;3.055e-01;-6.427e-02;-5.132e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.083349000;3.056e-01;-7.381e-02;-5.700e-01;-2.415e-01;-1.865e+00;3.332e-01;3.056e-01;-6.643e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.083719000;3.056e-01;-7.418e-02;-5.700e-01;-2.428e-01;-1.865e+00;3.332e-01;3.056e-01;-6.677e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.084090000;3.056e-01;-7.455e-02;-5.700e-01;-2.439e-01;-1.865e+00;3.332e-01;3.056e-01;-6.710e-02;-5.130e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.084461000;3.056e-01;-7.491e-02;-5.699e-01;-2.451e-01;-1.865e+00;3.332e-01;3.056e-01;-6.742e-02;-5.129e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.091875000;3.059e-01;-8.091e-02;-5.696e-01;-2.645e-01;-1.862e+00;3.337e-01;3.059e-01;-7.282e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.096695000;3.062e-01;-8.380e-02;-5.694e-01;-2.737e-01;-1.860e+00;3.340e-01;3.062e-01;-7.542e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.097436000;3.062e-01;-8.419e-02;-5.694e-01;-2.749e-01;-1.860e+00;3.341e-01;3.062e-01;-7.577e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.102412000;3.064e-01;-8.648e-02;-5.694e-01;-2.822e-01;-1.858e+00;3.344e-01;3.064e-01;-7.783e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.104198000;3.065e-01;-8.718e-02;-5.694e-01;-2.844e-01;-1.857e+00;3.345e-01;3.065e-01;-7.846e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.105388000;3.066e-01;-8.761e-02;-5.694e-01;-2.858e-01;-1.857e+00;3.346e-01;3.066e-01;-7.885e-02;-5.124e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.110149000;3.068e-01;-8.913e-02;-5.694e-01;-2.905e-01;-1.856e+00;3.349e-01;3.068e-01;-8.022e-02;-5.125e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.113125000;3.070e-01;-8.993e-02;-5.695e-01;-2.929e-01;-1.855e+00;3.351e-01;3.070e-01;-8.094e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.113720000;3.070e-01;-9.008e-02;-5.695e-01;-2.934e-01;-1.855e+00;3.352e-01;3.070e-01;-8.107e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.114910000;3.071e-01;-9.036e-02;-5.696e-01;-2.943e-01;-1.855e+00;3.353e-01;3.071e-01;-8.132e-02;-5.126e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.133360000;3.080e-01;-9.329e-02;-5.702e-01;-3.029e-01;-1.851e+00;3.365e-01;3.080e-01;-8.396e-02;-5.132e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.135741000;3.082e-01;-9.353e-02;-5.703e-01;-3.035e-01;-1.851e+00;3.367e-01;3.082e-01;-8.418e-02;-5.133e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.143741000;3.086e-01;-9.419e-02;-5.707e-01;-3.053e-01;-1.849e+00;3.372e-01;3.086e-01;-8.477e-02;-5.136e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.151741000;3.090e-01;-9.469e-02;-5.710e-01;-3.065e-01;-1.848e+00;3.378e-01;3.090e-01;-8.522e-02;-5.139e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.190337000;3.107e-01;-9.611e-02;-5.727e-01;-3.094e-01;-1.844e+00;3.400e-01;3.107e-01;-8.650e-02;-5.155e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.226337000;3.120e-01;-9.670e-02;-5.741e-01;-3.099e-01;-1.840e+00;3.418e-01;3.120e-01;-8.703e-02;-5.167e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.247337000;3.127e-01;-9.700e-02;-5.749e-01;-3.102e-01;-1.838e+00;3.427e-01;3.127e-01;-8.730e-02;-5.174e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.255337000;3.130e-01;-9.711e-02;-5.751e-01;-3.103e-01;-1.838e+00;3.430e-01;3.130e-01;-8.740e-02;-5.176e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.274337000;3.135e-01;-9.735e-02;-5.757e-01;-3.106e-01;-1.836e+00;3.437e-01;3.135e-01;-8.762e-02;-5.181e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.285337000;3.138e-01;-9.749e-02;-5.759e-01;-3.107e-01;-1.836e+00;3.440e-01;3.138e-01;-8.774e-02;-5.184e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.302337000;3.142e-01;-9.768e-02;-5.764e-01;-3.109e-01;-1.834e+00;3.446e-01;3.142e-01;-8.791e-02;-5.187e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.358337000;3.153e-01;-9.821e-02;-5.775e-01;-3.115e-01;-1.832e+00;3.461e-01;3.153e-01;-8.839e-02;-5.198e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.493337000;3.170e-01;-9.906e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.483e-01;3.170e-01;-8.915e-02;-5.213e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499337000;3.171e-01;-9.909e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.484e-01;3.171e-01;-8.918e-02;-5.214e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499994000;3.171e-01;-9.909e-02;-5.793e-01;-3.125e-01;-1.827e+00;3.484e-01;3.171e-01;-8.918e-02;-5.214e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499994000;6.968e-01;-8.418e-02;-6.270e-01;-1.208e-01;-8.998e-01;6.748e-01;6.968e-01;-7.576e-02;-5.643e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.499995000;6.969e-01;-8.415e-02;-6.270e-01;-1.208e-01;-8.997e-01;6.748e-01;6.969e-01;-7.574e-02;-5.643e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.503359000;8.404e-01;-8.859e-03;-4.637e-01;-1.054e-02;-5.518e-01;8.269e-01;8.404e-01;-7.973e-03;-4.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.505867000;9.318e-01;2.674e-02;-3.045e-01;2.870e-02;-3.268e-01;9.238e-01;9.318e-01;2.407e-02;-2.740e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.506379000;9.490e-01;3.136e-02;-2.697e-01;3.304e-02;-2.842e-01;9.421e-01;9.490e-01;2.822e-02;-2.427e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508186000;1.006e+00;4.106e-02;-1.431e-01;4.081e-02;-1.422e-01;1.003e+00;1.006e+00;3.695e-02;-1.287e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508316000;1.010e+00;4.140e-02;-1.338e-01;4.099e-02;-1.325e-01;1.007e+00;1.010e+00;3.726e-02;-1.204e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508365000;1.012e+00;4.151e-02;-1.303e-01;4.104e-02;-1.288e-01;1.008e+00;1.012e+00;3.736e-02;-1.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508611000;1.019e+00;4.200e-02;-1.127e-01;4.123e-02;-1.106e-01;1.016e+00;1.019e+00;3.780e-02;-1.015e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.508686000;1.021e+00;4.213e-02;-1.073e-01;4.126e-02;-1.051e-01;1.018e+00;1.021e+00;3.791e-02;-9.659e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.509819000;1.053e+00;4.242e-02;-2.574e-02;4.027e-02;-2.444e-02;1.053e+00;1.053e+00;3.818e-02;-2.317e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.510039000;1.059e+00;4.217e-02;-9.873e-03;3.981e-02;-9.320e-03;1.059e+00;1.059e+00;3.796e-02;-8.886e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.512102000;1.113e+00;3.759e-02;1.387e-01;3.378e-02;1.247e-01;1.116e+00;1.113e+00;3.383e-02;1.249e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.512230000;1.116e+00;3.744e-02;1.479e-01;3.355e-02;1.325e-01;1.119e+00;1.116e+00;3.370e-02;1.331e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.512834000;1.130e+00;3.732e-02;1.908e-01;3.301e-02;1.688e-01;1.135e+00;1.130e+00;3.359e-02;1.717e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.513058000;1.135e+00;3.744e-02;2.053e-01;3.298e-02;1.808e-01;1.140e+00;1.135e+00;3.369e-02;1.848e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.513122000;1.137e+00;3.747e-02;2.091e-01;3.297e-02;1.839e-01;1.141e+00;1.137e+00;3.372e-02;1.881e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.513314000;1.140e+00;3.758e-02;2.194e-01;3.297e-02;1.924e-01;1.145e+00;1.140e+00;3.382e-02;1.974e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.513442000;1.142e+00;3.767e-02;2.255e-01;3.299e-02;1.975e-01;1.147e+00;1.142e+00;3.390e-02;2.029e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.514853000;1.153e+00;4.070e-02;2.596e-01;3.530e-02;2.251e-01;1.159e+00;1.153e+00;3.663e-02;2.336e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.515109000;1.153e+00;4.180e-02;2.606e-01;3.624e-02;2.260e-01;1.159e+00;1.153e+00;3.762e-02;2.346e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.515173000;1.153e+00;4.210e-02;2.607e-01;3.650e-02;2.260e-01;1.159e+00;1.153e+00;3.789e-02;2.346e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.515237000;1.154e+00;4.242e-02;2.607e-01;3.677e-02;2.260e-01;1.159e+00;1.154e+00;3.818e-02;2.347e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.516069000;1.152e+00;4.759e-02;2.554e-01;4.131e-02;2.217e-01;1.157e+00;1.152e+00;4.283e-02;2.298e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.516197000;1.151e+00;4.855e-02;2.538e-01;4.217e-02;2.204e-01;1.157e+00;1.151e+00;4.370e-02;2.284e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.516261000;1.151e+00;4.905e-02;2.529e-01;4.261e-02;2.197e-01;1.157e+00;1.151e+00;4.414e-02;2.277e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.522340000;1.118e+00;1.137e-01;1.491e-01;1.016e-01;1.333e-01;1.122e+00;1.118e+00;1.023e-01;1.342e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.522510000;1.118e+00;1.153e-01;1.474e-01;1.031e-01;1.318e-01;1.121e+00;1.118e+00;1.038e-01;1.326e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.523020000;1.116e+00;1.200e-01;1.425e-01;1.075e-01;1.277e-01;1.119e+00;1.116e+00;1.080e-01;1.283e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.524211000;1.113e+00;1.302e-01;1.327e-01;1.170e-01;1.192e-01;1.116e+00;1.113e+00;1.172e-01;1.194e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.524552000;1.112e+00;1.330e-01;1.302e-01;1.195e-01;1.171e-01;1.115e+00;1.112e+00;1.197e-01;1.172e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.532503000;1.097e+00;1.926e-01;8.229e-02;1.756e-01;7.504e-02;1.098e+00;1.097e+00;1.733e-01;7.406e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.532623000;1.096e+00;1.936e-01;8.164e-02;1.765e-01;7.446e-02;1.098e+00;1.096e+00;1.742e-01;7.347e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.533292000;1.095e+00;1.989e-01;7.812e-02;1.816e-01;7.133e-02;1.097e+00;1.095e+00;1.790e-01;7.031e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.536519000;1.090e+00;2.250e-01;6.444e-02;2.063e-01;5.909e-02;1.092e+00;1.090e+00;2.025e-01;5.800e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.536735000;1.090e+00;2.268e-01;6.371e-02;2.080e-01;5.844e-02;1.092e+00;1.090e+00;2.041e-01;5.734e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.536950000;1.090e+00;2.285e-01;6.300e-02;2.096e-01;5.780e-02;1.091e+00;1.090e+00;2.057e-01;5.670e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.541253000;1.086e+00;2.632e-01;5.245e-02;2.423e-01;4.828e-02;1.088e+00;1.086e+00;2.369e-01;4.721e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.541468000;1.086e+00;2.650e-01;5.207e-02;2.439e-01;4.794e-02;1.088e+00;1.086e+00;2.385e-01;4.686e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.542113000;1.086e+00;2.702e-01;5.100e-02;2.488e-01;4.696e-02;1.087e+00;1.086e+00;2.431e-01;4.590e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.545125000;1.084e+00;2.945e-01;4.705e-02;2.716e-01;4.338e-02;1.086e+00;1.084e+00;2.651e-01;4.234e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.545556000;1.084e+00;2.980e-01;4.660e-02;2.749e-01;4.297e-02;1.085e+00;1.084e+00;2.682e-01;4.194e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.547062000;1.084e+00;3.103e-01;4.519e-02;2.863e-01;4.170e-02;1.085e+00;1.084e+00;2.793e-01;4.068e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.547492000;1.084e+00;3.138e-01;4.484e-02;2.896e-01;4.138e-02;1.085e+00;1.084e+00;2.825e-01;4.035e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.555821000;1.081e+00;3.824e-01;4.012e-02;3.537e-01;3.710e-02;1.082e+00;1.081e+00;3.442e-01;3.611e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.556274000;1.081e+00;3.862e-01;3.994e-02;3.572e-01;3.693e-02;1.082e+00;1.081e+00;3.476e-01;3.594e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.556728000;1.081e+00;3.899e-01;3.976e-02;3.607e-01;3.677e-02;1.082e+00;1.081e+00;3.509e-01;3.578e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.566260000;1.079e+00;4.690e-01;3.672e-02;4.348e-01;3.405e-02;1.080e+00;1.079e+00;4.221e-01;3.305e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.569437000;1.078e+00;4.954e-01;3.593e-02;4.597e-01;3.335e-02;1.079e+00;1.078e+00;4.458e-01;3.234e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.580068000;1.074e+00;5.838e-01;3.391e-02;5.436e-01;3.158e-02;1.075e+00;1.074e+00;5.254e-01;3.052e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.580177000;1.074e+00;5.846e-01;3.389e-02;5.445e-01;3.157e-02;1.075e+00;1.074e+00;5.262e-01;3.051e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.580323000;1.074e+00;5.858e-01;3.386e-02;5.456e-01;3.154e-02;1.075e+00;1.074e+00;5.272e-01;3.048e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.583662000;1.073e+00;6.004e-01;3.246e-02;5.598e-01;3.026e-02;1.073e+00;1.073e+00;5.404e-01;2.921e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.583807000;1.072e+00;6.006e-01;3.239e-02;5.600e-01;3.020e-02;1.073e+00;1.072e+00;5.405e-01;2.915e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.583952000;1.072e+00;6.007e-01;3.232e-02;5.602e-01;3.013e-02;1.073e+00;1.072e+00;5.407e-01;2.908e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.584098000;1.072e+00;6.009e-01;3.225e-02;5.603e-01;3.007e-02;1.073e+00;1.072e+00;5.408e-01;2.902e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.587002000;1.072e+00;6.006e-01;3.123e-02;5.603e-01;2.913e-02;1.073e+00;1.072e+00;5.406e-01;2.811e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.587263000;1.072e+00;6.005e-01;3.118e-02;5.601e-01;2.909e-02;1.073e+00;1.072e+00;5.404e-01;2.806e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.591183000;1.072e+00;6.006e-01;3.090e-02;5.603e-01;2.883e-02;1.073e+00;1.072e+00;5.405e-01;2.781e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.595992000;1.072e+00;6.049e-01;3.058e-02;5.645e-01;2.853e-02;1.073e+00;1.072e+00;5.444e-01;2.752e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.596463000;1.072e+00;6.053e-01;3.051e-02;5.649e-01;2.848e-02;1.072e+00;1.072e+00;5.448e-01;2.746e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.596933000;1.071e+00;6.058e-01;3.045e-02;5.653e-01;2.842e-02;1.072e+00;1.071e+00;5.452e-01;2.740e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.599756000;1.071e+00;6.081e-01;2.997e-02;5.676e-01;2.798e-02;1.072e+00;1.071e+00;5.473e-01;2.698e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.611517000;1.070e+00;6.161e-01;2.781e-02;5.758e-01;2.599e-02;1.071e+00;1.070e+00;5.545e-01;2.502e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.616221000;1.070e+00;6.192e-01;2.695e-02;5.789e-01;2.520e-02;1.070e+00;1.070e+00;5.573e-01;2.425e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.618103000;1.069e+00;6.204e-01;2.661e-02;5.802e-01;2.488e-02;1.070e+00;1.069e+00;5.584e-01;2.395e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.622103000;1.069e+00;6.230e-01;2.590e-02;5.828e-01;2.423e-02;1.070e+00;1.069e+00;5.607e-01;2.331e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.624103000;1.069e+00;6.242e-01;2.556e-02;5.841e-01;2.391e-02;1.070e+00;1.069e+00;5.618e-01;2.300e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.625103000;1.069e+00;6.248e-01;2.539e-02;5.847e-01;2.376e-02;1.069e+00;1.069e+00;5.624e-01;2.285e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.627103000;1.068e+00;6.261e-01;2.505e-02;5.860e-01;2.344e-02;1.069e+00;1.068e+00;5.635e-01;2.254e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.642103000;1.067e+00;6.350e-01;2.265e-02;5.951e-01;2.122e-02;1.068e+00;1.067e+00;5.715e-01;2.038e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.650103000;1.066e+00;6.395e-01;2.146e-02;5.996e-01;2.013e-02;1.067e+00;1.066e+00;5.755e-01;1.932e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.654103000;1.066e+00;6.416e-01;2.089e-02;6.019e-01;1.960e-02;1.067e+00;1.066e+00;5.775e-01;1.880e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.657103000;1.066e+00;6.432e-01;2.048e-02;6.035e-01;1.921e-02;1.067e+00;1.066e+00;5.789e-01;1.843e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.659103000;1.066e+00;6.443e-01;2.021e-02;6.046e-01;1.896e-02;1.066e+00;1.066e+00;5.799e-01;1.818e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.662103000;1.065e+00;6.459e-01;1.980e-02;6.062e-01;1.859e-02;1.066e+00;1.065e+00;5.813e-01;1.782e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.677103000;1.064e+00;6.533e-01;1.791e-02;6.139e-01;1.683e-02;1.065e+00;1.064e+00;5.880e-01;1.612e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.683103000;1.064e+00;6.562e-01;1.721e-02;6.168e-01;1.617e-02;1.065e+00;1.064e+00;5.905e-01;1.549e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.684103000;1.064e+00;6.566e-01;1.709e-02;6.172e-01;1.607e-02;1.064e+00;1.064e+00;5.910e-01;1.538e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.688103000;1.064e+00;6.584e-01;1.664e-02;6.191e-01;1.565e-02;1.064e+00;1.064e+00;5.926e-01;1.498e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.689103000;1.063e+00;6.589e-01;1.653e-02;6.196e-01;1.554e-02;1.064e+00;1.063e+00;5.930e-01;1.488e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.697103000;1.063e+00;6.624e-01;1.567e-02;6.232e-01;1.474e-02;1.064e+00;1.063e+00;5.962e-01;1.410e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.698103000;1.063e+00;6.629e-01;1.557e-02;6.237e-01;1.465e-02;1.063e+00;1.063e+00;5.966e-01;1.401e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.703103000;1.063e+00;6.650e-01;1.506e-02;6.259e-01;1.417e-02;1.063e+00;1.063e+00;5.985e-01;1.355e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.704103000;1.062e+00;6.654e-01;1.496e-02;6.263e-01;1.408e-02;1.063e+00;1.062e+00;5.989e-01;1.346e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.706103000;1.062e+00;6.663e-01;1.476e-02;6.271e-01;1.389e-02;1.063e+00;1.062e+00;5.996e-01;1.328e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.708103000;1.062e+00;6.671e-01;1.456e-02;6.280e-01;1.371e-02;1.063e+00;1.062e+00;6.004e-01;1.311e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.711103000;1.062e+00;6.683e-01;1.428e-02;6.293e-01;1.344e-02;1.063e+00;1.062e+00;6.015e-01;1.285e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.720103000;1.062e+00;6.719e-01;1.345e-02;6.329e-01;1.267e-02;1.062e+00;1.062e+00;6.047e-01;1.210e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.722103000;1.061e+00;6.726e-01;1.327e-02;6.337e-01;1.250e-02;1.062e+00;1.061e+00;6.054e-01;1.194e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.755103000;1.060e+00;6.843e-01;1.067e-02;6.457e-01;1.006e-02;1.060e+00;1.060e+00;6.158e-01;9.599e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.761103000;1.059e+00;6.862e-01;1.025e-02;6.477e-01;9.677e-03;1.060e+00;1.059e+00;6.176e-01;9.227e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.768103000;1.059e+00;6.883e-01;9.790e-03;6.499e-01;9.244e-03;1.060e+00;1.059e+00;6.195e-01;8.811e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.770103000;1.059e+00;6.889e-01;9.662e-03;6.506e-01;9.124e-03;1.060e+00;1.059e+00;6.201e-01;8.696e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.771103000;1.059e+00;6.892e-01;9.599e-03;6.509e-01;9.064e-03;1.059e+00;1.059e+00;6.203e-01;8.639e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.782103000;1.059e+00;6.925e-01;8.931e-03;6.542e-01;8.437e-03;1.059e+00;1.059e+00;6.232e-01;8.038e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.783103000;1.058e+00;6.927e-01;8.873e-03;6.545e-01;8.383e-03;1.059e+00;1.058e+00;6.235e-01;7.986e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.784103000;1.058e+00;6.930e-01;8.816e-03;6.548e-01;8.329e-03;1.059e+00;1.058e+00;6.237e-01;7.934e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.794103000;1.058e+00;6.958e-01;8.258e-03;6.576e-01;7.805e-03;1.059e+00;1.058e+00;6.262e-01;7.432e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.795103000;1.058e+00;6.960e-01;8.204e-03;6.579e-01;7.755e-03;1.058e+00;1.058e+00;6.264e-01;7.384e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.796103000;1.058e+00;6.963e-01;8.151e-03;6.581e-01;7.705e-03;1.058e+00;1.058e+00;6.267e-01;7.336e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.808103000;1.058e+00;6.994e-01;7.539e-03;6.613e-01;7.129e-03;1.058e+00;1.058e+00;6.294e-01;6.785e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.809103000;1.057e+00;6.996e-01;7.490e-03;6.616e-01;7.083e-03;1.058e+00;1.057e+00;6.297e-01;6.741e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.822103000;1.057e+00;7.027e-01;6.886e-03;6.648e-01;6.514e-03;1.058e+00;1.057e+00;6.325e-01;6.197e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.823103000;1.057e+00;7.030e-01;6.841e-03;6.651e-01;6.472e-03;1.057e+00;1.057e+00;6.327e-01;6.157e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.842103000;1.056e+00;7.072e-01;6.056e-03;6.694e-01;5.732e-03;1.057e+00;1.056e+00;6.365e-01;5.450e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.872103000;1.056e+00;7.130e-01;5.008e-03;6.755e-01;4.744e-03;1.056e+00;1.056e+00;6.417e-01;4.507e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.876103000;1.056e+00;7.138e-01;4.883e-03;6.762e-01;4.626e-03;1.056e+00;1.056e+00;6.424e-01;4.395e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.886103000;1.055e+00;7.155e-01;4.588e-03;6.780e-01;4.347e-03;1.056e+00;1.055e+00;6.440e-01;4.129e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.921103000;1.055e+00;7.210e-01;3.703e-03;6.836e-01;3.512e-03;1.055e+00;1.055e+00;6.489e-01;3.333e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.924103000;1.055e+00;7.214e-01;3.637e-03;6.841e-01;3.449e-03;1.055e+00;1.055e+00;6.492e-01;3.273e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.926103000;1.055e+00;7.217e-01;3.593e-03;6.844e-01;3.408e-03;1.055e+00;1.055e+00;6.495e-01;3.234e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.927103000;1.054e+00;7.218e-01;3.572e-03;6.845e-01;3.388e-03;1.055e+00;1.054e+00;6.496e-01;3.215e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.950103000;1.054e+00;7.248e-01;3.118e-03;6.876e-01;2.958e-03;1.055e+00;1.054e+00;6.523e-01;2.806e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.951103000;1.054e+00;7.249e-01;3.100e-03;6.877e-01;2.941e-03;1.054e+00;1.054e+00;6.524e-01;2.790e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.966103000;1.054e+00;7.267e-01;2.843e-03;6.896e-01;2.698e-03;1.054e+00;1.054e+00;6.540e-01;2.559e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.980103000;1.054e+00;7.283e-01;2.627e-03;6.912e-01;2.493e-03;1.054e+00;1.054e+00;6.554e-01;2.364e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.991103000;1.054e+00;7.294e-01;2.472e-03;6.923e-01;2.347e-03;1.054e+00;1.054e+00;6.565e-01;2.225e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.069103000;1.053e+00;7.359e-01;1.667e-03;6.991e-01;1.583e-03;1.053e+00;1.053e+00;6.623e-01;1.500e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.094103000;1.053e+00;7.376e-01;1.492e-03;7.007e-01;1.418e-03;1.053e+00;1.053e+00;6.638e-01;1.343e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.095103000;1.053e+00;7.376e-01;1.487e-03;7.008e-01;1.412e-03;1.053e+00;1.053e+00;6.639e-01;1.338e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.106103000;1.053e+00;7.383e-01;1.420e-03;7.014e-01;1.349e-03;1.053e+00;1.053e+00;6.644e-01;1.278e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.107103000;1.052e+00;7.383e-01;1.414e-03;7.015e-01;1.344e-03;1.053e+00;1.052e+00;6.645e-01;1.273e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.159103000;1.052e+00;7.409e-01;1.171e-03;7.042e-01;1.113e-03;1.053e+00;1.052e+00;6.668e-01;1.054e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.168103000;1.052e+00;7.413e-01;1.139e-03;7.046e-01;1.082e-03;1.053e+00;1.052e+00;6.672e-01;1.025e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.175103000;1.052e+00;7.416e-01;1.116e-03;7.049e-01;1.060e-03;1.053e+00;1.052e+00;6.675e-01;1.004e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.176103000;1.052e+00;7.417e-01;1.112e-03;7.049e-01;1.057e-03;1.052e+00;1.052e+00;6.675e-01;1.001e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.206103000;1.052e+00;7.428e-01;1.026e-03;7.061e-01;9.748e-04;1.052e+00;1.052e+00;6.685e-01;9.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.239103000;1.052e+00;7.439e-01;9.533e-04;7.071e-01;9.063e-04;1.052e+00;1.052e+00;6.695e-01;8.580e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.246103000;1.052e+00;7.441e-01;9.411e-04;7.073e-01;8.947e-04;1.052e+00;1.052e+00;6.697e-01;8.470e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.384103000;1.052e+00;7.469e-01;8.200e-04;7.103e-01;7.797e-04;1.052e+00;1.052e+00;6.722e-01;7.380e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.415103000;1.052e+00;7.474e-01;8.156e-04;7.107e-01;7.755e-04;1.052e+00;1.052e+00;6.726e-01;7.340e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.428103000;1.052e+00;7.475e-01;8.144e-04;7.108e-01;7.745e-04;1.052e+00;1.052e+00;6.728e-01;7.330e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.707103000;1.052e+00;7.493e-01;9.056e-04;7.126e-01;8.612e-04;1.052e+00;1.052e+00;6.744e-01;8.150e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.733103000;1.052e+00;7.494e-01;9.189e-04;7.126e-01;8.739e-04;1.052e+00;1.052e+00;6.744e-01;8.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.950103000;1.052e+00;7.497e-01;1.032e-03;7.130e-01;9.816e-04;1.052e+00;1.052e+00;6.747e-01;9.290e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.265103000;1.052e+00;7.498e-01;1.197e-03;7.130e-01;1.138e-03;1.052e+00;1.052e+00;6.749e-01;1.077e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
32.375103000;1.052e+00;7.499e-01;1.253e-03;7.130e-01;1.192e-03;1.052e+00;1.052e+00;6.749e-01;1.128e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.140103000;1.052e+00;7.499e-01;2.443e-03;7.127e-01;2.322e-03;1.052e+00;1.052e+00;6.749e-01;2.199e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.141103000;1.052e+00;7.499e-01;2.443e-03;7.127e-01;2.322e-03;1.053e+00;1.052e+00;6.749e-01;2.199e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.528103000;1.052e+00;7.499e-01;3.284e-03;7.125e-01;3.121e-03;1.053e+00;1.052e+00;6.749e-01;2.956e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
40.568103000;1.052e+00;7.499e-01;3.286e-03;7.125e-01;3.122e-03;1.053e+00;1.052e+00;6.749e-01;2.957e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
100.000000000;1.052e+00;7.499e-01;3.150e-03;7.125e-01;2.993e-03;1.053e+00;1.052e+00;6.749e-01;2.835e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
