time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0445930363374558;0.8556687802183583;0.819267508243299;0.005399191053795148;0.005168106821452791;1.0456613885684776;0.9998728175430659;9.999397118248176;0.8334442992718522;0.015560549813795309;0.015559069182575888;0.7975766869115758;-0.015711972476151175;0.7977798777834795;0.9999403617376466
0.0;1.044593258343677;0.8556804770363654;0.8192787665586343;0.0054002628135476835;0.005169131529976801;1.0456606386773413;0.9998731720042225;9.999403313415355;0.8334444050710086;0.01556056560297017;0.015559079563074561;0.7975762159040802;-0.015711972368851645;0.7977800021294903;0.9999402346694674
1e-06;1.044591777497296;0.8557255184165721;0.8193232908372693;0.005407179145919064;0.005175759092062852;1.045659907765584;0.9998735498919424;9.999410008635277;0.83344451951728;0.015560582613265955;0.015559090700281228;0.7975757083465023;-0.0157119722537447;0.7977801359265236;0.9999400991548444
2e-06;1.0445896234570224;0.855782059390249;0.8193793606852248;0.0054143133961953895;0.005182598596861001;1.0456581962023375;0.9998739492346763;9.999417259376042;0.8334446430473557;0.015560600927132694;0.01555910259781303;0.7975751619143748;-0.015711972131231305;0.7977802797731943;0.9999399556570788
4e-06;1.0445853834342962;0.8558939399954436;0.8194900450861681;0.005429335827768638;0.005196999116448129;1.0456545027797044;0.9998743673088621;9.999425124422983;0.8334447757211985;0.015560620620842373;0.015559115257030387;0.7975745748916234;-0.015710972001797285;0.7977804139013139;0.9999398046949083
8e-06;1.04457667275325;0.856118837589712;0.819712422638748;0.005458988613260749;0.005225426460471316;1.0456478238592457;0.9998748002652259;9.9994336534379;0.8334449175347148;0.015560641754227264;0.015559128678121793;0.7975739469199515;-0.01570897186543997;0.7977805372340895;0.9999396464779764
1.6e-05;1.0445606107914052;0.8565666532172812;0.8201539574437342;0.00551787509346486;0.005281874634156382;1.0456341530987934;0.9998752430665853;9.999442876750692;0.8334450685034602;0.015560664368898991;0.015559142854664039;0.7975732792155042;-0.015706971721640785;0.7977806680722348;0.9999394805941293
3.2e-05;1.0445286830983491;0.8574568227098385;0.8210314122058954;0.005636521137472399;0.005395611035514829;1.0456064818471558;0.9998756902262578;9.999452809399799;0.8334452286386382;0.01556068849750655;0.015559157768221452;0.7975725742870062;-0.015700971569822707;0.7977807267801612;0.9999393064304827
6.4e-05;1.0444647192962238;0.8592086524862894;0.8227590010846728;0.005868029134899796;0.005617568127368066;1.0455508002686327;0.9998761364746307;9.99946346435122;0.8334453982496461;0.015560714171815166;0.015559173379598095;0.7975718356742824;-0.01568797140976349;0.7977806538753529;0.9999391237899088
0.000128;1.0443397813356308;0.8626062932090551;0.8261106682189727;0.006319627384509786;0.006050614803625582;1.0454410990612009;0.9998765768224511;9.99947485335159;0.833445578285639;0.015560741425574755;0.01555918963456268;0.7975710675720674;-0.015662971241618178;0.7977803506040475;0.999938932705527
0.000256;1.0440990132830057;0.8689980747774039;0.8324224604305872;0.007169310022757882;0.00686571093100707;1.0452293707353006;0.9998770062677738;9.999486974480451;0.8334457700654178;0.015560770300586585;0.01555920647979581;0.7975702746548644;-0.015605971065701586;0.7977794252133948;0.9999387329127601
0.000384;1.0438710854815523;0.8748774787567767;0.8382360462387778;0.007950857226919916;0.007615824109332418;1.045028609555503;0.9998774195099629;9.99949980581649;0.8334459747579253;0.015560800850278066;0.015559223859492337;0.7975694621237424;-0.015542970882415985;0.7977783892150077;0.9999385238599295
0.00064;1.043449914484791;0.8852832541128103;0.8485458039802356;0.009326563622705382;0.00893716613268519;1.0446528108938138;0.9998778108909666;9.999513309599024;0.8334461936083329;0.01556083313347953;0.015559241713887626;0.7975686350282757;-0.015400970692336813;0.7977758306336743;0.9999383057442548
0.000896;1.04307132651638;0.8940541071984001;0.8572615863182009;0.010469318509785686;0.010035849781175494;1.0443129712211514;0.9998781747731385;9.999527438161143;0.833446428297336;0.015560867202096823;0.015559260004218149;0.7975677971576204;-0.015238970496301029;0.7977729153330549;0.999938081101881
0.001152;1.0427320160703615;0.9014154824842359;0.8645995132338986;0.011404319486411464;0.010935694814413519;1.044006088782686;0.9998785062826688;9.999542141379148;0.8334466803756948;0.015560903088141767;0.015559278729826152;0.7975669509063134;-0.015061970295522073;0.7977697479982471;0.9999378545917204
0.001408;1.0424280605839358;0.9075642788967908;0.8707495532113242;0.012154744835018723;0.011658681565293321;1.0437271639970211;0.9998788018492406;9.999557379225802;0.8334469504004155;0.015560940799445496;0.015559297916775863;0.7975660983639599;-0.01487297009161565;0.7977663920803156;0.9999376305431423
0.001664;1.0421540416890829;0.912675548204382;0.8758825491178909;0.012742890422148873;0.012226036788327337;1.043474198639829;0.9998790593091443;9.999573130478147;0.8334472378225568;0.015560980331763036;0.015559317598817192;0.7975662425997341;-0.014674969886413194;0.7977639090314038;0.9999374115601646
0.00192;1.0419068166723486;0.9168988839005565;0.8801434723264646;0.013192111130681384;0.012660039901033298;1.0432441940403174;0.999879277480071;9.999589386145079;0.8334475418001625;0.015561021683770845;0.015559337804968388;0.797566388058503;-0.014470969681719143;0.7977613585264093;0.9999371992878183
0.002176;1.0416841810458277;0.9203655667382907;0.8836592550401403;0.013517858429977176;0.01297542139635427;1.0430331500945442;0.9998794553179592;9.999606134248365;0.8334478624491689;0.015561064856639155;0.015559358554789633;0.7975675396699926;-0.01426196947908162;0.7977597612440703;0.9999369951081054
0.002432;1.0414818965755723;0.9231872870928269;0.8865400037240618;0.013739493912863313;0.013190724772097935;1.0428400659753485;0.9998795917721455;9.999623352032282;0.8334482016984469;0.015561109851346726;0.015559379859955912;0.797568701684219;-0.014050969279588934;0.7977581724679248;0.9999368001149623
0.002944;1.0411247692724697;0.9273612413695684;0.8908527724263595;0.013943084435822779;0.013390775458448375;1.04249394094219;0.9998796866434868;9.999641010600689;0.833448563080688;0.015561156673294246;0.015559401726897968;0.7975728776344044;-0.013630969083909705;0.797756028772319;0.9999366152461535
0.003456;1.0408245630613566;0.929935198457023;0.8935824935520478;0.013887650208812075;0.013341384477131672;1.0421957744644281;0.9998797411749365;9.999659083148545;0.833448950668042;0.015561205324360693;0.015559424154035979;0.7975790709794734;-0.013217968892613492;0.7977562094143728;0.9999364416861501
0.003968;1.0405661571703417;0.9313416432385438;0.8951559251674474;0.013640977152978634;0.013107669297764152;1.0419325664081867;0.999879757812194;9.999677549063865;0.8334493679660058;0.015561255789373875;0.015559447125025898;0.797588285313227;-0.012818968706455212;0.797759816678943;0.9999362811620386
0.00448;1.0403381076403162;0.93192345132027;0.8959114083997485;0.013262249976371588;0.012746543572288212;1.041696316947564;0.9998797396379747;9.999696395038779;0.8334498175077055;0.015561308040612846;0.01555947060566609;0.7975985243059228;-0.01243996852637447;0.7977649248268538;0.9999361356822447
0.004992;1.0401331794465476;0.9319401824021691;0.8961040829718768;0.012794538458268083;0.012299443475441789;1.0414800258091381;0.9998796900191769;9.99971561538996;0.8334503010347257;0.015561362040180167;0.015559494545775116;0.7976117917969173;-0.012083968353354265;0.7977735520694709;0.9999360067040569
0.005504;1.0399454442263218;0.9315790525874644;0.895918708183675;0.012271419448985464;0.011798698398874556;1.0412786917133654;0.9998796128779538;9.999735212129035;0.8334508193049454;0.015561417716504494;0.015559518888412623;0.7976270920552696;-0.011751968188480507;0.7977846841906797;0.9999358945836456
0.006016;1.0397691724651743;0.9309806678934585;0.8954952266356114;0.011717352304393906;0.011267887113644003;1.041087312725068;0.9998795131264022;9.999755190296346;0.8334513715858474;0.01556147494398535;0.015559543583594907;0.7976444298993597;-0.011444968033135378;0.7977983079210278;0.99993579889214
0.006528;1.039602133889857;0.9302427517217094;0.8949294311087905;0.011149951044889351;0.010723975851243087;1.040904887033374;0.9998793964932687;9.999775546514003;0.8334519556807158;0.015561533558368642;0.015559568592351213;0.7976648100439875;-0.01116496788890086;0.7978154249854005;0.999935719129622
0.00704;1.0394411359314741;0.9294348175747889;0.894290871540212;0.010578641994345387;0.010176071542464292;1.0407284131702736;0.9998792691128074;9.999796265564665;0.8334525684069146;0.015561593385483827;0.015559593887719618;0.7976862360210356;-0.010909967757246815;0.7978339818353876;0.9999356550856616
0.007552;1.0392856589561954;0.9286056920491398;0.8936269383007769;0.010012679988004515;0.009633090621179027;1.0405568896656774;0.9998791375103274;9.999817333390569;0.8334532058317012;0.015561654250519566;0.015559619461676043;0.7977107095986663;-0.010679967639525695;0.7978559550105246;0.999935606579728
0.008576;1.0389818983589016;0.9270170806032697;0.8923592544713448;0.00892317605792308;0.008587403462386347;1.0402253149320353;0.9998790086727237;9.999838750388736;0.833453862745766;0.015561715979910443;0.015559645325777366;0.7977672306610519;-0.010290967537224397;0.7979079262891472;0.9999355735426866
0.0096;1.038689895436881;0.9255814067676225;0.8912279148042217;0.007894450717013316;0.007599527002956046;1.0399046877619713;0.9998788893975196;9.99986053104854;0.8334545320030387;0.015561778414128272;0.015559671511162514;0.7978317974816656;-0.009991967451884692;0.7979692103178372;0.9999355572758103
0.010624;1.038405921929903;0.9243461202936738;0.8902819523594744;0.006937305328866439;0.006679968168153686;1.0395950079653142;0.9998787854481286;9.999882692816437;0.833455204919591;0.01556184141442542;0.015559698078325667;0.797904407462802;-0.009773967384713447;0.798039597636253;0.9999355614467008
0.011648;1.038129291474576;0.9233176128023947;0.8895282806271237;0.006050025062546499;0.0058271565453901645;1.0392952763693455;0.9998787018890452;9.99990524162737;0.8334558725053233;0.015561904854648962;0.015559725119149393;0.7979840579715882;-0.009628967336483489;0.7981179287288582;0.9999355914463383
0.012672;1.0378620362094653;0.9224819969581349;0.8889519461471537;0.005229869822916458;0.0050385139053987175;1.0390054944486693;0.9998786439018836;9.99992816151778;0.8334565267705637;0.015561968623861498;0.01555975274121199;0.7980727473124278;-0.009550967307705507;0.7982060954075783;0.9999356530273104
0.013696;1.0376035929644403;0.9218135541064544;0.8885287957479401;0.00447303112373202;0.004310443512554509;1.0387276642369634;0.99987861658614;9.999951412049212;0.8334571618379635;0.015562032640935348;0.015559781048620748;0.798167475616232;-0.009531967298668653;0.7983009852142736;0.9999357515922127
0.01472;1.0373553004629583;0.9212832064027573;0.8882297757774432;0.0037721895383146884;0.003635949456740176;1.0384597879200588;0.9998786241925277;9.99997493268437;0.8334577742329398;0.015562096845826675;0.015559810131835215;0.7982692449098873;-0.009566967309485102;0.7984035354910682;0.9999358925458892
0.015744;1.0371179010909242;0.9208656136658142;0.8880299117216035;0.0031264054350239744;0.003014181980806058;1.0382058667619023;0.9998786700277932;9.999998655620105;0.8334583620296191;0.015562161166003625;0.015559840068109709;0.798377058623146;-0.009647967340263689;0.7985126581124612;0.9999360820822593
0.016768;1.0368924791465743;0.9205406046996342;0.8879088919386201;0.002528779559667391;0.002438541341904436;1.0379639004246586;0.999878757181096;10.00002252186615;0.8334589238520342;0.015562225495553944;0.015559870926718384;0.7984909209301302;-0.009771967391199473;0.7986283317365117;0.9999363272599658
0.017792;1.036679181679918;0.9202881884264608;0.8878473587178711;0.001976757192424982;0.0019066132924793176;1.037734887291483;0.999878889125626;10.000046488476194;0.8334594586270139;0.015562289704596916;0.01555990277309823;0.7986088358510889;-0.009931967462611116;0.7987484906083262;0.9999366353263374
0.018816;1.036477946680164;0.9200966169809722;0.8878340666017559;0.0014694529381123463;0.0014175894710036115;1.0375198253700548;0.9998790696999188;10.000070525207354;0.8334599654353558;0.015562353655935503;0.015559935671306702;0.7987328065347457;-0.010124967554995121;0.7988751194712184;0.9999370128615555
0.01984;1.0362886545370953;0.9199530097736711;0.8878567169562891;0.0010027959617916484;0.0009675842613230404;1.03731871308106;0.9998793030056066;10.000094604881907;0.8334604431452479;0.015562417201960966;0.015559969683887096;0.7988608349404887;-0.010346967669007754;0.7990061924401619;0.9999374648510161
0.021888;1.0359498530033089;0.9197755024562948;0.8879746530587262;0.00018203678526157173;0.00017571357054258846;1.0369575496438075;0.9998795931307095;10.000118689327685;0.8334608907091563;0.015562480178189175;0.015560004868397462;0.7991279219675989;-0.010855967805560434;0.7992801862185991;0.999937994626204
0.023731;1.0356863044095823;0.9197204686349413;0.8881462980403207;-0.00043076872086000905;-0.00041586507482683957;1.0366783355327742;0.9998799432841744;10.000142716332626;0.8334613079615749;0.015562542420585012;0.015560041273251182;0.7993780680386973;-0.011374967966039413;0.7995376714709157;0.9999386051711131
0.025574;1.035462841440738;0.9197439992292127;0.8883594176687541;-0.0009374208937450211;-0.0009051998676256127;1.0364400729108556;0.9998803551957036;10.000166597311615;0.8334616960892766;0.015562603787610926;0.01556007893591955;0.7996342734676051;-0.011934968152243791;0.7998021281806513;0.9999393001452834
0.027418;1.0352759130313895;0.9198269665608625;0.8885985874093044;-0.001344841514937865;-0.0012988573188109755;1.0362417653662959;0.9998808293641924;10.000190231375019;0.8334620574320477;0.01556266416086124;0.015560117887164144;0.7998945384860184;-0.012518968366050476;0.8000713755807167;0.9999400834151467
0.029261;1.0351235804667338;0.9199604241592648;0.8888568212115727;-0.0016591123404338566;-0.0016026215908490184;1.0360804170883395;0.9998813655892071;10.000213522228192;0.8334623945512795;0.01556272342926815;0.015560158162124523;0.8001558634224075;-0.013114968609127226;0.8003422684632883;0.9999409577405921
0.031104;1.0350035708650889;0.920135199356385;0.8891271988201466;-0.00189076982300199;-0.0018266054570596293;1.0359530318870884;0.9998819632769289;10.000236379920471;0.8334627095934127;0.015562781473446278;0.015560199802464248;0.8004172486889926;-0.01371096888275544;0.8006136263089011;0.9999419236838167
0.032633;1.0349366401564126;0.9203164668647063;0.8893582302976677;-0.0019992730587658453;-0.0019315526208257025;1.0358816125191674;0.9998826213463111;10.000258719821048;0.8334630045912764;0.01556283816648879;0.0155602428411954;0.8006306940988688;-0.014193969187756358;0.8008354442908266;0.9999429794636265
0.034163;1.0348865068912758;0.9205132511449646;0.8895897774851833;-0.0020653855736996346;-0.0019955232669116793;1.0358291612290562;0.9998833383669519;10.000280471992536;0.8334632813850171;0.015562893385472528;0.015560287297457096;0.8008391980502307;-0.014660969524572149;0.8010522823793813;0.9999441216717986
0.035692;1.034851562793153;0.9207241826072985;0.8898218973497882;-0.002094131994694272;-0.0020233663055807985;1.0357916811861185;0.9998841135356413;10.000301585411936;0.833463540616902;0.015562947013958325;0.015560333187622696;0.8010427573688647;-0.015108969893480451;0.8012640572108445;0.9999453463527466
0.03875;1.034812209353584;0.9211640633632548;0.8902789940713406;-0.0020742050018575263;-0.0020041892469067754;1.0357521769476121;0.9998849474149094;10.00032202212005;0.8334637811601628;0.015562998939524347;0.0155603805259262;0.8014363679527292;-0.01595197029476362;0.8016738330673481;0.9999466501109847
0.041809;1.0348170045773866;0.9216314428867296;0.8907246631703941;-0.0019516532697854635;-0.0018857650935677553;1.0357576536170656;0.9998858411052554;10.000341755909234;0.8334640005011961;0.015563049056340603;0.015560429320433986;0.8018040257741438;-0.016707970728607097;0.8020566992276822;0.9999480304794685
0.044868;1.0348561241609124;0.9221055631399176;0.8911472594046494;-0.0017448553388493045;-0.001685883632785514;1.035801116225829;0.9998867944201572;10.000360774716848;0.8334641951788051;0.01556309726890027;0.015560479575061745;0.8021417276232401;-0.017359971194779507;0.802408048552914;0.9999494857353153
0.047926;1.0349222342257423;0.922575301236085;0.891542324243703;-0.0014810422753100015;-0.0014308931188029073;1.035871569665628;0.9998878050457207;10.000379077250981;0.8334643611139647;0.015563143491520279;0.015560531282512167;0.8024474713788078;-0.01790397169237293;0.8027255448504206;0.9999510151965492
0.054043;1.0350868713976966;0.9234385491475086;0.8922325825251638;-0.0008946700891083835;-0.0008642313816460992;1.036049018358934;0.9998888694756427;10.000396670226063;0.8334644945856076;0.015563187643677862;0.015560584417625574;0.8029562558357435;-0.01869097221975072;0.8032520021262791;0.9999526192387436
0.060161;1.035264612619911;0.9241682219587798;0.8927823101258127;-0.0003095476481210741;-0.0002989524179496774;1.036240465725446;0.9998899843270619;10.00041356954519;0.8334645934873366;0.015563229651152373;0.01556063894850545;0.8033360798773934;-0.0191219727746602;0.8036417336596341;0.9999542986224552
0.065666;1.035411296253575;0.9246891517592599;0.8931570594068545;0.0001519860933058576;0.00014679202290024905;1.0363959140953374;0.9998911468170943;10.000429794425914;0.8334646577713918;0.01556326945725041;0.015560694847587762;0.8035799415703678;-0.019266973354469738;0.8038888571518255;0.9999560545330262
0.070621;1.0355178187212615;0.9250435929965319;0.8934055945679314;0.0004820883001456998;0.0004655237671462182;1.036509365319978;0.9998923545587998;10.00044535542213;0.8334646892175173;0.015563307030437802;0.015560752089391994;0.8037318385276483;-0.019251973956520507;0.8040402166221222;0.9999578888713079
0.075576;1.035596011800647;0.9252991440282125;0.8935830500748709;0.0007212408943752702;0.0006963976920736501;1.0365908215559965;0.9998936051658572;10.00046025086926;0.8334646906850433;0.015563342361935257;0.015560810647557898;0.8038327689958584;-0.019155974578330067;0.8041386858010573;0.9999598034005908
0.080035;1.03564176719586;0.9254530634029503;0.8936903607098872;0.0008603002225017924;0.0008306277207856009;1.0366382855444514;0.9998948959444885;10.000474473592476;0.8334646650406019;0.015563375462809198;0.015560870497725698;0.803889731912293;-0.01902397521744419;0.8041923523482024;0.9999617989042298
0.084495;1.0356670598142956;0.9255489296494059;0.8937592970018466;0.0009382455866012545;0.0009058620317660298;1.0366617605251223;0.9998962237007323;10.000488019180573;0.8334646149515269;0.015563406367234706;0.015560931621308642;0.8039227263048085;-0.01887697587129648;0.8042217182937751;0.9999638750868719
0.088954;1.0356738396961194;0.9255981546100519;0.8937992095944335;0.0009644155177921331;0.0009311234569254596;1.0366672500559535;0.9998975843743532;10.00050089309292;0.8334645434555686;0.015563435136741266;0.015560994003393341;0.8039397511383385;-0.018733976537299378;0.8042352283450839;0.9999660301711724
0.0929;1.0356659392579783;0.9256058598319163;0.8938117469832588;0.0009459283786095282;0.000913283356766403;1.036656757697684;0.9998989723509077;10.000513110942697;0.8334644542581511;0.015563461854147337;0.0155610576242421;0.80394380532151;-0.0186279772128982;0.8042366382294733;0.9999682607166448
0.096847;1.0356535817546315;0.9256017574430127;0.8938167827552981;0.0009115891252912941;0.0008801419738187069;1.0366402866761857;0.9999003802554837;10.000524688616633;0.8334643516189504;0.015563486609674253;0.01556112245019515;0.8039468878940174;-0.018541977895592008;0.8042375326724963;0.9999705622017544
0.100793;1.035638111424662;0.9255916058277066;0.8938187253062482;0.0008725086332591676;0.0008424246681659066;1.0366208397510217;0.9999017998605123;10.00053563455478;0.833464239963445;0.015563509492904337;0.015561188421034364;0.8039479987104571;-0.018474978583170164;0.8042368775755545;0.9999729295590778
0.108686;1.0356049978446882;0.9255651390033766;0.893820209160808;0.0007877218780151114;0.0007605893209996833;1.0365834191597147;0.9999032230470071;10.000545950868396;0.8334641234766204;0.015563530590127444;0.015561255439049303;0.8039511387333574;-0.018380979273914553;0.8042376102221496;0.9999753576812196
0.116578;1.0355738155247283;0.9255387441432834;0.8938201748828836;0.0007066748049059642;0.0006823581636866842;1.036547026417044;0.999904641848763;10.000555637128166;0.8334640060463198;0.015563549980623143;0.015561323376465208;0.8039563091632319;-0.018341979966350334;0.8042416018641012;0.9999778416920743
0.126578;1.0355442972716806;0.9255194527671183;0.8938256501995641;0.0006315078578565438;0.000609798895823155;1.0365136627214144;0.9999060484961831;10.00056469316149;0.8334638914564967;0.015563567734513877;0.015561392087821929;0.8039695102591985;-0.018342980658826755;0.8042544963421552;0.9999803764872229
0.136578;1.0355281477582041;0.9255185635176942;0.8938374506378187;0.0005906903960187162;0.0005703962631843007;1.036493330001022;0.9999074360546613;10.000573122341498;0.8334637834281033;0.015563583914269385;0.015561461409808047;0.8039857410863053;-0.018372981349421957;0.8042710390898804;0.9999829565276593
0.146578;1.0355218668595516;0.9255301657980233;0.8938528919991847;0.000577553090593414;0.0005577154166394695;1.0364850309732454;0.9999087980538499;10.000580939343447;0.8334636855145102;0.015563598578638147;0.015561531165852413;0.8040030001358001;-0.018408982036163656;0.8042887029663732;0.9999855767950394
0.156578;1.0355253827024031;0.9255480875831515;0.8938660770313199;0.0005858610295413618;0.0005657368803026472;1.0364857678797623;0.9999101268133138;10.000588177354592;0.8334636014107256;0.015563611785421143;0.015561601183726853;0.804017286085981;-0.018429982717308044;0.8043030054999921;0.9999882338671192
0.166578;1.0355298806470719;0.9255649284621555;0.8938774668866105;0.0005956482832388082;0.0005751861907406146;1.0364865412990207;0.9999114128346164;10.00059488389997;0.8334635356355524;0.015563623587210565;0.015561671306604819;0.8040285982025724;-0.018438983391305133;0.804314013069094;0.9999909255530007
0.176578;1.0355328015031777;0.9255748489744058;0.8938836315846985;0.0006021152543292592;0.0005814302527968525;1.0364873500139686;0.9999126458103235;10.000601109976584;0.8334634937233601;0.015563634025486491;0.015561741385453643;0.8040359361946394;-0.018438984056385183;0.8043207944216327;0.9999936495015992
0.186578;1.0355341437485481;0.9255818798233555;0.8938884633938204;0.0006042572410431735;0.000583498964242212;1.0364871917009817;0.9999138161359393;10.000606903206918;0.8334634815076433;0.01556364312999327;0.015561811268513862;0.8040423000815773;-0.018434984710389853;0.8043264638005546;0.9999964023152618
0.196578;1.0355355209452541;0.9255859988776802;0.8938905449322652;0.0006041533572458159;0.0005833990217364514;1.0364850636175544;0.9999149163848947;10.000612303611655;0.8334635039797813;0.015563650915275628;0.015561880806000747;0.8040456903258603;-0.018427985351127267;0.804329044717316;0.9999991793805313
0.206578;1.0355353155618872;0.92558615807467;0.8938902536965198;0.0005993369699256334;0.0005787495376024469;1.0364819629468163;0.9999159416920865;10.000617340398922;0.8334635648129299;0.015563657379158241;0.015561949859349406;0.804049107449543;-0.01842098597666936;0.8043316051530285;1.0000019749932103
0.216578;1.03553513955937;0.9255862831581042;0.8938899805474507;0.0005945206100094895;0.0005741000265571713;1.0364788870927568;0.9999168891325491;10.000622034392093;0.8334636667343799;0.015563662514921778;0.015562018302458864;0.8040525513891437;-0.018413986585339298;0.804334145937801;1.000004782859789
0.226578;1.0355340487679434;0.9255848441342767;0.8938890536804758;0.0005885337446122097;0.0005683207307737677;1.036474833839134;0.9999177574218412;10.000626403278918;0.8334638116543244;0.015563666322644405;0.01556208602053676;0.8040550215740505;-0.01840798717581087;0.804335692029786;1.0000075966826099
0.236578;1.0355329831276363;0.9255844700020107;0.8938891920671821;0.000582934393753872;0.0005629155589865019;1.0364708009124532;0.9999185465832334;10.00063046490046;0.8334640004907501;0.015563668812963019;0.015562152909978073;0.8040585169175872;-0.01840298774733026;0.804338245558825;1.0000104103450351
0.246578;1.0355328830480885;0.9255838430519623;0.8938883046842617;0.0005766471748426135;0.0005568456063752763;1.0364677856715445;0.9999192570717156;10.000634240952033;0.8334642332109691;0.015563670013734742;0.015562218878507497;0.8040610350721593;-0.018398988299636793;0.8043398107544675;1.000013217990631
0.256578;1.0355322012735577;0.9255833664501008;0.8938881099828591;0.0005729731428628592;0.0005532992607250131;1.0364637855740526;0.9999198892023043;10.000637756540655;0.8334645088061643;0.01556366996909853;0.015562283846986831;0.8040645723106625;-0.018394988832714818;0.8043423690693655;1.000016014071536
0.266578;1.0355321475649044;0.9255838197845556;0.8938883109595189;0.0005670734516565082;0.0005476034187509778;1.0364607984086438;0.9999204432156653;10.000641030087612;0.8334648252552234;0.015563668723740551;0.015562347751111491;0.8040681241726839;-0.018390989346796567;0.8043449260535398;1.000018792672064
0.276578;1.0355321174574852;0.925583890663685;0.8938881571291334;0.0005622572562389246;0.0005429537803043416;1.036457822505617;0.9999209195809815;10.000644064573114;0.8334651798452852;0.015563666311055331;0.015562410537387897;0.8040716855258006;-0.018385989842480792;0.8043474629204213;1.000021546491282
0.286578;1.0355311688141047;0.9255831271283242;0.8938880208557246;0.0005577415407491431;0.0005385947472584309;1.0364548576940786;0.9999213192888426;10.000646850134213;0.8334655697132025;0.015563662754159595;0.01556247215509934;0.8040752504126502;-0.01838199032067858;0.804350027238792;1.0000242669376938
0.296578;1.0355315196689925;0.9255839018466164;0.8938882745262767;0.0005526836852705523;0.0005337115135412457;1.0364509053518616;0.9999216439092603;10.000649374041776;0.8334659919922603;0.015563658071833988;0.01556253255899346;0.8040778128163957;-0.0183769907824275;0.804351573901107;1.0000269454631159
0.306578;1.0355306105097792;0.9255831557044879;0.8938881686254677;0.0005481680224063987;0.0005293524609430187;1.036447966994445;0.9999218953099036;10.000651631584768;0.8334664433332833;0.015563652287221402;0.015562591726419096;0.8040813677746418;-0.01837199122867841;0.8043541247871158;1.0000295744582872
0.316578;1.0355306575675225;0.9255836469158282;0.893888449419111;0.0005422684448536792;0.0005236565511317741;1.0364450432901702;0.9999220753968128;10.00065363004561;0.8334669196107164;0.01556364543838181;0.015562649669848907;0.8040849114909906;-0.01836699166022686;0.8043566787387608;1.0000321466294422
0.326578;1.035529773107761;0.9255829158053442;0.8938883664355451;0.0005377528320150966;0.0005192974816796792;1.0364411340851973;0.9999221864346658;10.000655380586569;0.8334674162441907;0.015563637578780381;0.015562706434239392;0.8040884403738389;-0.018361992077780616;0.8043592334249875;1.0000346543995915
0.336578;1.0355298352263256;0.9255834206115373;0.8938886668137789;0.0005318532967414447;0.0005136015544671098;1.0364382388700726;0.999922231641139;10.000656887790823;0.8334679285354744;0.015563628762058052;0.015562762085491162;0.8040919504428877;-0.018356992481826696;0.804361785939331;1.0000370907492862
0.346578;1.0355289552485656;0.9255820081778181;0.8938879292748336;0.0005258668065338791;0.0005078220968411153;1.036434357440155;0.9999222148361389;10.000658151557259;0.8334684518154604;0.0155636190244546;0.015562816694871282;0.8040954382193809;-0.018351992872397728;0.8043643328252073;1.0000394502311705
0.356578;1.035529347252725;0.9255828316265495;0.893888246849883;0.0005208090802157955;0.0005029388318504081;1.0364314898763647;0.9999221390916564;10.000659180513564;0.8334689817400325;0.015563608376021599;0.015562870322515156;0.8040979017978357;-0.018346993249039004;0.804365870138007;1.0000417291718147
0.366578;1.035528448421914;0.9255821380228673;0.8938882015639208;0.0005162935666432268;0.0004985797452110351;1.0364276355803301;0.9999220060920377;10.000659999940616;0.833469514603404;0.015563596799421089;0.015562923004892124;0.8041013402271157;-0.01834199361094423;0.8043683924541198;1.0000439255004365
0.376578;1.0355275311446095;0.9255818477788067;0.8938885442299068;0.0005106946346257384;0.0004931744379246932;1.0364247927999892;0.9999218171940607;10.000660644100227;0.8334700473396421;0.015563584253025866;0.015562974749310118;0.8041047522114322;-0.01833699395729514;0.8043708950248393;1.0000460381059537
0.386578;1.035527531362069;0.9255824193883538;0.8938889041842722;0.0005047952087284444;0.00048747848387661576;1.0364209593187643;0.9999215748933408;10.000661147333087;0.8334705772894789;0.01556357067541414;0.015563025535940033;0.8041081359030084;-0.01833199428763594;0.8043733733106694;1.000048066014548
0.396578;1.0355265596661998;0.9255821740273114;0.8938892840295476;0.0004991963337809846;0.00048207316779349185;1.0364171336217898;0.9999212830089703;10.000661546422497;0.833471102021776;0.015563555991748738;0.015563075329285542;0.804111489362411;-0.018326994601899578;0.8043758233457022;1.0000500085988355
0.406578;1.0355258868361916;0.92558117470591;0.8938886393152534;0.0004940517811595575;0.0004771063767672816;1.03641431563996;0.9999209457796427;10.000661884641744;0.833471619333519;0.015563540129823545;0.015563124097310163;0.8041148108515276;-0.01832199490019082;0.8043782414896905;1.0000518663984848
0.416578;1.0355257720964248;0.9255822193691139;0.893889439034085;0.0004870689929657568;0.00047036418842144866;1.0364105065153564;0.9999205671074128;10.000662210749772;0.8334721270915991;0.015563523040967548;0.01556317182550564;0.8041180989841211;-0.018316995182754446;0.8043806237161161;1.0000536410742256
0.426578;1.0355246593040637;0.9255820684975743;0.8938898886262228;0.00048147021114069413;0.0004649588601809177;1.0364077077683316;0.9999201503980454;10.000662576708267;0.8334726226656118;0.01556350470388873;0.015563218518056532;0.8041213527706501;-0.0183109954502418;0.8043829426391174;1.0000553346543812
0.436578;1.0355234805386837;0.9255819526846913;0.8938903621634825;0.0004758714612021636;0.00045955352718252834;1.036403920458631;0.999919698529667;10.000663035424564;0.8334731025716589;0.015563485114144923;0.015563264193343923;0.8041245716989384;-0.018305995703858158;0.8043852396190565;1.0000569488374456
0.446578;1.035522227630497;0.9255818730072733;0.8938908580826724;0.0004702727435374525;0.0004541481892191788;1.0364001447734656;0.9999192136886498;10.00066363982936;0.8334735630879723;0.015563464282072613;0.015563308874403844;0.8041277560782367;-0.018300995944980407;0.8043874888904974;1.0000584845612581
0.456578;1.0355212303828323;0.9255825183572972;0.8938917472196306;0.0004644324044734739;0.000448509344288905;1.0363963801365945;0.9999186975369422;10.000664445602242;0.8334740013269124;0.015563442234581042;0.015563352571500553;0.8041309071548687;-0.018295996174604683;0.8043896882849467;1.0000599422957563
0.466578;1.035520750100474;0.92558227166547;0.8938912319276809;0.0004581456994922752;0.00044243916685889756;1.0363936251319932;0.999918151593769;10.000665513177841;0.8334744155423081;0.01556341900615812;0.015563395268360437;0.8041340266866488;-0.018289996393206404;0.804391813234806;1.0000613229154045
0.476578;1.0355192333971595;0.9255826923588876;0.8938921476399779;0.0004514636675182664;0.0004359876018657147;1.0363898771977589;0.9999175773094618;10.00066690498095;0.8334748047340121;0.01556339462388847;0.015563436919822964;0.8041381166418343;-0.018284996600846447;0.8043949071992876;1.0000626278751579
0.486578;1.035517614907307;0.9255827642610303;0.8938926957840077;0.00044586508857231673;0.00043058224672931834;1.0363861329631312;0.9999169761314731;10.00066868008552;0.8334751685104909;0.0155633690944251;0.015563477461266522;0.8041411789691157;-0.01827899679725271;0.8043969234172685;1.0000638586220039
0.496578;1.0355158877444912;0.9255832624904715;0.8938936222104518;0.00043918314032269725;0.0004241306751793447;1.0363823892442767;0.9999163493002734;10.000670883956515;0.8334755071051524;0.015563342400257843;0.015563516829105787;0.8041442149431954;-0.018273996982045737;0.8043989050158946;1.0000650164784475
0.506578;1.0355143825647113;0.9255837129123082;0.8938941777984646;0.00043442640347373545;0.000419538045003024;1.0363786439904765;0.9999156971351453;10.000673535079699;0.8334758207660322;0.015563314508869181;0.015563554977429077;0.8041472250499971;-0.018267997154939722;0.8044008037927685;1.0000661029473936
0.516578;1.0355124216741807;0.9255842898876719;0.8938951127272915;0.0004277445416485231;0.00041308647353052556;1.0363748965866477;0.9999150190919502;10.000676621439839;0.8334761088582122;0.015563285381391812;0.015563591874087483;0.8041502098858536;-0.018262997315600292;0.8044026617746058;1.000067119786502
0.526578;1.0355103396847603;0.9255838244910284;0.8938950075304865;0.00042067524700095264;0.00040626072239621883;1.0363721471788359;0.9999143148773721;10.00068011112169;0.833476369670503;0.015563254975063119;0.015563627486015301;0.8041531707070829;-0.01825699746343167;0.8044044304659789;1.0000680691280814
0.536578;1.0355081359041887;0.9255840989008218;0.8938955810839785;0.00041507686830411503;0.00040085535903032287;1.036368395690595;0.9999135855032438;10.000683967676606;0.8334766007932013;0.015563223252511886;0.01556366177425971;0.8041571089044808;-0.018251997597595996;0.8044071531179886;1.000068953735481
0.546578;1.0355061475128495;0.925585110012659;0.8938965353704065;0.00040923690020365044;0.00039521653036629856;1.036364641620872;0.9999128339461499;10.00068815905975;0.8334767994394825;0.015563190195460838;0.015563694695834263;0.8041600250431933;-0.018245997717268616;0.8044087844627605;1.0000697770320237
0.556578;1.0355037015622912;0.9255858742740701;0.8938974976913893;0.0004025552154842281;0.00038876495947228596;1.0363608845511554;0.9999120651007318;10.0006926575422;0.8334769626008816;0.015563155808745104;0.015563726203502307;0.80416291861448;-0.018239997821914305;0.804410348330722;1.000070542969306
0.566578;1.0355011347068772;0.9255866963473748;0.8938984691923146;0.0003958735771401996;0.00038231338874249475;1.0363571245661407;0.9999112842250103;10.00069743904688;0.8334770869469013;0.015563120114553672;0.01556375624671188;0.8041657889627997;-0.01823499791119665;0.8044118709290262;1.0000712555687474
0.576578;1.0354984468395898;0.925586495387384;0.8938984052753854;0.00038880450720496984;0.00037548763402258875;1.036353362223209;0.9999104948943034;10.000702487805421;0.8334771689527;0.015563083141140814;0.01556378477301939;0.8041696361553703;-0.01822899798472168;0.8044143121304815;1.0000719180035536
0.586578;1.0354956387412513;0.9255874396745511;0.893899399529537;0.000382122964482658;0.0003690360639032989;1.0363495985370064;0.9999096987793742;10.000707799123225;0.8334772057482608;0.015563044908484766;0.015563811733203418;0.8041724608660996;-0.018222998042100105;0.8044157019390098;1.0000725320850297
0.596578;1.035492107474657;0.925587905456163;0.8939004055093888;0.00037658391119757675;0.0003636879570965152;1.03634583538114;0.9999088970498937;10.00071337164477;0.8334771958497368;0.015563005422543068;0.015563837094905823;0.804175263866723;-0.018216998083159488;0.8044170479047953;1.0000730985228472
0.606578;1.0354890656663933;0.925588974456511;0.8939014229599739;0.00036990247641373563;0.00035723639860493804;1.0363420757569206;0.9999080915059627;10.000719196165024;0.8334771391702473;0.015562964687100117;0.015563860853167522;0.8041780456646938;-0.018211998108017727;0.8044183810397028;1.0000736175530631
0.616578;1.0354859123286908;0.9255901036679827;0.8939024491363282;0.00036322109387305955;0.0003507848439844365;1.0363383236110189;0.9999072848924314;10.00072525525877;0.8334770366869328;0.015562922717522328;0.015563883029463538;0.8041818063600713;-0.01820599811703549;0.8044206638448578;1.0000740895827573
0.626578;1.0354826518272215;0.9255912903058889;0.8939034811711588;0.00035653976523026236;0.0003443332938851408;1.0363345831823285;0.9999064805810279;10.000731535118012;0.8334768902011689;0.015562879540704145;0.015563903663080105;0.8041845458411334;-0.018199998110693075;0.804421926154625;1.0000745152030681
0.636578;1.0354796256355197;0.9255917490561062;0.8939034693749275;0.00035031277193106315;0.00033832033961495923;1.0363298577415794;0.9999056817810412;10.000738033857862;0.833476702188493;0.015562835191984413;0.015563922797020043;0.8041882642951942;-0.018193998089550346;0.8044241723085201;1.0000748944180127
0.646578;1.0354752238112712;0.9255925886658823;0.8939048776528483;0.0003428489181726134;0.0003311133040299696;1.036326148565895;0.9999048906778574;10.000744756427556;0.833476475198952;0.015562789723707782;0.015563940463686258;0.8041909627200853;-0.018187998054305172;0.8044254063187367;1.0000752260894072
0.656578;1.0354716727104696;0.9255939326085877;0.8939059086708708;0.00033616776882169046;0.0003246617728974917;1.036322455205572;0.9999041082555267;10.000751710110451;0.8334762112256051;0.015562743218939726;0.015563956676869859;0.8041936426965136;-0.018181998005735993;0.8044266308650629;1.000075508245328
0.666578;1.035468038500345;0.9255953233285765;0.8939069351396723;0.0003294866766149361;0.0003182102443241026;1.0363187766305342;0.9999033354448744;10.000758906146018;0.8334759118675967;0.015562695786455957;0.015563971432177366;0.8041973049887875;-0.018175997944689465;0.804428848264053;1.0000757385099126
0.676578;1.0354646660764335;0.9255974447725526;0.8939083310676349;0.0003225640579642337;0.0003115253137070937;1.0363151119646663;0.9999025744799072;10.000766354947956;0.8334755788174668;0.015562647536576516;0.015563984713703056;0.8041999481209787;-0.018169997872232523;0.8044300608485832;1.000075914192546
0.686578;1.035459948663652;0.9255969908231;0.8939083030953151;0.00031579635499950963;0.0003049903118088757;1.0363114604543464;0.9999018285639443;10.000774055145792;0.8334752142716817;0.015562598571620224;0.015563996498067651;0.8042035682985986;-0.018163997789617997;0.8044322687990367;1.0000760323678697
0.696578;1.0354561160156586;0.9255988833892096;0.893909692261343;0.00030803211415460446;0.0002974925891953363;1.0363068212690716;0.9999011002970798;10.000781986494577;0.8334748211402687;0.015562548998121204;0.015564006760028812;0.8042061604306083;-0.01815799769809463;0.8044334723577311;1.0000760898373262
0.706578;1.03545223800027;0.9256004192782569;0.8939107033218471;0.0003013512737695679;0.00029104107092992824;1.0363031936450242;0.9999003909340152;10.00079011235308;0.833474402639564;0.015562498931573913;0.015564015490520772;0.8042097194580706;-0.01815199759894741;0.8044356706102661;1.0000760832254563
0.716578;1.035447721447253;0.925601829799661;0.8939120828940222;0.0002947296995844347;0.0002846468955473439;1.0362995773565555;0.9998997008191036;10.000798386662161;0.8334739618254414;0.01556244848727151;0.015564022710729443;0.8042122415811055;-0.01814599749371558;0.8044368644421874;1.0000760097441355
0.726578;1.0354437866392114;0.9256034191195203;0.893913080866221;0.0002880489912018751;0.0002781953845288777;1.0362959728688887;0.9998990294277992;10.000806755424785;0.83347350190641;0.015562397774772295;0.015564028465631149;0.8042157246976471;-0.01813999738428168;0.8044390549935412;1.0000758680754058
0.736578;1.0354398385771;0.9256043345836957;0.8939133961286739;0.00027989753624940445;0.00027032346612065596;1.0362913812349117;0.9998983745654068;10.0008151555918;0.8334730269247808;0.015562346900778748;0.015564032808984574;0.8042181678321169;-0.018132997272696204;0.8044402230791982;1.0000756586937414
0.746578;1.0354349446532771;0.9256055098388374;0.8939147443485822;0.00027243443029360684;0.0002631164891712003;1.0362878041699788;0.9998977320393325;10.00082351648589;0.8334725419665459;0.015562295972913694;0.015564035793383444;0.8042215704097061;-0.018126997160913497;0.8044424167285128;1.000075383545648
0.756578;1.0354313329294853;0.9256074542612354;0.8939157038610748;0.0002665956635654047;0.0002574778181379791;1.03628424346394;0.9998970963633279;10.000831761138274;0.8334720526111081;0.01556224509697326;0.015564037468247147;0.8042239320174506;-0.018120997050681646;0.8044436173769055;1.000075045365072
0.766578;1.0354264546152876;0.9256086532416063;0.8939170231405194;0.00025913269668019235;0.0002502708582172556;1.0362796999436887;0.9998964619161861;10.000839810357315;0.833471564125331;0.015562194369311425;0.015564037886470908;0.8042272529504585;-0.018114996943413297;0.8044458280355341;1.0000746472558002
0.776578;1.0354225378109578;0.9256106988784472;0.8939183276148115;0.0002513689722153736;0.0002427731621570694;1.0362761736317783;0.9998958240333167;10.000847589860406;0.8334710810973016;0.015562143871788694;0.015564037111841173;0.8042295351728455;-0.018107996839951762;0.8044470305603104;1.0000741925783145
0.786578;1.0354177072035933;0.9256108193299379;0.8939185702545788;0.00024351864870747245;0.00023519200303612095;1.036272664521493;0.9998951794224441;10.00085503206607;0.833470607363734;0.015562093668536395;0.015564035216183093;0.8042327823646597;-0.018101996740536516;0.8044492734416029;1.0000736845742635
0.796578;1.0354141903628193;0.9256131606700405;0.8939198428253355;0.00023659678440044653;0.00022850716970244461;1.0362681723985743;0.9998945255965321;10.000862076110435;0.8334701458437224;0.015562043803313727;0.015564032272999288;0.804234999057003;-0.018095996644919;0.8044505381182414;1.0000731254950692
0.806578;1.0354094386347126;0.9256143506459272;0.8939210991262162;0.00022913406177372029;0.00022130024408176856;1.036264696347986;0.9998938600136925;10.000868674287394;0.8334696984800946;0.015561994299290127;0.015564028356011443;0.8042381901575939;-0.018088996552487267;0.804452804405801;1.0000725156638224
0.816578;1.0354056802138953;0.9256163719166534;0.8939223392050678;0.00022137053637990932;0.00021380257349812185;1.036260235096135;0.999893179747836;10.000874795649704;0.8334692667291574;0.015561945158856368;0.015564023536117182;0.8042413608953886;-0.018082996462490335;0.8044551201210722;1.000071853570888
0.826578;1.0354010388179808;0.9256171540132974;0.8939231894460946;0.0002149912121576174;0.0002076418647781393;1.0362567876942326;0.9998924817094803;10.000880420484808;0.833468852264058;0.01556189637094509;0.01556401788034937;0.8042435163438411;-0.018075996374135383;0.8044564429809271;1.0000711371164681
0.836578;1.035397738787315;0.9256187625401848;0.8939237278263643;0.0002065987632544375;0.00019953666642557642;1.03625235325626;0.999891762883747;10.00088553597832;0.8334684568704875;0.015561847929908373;0.015564011456384716;0.8042466607076791;-0.018069996286388747;0.8044588193503666;1.0000703644535225
0.846578;1.0353932256877296;0.9256199186570324;0.8939249270456027;0.00019913626256830462;0.00019232978870305914;1.0362489298685298;0.9998910204361096;10.000890137748442;0.8334680818559154;0.015561799842062043;0.01556400432987828;0.8042497972733446;-0.018063996197756303;0.8044612287077446;1.0000695341089008
0.856578;1.0353887793381458;0.9256210706618635;0.8939261189511695;0.00019167382046524135;0.00018512292594143645;1.036244514309727;0.999890251938238;10.000894229621917;0.8334677282519852;0.015561752112955893;0.015563996559222214;0.8042519290887691;-0.018056996106344182;0.8044626512586943;1.0000686455284031
0.866578;1.0353853428171724;0.9256230603829899;0.893927307814622;0.00018391052825818786;0.00017762530824350445;1.036241102810879;0.9998894557074907;10.000897817934979;0.8334673973784801;0.015561704745032576;0.015563988199911212;0.8042550595817602;-0.018049996010275772;0.8044651121935799;1.0000676997945763
0.876578;1.0353813717916143;0.9256245042545133;0.8939284965773444;0.0001772899474719879;0.00017123136753674148;1.036236691620762;0.9998886310801967;10.000900909092355;0.8334670906487853;0.015561657751972735;0.015563979308538053;0.8042581926518501;-0.018043995908093212;0.8044676374474473;1.0000666996070355
0.886578;1.0353771367779838;0.9256245580601854;0.8939286409918074;0.00016944018008911452;0.00016365032876314542;1.0362332771327725;0.9998877783081687;10.000903511872908;0.8334668092228921;0.015561611168373322;0.015563969937622846;0.8042603325676106;-0.01803699579867672;0.8044691853418763;1.0000656488486108
0.896578;1.0353739190552862;0.9256265311916763;0.8939298334643818;0.0001616770229439154;0.00015615275589893153;1.0362288557502302;0.99988689801331;10.00090563377108;0.8334665542324059;0.015561565052142363;0.01556396012874521;0.8042634842412625;-0.01803099568094612;0.8044718032783036;1.0000645523069958
0.906578;1.0353701751334896;0.9256283466373384;0.8939314015117477;0.00015397334865951574;0.00014871269398350124;1.0362254236673016;0.9998859907386752;10.000907273519791;0.8334663268608722;0.015561519485036313;0.015563949914674979;0.8042666534784304;-0.018023995553960746;0.8044744501359494;1.0000634154723609
0.916578;1.035366174879771;0.9256294710250232;0.8939325971099465;0.00014651123660992335;0.00014150594563863423;1.0362209774086224;0.9998850569386613;10.00090841655249;0.8334661281372401;0.015561474565650105;0.015563939326290807;0.8042698462906509;-0.01801799541733276;0.8044771743057534;1.0000622442153626
0.926578;1.0353631971254063;0.9256314361870946;0.8939337944809834;0.00013874822042925643;0.00013400843173066635;1.0362175148566417;0.9998840972085863;10.000909031093046;0.8334659592288985;0.01556143039688914;0.015563928387525787;0.8042720675318382;-0.018010995271326206;0.804478934516973;1.000061044214694
0.936578;1.0353593582424652;0.9256318645215449;0.8939343212063688;0.00012981548439394347;0.00012538130262069994;1.03621303511493;0.9998831124782024;10.000909068825319;0.8334658216271289;0.015561387077790359;0.015563917103419098;0.8042753199763543;-0.018003995116576955;0.8044817554327527;1.0000598202883149
0.946578;1.0353559357353082;0.9256332917503064;0.8939355209231751;0.00012319529462983007;0.00011898755142457895;1.0362085371225966;0.9998821037183974;10.000908475469366;0.8334657163072313;0.015561344703096823;0.015563905464466838;0.8042786044589436;-0.01799699495401719;0.8044846396688453;1.0000585762908243
0.956578;1.0353531961278462;0.9256352625568222;0.8939367225130699;0.0001154324182415515;0.00011149010770372339;1.0362050185622487;0.9998810712636642;10.000907202372279;0.8334656429969393;0.015561303365051826;0.015563893465030927;0.8042819205397639;-0.017990994785034586;0.804487612042335;1.0000573156007182
0.966578;1.0353495910479429;0.92563678139686;0.8939383011356405;0.00010688734892302099;0.00010323729759696282;1.0362004757178125;0.9998800149469893;10.000905210960077;0.833465600345271;0.015561263146513406;0.015563881112850087;0.8042842670771257;-0.017983994611289498;0.8044896308483276;1.0000560413600819
0.976578;1.035346059783084;0.9256368306487056;0.8939384632420803;9.903807941633518e-05;9.565646456486819e-05;1.0361969040176682;0.9998789350413806;10.000902476565905;0.8334655859356522;0.015561224106085752;0.015563868425310618;0.8042876429908713;-0.017976994434194517;0.8044927202665186;1.000054756241646
0.986578;1.0353429366617308;0.9256386515993935;0.8939400504742713;9.133488636065206e-05;8.821665776991534e-05;1.0361922991295367;0.9998778327878372;10.000898994997678;0.8334655959403751;0.015561186269305336;0.015563855426698364;0.8042910480861104;-0.017969994254587042;0.8044958815114772;1.0000534624600843
0.996578;1.0353395450797727;0.9256397830351905;0.8939412691492679;8.38732225629424e-05;8.101012748396686e-05;1.0361876582303928;0.9998767102594842;10.00089478485496;0.8334656252061254;0.015561149636312915;0.015563842149787253;0.8042944831418988;-0.01796399407285975;0.804499136923874;1.0000521621929546
1.006578;1.0353371605205424;0.9256421418277967;0.8939428685138006;7.502736560352101e-05;7.246662396401951e-05;1.0361839807224782;0.9998755699835437;10.000889883222284;0.8334656677797583;0.015561114202519396;0.015563828637874566;0.8042979491828929;-0.0179569938893746;0.8045024418152559;1.000050857617051
