time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.016578;1.0353342345755898;0.9256435694280954;0.8939441003027635;6.840756418169959e-05;6.6073107537226e-05;1.036179267834915;0.999874414938727;10.000884335365782;0.8334657173969264;0.015561079973919282;0.015563814953568953;0.8043014467282059;-0.017949993704748216;0.8045058186490954;1.0000495509076173
1.026578;1.0353310334644907;0.925643995196528;0.8939446663686499;5.94753723648211e-05;5.7446226474941386e-05;1.03617452125404;0.9998732486984699;10.000878181575006;0.8334657678124816;0.015561046964642007;0.015563801189705429;0.8043039755909961;-0.01794299351982361;0.8045082677706153;1.00004824504723
1.036578;1.0353278918157331;0.9256454962384294;0.8939462832799947;5.093074074414246e-05;4.919362126343661e-05;1.0361697420090181;0.9998720750365585;10.00087145425145;0.8334658131488447;0.015561015192332476;0.015563787463360611;0.8043075349693531;-0.017935993335489807;0.8045117887852237;1.0000469441463047
1.046578;1.035324806857355;0.9256465997097838;0.8939475286049419;4.346937316484641e-05;4.198722862999554e-05;1.0361659305864976;0.9998708976416071;10.000864189604773;0.8334658479159752;0.015560984686592703;0.015563773895305602;0.80431112343226;-0.017928993152458775;0.8045153822644197;1.0000456522613959
1.056578;1.0353221124426544;0.9256483808303165;0.8939491491747633;3.5766625470916375e-05;3.4547660517628195e-05;1.036161087823758;0.9998697198719156;10.000856439243254;0.8334658664195482;0.01556095548929176;0.01556376059514976;0.804314738847125;-0.017921992971000833;0.804519048878208;1.0000443724040504
1.066578;1.035319131920858;0.9256498495489547;0.8939507704658796;2.722219538878284e-05;2.6295144863746648e-05;1.0361562158939468;0.9998685438019629;10.000848270693787;0.8334658622884259;0.015560927633497394;0.015563747657533229;0.8043183787035346;-0.01791499279074653;0.8045227893594973;1.000043106893749
1.076578;1.035317140787649;0.9256510647429573;0.8939513467879889;1.7989234806063837e-05;1.7377564753303604e-05;1.0361513192276957;0.9998673698622356;10.000839760311344;0.833465828731499;0.015560901127775733;0.015563735162742212;0.804322040941785;-0.017907992610745424;0.8045266037649818;1.0000418581165533
1.086578;1.035314589878874;0.9256524214983346;0.8939525962574505;1.1369859877678786e-05;1.0984282542422063e-05;1.0361474048310673;0.9998661981285379;10.000830987717618;0.8334657594761813;0.01556087595914453;0.015563723180852663;0.8043257244545097;-0.0179009924297476;0.8045304906068041;1.0000406287769934
1.096578;1.0353117438712938;0.9256538493834382;0.8939542203495459;2.825618919965937e-06;2.7318558948193476e-06;1.036142481515644;0.9998650297710501;10.000822035209731;0.8334656500184952;0.015560852102118154;0.015563711779953174;0.8043294287366102;-0.017893992246408818;0.8045344465143366;1.0000394212510264
1.106578;1.0353089362797858;0.9256552608874296;0.8939558433023143;-5.718555257610842e-06;-5.520541060598483e-06;1.0361375589214048;0.9998638672311966;10.00081298384191;0.8334654984712561;0.015560829529109234;0.015563701029856592;0.8043331533424728;-0.017886992059345297;0.8045384668688148;1.0000382361662137
1.116578;1.035306501639136;0.9256558745671599;0.8939564173409661;-1.3808408559205417e-05;-1.3334159819479363e-05;1.036132646865176;0.9998627138055132;10.000803905497675;0.8334653053645257;0.01556080821682431;0.015563690991225888;0.8043368978112007;-0.01787999186720505;0.8045425467743142;1.0000370713853755
1.126578;1.0353037648363281;0.9256572566575315;0.8939580339941573;-2.2352449936808797e-05;-2.158649269468421e-05;1.036127754565865;0.9998615737659369;10.000794862391992;0.8334650723600895;0.015560788140017986;0.015563681700201096;0.8043396617408238;-0.017872991668797064;0.8045456820003921;1.0000359226079962
1.136578;1.035301060315391;0.9256586278877748;0.8939596474577267;-3.089642483610783e-05;-2.9838796030042174e-05;1.03612289020828;0.9998604522617922;10.000785911635221;0.8334648008892596;0.015560769258316606;0.015563673168813942;0.8043434447715134;-0.017865991463230875;0.8045498683112468;1.00003478510843
1.146578;1.035298383893038;0.9256599910634461;0.8939612586635581;-3.94403332263145e-05;-3.8091070638167284e-05;1.0361190606236041;0.9998593540908083;10.000777105674775;0.8334644919707485;0.015560751506946005;0.015563665401238772;0.804347246679574;-0.017858991250033603;0.8045541026900646;1.0000336551097206
1.156578;1.0352960671706817;0.9256616503815768;0.8939628689409218;-4.714242637099912e-05;-4.553028354419721e-05;1.036114270273802;0.9998582830108715;10.000768486697835;0.8334641470265894;0.015560734797867175;0.01556365841013938;0.8043510672489094;-0.017851991029239025;0.8045583818311666;1.000032530295607
1.166578;1.0352934307345345;0.9256619233177439;0.8939634342138634;-5.607369896814648e-05;-5.415676998887763e-05;1.036109521136598;0.9998572428513854;10.000760080230098;0.8334637683375516;0.015560719034015087;0.015563652218438577;0.804354905845009;-0.0178449908014738;0.804562702088608;1.0000314095841665
1.176578;1.035290805523123;0.9256632791713767;0.893965049902175;-6.461740892746449e-05;-6.240895995514019e-05;1.0361048144797185;0.9998562389350447;10.000751902953416;0.8334633586428167;0.01556070412746631;0.015563646848475728;0.8043587613373421;-0.017836990567992532;0.8045670370284322;1.0000302925042608
1.186578;1.0352885230869406;0.9256649358770042;0.8939666729964306;-7.231930493417796e-05;-6.984807664327877e-05;1.0361001523085274;0.9998552786273623;10.000743980581086;0.833462920579509;0.015560690007662473;0.015563642317910435;0.8043626324363562;-0.017829990330467248;0.8045714257702973;1.0000291787256987
1.196578;1.0352859056262405;0.9256662891120762;0.8939683061701111;-8.086288192984357e-05;-7.810021472076093e-05;1.0360955372058485;0.9998543710763839;10.000736349853204;0.8334624564149326;0.015560676618573169;0.015563638646620548;0.8043665179135207;-0.017822990090580085;0.8045758402466535;1.0000280678616573
1.206578;1.0352832865713693;0.9256665538529414;0.8939689058354849;-8.979388881244908e-05;-8.672661056399633e-05;1.0360909717287496;0.9998535263384155;10.000729042488548;0.8334619681240686;0.015560663910842935;0.015563635859213241;0.8043704168810543;-0.0178159898498683;0.8045802749283453;1.0000269598524953
1.216578;1.0352809989178309;0.925668193880491;0.8939705661536509;-9.749558171966544e-05;-9.41656449331747e-05;1.0360864583176823;0.9998527543628816;10.000722071358078;0.8334614577268962;0.01556065182965475;0.015563633977090334;0.8043743292479257;-0.017808989609875266;0.804584725477785;1.0000258555892148
1.226578;1.0352783640361265;0.9256695198746747;0.8939722409910095;-0.00010603894971580317;-0.00010241772046140293;1.036081999809597;0.9998520641746771;10.000715429319937;0.8334609275073833;0.015560640302019525;0.0155636330113346;0.8043782554629134;-0.017800989372128314;0.8045891667926355;1.0000247568317802
1.236578;1.0352757129141625;0.9256708296445049;0.8939739292970684;-0.00011458224383992539;-0.00011066977945724883;1.0360776001819945;0.9998514633036772;10.000709097305668;0.8334603796798767;0.015560629237500248;0.015563632966441586;0.804382195673111;-0.017793989137827905;0.804593641160817;1.000023665911706
1.246578;1.0352720975651766;0.925671278064988;0.8939756290915637;-0.0001228241870818367;-0.00011863093003612563;1.0360732647082984;0.9998509573644124;10.000703054456007;0.8334598157511316;0.015560618544790277;0.015563633850666114;0.8043861494591839;-0.017786988907666272;0.8045981250693833;1.0000225858179428
1.256578;1.035269731539088;0.9256721505072802;0.8939766657714312;-0.00013199617094158836;-0.00012749032820838076;1.036069999076624;0.9998505497784236;10.000697284897347;0.8334592366164428;0.015560608149892848;0.015563635686528644;0.8043911163784353;-0.017779988681988653;0.8046036173334015;1.0000215199845395
1.266578;1.0352669940422417;0.9256733893077537;0.8939783798513468;-0.00014053921221322005;-0.00013574233476672552;1.036065808390029;0.9998502422838169;10.000691776767106;0.8334586432544768;0.015560598008899244;0.015563638516298365;0.8043950969843512;-0.017771988461010607;0.8046080958285333;1.0000204714642784
1.276578;1.0352642176802198;0.9256745950450559;0.8939800966935096;-0.0001490821678471012;-0.00014399432762884437;1.0360616970284362;0.9998500362720585;10.000686515278971;0.8334580368959881;0.015560588109534305;0.015563642391671701;0.8043990935598044;-0.017764988244973242;0.804612604125441;1.0000194426075824
1.286578;1.0352617357916345;0.9256760639380676;0.8939818140850353;-0.0001567832897202309;-0.00015143320430522129;1.0360576686634106;0.9998499336166471;10.000681481502792;0.8334574189660985;0.01556057845513634;0.015563647347256614;0.8044031097491067;-0.0177579880343253;0.8046171192009246;1.0000184357628603
1.296578;1.0352588717305995;0.9256764929914701;0.8939828584147955;-0.00016679665230822112;-0.00016110563049746897;1.0360537256996087;0.9998499363920871;10.000676658880037;0.8334567912661476;0.015560569045631325;0.015563653377100313;0.8044071495465783;-0.017749987829682772;0.8046216170053063;1.0000174536064628
1.306578;1.0352559610379035;0.9256775705925752;0.893984572920456;-0.0001753393324608424;-0.0001693575815039529;1.0360498687374633;0.9998500463879901;10.000672036797415;0.8334561557122343;0.015560559876177122;0.015563660433154167;0.8044112165379107;-0.01774298763152034;0.8046261390980609;1.000016498606892
1.316578;1.0352533415107663;0.9256788995307963;0.8939862853303516;-0.00018304017390080005;-0.00017679640140280288;1.0360460966937572;0.9998502648880745;10.000667610336881;0.8334555137326537;0.015560550952255066;0.015563668445763852;0.8044153138511916;-0.017735987439945373;0.8046306609459731;1.000015572814868
1.326578;1.0352494001666415;0.9256794211445113;0.8939883685442569;-0.0001923643773608154;-0.00018580356958651455;1.0360424074333408;0.9998505923463124;10.00066337864216;0.8334548660941492;0.01556054229920447;0.01556367734811598;0.8044194448401587;-0.017727987254622317;0.8046351583565655;1.0000146783166632
1.336578;1.0352463594452332;0.9256803443681185;0.8939900716972383;-0.0002009067560358372;-0.00019405547335866414;1.0360387979421148;0.9998510280997657;10.000659338737567;0.8334542131189717;0.015560533949807505;0.01556368708716056;0.8044236137341902;-0.017720987074774763;0.8046396736857075;1.00001381781766
1.346578;1.0352436172452495;0.9256804326141407;0.8939907194659642;-0.00020899479537444374;-0.00020186852981772757;1.0360342635817221;0.9998515705208755;10.000655482799557;0.8334535549682631;0.01556052592020614;0.015563697615291253;0.8044278255718507;-0.017712986899342968;0.8046441613658218;1.0000129948625076
1.356578;1.0352405030397647;0.9256816364103743;0.8939927736674462;-0.00021862003305489236;-0.00021116656685401435;1.0360307981314498;0.9998522174437329;10.000651809050918;0.8334528916348345;0.015560518193260292;0.015563708869647933;0.8044320858041683;-0.017705986727279067;0.8046486633846607;1.0000122130352431
1.366578;1.03523735806139;0.9256823995949193;0.8939944354276104;-0.00022716210919770927;-0.0002194184214449965;1.0360273956124053;0.9998529664356224;10.000648335643852;0.8334522224747738;0.015560510721023676;0.015563720765473233;0.8044374000237506;-0.01769798655782089;0.8046541327050531;1.000011474546542
1.376578;1.0352335835843467;0.9256829582425641;0.89399645044908;-0.00023564397876158584;-0.00022761233408384764;1.036024051782243;0.9998538148929724;10.000645101559728;0.8334515457550328;0.015560503446357208;0.015563733215532165;0.8044417733773557;-0.017690986390612347;0.8046586108617255;1.00001077958906
1.386578;1.0352303958389037;0.9256825367025127;0.8939970222348078;-0.00024457334249486097;-0.00023623845655646115;1.0360207639848784;0.9998547604026796;10.000642155971597;0.8334508587830275;0.015560496323479492;0.01556374614595851;0.8044462097251094;-0.01768298622563959;0.8046630508269657;1.000010126631734
1.396578;1.0352271960501112;0.9256835375614986;0.8939989930307064;-0.0002541981377701975;-0.00024553641823444087;1.0360175305728978;0.9998558012286872;10.000639548897624;0.8334501587983598;0.015560489322010857;0.015563759492129188;0.804450711450524;-0.017675986063024063;0.8046674932859089;1.0000095134156215
1.406578;1.0352243247437416;0.9256844062284135;0.8940005706522492;-0.0002618980463897102;-0.00025297503084153024;1.03601435109137;0.9998569363311238;10.000637330723745;0.8334494436803634;0.015560482425577097;0.015563773193635421;0.804455279898238;-0.01766798590282784;0.8046718897904844;1.0000089384709228
1.416578;1.035221110048775;0.9256853170622799;0.894002506201312;-0.0002715226238045489;-0.0002622729547259856;1.0360112268789476;0.9998581650627308;10.000635556243338;0.8334487115457136;0.015560475637393035;0.015563787200660215;0.8044599159342632;-0.01766098574501052;0.8046762787644423;1.0000084017491622
1.426578;1.0352169486734695;0.9256849571184304;0.8940040545769451;-0.00027976260384867736;-0.0002702337461186577;1.0360081608228693;0.9998594869603237;10.000634285934556;0.8334479605391191;0.015560468987470417;0.01556380148542382;0.8044656203655469;-0.017652985589483486;0.8046816103322051;1.0000079040144312
1.436578;1.035214062431223;0.9256850058658241;0.8940049216822177;-0.00028893271864896525;-0.00027909277127976433;1.036005156497432;0.9998609016565885;10.000633582939997;0.8334471896640296;0.015560462537422208;0.015563816043732002;0.8044703937695509;-0.01764598543609077;0.8046859234036826;1.0000074463554016
1.446578;1.0352108381575376;0.9256854125736821;0.8940064541484173;-0.000297473946107745;-0.00028734448641974566;1.0360022180168234;0.9998624084919826;10.000633504596271;0.833446399197426;0.015560456381154433;0.015563830880475681;0.8044752360616673;-0.01763798528446494;0.8046901692424825;1.0000070302156423
1.456578;1.035206672338864;0.9256853328337831;0.8940083578033146;-0.00030679659099718833;-0.00029635138441359116;1.0359993502372444;0.9998640056344619;10.000634091539627;0.8334455902560151;0.01556045062880474;0.0155638459965982;0.8044801466087483;-0.01763098513405615;0.8046943883066188;1.0000066576328017
1.466578;1.0352037845404716;0.9256859817520158;0.8940098861142559;-0.00031449586844872675;-0.0003037898709624826;1.0359955580806939;0.999865689644123;10.000635365871434;0.8334447646690792;0.015560445377207483;0.015563861391166531;0.8044851244766047;-0.017622984984476713;0.8046985341647275;1.0000063314346772
1.476578;1.0352005581611616;0.925685612688662;0.8940107419473211;-0.00032450730051712315;-0.000313462028102765;1.0359928452670604;0.9998674562224816;10.000637336641287;0.8334439254779497;0.015560440692122606;0.015563877065487024;0.8044901682008437;-0.01761598483590374;0.8047026478708329;1.0000060549090428
1.486578;1.0351973285757705;0.9256863117430086;0.894012643454418;-0.0003341311237129064;-0.00032275984772536846;1.035990213823495;0.9998693015132811;10.000640001100276;0.833443077302444;0.01556043661393328;0.015563893017686395;0.8044962754535486;-0.017607984689352495;0.8047076821140453;1.0000058311145907
1.496578;1.035193153027797;0.9256857716462445;0.8940141694440467;-0.00034237032000332494;-0.0003307205148912648;1.0359876646245285;0.999871222573718;10.000643344764253;0.8334422258870441;0.015560433173676133;0.015563909234459838;0.8045014428070223;-0.01759998454657191;0.804711655928524;1.000005662434859
1.506578;1.0351902510742195;0.9256867558464643;0.8940160674438239;-0.0003511522000950365;-0.0003392050765077069;1.0359851977898804;0.999873216172314;10.00064734605482;0.8334413770047643;0.01556043039898344;0.015563925686883475;0.804506665624513;-0.017592984409526915;0.8047155883225989;1.0000055505543617
1.516578;1.035187007682526;0.9256874335901202;0.8940179609332365;-0.00036077572462179727;-0.00034850284267798;1.035982812872667;0.9998752776157077;10.000651982443365;0.8334405356736367;0.015560428305321401;0.01556394232830234;0.8045119382527013;-0.017584984280033904;0.8047194343029491;1.0000054967328091
1.526578;1.035182818954316;0.925685793483528;0.8940184271870736;-0.0003694021188277696;-0.0003568377800650938;1.035979509748402;0.9998774017048857;10.000657233832115;0.8334397062870671;0.015560426891457368;0.015563959089669777;0.8045182542871833;-0.01757698415981248;0.8047242156536338;1.0000055017897005
1.536578;1.0351799061931082;0.9256867588668474;0.8940203037734201;-0.00037818371262388615;-0.0003653222707412516;1.0359772893568395;0.9998795840321612;10.000663081784825;0.8334388931923127;0.015560426153015653;0.015563975876548283;0.8045236069499742;-0.017569984050573497;0.8047279558505648;1.000005565585797
1.546578;1.0351766563548201;0.9256874103550312;0.8940221662214659;-0.000387806955931575;-0.0003746199815439485;1.0359751532782135;0.9998818205537908;10.000669507488427;0.8334381011101877;0.015560426096944264;0.015563992574414341;0.8045289897389309;-0.017561983953966517;0.8047316128998198;1.0000056868766465
1.556578;1.0351724675038287;0.9256868152961069;0.8940236378940195;-0.00039604554849817015;-0.0003825805182316868;1.035973102864293;0.999884106771631;10.000676492985997;0.8334373354067991;0.015560426736545587;0.01556400905897009;0.8045343968048393;-0.017553983871541695;0.8047352112748869;1.000005863968411
1.566578;1.0351695610254337;0.9256866456747898;0.8940244192240295;-0.00040521438430034777;-0.00039143926970616554;1.035971138587709;0.9998864374127686;10.000684025166741;0.8334366021150889;0.015560428078168362;0.0155640252126192;0.8045398226573847;-0.017546983804747417;0.8047387758259629;1.0000060953316219
1.576578;1.0351663207523167;0.9256872307229005;0.8940262256175319;-0.00041483736376776774;-0.0004007369132244378;1.035969259877733;0.9998888061105076;10.000692095635726;0.8334359074208894;0.015560430115876532;0.015564040945044757;0.8045462614726772;-0.017538983754906923;0.8047432656662986;1.0000063795915823
1.586578;1.0351621393976618;0.9256869447019149;0.8940280096764165;-0.0004241586259311613;-0.0004097435198271053;1.0359664654400205;0.9998912051326897;10.000700696345273;0.8334352567972096;0.015560432827655043;0.015564056198320178;0.8045517066598613;-0.017530983723157534;0.8047467057476028;1.0000067155078793
1.596578;1.0351592325666743;0.9256873843682111;0.8940293960551718;-0.0004318567494535864;-0.000417181682285231;1.0359647537571335;0.9998936253135992;10.00070981726767;0.8334346542742308;0.01556043617513413;0.015564070936637262;0.8045571514154587;-0.017523983710334246;0.8047501200370081;1.0000071021341546
1.606578;1.03515597852809;0.9256878807615004;0.8940311325004288;-0.00044147947603233464;-0.00042647924213858274;1.0359631236156217;0.9998960565966486;10.000719444325387;0.8334341024919509;0.015560440116451586;0.015564085143600168;0.8045625898859241;-0.0175159837168853;0.804753467481493;1.0000075386298881
1.616578;1.0351517649668571;0.9256864258675026;0.8940317997231632;-0.00045118796719331494;-0.0004358601024303116;1.0359615740525423;0.9998984893470033;10.000729554930617;0.8334336035460816;0.015560444617551484;0.015564098827708438;0.8045690176225132;-0.01750798374291812;0.8047577726550574;1.0000080237996654
1.626578;1.0351488043673622;0.9256871737323402;0.8940334923018303;-0.00045996878445240147;-0.00044434431494066675;1.035959103854944;0.9999009154265353;10.000740114276143;0.833433159603218;0.015560449651034163;0.015564112024384116;0.8045744311843465;-0.017499983788384892;0.8047610395839561;1.0000085556857783
1.636578;1.0351454748419158;0.9256875989597433;0.8940351669913269;-0.0004695912584044893;-0.0004536417906714644;1.0359577114502885;0.999903327954225;10.000751074975257;0.833432772774871;0.015560455196779564;0.015564124797708653;0.8045798278525059;-0.01749298385337466;0.8047642934272092;1.000009131542695
1.646578;1.0351411660014131;0.9256871636460648;0.8940368286779993;-0.00047891195314008416;-0.000462648206191775;1.0359563950121526;0.9999057203613592;10.000762380795239;0.8334324447070133;0.015560461246999275;0.015564137242698785;0.8045862055210673;-0.017484983938336265;0.8047684940845647;1.00000974841025
1.656578;1.0351380927488758;0.925686384777972;0.894037061333644;-0.0004869971227111269;-0.0004704605258331952;1.03595515235086;0.9999080865887724;10.000773972804707;0.8334321764896573;0.01556046779461437;0.01556414947692573;0.8045915624548513;-0.01747698404408429;0.8047716674659726;1.0000104037342294
1.666578;1.0351336940735578;0.9256859187209353;0.8940387091061053;-0.0004963176333605001;-0.0004794668747031069;1.035952980651793;0.9999104222049191;10.000785793161315;0.8334319690624583;0.0155604748102686;0.01556416161776846;0.8045968973045216;-0.017468984171625117;0.8047748170163302;1.0000110951689927
1.676578;1.0351301867941334;0.9256862819850749;0.8940403541012389;-0.0005059397769767433;-0.0004887642364229266;1.0359518765003453;0.999912724391074;10.000797785584512;0.8334318235708809;0.015560482245523215;0.015564173759604286;0.8046022089661476;-0.01746198432182268;0.8047779679821393;1.0000118197884342
1.686578;1.0351269637535598;0.9256869352140215;0.8940419979137696;-0.0005147201087561807;-0.0004972482428366713;1.0359508362853809;0.9999149909657663;10.000809897386489;0.8334317412219737;0.01556049006307959;0.015564185962161532;0.8046084957794012;-0.017453984495051953;0.8047820803048926;1.0000125737822572
1.696578;1.0351224074515357;0.9256864333672626;0.8940436394501317;-0.0005240403458454425;-0.0005062544926772175;1.0359498566689143;0.9999172200909604;10.000822080673156;0.8334317230041882;0.01556049825817628;0.015564198244650143;0.804613755147974;-0.017445984691134443;0.8047851798730307;1.000013352915691
1.706578;1.0351190733080855;0.9256859808583838;0.8940442320918388;-0.0005332080317801168;-0.0005151127921415847;1.0359479350093876;0.9999194105395712;10.000834290223949;0.8334317697239026;0.015560506858031604;0.015564210585194858;0.8046189842575381;-0.017437984909487926;0.8047882698427156;1.000014153526288
1.716578;1.0351144041287343;0.9256854566044757;0.8940458665011157;-0.0005425280843569208;-0.0005241189730436843;1.0359470693543213;0.9999215616717482;10.000846487207706;0.8334318820843708;0.015560515911513223;0.015564222933475532;0.8046251810234816;-0.017429985149240528;0.8047923526317216;1.000014973286014
1.726578;1.0351106212141472;0.9256857625850526;0.8940474960777238;-0.0005521498266178723;-0.0005334161844653357;1.0359462580994674;0.9999236732012394;10.000858645299875;0.8334320603235094;0.015560525475771116;0.015564235231176421;0.8046303444063722;-0.017422985409391474;0.8047954525396597;1.000015810480059
1.736578;1.0351071223642674;0.9256863587189373;0.8940491213257004;-0.0005609297579329251;-0.0005419000101719087;1.035945500155966;0.9999257451204582;10.000870746567797;0.8334323035737671;0.01556053559494552;0.015564247427036397;0.804635474126497;-0.01741498568898701;0.8047985283420126;1.00001666270582
1.746578;1.0351022949413775;0.9256847175149603;0.8940496953933681;-0.0005706370543680097;-0.0005512804628642738;1.0359437953024238;0.9999277778723132;10.00088277548232;0.8334326093474691;0.015560546281766837;0.015564259484174418;0.8046415702191659;-0.0174069859871064;0.8048026043044072;1.0000175271731837
1.756578;1.0350983617002547;0.9256846034416951;0.8940509365288913;-0.0005791756901566535;-0.0005595314424450329;1.0359431436548476;0.999929772787746;10.000894722123657;0.8334329732645468;0.015560557526658325;0.01556427138080731;0.8046466326490668;-0.01739898630287199;0.8048056842056202;1.000018402077827
1.766578;1.035093778472068;0.9256843274908025;0.8940525482583045;-0.0005876535532035053;-0.0005677240800366061;1.035942544429886;0.999931732604935;10.00090658678904;0.8334333891467323;0.01556056931996338;0.015564283100571258;0.8046516609160119;-0.017390986635491677;0.8048087713038032;1.000019287057099
1.776578;1.035089754121214;0.9256845822672588;0.8940541544267997;-0.0005972748925322632;-0.0005770211339582398;1.0359409947571177;0.9999336612990343;10.000918376993093;0.8334338496092496;0.015560581650588564;0.015564294620347821;0.8046576539013928;-0.017382986984039235;0.8048128686457698;1.0000201828698996
1.786578;1.0350847394935307;0.9256829038711567;0.8940547091863914;-0.0006069818202707879;-0.0005864014528559754;1.0359404890640198;0.9999355630892426;10.000930100766213;0.8334343470651124;0.0155605944889867;0.015564305910561002;0.8046626105878786;-0.01737598734731909;0.8048160005153745;1.000021091141777
1.796578;1.0350809502282285;0.9256834435208108;0.8940563044998052;-0.0006157612615720838;-0.0005948850516959822;1.035940019811498;0.999937441657333;10.000941764699116;0.8334348746877192;0.015560607779206807;0.01556431694255195;0.8046675310051538;-0.01736798772406164;0.8048191237609106;1.0000220136836373
1.806578;1.0350758257042987;0.9256828304214746;0.8940578930613162;-0.00062508048113709;-0.0006038909120900561;1.0359395792371315;0.9999392999927191;10.000953373753008;0.8334354267954527;0.015560621442348202;0.015564327687403158;0.8046734157487478;-0.017359988112967788;0.8048232582010434;1.0000229515099288
1.816578;1.0350715839214406;0.9256830487986698;0.8940594744673149;-0.000634701485342928;-0.0006131878319229828;1.0359381601852917;0.999941140449124;10.000964924617076;0.8334359986689036;0.015560635391974586;0.01556433811253025;0.8046782644482126;-0.0173519885125223;0.8048264021650103;1.0000239047241541
1.826578;1.035067620448831;0.9256835581317764;0.8940610492796051;-0.0006434806759559957;-0.0006216713091023158;1.035937755429499;0.9999429648021206;10.00097639721363;0.8334365862287391;0.015560649545068512;0.015564348196780594;0.8046830752739891;-0.017343988921006283;0.8048295536857096;1.000024872938085
1.836578;1.0350623224494586;0.9256818300845674;0.8940615710327234;-0.0006531871284625908;-0.0006310514451799145;1.0359373569997365;0.9999447742338017;10.000987752293756;0.833437185874646;0.01556066381197075;0.015564357954071135;0.8046888458806161;-0.01733598933669397;0.8048337109598592;1.0000258552348125
1.846578;1.0350579146150225;0.9256820165095477;0.8940631336674616;-0.0006628078743713739;-0.000640348262687866;1.0359359566030562;0.9999465692813239;10.00099893560933;0.833437794313696;0.015560678088693242;0.015564367429066505;0.8046935741326429;-0.017327989757995398;0.804836872336969;1.0000268502325662
1.856578;1.0350528570884663;0.925681654496715;0.8940646945249061;-0.0006712848743030954;-0.0006485405082194493;1.035935546592936;0.999948349941941;10.001009887106834;0.833438408141694;0.015560692259915488;0.01556437666723837;0.8046982577954274;-0.017319990183518912;0.8048400349739332;1.0000278566475225
1.866578;1.0350483663019099;0.9256822127460204;0.8940666294409118;-0.000681988251146081;-0.0006588833885250547;1.0359351204621725;0.9999501159338419;10.001020554133627;0.833439023772952;0.015560706198010484;0.015564385700660793;0.804703894088172;-0.01731299061202335;0.8048442178065895;1.0000288734385927
1.876578;1.0350429040403646;0.9256804537768395;0.8940671473170738;-0.0006916942966915658;-0.0006682633820894531;1.0359336725655528;0.9999518669169014;10.0010309027642;0.8334396380453093;0.015560719766231097;0.015564394554690669;0.8047084798187115;-0.01730499104237704;0.8048473766434904;1.0000298992280336
1.886578;1.0350386987842481;0.9256809187965588;0.894068717216523;-0.0007004729483753767;-0.0006767466195212658;1.0359331974406238;0.999953602675501;10.001040913644529;0.8334402483164338;0.015560732827460757;0.015564403243233658;0.8047130120105237;-0.017296991473701652;0.8048505312831031;1.000030932025288
1.896578;1.0350332030418994;0.925680240259675;0.894070293809418;-0.0007097912681875819;-0.0006857521391998873;1.035932689283082;0.9999553233959976;10.001050564649477;0.8334408519472754;0.015560745252036691;0.01556441175038266;0.8047184885403074;-0.017288991905539168;0.8048546791040909;1.0000319697806777
1.906578;1.0350286469533434;0.9256804051343687;0.8940718782587436;-0.000719411468173475;-0.0006950487535197216;1.035931142023872;0.9999570296636299;10.001059822093671;0.8334414464701317;0.015560756931221147;0.015564420024906189;0.8047229083466095;-0.017280992337783106;0.8048578167877714;1.000033011057803
1.916578;1.0350234944151786;0.9256800323174953;0.8940734727056345;-0.0007278878538248273;-0.0007032407388521713;1.0359305499533182;0.9999587216529859;10.001068647592085;0.8334420299542789;0.015560767789334821;0.015564427995437493;0.8047272712335826;-0.01727299277035218;0.8048609392104092;1.000034055205888
1.926578;1.0350189636914062;0.9256791182306375;0.8940740314216871;-0.0007378953965799062;-0.0007129116944475974;1.0359299081223192;0.9999603979613441;10.001077007763007;0.833442600776811;0.015560777780558636;0.01556443559022165;0.8047325772296637;-0.017264993202790794;0.8048650410991225;1.0000351021655196
1.936578;1.0350135168166992;0.9256784464127077;0.8940756511712161;-0.0007472133095328973;-0.0007219170751649887;1.0359282118690951;0.9999620553444103;10.001084876170944;0.8334431575430667;0.015560786875194388;0.015564442746294796;0.8047368258589777;-0.0172569936340154;0.8048681185261883;1.0000361522884065
1.946578;1.0350093809270262;0.9256789186970744;0.8940772901146317;-0.0007559914204460828;-0.0007304000879794176;1.0359274561889433;0.9999636896381182;10.00109223237329;0.8334436993250715;0.015560795047004224;0.0155644494019263;0.8047410162898081;-0.01724899406226335;0.8048711672560941;1.0000372063454115
1.956578;1.0350040058103342;0.9256782463937058;0.8940789516478655;-0.000765309134571658;-0.0007394054029634665;1.0359266355617334;0.9999652967701211;10.00109906336281;0.8334442258220304;0.01556080226460159;0.015564455480782469;0.8047461481365485;-0.017240994485217084;0.8048751826734357;1.000038265897143
1.966578;1.0349996184375256;0.9256773308553161;0.8940795941029175;-0.0007753163243375358;-0.0007490762577093318;1.0359247434497245;0.9999668734475833;10.001105359249244;0.8334447377981917;0.01556080848924171;0.015564460895884572;0.8047502216244102;-0.0172329949003533;0.8048781600115442;1.0000393337916533
1.976578;1.0349946796440166;0.9256769543380666;0.8940813158899417;-0.000783792112653464;-0.0007572680232656621;1.0359237720319985;0.9999684176697523;10.001111104200955;0.8334452375176912;0.015560813686649204;0.015564465574163055;0.8047552369345661;-0.01722499530535581;0.8048820927942932;1.0000404138995032
1.986578;1.0349904045949834;0.9256771104038937;0.894083075735653;-0.0007934115998479272;-0.0007665644211833001;1.03592271343367;0.9999699285286279;10.001116273336514;0.8334457280309454;0.015560817845614009;0.015564469466340845;0.8047591939181091;-0.017216995698243164;0.8048849754077023;1.0000415102454339
1.996578;1.034985589165588;0.9256771033970417;0.8940852580874934;-0.0008029699317431893;-0.0007758022551621009;1.0359205608527644;0.9999714055484911;10.001120831937516;0.8334462118281504;0.015560820984653391;0.015564472535470202;0.8047630925113429;-0.017209996077313626;0.8048878240325331;1.000042626567081
2.006578;1.034981446160189;0.9256772338989194;0.8940871201165227;-0.000812589234064723;-0.000785098623998803;1.0359193079841846;0.9999728485987658;10.001124733649545;0.8334466907479715;0.015560823150775753;0.015564474749639871;0.8047679329677982;-0.017201996441269123;0.8048915926893012;1.000043766096178
2.016578;1.0349764320067163;0.9256754219968127;0.8940879979122262;-0.0008222938666795378;-0.0007944782394598846;1.0359179480238514;0.9999742582414111;10.001127926110769;0.8334471669737086;0.015560824422660081;0.015564476089215061;0.8047717160126548;-0.017193996789399573;0.8048943023966636;1.0000449310017572
2.026578;1.0349727678359828;0.9256758149749806;0.8940899890965583;-0.0008310712568880539;-0.000802961071066202;1.0359154737021432;0.9999756353566931;10.001130361847427;0.8334476433554925;0.01556082490799774;0.015564476557889556;0.8047754432195195;-0.017185997121414512;0.8048969537534248;1.0000461218804457
2.036578;1.0349678960652695;0.9256750382290487;0.8940920505618914;-0.0008403881507149233;-0.000811966247188641;1.035913878108917;0.9999769799655996;10.001132002358359;0.8334481231332727;0.015560824729286972;0.01556447618569537;0.8047801169084055;-0.01717799743692493;0.8049005484036751;1.0000473376992944
2.046578;1.0349640340356028;0.9256750734138107;0.8940941858130959;-0.0008500070753957948;-0.0008212626051050399;1.0359121554251391;0.9999782909235313;10.001132812536977;0.8334486098571436;0.015560824014344138;0.015564475018682139;0.804783739737722;-0.017169997735014344;0.8049030890655874;1.0000485760079614
2.056578;1.0349596314179086;0.9256734532066354;0.8940953533517375;-0.0008588695548993723;-0.0008298286664260104;1.0359093014567335;0.9999795669892482;10.001132752169294;0.8334491071125811;0.015560822894697988;0.015564473105344407;0.8047883147264875;-0.017161998014124012;0.8049065770813469;1.00004983295836
2.066578;1.0349558925264555;0.9256738070171548;0.8940980212881826;-0.0008695709907801686;-0.0008401711530086086;1.035907314092471;0.9999808077339825;10.001131776660163;0.8334496181396213;0.015560821498197763;0.01556447049536053;0.8047918453585688;-0.017153998272125066;0.8049090138135785;1.0000511033176416
2.076578;1.0349512671456385;0.9256728935377112;0.8941003990381321;-0.000878887436751047;-0.0008491763341183876;1.0359041931229693;0.9999820135368722;10.001129851013701;0.8334501459579882;0.015560819936853841;0.015564467243163854;0.8047953351535376;-0.01714599850646726;0.8049113995422599;1.000052381003471
2.086578;1.0349479719089405;0.9256730840030508;0.8941028635444978;-0.000887664226864284;-0.0008576591529776639;1.0359019396243578;0.999983185357894;10.001126960391543;0.8334506937565777;0.015560818300218634;0.015564463405833891;0.8047997867599711;-0.01713799871449447;0.8049147349353678;1.0000536599699552
2.096578;1.0349434475259986;0.9256710061413073;0.8941043694835936;-0.0008973679735325173;-0.0008670387790293278;1.0358995556358135;0.9999843249049667;10.001123104838408;0.8334512650810063;0.01556081665547194;0.0155644590443245;0.804803201227064;-0.017129998893944787;0.8049170222038413;1.0000549349823327
2.106578;1.034939913060708;0.9256708094662766;0.8941070115055771;-0.0009069862799303648;-0.0008763351784929307;1.0358960437673794;0.9999854344630729;10.001118290183438;0.8334518638099222;0.015560815056938062;0.015564454229315643;0.8048075781508007;-0.017121999043277287;0.8049202633544543;1.0000562017965446
2.116578;1.0349358224413656;0.9256700290807732;0.8941097475676527;-0.0009154605400111882;-0.0008845267949118664;1.035893406666763;0.9999865156355393;10.001112529815371;0.8334524938936915;0.015560813561762874;0.01556444904188003;0.8048109164031599;-0.01711399916158799;0.8049224615143658;1.0000574567757727
2.126578;1.0349323846981915;0.9256697436765224;0.894112577696689;-0.0009250786392674371;-0.0008938232044288774;1.0358906469243525;0.9999875683345688;10.001105852803418;0.8334531588557068;0.015560812229199236;0.015564443567920385;0.8048142145824543;-0.01710599924828932;0.8049246193728787;1.0000586964817175
2.136578;1.0349280533636045;0.9256689593586873;0.8941158788450041;-0.0009354770709207028;-0.000903874518099201;1.0358867669234866;0.9999885911381802;10.001098304348604;0.8334538615362445;0.015560811101335503;0.015564437885847396;0.8048184709867405;-0.01709799930279232;0.8049277400867508;1.0000599173699458
2.146578;1.0349241057710874;0.9256669621030801;0.8941178573852852;-0.0009443385134414786;-0.0009124405587345245;1.0358837682416089;0.9999895819355625;10.001089936875248;0.8334546043256492;0.015560810196704944;0.015564432054906272;0.8048216834349334;-0.01708999932440466;0.8049298279558665;1.0000611156616603
2.156578;1.0349208080190868;0.92566654233927;0.8941209793070339;-0.0009539562984070351;-0.0009217369677613264;1.0358796514832789;0.9999905381904264;10.001080799639066;0.8334553894027231;0.015560809524878406;0.015564426121617578;0.8048258493696181;-0.01708199931248744;0.8049328870208681;1.0000622872231246
2.166578;1.034916950484921;0.9256655397893275;0.8941242016880887;-0.0009624299851983912;-0.0009299285315103228;1.0358764166291419;0.999991457180725;10.001070932197146;0.8334562188083148;0.015560809090864547;0.0155644201332627;0.8048289663488771;-0.017073999266613845;0.8049349230092161;1.0000634271837878
2.176578;1.0349137422804537;0.9256650349813431;0.8941275216335919;-0.0009720475699955581;-0.0009392249238172519;1.0358730631434288;0.9999923361646496;10.001060366994546;0.8334570943030688;0.015560808878950368;0.015564414136753874;0.8048320323501554;-0.017065999186575947;0.8049369415444234;1.0000645301350604
2.186578;1.034909637487061;0.9256625648771805;0.8941298924175766;-0.0009817502934344612;-0.0009486045265613828;1.035868590159565;0.9999931725681381;10.001049138424298;0.8334580166017217;0.015560808842193897;0.015564408168597988;0.8048360456846009;-0.017057999072430288;0.804939948698358;1.0000655913547098
2.196578;1.0349068562883645;0.9256626673731693;0.8941337785418004;-0.0009916086026890319;-0.0009581333780472679;1.0358649969764169;0.9999939641356831;10.001037287848591;0.8334589847976962;0.015560808908947999;0.01556440224519462;0.8048390051548999;-0.017049998924620193;0.8049419520259642;1.0000666077058695
2.206578;1.0349028426708722;0.9256611949456188;0.894137381924462;-0.00100092356695057;-0.000967138484032364;1.0358612831767602;0.9999947086531145;10.001024864330727;0.8334599971065626;0.015560808998714263;0.015564396359152109;0.8048429103823974;-0.01704199874394523;0.8049449594779735;1.0000675772219565
2.216578;1.0348998185625613;0.9256605188274477;0.8941410763404456;-0.001010540752932745;-0.0009764348158960748;1.0358564483579462;0.9999954037013291;10.001011920218838;0.833461051985333;0.015560809042532233;0.015564390492217743;0.8048457617433812;-0.017033998531483453;0.804946980919744;1.0000684981810257
2.226578;1.0348962402270239;0.9256592559394804;0.8941448635631405;-0.0010190137759990968;-0.0009846262276027669;1.0358524923146695;0.9999960470928233;10.000998497573038;0.8334621481529788;0.015560808994471095;0.015564384635397837;0.8048485601378518;-0.017025998288703853;0.8049490250498296;1.0000693689734268
2.236578;1.0348933185177926;0.9256574011869825;0.8941476959921965;-0.0010290183013388144;-0.0009942969768348402;1.0358474159848778;0.9999966376170104;10.00098461860474;0.8334632834314195;0.015560808828222751;0.015564378787369283;0.8048523067353563;-0.017017998017618864;0.8049520983733156;1.0000701883937855
2.246578;1.0348895084581544;0.9256557394206016;0.8941516685675901;-0.001038332826230883;-0.0010033019787737572;1.0358432221257396;0.9999971751866651;10.000970289374688;0.8334644534739996;0.015560808532335624;0.015564372930597776;0.8048550028065973;-0.01700999772076856;0.8049542054513645;1.000070954993592
2.256578;1.0348870301819129;0.925655564736777;0.8941561110687513;-0.0010481905089703182;-0.0010128306509950109;1.035838914795838;0.9999976601199572;10.000955509158334;0.8334656519821836;0.015560808107085718;0.015564367015743265;0.8048586498935513;-0.01700199740104193;0.8049573478794286;1.0000716663133635
2.266578;1.0348833260463661;0.9256538193471605;0.8941602736266375;-0.0010575048056543036;-0.00102183557908702;1.0358334987391715;0.9999980923667576;10.00094028146512;0.8334668723421511;0.015560807562858298;0.015564360966270873;0.8048612499383233;-0.016993997061464695;0.8049595267977651;1.000072319631452
2.276578;1.0348806141135725;0.9256518004977196;0.8941634836100857;-0.001067508927050606;-0.0010315062114094192;1.035828979947984;0.999998471591278;10.000924619972894;0.8334681086649353;0.015560806922457239;0.015564354691034683;0.8048638052911312;-0.01698599670509631;0.804961742260631;1.000072913367371
2.286578;1.0348773442551031;0.9256502993993463;0.8941678331097103;-0.0010759812797696718;-0.0010396973775245837;1.0358243662323359;0.9999987976599884;10.000908543546085;0.833469355796209;0.015560806220402127;0.01556434809724372;0.8048673188667564;-0.016977996335036608;0.8049649945044353;1.000073447507197
2.296578;1.0348747194351036;0.9256493194259784;0.8941722725686854;-0.00108559766164251;-0.0010489934564828847;1.035818666464997;0.9999990704674322;10.000892070807305;0.8334706090592728;0.01556080550499004;0.015564341103361077;0.8048697941472703;-0.01696999595441621;0.8049672844749505;1.000073922926824
2.306578;1.0348711875092795;0.9256474869550129;0.8941768031334162;-0.0010949115104153554;-0.0010579982137721188;1.0358138897780804;0.9999992894857932;10.000875221243785;0.8334718636305519;0.015560804847811019;0.015564333647427762;0.8048732346990661;-0.016961995566276904;0.804970612165943;1.0000743401144394
2.316578;1.034868022087611;0.9256463412485707;0.8941817982401764;-0.001104466104812848;-0.001067235322547602;1.035808045650447;0.9999994538416049;10.000858019554489;0.833473114203837;0.015560804342598359;0.015564325686362086;0.8048756433923215;-0.01695399517327658;0.8049729785343133;1.000074698419018
2.326578;1.0348654875771444;0.9256442694721578;0.8941854570036257;-0.0011144697134913306;-0.001076905749015472;1.0358031434141994;0.9999995625369493;10.000840502087714;0.8334743556601727;0.015560804088622683;0.015564317190395685;0.8048780219101184;-0.016945994777300796;0.8049753836800126;1.0000749970564258
2.336578;1.0348623737863138;0.9256427538692433;0.8941902440097085;-0.0011229414951592625;-0.0010850966429622145;1.0357981908867604;0.999999614707912;10.000822722378178;0.8334755837797755;0.015560804177613014;0.01556430814193224;0.8048813708538344;-0.016937994379417565;0.804978827146642;1.0000752364298815
2.346578;1.0348598897208556;0.9256417974809517;0.8941951050031989;-0.0011325573610243107;-0.001094392493689065;1.0357921942444956;0.9999996102895702;10.000804751051184;0.8334767952093465;0.015560804690385606;0.015564298536901746;0.8048836901263112;-0.016929993980368423;0.8049813088426605;1.000075417671912
2.356578;1.0348564908952624;0.9256400246410473;0.8942000356619725;-0.0011418706371522972;-0.0011033969982893878;1.0357871593634715;0.9999995505274275;10.000786667121899;0.8334779870729878;0.015560805695049449;0.01556428837293621;0.8048869791106449;-0.0169219935810953;0.8049848280091969;1.0000755416766185
2.366578;1.0348544001101585;0.9256394247473707;0.8942050307689527;-0.0011506445830921134;-0.0011118790221432825;1.0357820921284353;0.9999994375966641;10.000768545005128;0.8334791565649398;0.015560807246473116;0.01556427763083505;0.8048892365965391;-0.016914993182925418;0.8049874060147458;1.0000756094371233
2.376578;1.0348510636547963;0.9256370165633486;0.8942094136222593;-0.0011614277326608645;-0.0011223040078441786;1.0357759973493803;0.9999992734315016;10.000750451701835;0.8334803004623571;0.015560809388229367;0.015564266276047335;0.8048914607652333;-0.016906992787549185;0.8049900002309169;1.0000756229928585
2.386578;1.034848704692911;0.9256361775894424;0.8942145258822447;-0.0011710431940303097;-0.0011315996610443513;1.0357708781577415;0.9999990588615035;10.000732455185235;0.8334814147868166;0.01556081215388048;0.01556425428154326;0.8048946493124995;-0.016898992396908463;0.8049936304029721;1.000075585329589
2.396578;1.0348457800481912;0.9256348329841954;0.8942196970562927;-0.0011795143043560445;-0.0011397901967192124;1.0357647361525035;0.9999987942845642;10.000714625871556;0.8334824949413876;0.015560815563644971;0.015564241653162295;0.8048967998859508;-0.016890992012967843;0.8049962954741628;1.0000754988607905
2.406578;1.0348435012439334;0.9256340616293898;0.8942249237615332;-0.001189129568618178;-0.0011490857411930156;1.0357595718541375;0.9999984811038923;10.000697026257429;0.8334835361086802;0.015560819618044015;0.01556422843975512;0.8048999106840775;-0.016882991637429262;0.8049999936062942;1.0000753644288687
2.416578;1.0348403251917135;0.9256313998801508;0.8942291608620051;-0.001198829721777604;-0.0011584644100938088;1.0357543854137257;0.9999981221394526;10.000679703317081;0.8334845337410689;0.015560824297500279;0.015564214719564625;0.8049019806509581;-0.01687499127158563;0.8050027241676211;1.000075181863106
2.426578;1.0348384751167072;0.9256309981911098;0.8942344999759972;-0.0012076030743410017;-0.001166946083603006;1.0357481769518595;0.9999977211725043;10.000662691949415;0.833485484180488;0.015560829566354078;0.015564200577943282;0.8049040095256239;-0.016866990916420747;0.805005486065929;1.000074950348294
2.436578;1.0348353977649931;0.9256298729006992;0.894240266927319;-0.0012179979912080444;-0.0011769962332720285;1.0357429464629195;0.9999972825240327;10.000646021686512;0.8334863850164409;0.015560835375982688;0.015564186100035892;0.8049069980795996;-0.016858990572755972;0.8050092780617772;1.0000746681034984
2.446578;1.034833317706144;0.9256292362950919;0.8942457113006342;-0.0012276128627595128;-0.0011862915670165395;1.035737693946881;0.999996810495798;10.000629717491782;0.8334872347403004;0.015560841667913054;0.015564171377846384;0.804908948176988;-0.016850990241214718;0.8050120989541405;1.000074332466522
2.456578;1.034830693465814;0.925628097949166;0.8942512078657766;-0.0012360833193495475;-0.0011944817264100288;1.0357314196986522;0.9999963090253511;10.000613799401796;0.8334880321630401;0.015560848371820679;0.015564156509608334;0.8049108622532519;-0.01684298992213373;0.8050149461791983;1.0000739403763645
2.466578;1.0348287368446683;0.9256264566993603;0.8942557068006242;-0.001246085544643399;-0.0012041514669597602;1.0357261243778224;0.9999957822095068;10.000598286571387;0.8334887764456332;0.015560855402032127;0.015564141585248574;0.8049137424374934;-0.01683498961554375;0.8050188172180726;1.0000734888934835
2.476578;1.03482590273808;0.9256250987830272;0.8942613023256618;-0.0012553975045153944;-0.0012131553109998492;1.0357208090217713;0.9999952349861555;10.000583198632288;0.833489467383875;0.015560862668373155;0.015564126676097715;0.8049155899764914;-0.016826989321096344;0.8050217112692163;1.000072975587212
2.486578;1.0348244106087952;0.9256249285640396;0.8942669494657997;-0.0012641702783160777;-0.0012216366541768268;1.0357144752619178;0.9999946735113349;10.000568553088206;0.8334901054517184;0.015560870099097995;0.015564111834068686;0.8049184051511282;-0.016818989038010993;0.8050256278388161;1.0000723985410223
2.496578;1.0348217027630346;0.925623657487167;0.8942726478499258;-0.0012734820267553738;-0.0012306404051531967;1.035709125444343;0.9999941055150007;10.000554362663756;0.8334906922180321;0.015560877654814974;0.01556409708984107;0.80492018762349;-0.01681098876527506;0.8050285673938679;1.0000717561571673
2.506578;1.0348203361351054;0.9256228787170475;0.8942777284410929;-0.0012837246496178606;-0.0012405422644485894;1.035702762187042;0.9999935398223173;10.000540629183014;0.8334912306440718;0.015560885324662868;0.015564082453534531;0.8049219370891323;-0.01680298850205987;0.8050315286660932;1.000071047236598
2.516578;1.0348177534062553;0.9256216913401474;0.8942835335373791;-0.0012930361845806075;-0.0012495459359720936;1.0356973877813054;0.9999929846080409;10.00052733759872;0.8334917242167507;0.015560893112495483;0.015564067926011869;0.8049246537291727;-0.016794988247957165;0.8050355093967754;1.0000702713806349
2.526578;1.034816173914578;0.9256213832707182;0.8942893915177911;-0.0013026502983120548;-0.0012588409387834455;1.035692004393727;0.9999924457919958;10.000514458315772;0.8334921762376353;0.015560901022076742;0.015564053514778747;0.8049263380423632;-0.016786988002804606;0.805038507822027;1.0000694291776357
2.536578;1.0348140506879653;0.9256205701742498;0.8942953040439185;-0.0013111199153882313;-0.0012670307113354672;1.0356856150077;0.9999919266733256;10.000501952114574;0.8334925903079455;0.015560909051024493;0.015564039242787608;0.8049289903440522;-0.01677898776643367;0.8050425213110389;1.0000685219994472
2.546578;1.0348125908361552;0.9256203261830034;0.8943012693365652;-0.001320733850439933;-0.0012763256553857674;1.0356802238365181;0.9999914287485597;10.000489770538517;0.8334929708351786;0.015560917199018642;0.015564025142861468;0.804930610507623;-0.016770987538626284;0.8050455478510257;1.0000675518823996
2.556578;1.034810245580355;0.9256181842185662;0.8943062464376745;-0.001330432532436264;-0.0012857037250501525;1.035674835593488;0.9999909533946006;10.00047786146234;0.8334933230663821;0.015560925479493701;0.015564011242559558;0.8049321980403961;-0.016763987319116422;0.8050486055609558;1.0000665213387887
2.566578;1.0348092305098915;0.9256182927593608;0.8943123315996242;-0.0013392045802292326;-0.0012941847714889269;1.0356684546154127;0.9999905034345822;10.000466182801608;0.8334936529346775;0.015560933913281696;0.015563997556477735;0.8049347523945241;-0.016755987107490742;0.805052650425578;1.0000654325519245
