time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.576578;1.0348069825019526;0.9256172796269477;0.8943184808375879;-0.0013485155192693513;-0.0013031882591045118;1.035663084737795;0.9999900834050073;10.000454704540385;0.83349396671827;0.015560942505636327;0.015563984092224306;0.8049362733939636;-0.01674798690313012;0.8050557021698369;1.0000642867527711
2.586578;1.0348057144875713;0.9256171310558258;0.8943246981613199;-0.001358129110369443;-0.001312483109161953;1.0356577295637515;0.9999896985613527;10.000443395302607;0.8334942705697548;0.015560951236926041;0.015563970857285649;0.8049377615922738;-0.016739986705329737;0.8050587599353097;1.0000630849844003
2.596578;1.034803873302412;0.9256164662288179;0.8943309890902709;-0.0013665981450420657;-0.001320672678149099;1.0356513922262431;0.9999893532970608;10.000432212436367;0.8334945701871885;0.015560960078012621;0.015563957856266072;0.8049402184491932;-0.016731986513408823;0.8050628239324438;1.0000618297247261
2.606578;1.0348026611256633;0.9256156673548896;0.8943366811903771;-0.0013776815576360816;-0.001331388103397733;1.035646074500803;0.9999890499753936;10.00042110119896;0.8334948709874979;0.01556096901304191;0.015563945084634472;0.8049416462234731;-0.016723986326577848;0.8050658958045825;1.000060525764195
2.616578;1.0348005263875109;0.9256147425488842;0.8943431205327498;-0.0013869921087337482;-0.001340391496830356;1.0356407765956694;0.9999887890553089;10.000409999469516;0.8334951783596947;0.015560978054873692;0.015563932534515513;0.8049440477682758;-0.01671598614382452;0.8050699766858592;1.0000591793208475
2.626578;1.0347996840349656;0.9256149825543519;0.8943496358254953;-0.001395763644135491;-0.0013488723860443183;1.0356344982074703;0.9999885697351313;10.000398846648924;0.8334954976437555;0.015560987243801398;0.015563920211011316;0.8049454263790301;-0.016707985964101356;0.8050730691397797;1.0000577960357921
2.636578;1.0347975725039462;0.9256140982660425;0.8943562250289969;-0.001405074000459064;-0.0013578757394759969;1.035629239540945;0.9999883901685565;10.00038758956172;0.8334958341697937;0.01556099663024497;0.01556390814179011;0.8049467854990147;-0.01669998578646516;0.8050761760686224;1.0000563798235582
2.646578;1.0347964080589482;0.9256129938236963;0.8943618419407362;-0.0014150746250866794;-0.0013675450300101675;1.035624001279815;0.9999882476836842;10.000376179888715;0.8334961932229432;0.01556100625737434;0.015563896372686457;0.8049491284732201;-0.01669198560987893;0.8050803009870375;1.000054933283497
2.656578;1.034794641209445;0.9256124542670509;0.8943685807834296;-0.0014235430695003388;-0.0013757344515205275;1.0356177836078595;0.9999881392407898;10.000364571322743;0.8334965798833149;0.01556101615855817;0.01556388494907021;0.8049504587864597;-0.016684985432921323;0.805083468489979;1.0000534585876841
2.666578;1.0347934768442046;0.9256124761872992;0.8943753924522699;-0.0014331559594497317;-0.0013850291776765261;1.0356125854682434;0.9999880615783283;10.000352726865758;0.8334969990502528;0.015561026362794491;0.015563873895177759;0.804951780493485;-0.01667698525368863;0.8050866393065237;1.000051957881723
2.676578;1.0347917017861052;0.9256119836799269;0.8943822803432038;-0.0014416241951507997;-0.0013932185571868237;1.0356074048649389;0.9999880110974002;10.00034062732415;0.8334974553335684;0.015561036883768866;0.015563863213456153;0.8049540980789376;-0.016668985070061107;0.8050908350635521;1.0000504331397488
2.686578;1.0347905193086533;0.9256120567454293;0.894389239862462;-0.0014512368947645717;-0.001402513263109656;1.0356012391370177;0.9999879839030538;10.000328269896274;0.833497952724865;0.015561047699457878;0.015563852900642073;0.8049554157682457;-0.016660984880237463;0.8050940559795474;1.0000488860806607
2.696578;1.0347883770175548;0.925610234467192;0.8943952251238718;-0.001460934180000283;-0.0014118910864506548;1.0355960852628794;0.9999879757201681;10.000315663596618;0.8334984948737152;0.015561058759479062;0.015563842959579278;0.804957737047423;-0.016652984683057478;0.8050982999692017;1.0000473184831185
2.706578;1.0347874878421834;0.9256106691864603;0.8944023265111549;-0.0014697049726214162;-0.0014203718479018708;1.0355909413046822;0.9999879820524185;10.00030282219107;0.8334990857699794;0.01556107001968256;0.015563833402828351;0.804959064442884;-0.01664498447782346;0.8051015647868668;1.0000457325984595
2.716578;1.034785287495505;0.9256099897252911;0.8944094940563593;-0.0014790144809048366;-0.0014293750982730007;1.0355848076546545;0.9999879993372597;10.000289752651689;0.833499729766933;0.015561081467115179;0.015563824251612424;0.8049603991691973;-0.01663698426391418;0.8051048477867051;1.0000441312565747
2.726578;1.0347839896140882;0.9256101825415474;0.8944167257910488;-0.0014886267796619306;-0.00143866978036755;1.0355796865036984;0.9999880258940371;10.000276452497598;0.8335004311791159;0.015561093115076861;0.015563815526264568;0.8049627411802883;-0.016629984040708326;0.8051091681531822;1.000042517596985
2.736578;1.0347820434880557;0.9256098679911369;0.8944240219952374;-0.0014970943481930846;-0.0014468590606145318;1.035574580526413;0.9999880612406807;10.000262920448407;0.8335011939541335;0.015561104978240913;0.015563807233867692;0.8049640899207525;-0.01662198380790994;0.805112484652921;1.0000408945164836
2.746578;1.0347806546539928;0.9256090437921877;0.8944303314886233;-0.0015070939926122204;-0.0014565282891363799;1.0355694925581296;0.9999881049004804;10.000249167528542;0.8335020211407972;0.015561117050669624;0.015563799365334943;0.8049654448464644;-0.016613983565848096;0.8051158174150919;1.0000392638067355
2.756578;1.0347782752075514;0.9256084981578072;0.8944377469696195;-0.0015164030346957204;-0.0014655315027489524;1.035563426329324;0.9999881564020677;10.000235218880288;0.8335029144320042;0.015561129299684907;0.015563791903182552;0.8049678052543419;-0.01660598331544395;0.8051201654339628;1.0000376256762837
2.766578;1.0347771233016454;0.9256091389889167;0.894445220531468;-0.0015251731962902435;-0.0014740121908227988;1.0355583866517395;0.9999882159711828;10.000221106925443;0.833503874543005;0.015561141677162462;0.015563784834900337;0.8049691699105228;-0.016597983057963693;0.8051235279635302;1.000035979068166
2.776578;1.0347755812229236;0.9256095213766082;0.8944527469549244;-0.0015347849616137534;-0.001483306840160942;1.035553378565263;0.9999882843846648;10.000206862578414;0.8335049020873371;0.015561154141324205;0.01556377816171963;0.8049705366988875;-0.01658998279473576;0.8051269034406929;1.0000343218644614
2.786578;1.0347730430277693;0.9256080257091759;0.8944592776248226;-0.0015444812018177933;-0.001492684589194286;1.0355474068605943;0.9999883619872643;10.000192511173003;0.8335059977598573;0.015561166665165447;0.01556377188929379;0.8049729023963238;-0.01658298252688401;0.8051313110486011;1.0000326510732793
2.796578;1.0347717278255202;0.925608803861007;0.8944668994754966;-0.0015532510350618337;-0.0015011652381695748;1.0355424765518908;0.9999884479897849;10.000178074873595;0.8335071616355756;0.015561179222683845;0.015563766006143575;0.8049742630661674;-0.016574982255181895;0.8051347091845946;1.0000309633889273
2.806578;1.0347690777118146;0.9256084847838689;0.8944745585070046;-0.0015625594698526189;-0.0015101683924913772;1.0355375931068522;0.9999885400372276;10.00016357753025;0.833508392365993;0.015561191781873769;0.015563760477351661;0.804975614789425;-0.016566981980113932;0.8051381175259199;1.0000292552172165
2.816578;1.0347673121142205;0.9256090554421368;0.894482248656272;-0.0015721707850077937;-0.0015194630080434615;1.0355317617017337;0.9999886332682127;10.000149047167115;0.833509686805064;0.015561204316433453;0.015563755258688736;0.8049779538224549;-0.0165589817019894;0.8051425350420051;1.000027522532376
2.826578;1.0347648850477174;0.9256091347962453;0.894489965816438;-0.0015806372640717265;-0.0015276521303701706;1.0355269862977372;0.999988719658058;10.000134516623035;0.8335110402207173;0.015561216815512896;0.015563750303986029;0.8049792765204425;-0.016550981420951984;0.8051459613830046;1.000025761447834
2.836578;1.0347630053393968;0.9256087154873867;0.8944966542691858;-0.001590635914141231;-0.001537321298007593;1.035522269272704;0.99998878937848;10.000120023774256;0.833512447007769;0.015561229285936359;0.015563745562893352;0.804980579747292;-0.0165439811369366;0.8051494162163297;1.0000239686674826
2.846578;1.0347610683106618;0.92560942050351;0.8945044032771786;-0.0016002468979947468;-0.0015466158800233828;1.0355176114638567;0.9999888334039404;10.000105610366477;0.8335139015408324;0.015561241752958034;0.015563740985534731;0.8049828613713944;-0.0165359808497054;0.805153857773748;1.0000221415288653
2.856578;1.0347584677114214;0.9256096269687022;0.8945121649429373;-0.001608713015157952;-0.0015548049377483962;1.0355120122969317;0.9999888448665188;10.000091320579857;0.8335153985966708;0.015561254257270634;0.015563736522208802;0.8049841202839614;-0.01652798055901531;0.805157307283178;1.0000202782287264
2.866578;1.0347564083732586;0.925610411267723;0.8945199321710708;-0.0016183237774443709;-0.001564099487979091;1.0355074700248135;0.9999888191536906;10.00007719759478;0.833516933170697;0.015561266849314435;0.01556373211531463;0.8049853559358336;-0.016519980264682457;0.805160765925362;1.0000183780797023
2.876578;1.0347536764422258;0.9256106950178691;0.894527705635255;-0.0016267896521041908;-0.0015722884914718177;1.0355029823474482;0.9999887539378655;10.000063278264532;0.8335185002993502;0.015561279583848439;0.015563727705415427;0.804987567938889;-0.016512979966435404;0.8051652565739699;1.000016441631033
2.886578;1.0347514745474347;0.9256104718103688;0.8945344322357421;-0.0016367877571010732;-0.0015819575919612298;1.0354985470904126;0.9999886486672063;10.000049594121094;0.8335200952625067;0.015561292509109174;0.015563723245737942;0.8049887561804026;-0.0165049796638301;0.8051687421379554;1.0000144704744536
2.896578;1.0347482503903065;0.9256105248441778;0.8945422038840795;-0.0016460950966400252;-0.0015909605868804062;1.0354931624023869;0.9999885036232649;10.000036176120876;0.8335217137642958;0.015561305649006173;0.015563718700999157;0.8049899209914446;-0.016496979356300186;0.8051722470170058;1.0000124664554415
2.906578;1.0347462180468474;0.9256113703259501;0.894549598879494;-0.001653781423551704;-0.001598394949231395;1.035488826407886;0.9999883195888759;10.000023056349017;0.8335233519197933;0.015561318990072693;0.015563714033471931;0.8049920632601935;-0.016488979043308972;0.8051767752008298;1.000010431001617
2.916578;1.0347437572278715;0.9256123351889243;0.8945573637479021;-0.0016633916450497417;-0.001607689406012983;1.0354845363429235;0.9999880976339696;10.000010272323841;0.83352500603719;0.015561332482781187;0.015563709196699737;0.8049931849193871;-0.01648197872463187;0.8051803511335556;1.0000083652690719
2.926578;1.0347402600704574;0.925612492163403;0.8945651260566767;-0.0016726986296083234;-0.0016166923285745518;1.0354802877997114;0.9999878385719018;9.999997871421442;0.8335266719778212;0.015561346055718782;0.015563704139917117;0.8049942890767023;-0.01647397840052858;0.8051839357128661;1.000006270524082
2.936578;1.0347379431688317;0.9256127435388489;0.8945718402226582;-0.0016818544870297737;-0.0016255472694294369;1.035475074899254;0.9999875432490507;9.999985904955635;0.8335283445766977;0.015561359631541417;0.015563698816852826;0.8049963793205371;-0.016465978071619442;0.8051885495801684;1.0000041483644884
2.946578;1.0347342457260784;0.9256129627048677;0.8945795959744205;-0.0016911612261976013;-0.0016345501379379534;1.035470891241536;0.99998721383512;9.999974415440468;0.8335300176683539;0.01556137313857722;0.015563693199835742;0.8049974592118244;-0.016457977738671897;0.805192192479626;1.0000020009590436
2.956578;1.0347313840475612;0.9256140538907783;0.8945873460596684;-0.0017007710017792992;-0.0016438445063586343;1.0354667309732382;0.9999868545496975;9.999963429154043;0.8335316846180033;0.015561386520151545;0.015563687290513948;0.8049985322436901;-0.01645097740250329;0.8051958833377157;0.9999998308170063
2.966578;1.0347287496438031;0.9256154791982384;0.894595089530042;-0.0017095389675400646;-0.0016523247654162264;1.035462589134996;0.9999864709271555;9.999952957952658;0.833533339086067;0.015561399733265133;0.015563681115929666;0.8050006017506328;-0.016442977063952344;0.8052005787221042;0.999997640142204
2.976578;1.0347247223419571;0.9256154029672222;0.8946024452919095;-0.00171776309062791;-0.001660281491601892;1.0354574612892173;0.999986068471871;9.99994300276383;0.8335349753905522;0.015561412731693739;0.01556367471765863;0.8050016708705848;-0.016434976723794674;0.8052042956087697;0.9999954308503415
2.986578;1.0347215179880855;0.9256155034978835;0.8946091125513111;-0.001727760110454479;-0.0016699503916852588;1.0354533435094924;0.9999856520983069;9.999933552534744;0.8335365882722005;0.015561425447581548;0.015563668147895823;0.8050027427862109;-0.016427976382565265;0.8052080488986791;0.999993205001116
2.996578;1.0347185278717412;0.9256170174414494;0.8946168067084264;-0.001736527757915628;-0.0016784305609457233;1.0354492324973397;0.9999852263738597;9.99992458413691;0.8335381727550487;0.015561437790361725;0.015563661471608713;0.8050038210357733;-0.016419976040388817;0.8052117915137139;0.9999909648927138
3.006578;1.0347141307075471;0.9256174126822297;0.8946244752170953;-0.0017458337878175274;-0.001687433261785105;1.0354451249741348;0.9999847957157201;9.999916071254406;0.8335397244972865;0.01556144966341367;0.015563654761791806;0.8050059094548571;-0.016411975696951117;0.8052165368754086;0.9999887132380605
3.016578;1.0347105399269982;0.9256186743315384;0.894632114546047;-0.0017554429252506507;-0.0016967274813977336;1.0354410169550432;0.9999843645351104;9.999907997652016;0.8335412402244746;0.015561460977972431;0.01556364808620571;0.8050070116630542;-0.01640497535168616;0.8052202987139641;0.9999864532711007
3.026578;1.0347062031822771;0.9256190332159787;0.8946393489643385;-0.001762824788631984;-0.001703869944554308;1.0354359035807534;0.9999839372807506;9.999900363173966;0.8335427178470856;0.015561471658712056;0.01556364149679993;0.8050081305914895;-0.016396975004042087;0.8052240289327199;0.9999841886300307
3.036578;1.0347023237245991;0.9256192580971118;0.894645874419266;-0.0017728212920430603;-0.0017135387212887756;1.0354317793024859;0.9999835180475936;9.999893181567044;0.8335441566573558;0.015561481650809955;0.015563635022500888;0.8050102686005486;-0.016388974653490658;0.8052287412579118;0.9999819235825493
3.046578;1.0346982941015002;0.925620587270543;0.8946534086596777;-0.0017824301331417077;-0.0017228328610329317;1.0354276378349296;0.9999831101443677;9.999886474605542;0.833545557662272;0.01556149092766709;0.015563628662284307;0.8050114279427518;-0.016381974299270026;0.8052324516983987;0.9999796632250131
3.056578;1.0346935093773268;0.9256214009116139;0.8946609069585932;-0.0017908939062378987;-0.001731021272840181;1.0354234718270454;0.9999827159157347;9.999880263720788;0.8335469233018707;0.015561499496572212;0.015563622384952803;0.8050126107270589;-0.016373973940250135;0.8052361165731918;0.9999774130853314
3.066578;1.0346891792630935;0.9256227771428189;0.8946683650531738;-0.0018005025529755636;-0.001740315356236337;1.035419273330382;0.9999823367713905;9.999874564164646;0.8335482568186217;0.015561507395442703;0.015563616138727764;0.8050138185168324;-0.016365973575209945;0.8052397548640597;0.9999751784728824
3.076578;1.0346847013050648;0.925622708938022;0.8946743650926027;-0.0018094164711283315;-0.001748937984859171;1.0354140352129702;0.9999819736930732;9.999869385091719;0.833549562317324;0.015561514671808939;0.015563609866231459;0.8050160524814067;-0.01635897320329911;0.8052443856056847;0.9999729643639546
3.086578;1.0346794738301195;0.9256235986716183;0.8946817516401229;-0.0018178799371295418;-0.0017571262934625506;1.035409752196608;0.9999816280178128;9.999864734447199;0.8335508450143413;0.015561521358027639;0.015563603511306324;0.8050173142519348;-0.01635097282407268;0.8052479665749492;0.9999707758350388
3.096578;1.034674709409078;0.925625054856359;0.8946891004012169;-0.0018274883107680228;-0.001766420301502117;1.0354054211692236;0.9999813015836957;9.999860625562063;0.8335521105510589;0.015561527462247388;0.01556359700798256;0.805018606785561;-0.01634397243704512;0.8052515348648257;0.9999686183284392
3.106578;1.0346698087042734;0.9256261529246347;0.8946960386442266;-0.0018360144040685113;-0.0017746682347190828;1.0354010410641412;0.999980996169956;9.999857073713653;0.8335533641658414;0.01556153297280057;0.01556359026725093;0.8050199343908471;-0.016335972041386565;0.8052550456643478;0.9999664975826089
3.116578;1.0346641724958665;0.9256271303167556;0.8947033166697631;-0.001844477570174067;-0.0017828564346357486;1.0353966121022438;0.9999807130544263;9.999854082660063;0.8335546103827708;0.015561537865371995;0.015563583179659599;0.8050223019110015;-0.016327971636082465;0.8052595146098204;0.9999644193164262
3.126578;1.0346590144916725;0.9256275936889282;0.8947095076285544;-0.0018544732500581354;-0.0017925249906553125;1.035391134536522;0.9999804530447335;9.99985164333292;0.833555852260774;0.015561542109908176;0.015563575630223259;0.8050237139042653;-0.016320971220341166;0.8052629582465098;0.9999623889325701
3.136578;1.034654072996565;0.9256294711526738;0.894716704564621;-0.0018632395747184745;-0.0018010047053470704;1.0353866075890272;0.9999802166963347;9.999849746587651;0.8335570905764519;0.01556154567792399;0.015563567513041495;0.8050251742673464;-0.016312970793915114;0.805266332299583;0.999960411507769
3.146578;1.0346477375922079;0.9256298423260143;0.8947234796529075;-0.001871461971706357;-0.0018089609277275774;1.035382029545529;0.9999800041304464;9.999848388706525;0.8335583240118228;0.015561548550404716;0.01556355873898159;0.8050266864257446;-0.016305970357215482;0.8052696745054324;0.9999584914969057
3.156578;1.0346422333241503;0.925631465964773;0.8947305772283719;-0.001881069823871136;-0.0018182547642251886;1.0353773991432045;0.9999798144828123;9.999847569305544;0.8335595499031732;0.015561550723173284;0.015563549238062052;0.8050292538436598;-0.016297969911303088;0.8052739424149769;0.9999566318574165
3.166578;1.0346369606790173;0.9256334129642337;0.8947376202345565;-0.001889835893807891;-0.001826734369320873;1.0353727169814253;0.9999796459677547;9.999847290602023;0.8335607651197287;0.015561552202624531;0.015563538964045057;0.8050308800773321;-0.016290969457727938;0.8052771763355251;0.9999548336352582
3.176578;1.034631250251167;0.9256336046890457;0.8947431821323718;-0.0018987489949832679;-0.0018353567383388675;1.0353679860740042;0.9999794967364345;9.99984755459441;0.8335619671133606;0.015561552996144782;0.015563527902542111;0.8050325686007506;-0.016282968998186865;0.8052803360831711;0.9999530965996145
3.186578;1.0346245032534576;0.9256344413897909;0.8947501061787444;-0.0019080531916430552;-0.0018443588808574338;1.0353632115210916;0.9999793655149647;9.999848361904979;0.8335631546002966;0.015561553115173439;0.015563516070041966;0.8050343231330725;-0.016275968534200033;0.8052834638624407;0.99995141985365
3.196578;1.0346189456848158;0.9256360520902916;0.8947565982652154;-0.0019157368586514905;-0.0018517923423752311;1.035357399574228;0.9999792517414198;9.99984971616257;0.8335643273829046;0.015561552591435117;0.015563503496011445;0.8050371480711335;-0.016267968067008372;0.805287521615126;0.9999498016948202
3.206578;1.034612967992566;0.9256377628376237;0.8947634057825973;-0.001925344294601228;-0.0018610860437080882;1.0353525570608928;0.9999791556445777;9.999851624167734;0.8335654855855933;0.01556155148613058;0.015563490195913753;0.8050390485711933;-0.016260967597765952;0.8052905523190056;0.9999482393674951
3.216578;1.0346059728557424;0.9256386470708907;0.8947701571977695;-0.0019346481985485838;-0.0018700881050931623;1.0353476915997564;0.9999790779970695;9.999854089883195;0.8335666291101711;0.015561549886427469;0.015563476153865786;0.8050410302436455;-0.016252967127915248;0.8052935164943135;0.9999467293037504
3.226578;1.0346001883200306;0.9256392209300099;0.8947754333281707;-0.0019427191894039841;-0.0018778961352739804;1.035342811907456;0.9999790191793493;9.999857113778102;0.8335677578865099;0.0155615478928374;0.015563461331367089;0.805043098326226;-0.016245966659413136;0.8052964552648233;0.999945267711171
3.236578;1.0345940071184039;0.9256409736398933;0.8947820738306322;-0.0019523263529351343;-0.0018871897782237166;1.0353379278668866;0.9999789781190218;9.99986070040058;0.8335688723297169;0.015561545597805197;0.015563445690603018;0.8050452568178557;-0.016237966194588768;0.8052993291925882;0.9999438510107269
3.246578;1.0345877745283143;0.9256423489239344;0.8947882855817897;-0.00196085129718743;-0.0018954373641040007;1.035333050517533;0.9999789518308265;9.999864860478718;0.8335699730485558;0.015561543072525684;0.015563429205661176;0.8050485083783473;-0.016230965735688836;0.8053031790427849;0.9999424757463785
3.256578;1.0345808936883998;0.9256435801487898;0.8947948196483402;-0.001969313092317476;-0.0019036250877281001;1.0353281918389934;0.9999789357657821;9.99986960014135;0.8335710600803646;0.015561540371373809;0.0155634118649121;0.8050508547583987;-0.01622296528442765;0.8053059647278847;0.9999411383011286
3.266578;1.0345745806714821;0.9256449635766492;0.8948009203936951;-0.0019778378484290446;-0.0019118726371839259;1.0353233638707424;0.9999789249338445;9.999874912088446;0.8335721326563734;0.015561537535484227;0.015563393680792069;0.8050532968967025;-0.01621596484190726;0.8053087257284056;0.9999398350543341
3.276578;1.0345682397682991;0.9256467300847283;0.894807337526655;-0.0019874446268300858;-0.0019211662131759432;1.0353175777339958;0.9999789151219286;9.999880778728802;0.833573189624006;0.0155615345942853;0.015563374688472638;0.8050558345321003;-0.016207964408881403;0.8053114214571591;0.9999385626724361
3.286578;1.0345622176519977;0.9256477076129452;0.8948126506104834;-0.0019965971847344926;-0.001930020161910891;1.0353128435070484;0.9999789032850664;9.999887178768844;0.8335742296477069;0.015561531575655485;0.015563354917591069;0.8050584658906837;-0.016200963986042073;0.80531409258889;0.9999373181315585
3.296578;1.0345549085089947;0.925648219602782;0.8948185732248781;-0.002004818127824158;-0.0019379760155719015;1.0353081701571185;0.9999788872420482;9.999894091287498;0.8335752508627895;0.01556152850636352;0.015563334369670693;0.805062188128233;-0.016192963574119694;0.8053176997306127;0.9999360987349185
3.306578;1.0345485424305463;0.9256499436032798;0.8948248083213668;-0.0020144245958465673;-0.0019472695425524775;1.035303565327627;0.9999788653625311;9.999901495453988;0.8335762507061943;0.01556152539536104;0.015563313027456359;0.805064998602789;-0.0161859631738447;0.8053202846860614;0.9999349020629971
3.316578;1.0345425252836324;0.9256515655484657;0.8948306078918415;-0.0020221071722549325;-0.0019547027317677055;1.0352990358398129;0.999978836656275;9.99990936506506;0.8335772261378631;0.01556152222531612;0.015563290872664212;0.8050678960817985;-0.016178962785860913;0.8053228276973842;0.9999337257840621
3.326578;1.0345361933634412;0.9256532530514872;0.8948367161288894;-0.00203171344161099;-0.001963996231363003;1.035294588120701;0.9999788012502867;9.999917664283393;0.8335781736746574;0.01556151895951566;0.015563267893898487;0.805070880971939;-0.01617096241059599;0.8053253083573864;0.9999325675952879
3.336578;1.034528953078857;0.9256526094689259;0.8948413382667177;-0.0020403215316442545;-0.001972326688521749;1.0352902282011878;0.9999787607358993;9.999926348321521;0.8335790895131202;0.015561515548662955;0.015563244096932974;0.8050739545741381;-0.016163962048147913;0.8053277656235353;0.9999314253001059
3.346578;1.0345230338458102;0.9256541710334175;0.8948469402304946;-0.002048003816636064;-0.001979759829002463;1.0352859621216162;0.9999787176653129;9.99993536672447;0.8335799702245248;0.01556151193419721;0.015563219510558692;0.8050781182154508;-0.016155961698192684;0.8053311571201897;0.9999302970192254
3.356578;1.0345168280801007;0.9256557907384436;0.8948528474888209;-0.002057609778857022;-0.001989053297929758;1.0352817962117342;0.9999786742595174;9.999944668876338;0.8335808130974173;0.015561508049992439;0.015563194178952829;0.8050813728120254;-0.016148961359963323;0.8053335211897585;0.9999291817766652
3.366578;1.0345106809218734;0.9256569928473805;0.8948583132405775;-0.0020661335699532807;-0.001997300726400715;1.0352777365176475;0.9999786316714003;9.999954208474703;0.8335816157480895;0.015561503823832501;0.015563168158822017;0.8050847186470674;-0.016141961032596786;0.8053358362033753;0.9999280799330671
3.376578;1.034504936727009;0.9256588521238116;0.8948640896009866;-0.002074897639617815;-0.002005779862095117;1.035273788064824;0.9999785902868636;9.99996394409101;0.8335823758197366;0.015561499186934294;0.015563141519123662;0.8050881555219526;-0.01613396071578987;0.8053380825716334;0.9999269927567395
3.386578;1.0344979850288487;0.9256580587035875;0.894868378859377;-0.002083505200744161;-0.002014110268022778;1.0352699552546338;0.9999785500980252;9.999973839762285;0.8335830905521666;0.015561494082145083;0.015563114327415148;0.8050916832933516;-0.016126960410030373;0.8053403029576239;0.9999259220199765
3.396578;1.0344920494270664;0.9256595354758101;0.8948740230836846;-0.0020931107605279943;-0.002023403703073235;1.0352662433422801;0.9999785110703348;9.999983867165826;0.833583756049923;0.015561488456141874;0.015563086635290846;0.8050953019565686;-0.016119960116054204;0.8053424810844545;0.999924870196606
3.406578;1.0344865279345257;0.9256608843996228;0.8948792289742696;-0.002100792476348708;-0.0020308367576774584;1.0352626583596936;0.9999784735356053;9.99999400512813;0.8335843673908194;0.015561482247019465;0.015563058477031958;0.8051000112686297;-0.016111959834237074;0.8053456004130767;0.9999238399393622
3.416578;1.0344807472167072;0.9256618840787633;0.8948843669050152;-0.0021093157981283673;-0.00203908413496628;1.0352592046341689;0.9999784378292805;10.000004233119656;0.8335849195005308;0.015561475376473705;0.015563029875743685;0.8051038107169574;-0.016104959564508914;0.8053477044416155;0.9999228328622132
3.426578;1.0344750441944608;0.9256632252665231;0.8948898130731906;-0.0021189210746833747;-0.002048377532408975;1.035255883152088;0.9999784036323104;10.00001452486878;0.8335854072389021;0.015561467748144;0.015563000849757407;0.8051076997671343;-0.016097959306439452;0.8053497753078692;0.999921849571057
3.436578;1.0344697541353112;0.9256633546517711;0.8948937742424008;-0.002126990106675165;-0.0020561852177709223;1.0352526922501846;0.9999783702970476;10.000024853848787;0.8335858249584753;0.015561459258343261;0.015562971417118413;0.8051116777229073;-0.016089959059323228;0.8053517945985073;0.9999208908543672
3.446578;1.0344632575485737;0.9256633750302187;0.8948987147413453;-0.0021352094765818117;-0.002064140854015861;1.0352496287866222;0.999978338081436;10.000035209740094;0.8335861671614571;0.015561449811513863;0.015562941595077562;0.8051157429052952;-0.01608295882253814;0.8053538029165705;0.9999199582507903
3.456578;1.0344577702645306;0.9256645788645814;0.8949039637592017;-0.0021448144644753498;-0.0020734342071300777;1.0352466887221565;0.9999783090846676;10.000045609983953;0.8335864297749723;0.015561439326096325;0.015562911392773097;0.8051198917952732;-0.016075958595879174;0.8053557798279217;0.9999190535277489
3.466578;1.0344526849703715;0.9256656524123249;0.8949087732179848;-0.002152495640484726;-0.002080867147067796;1.0352438674787976;0.999978287050753;10.0000560941956;0.8335866103342311;0.015561427731835437;0.01556288080253088;0.8051241191496923;-0.016067958379489707;0.8053577043255735;0.9999181777534552
3.476578;1.0344473256246527;0.9256663746024557;0.8949135119073929;-0.002161018423898856;-0.0020891144409410168;1.0352411601247549;0.9999782761458711;10.00006670734598;0.8335867072728804;0.015561414968969107;0.015562849799492367;0.80512841895965;-0.016060958173634034;0.8053596155260654;0.9999173309378353
3.486578;1.0344420284289808;0.9256663527728052;0.8949175082422414;-0.0021710107211253766;-0.002098782443671018;1.0352385607261383;0.9999782797074137;10.000077490386355;0.8335867196441731;0.015561400988977212;0.015562818352298346;0.8051337854338475;-0.0160539579786357;0.8053624932410194;0.9999165127163979
3.496578;1.0344371298219004;0.9256672772401112;0.8949221053199874;-0.0021786916390756678;-0.0021062153280971187;1.0352360613684761;0.9999783000376046;10.000088482618642;0.8335866473895429;0.015561385755020883;0.015562786435361266;0.8051382131883608;-0.016046957794995667;0.8053643386809556;0.9999157233499527
3.506578;1.0344319553019155;0.9256678444089479;0.8949266274571316;-0.002187214167250412;-0.0021144625843258873;1.0352336523994876;0.9999783389747602;10.000099720267498;0.8335864914028809;0.01556136924480029;0.015562754035656214;0.8051426961510586;-0.016038957623499578;0.8053661331713706;0.9999149640142632
3.516578;1.0344259013120607;0.9256675162898245;0.8949310775708;-0.002195432856420435;-0.002122418104255492;1.035231323684968;0.9999783982352621;10.000111226996966;0.8335862530855598;0.015561351449482558;0.015562721155431176;0.8051472263276673;-0.01603195746520907;0.8053679184141564;0.99991423645477
3.526578;1.0344211879126788;0.9256686695435987;0.8949358316752165;-0.002204195519568028;-0.0021308969605077443;1.03522906572527;0.9999784793349656;10.000123006215151;0.8335859338896864;0.015561332372626226;0.015562687808720782;0.8051517937469252;-0.016024957321328585;0.8053696768122054;0.9999135430154876
3.536578;1.034416197616597;0.9256690827055156;0.8949401380236953;-0.0022127177984837256;-0.002139144184453128;1.0352268706450463;0.9999785835056889;10.000135042505656;0.833585535248477;0.015561312036697963;0.015562654014476833;0.8051563871264653;-0.016017957192946523;0.8053714111151905;0.9999128867732163
3.546578;1.034411265584524;0.9256683672902313;0.8949433281153076;-0.002221627589427635;-0.0021477661068541936;1.03522473328978;0.999978711292029;10.000147312294743;0.8335850586892835;0.01556129048412542;0.01556261979577201;0.8051609946989191;-0.016010957080866698;0.8053731240455551;0.9999122706022046
3.556578;1.034406728063295;0.9256689912638741;0.8949474969966825;-0.0022293080299253224;-0.0021551989013068604;1.035222651703109;0.9999788617936927;10.000159790690644;0.8335845062823282;0.015561267767662451;0.015562585180974512;0.8051656052834806;-0.0160029569857419;0.8053747977621087;0.9999116956523533
3.566578;1.0344019110551599;0.925669263568566;0.8949515958354095;-0.0022378300909250094;-0.0021634461059805783;1.0352206262540973;0.9999790328781106;10.00017244900243;0.8335838812389045;0.015561243946608258;0.01556255019835279;0.8051702092394663;-0.015995956908273982;0.8053764730566381;0.9999111604844245
3.576578;1.034397153202154;0.9256698735536452;0.8949560027541412;-0.002247434056670342;-0.0021727393280016006;1.0352186579074445;0.999979222362397;10.000185257329093;0.8335831880033002;0.015561219093309674;0.015562514865536602;0.8051747986758844;-0.015988956849088055;0.8053781306457353;0.999910661255707
3.586578;1.0343924553234702;0.9256700444309581;0.8949599706441408;-0.0022559559778373385;-0.0021809865240484906;1.0352167465495086;0.9999794287364805;10.000198192848993;0.8335824323317474;0.015561193288168717;0.015562479178413644;0.8051803668576949;-0.015981956808369384;0.8053807714710135;0.9999101924049357
3.596578;1.034388153553862;0.9256693850182058;0.8949628331867538;-0.002264023731136711;-0.002188793985947724;1.0352148900917357;0.9999796512376465;10.000211239690943;0.8335816213078252;0.015561166596763654;0.015562443113167693;0.8051849076295522;-0.015974956785844843;0.8053823981139531;0.999909747108329
3.606578;1.0343835711368554;0.925669452039629;0.8949666816958396;-0.0022725455213298373;-0.002197041169366457;1.0352130846849685;0.9999798900157785;10.00022438267789;0.8335807621869004;0.015561139058681927;0.015562406650721857;0.8051894154655652;-0.01596795678123646;0.8053840131041319;0.9999093177265207
3.616578;1.034379043296197;0.9256694688657338;0.8949704755179066;-0.0022810672458470375;-0.002205288348067955;1.0352113252871604;0.9999801464026835;10.000237601895284;0.8335798609567047;0.015561110704548766;0.015562369802414072;0.8051938854758268;-0.015960956794551968;0.8053856186447417;0.9999088964352523
3.626578;1.0343749055704439;0.9256697416131757;0.8949742201207233;-0.0022887472138773015;-0.002212721063632848;1.0352096056077695;0.9999804223729555;10.000250865543393;0.8335789222633979;0.015561081577976964;0.015562332615160851;0.8051983129315116;-0.015952956826036094;0.8053871962286383;0.9999084757174046
3.636578;1.0343695401240152;0.9256688230311442;0.8949779157532674;-0.0022969649231343063;-0.0022206764586635134;1.0352079178207558;0.999980719095427;10.000264125817552;0.8335779500873569;0.01556105173951478;0.0155622951630166;0.8052026931683595;-0.01594595687618463;0.8053887866541565;0.9999080489539516
3.646578;1.034365164751556;0.9256676201334526;0.8949805208594181;-0.0023058740244022782;-0.0022292983363294706;1.0352062531035124;0.9999810359933956;10.000277323516181;0.8335769478647538;0.015561021257932137;0.015562257534700641;0.8052070220120782;-0.015938956945798024;0.8053903720120892;0.9999076113782729
3.656578;1.0343611729567304;0.9256681484955661;0.8949845095049351;-0.002314635712716518;-0.0022377770332261465;1.0352046025434467;0.9999813712410799;10.000290398943335;0.8335759180792569;0.015560990199682668;0.015562219816230008;0.8052112958184314;-0.015931957035929475;0.8053919550759294;0.9999071608310279
3.666578;1.0343568882469172;0.9256679455281004;0.8949880874658576;-0.0023231570762371695;-0.0022460241785635057;1.0352039572402476;0.9999817229984127;10.000303304955835;0.8335748620573182;0.01556095862209036;0.01556218207334388;0.8052155114612801;-0.01592495714786946;0.8053935389556997;0.9999066978302512
3.676578;1.034352645583231;0.9256677048337139;0.8949916369198493;-0.002331678365205372;-0.0022542713201954855;1.0352023079173651;0.9999820902724239;10.000316009383306;0.833573780590723;0.015560926574404743;0.015562144342568543;0.8052196668992287;-0.0159179572831442;0.805395126155295;0.999906225120037
3.686578;1.0343487787389283;0.9256677317402721;0.8949951642391143;-0.002339357888831187;-0.002261703966666816;1.035200644974817;0.9999824731245678;10.000328485627739;0.8335726751904948;0.015560894100177792;0.01556210663529147;0.8052237616788113;-0.01591095744336009;0.8053967180039291;0.9999057468677632
3.696578;1.0343446094296183;0.9256674192167249;0.8949986678312224;-0.002347879023228198;-0.0022699510947074967;1.035198959003614;0.999982872595369;10.000340714366185;0.8335715489307679;0.0155608612411154;0.0155620689508546;0.805227796934737;-0.01590395762996863;0.8053983150251397;0.9999052677403799
3.706578;1.034340472365271;0.9256659899947827;0.8950011048869689;-0.002356787670316819;-0.002278572949388282;1.0351972412432129;0.9999832904452107;10.000352696357997;0.8335704064229624;0.015560828045919201;0.015562031292424333;0.8052317749437028;-0.01589695784403489;0.8053999176791135;0.9999047920396424
3.716578;1.0343367035676507;0.9256659128719668;0.895004570064544;-0.0023644669567353554;-0.0022860055631135005;1.0351954838285806;0.9999837286997919;10.00036444747358;0.8335692533201009;0.015560794570475413;0.015561993686895294;0.8052356982558322;-0.015889958085992393;0.8054015264942648;0.9999043232469098
3.726578;1.0343326279443494;0.9256654996863827;0.8950080131473125;-0.0023729878494036707;-0.002294252672648576;1.035193680151628;0.9999841894310347;10.000375973261551;0.8335680956738709;0.015560760872610078;0.01556195619967782;0.8052395685605461;-0.015882958355656326;0.8054031414575681;0.9999038646003691
3.736578;1.03432858235029;0.9256650574667897;0.89501143516648;-0.002381508659826211;-0.0023024997761555786;1.035191825365833;0.9999846749567288;10.000387252478312;0.8335669394338795;0.015560727017395172;0.015561918929179488;0.8052433856532576;-0.01587595865255732;0.8054047618784029;0.9999034198684313
3.746578;1.0343249031875077;0.9256648953269178;0.895014836241763;-0.002389187699499264;-0.002309932349515972;1.0351909167156486;0.9999851880416528;10.000398244723238;0.8335657904776713;0.015560693080675701;0.015561881992274915;0.8052471471149397;-0.015868958976187154;0.8054063873905516;0.9999029929576312
3.756578;1.0343209143243681;0.9256633304424139;0.8950171634126172;-0.002398095937735013;-0.0023185541718599018;1.0351889534796572;0.9999857316875429;10.000408907309472;0.8335646548812876;0.01556065914037313;0.015561845516287986;0.8052508488584009;-0.015861959326028758;0.8054080189368784;0.9999025868058468
3.766578;1.0343169512769104;0.9256624509688074;0.8950201327512335;-0.0024055346095057414;-0.00232575523647318;1.035186936116871;0.9999863086878474;10.00041920302721;0.8335635386394191;0.015560625266781567;0.015561809631867008;0.805254486175627;-0.015854959701416635;0.8054096585599926;0.999902202633478
3.776578;1.03431335010694;0.9256622617190234;0.8950234466106584;-0.002413213402062002;-0.0023331877633165276;1.0351848651092082;0.9999869213516969;10.00042910055706;0.8335624467764383;0.01556059151792958;0.015561774463631026;0.8052580547743513;-0.015847960101367888;0.8054113087585396;0.9999018399281243
3.786578;1.0343094358900524;0.9256617731641829;0.8950267233080337;-0.0024217337960968015;-0.0023414348130690356;1.0351827406935714;0.9999875712412282;10.00043857949731;0.8335613827159709;0.015560557945222592;0.015561740123092216;0.8052615513417559;-0.015840960524736963;0.8054129726059995;0.9999014968457394
3.796578;1.0343055464691795;0.9256612940061507;0.8950299627210062;-0.0024302541047737302;-0.002349681853856623;1.0351815631418735;0.9999882590465694;10.000447636250444;0.8335603485885987;0.015560524604802539;0.01556170670524278;0.8052649736215339;-0.0158339609705543;0.8054146537917536;0.9999011706130677
3.806578;1.0343029617089166;0.9256619738052376;0.8950331643270185;-0.0024382366925908864;-0.0023574061583252095;1.0351793325737895;0.9999889848874571;10.000456282610221;0.8335593458296567;0.015560491559103653;0.015561674290662167;0.8052683201183509;-0.015826961438095536;0.8054163556399777;0.9999008583969188
3.816578;1.0342991252148364;0.9256604428276037;0.8950352780581671;-0.0024471444375580354;-0.002366027930736514;1.0351770480386562;0.9999897485576802;10.000464541622888;0.8335583752182016;0.015560458875497514;0.015561642952780641;0.8052715898745658;-0.015819961926627123;0.8054180802999251;0.9999005583055962
3.826578;1.0342953160325654;0.9256600141141008;0.8950383969855441;-0.0024556645012652673;-0.0023742749482459614;1.0351747065051207;0.9999905497378556;10.000472439325527;0.8335574365002845;0.015560426626514431;0.015561612762509246;0.8052747826097135;-0.015813962435134696;0.8054198486262857;0.9999002692095478
3.836578;1.0342915342089252;0.925659221378576;0.8950411011147779;-0.0024631026233542254;-0.002381475952806581;1.0351723029754325;0.9999913882027962;10.000479995222046;0.8335565277990127;0.015560394879702007;0.01556158378065006;0.8052778987024538;-0.015806962962453333;0.8054216219838268;0.9998999899025078
3.846578;1.0342881168331297;0.9256591463085799;0.8950441433648344;-0.002470780839196537;-0.002388908381991229;1.0351708320850828;0.99999226326143;10.00048722491118;0.8335556453097478;0.01556036368890439;0.015561556041474979;0.80528093915748;-0.01579996350772855;0.8054234200745882;0.9998997187395954
3.856578;1.0342843886078947;0.9256587947629564;0.8950471452154468;-0.0024793006585725895;-0.0023971553730700416;1.0351682899596277;0.9999931730028109;10.000494144179092;0.8335547840745745;0.015560333103055811;0.015561529546675373;0.8052839059538905;-0.015792964070574268;0.8054252423636841;0.9998994535489114
3.866578;1.0342806857030153;0.9256573900394454;0.8950490619855556;-0.0024882079942988885;-0.0024057771131418613;1.0351656746471567;0.9999941143278837;10.000500761780222;0.8335539392494129;0.015560303174614763;0.015561504278110138;0.8052868023096197;-0.01578596465077393;0.8054270874962723;0.9998991915662169
3.876578;1.0342773443597009;0.9256574005446809;0.8950519858736766;-0.0024958859665174557;-0.0024132094975543752;1.0351629851056665;0.999995083058999;10.000507076063323;0.833553106480167;0.015560273952232055;0.01556148020915651;0.8052896326483675;-0.015778965247979906;0.805428952838782;0.999898929445105
3.886578;1.0342736888376658;0.9256567486583971;0.8950544892968708;-0.002503323706155409;-0.002420410452786712;1.0351602201710215;0.9999960739842052;10.000513079050327;0.8335522814916921;0.01556024546945843;0.015561457298079624;0.8052924022999007;-0.015771965861562164;0.8054308340995735;0.9998986632100262
3.896578;1.0342700552275166;0.9256565132400437;0.8950573217419553;-0.0025118432040484207;-0.002428657399150479;1.035158378276143;0.9999970819146418;10.000518753979996;0.833551459995112;0.015560217734856484;0.015561435482725686;0.8052951168432324;-0.015765966490539574;0.8054327452079201;0.999898388079867
3.906578;1.034266780579603;0.9256566100324276;0.8950601089529031;-0.0025195209353842426;-0.0024360897257268916;1.0351554580569264;0.9999981030847815;10.000524074802003;0.8335506381167285;0.015560190727003277;0.01556141469060536;0.8052977816687581;-0.01575896713371312;0.8054346412008355;0.9998980980852195
3.916578;1.0342641327441962;0.9256572709801154;0.8950628443147627;-0.0025283444274702403;-0.0024446285017845643;1.0351524591180912;0.999999135237434;10.00052902065375;0.8335498131319283;0.015560164405251958;0.015561394846326602;0.8053004021173753;-0.015751967789835643;0.8054365365892875;0.9998977861316644
3.926578;1.034260567326764;0.9256556449169809;0.895064109408541;-0.0025361694689324745;-0.0024522041702598283;1.0351493813410197;1.0000001770313343;10.0005335899132;0.8335489844250439;0.015560138724250857;0.015561375879296263;0.8053019834803151;-0.015744968457558878;0.8054374275052006;0.9998974454404956
3.936578;1.0342573624426938;0.9256558134808834;0.8950667455380017;-0.0025438469677551852;-0.002459636438317856;1.0351472232165648;1.0000012282586621;10.000537801602823;0.8335481540233771;0.015560113634479577;0.015561357740968194;0.8053045307542581;-0.015738969135377312;0.8054393304904244;0.999897071383556
3.946578;1.0342538400930699;0.9256556959897775;0.8950693255128818;-0.002552366067759919;-0.00246788330595948;1.0351439812945686;1.0000022903324906;10.000541690380421;0.8335473260910573;0.015560089078802622;0.015561340405740857;0.805307048893362;-0.015731969821687255;0.805441205453244;0.9998966623921225
3.956578;1.0342503315529508;0.9256552060497135;0.895071474324815;-0.002559803280562333;-0.0024750841582952816;1.0351406507060148;1.0000033660660426;10.000545296363578;0.8335465060318042;0.015560064999643816;0.015561323854506178;0.8053095432480571;-0.015724970514768944;0.8054430711529125;0.9998962198566783
3.966578;1.0342468293783535;0.9256551155031623;0.8950739386583755;-0.002568322222360587;-0.0024833309935246976;1.0351382253018884;1.0000044590300088;10.0005486522141;0.8335457000533757;0.015560041347243734;0.015561308067839657;0.8053120190788794;-0.015717971212752486;0.8054449264530016;0.9998957470221255
3.976578;1.034243663463763;0.9256549497911492;0.8950759694268703;-0.002574917604186659;-0.0024897171717252037;1.0351346975502052;1.0000055729058448;10.000551775183316;0.8335449146623218;0.015560018078335978;0.015561293021482637;0.8053144805592459;-0.015711971913628914;0.8054467897990442;0.9998952478159462
3.986578;1.0342410944054075;0.9256546326449387;0.8950772656326864;-0.002584128219701771;-0.0024986306308395615;1.0351310594194987;1.0000067112095683;10.000554667723998;0.8335441557372198;0.0155599951571974;0.01556127867170202;0.8053169306600982;-0.015704972615214488;0.8054486218361727;0.9998947265801609
3.996578;1.0342375718455405;0.9256545597246809;0.8950795512929164;-0.002592646940673581;-0.002506877417350451;1.0351273040194218;1.000007877709331;10.000557324815011;0.8335434280449078;0.015559972567470855;0.015561264947083412;0.8053193716750893;-0.015697973315208936;0.8054504422506273;0.9998941877834226
4.006578;1.0342343702835106;0.9256544083798125;0.8950814106723334;-0.002599242120221283;-0.0025132635359371627;1.035124426255544;1.0000090768808443;10.000559741599362;0.8335427354249986;0.01555995032130027;0.015561251755221191;0.805321805207324;-0.01569097401142413;0.8054522513037855;0.9998936352150074
4.016578;1.0342308108509153;0.9256543474833218;0.8950835923541194;-0.002607760698099805;-0.002521510288886877;1.0351204219389214;1.0000103137871044;10.00056191891177;0.8335420809906877;0.015559928455173571;0.01556123899084593;0.8053242315191768;-0.015684974702002624;0.8054540688818584;0.9998930716156641
4.026578;1.0342272263460761;0.9256539092904318;0.8950853523311835;-0.0026151974292860864;-0.002528711034082237;1.0351162871173976;1.0000115936970992;10.000563865711168;0.8335414669004626;0.015559907025082986;0.015561226540590596;0.8053256491941262;-0.015677975385450165;0.8054548566844448;0.9998924992655379
4.036578;1.0342248907101728;0.9256550192967955;0.8950874442867038;-0.002623178461718219;-0.002536434991508221;1.0351130184107327;1.000012921511309;10.00056559555021;0.8335408938252427;0.015559886109518943;0.015561214290653193;0.805328055591259;-0.015670976060454755;0.8054566340000028;0.9998919210273652
4.046578;1.034221241162631;0.9256535334004439;0.8950880721597045;-0.0026310026808207833;-0.002544010500054529;1.035108613036718;1.0000143009639058;10.000567123389743;0.8335403610614295;0.01555986580807375;0.015561202133506282;0.8053304474757114;-0.015664976725747796;0.8054584202981967;0.999891340774404
4.056578;1.034217550519475;0.9256535405066516;0.8950900822706235;-0.0026395209994488963;-0.0025522572077681747;1.0351040684577757;1.0000157343835854;10.000568467660312;0.833539867682432;0.015559846234753738;0.015561189969282579;0.8053328213383931;-0.015657977380147684;0.8054601762815807;0.9998907630101802
4.066578;1.0342141506172935;0.9256534911811177;0.8950916857837022;-0.002646115809987628;-0.0025586432259863917;1.035100382716935;1.0000172234889215;10.000569648875949;0.8335394133718267;0.015559827514286218;0.015561177702527764;0.8053351736449439;-0.01565197802254626;0.805461940630174;0.9998901924612571
4.076578;1.034210362558935;0.9256535546747332;0.8950936321055822;-0.0026546339966525105;-0.002566889910607727;1.0350955551124668;1.0000187701353294;10.00057068455844;0.833538997925348;0.01555980977874464;0.015561165231234743;0.8053375013146898;-0.015644978651833008;0.8054636749309024;0.9998896335937126
4.086578;1.0342074622283273;0.9256541043059966;0.8950951765896838;-0.0026623746848164053;-0.002574382513064356;1.0350915860467562;1.0000203756613764;10.000571587777591;0.8335386204996947;0.015559793164845783;0.01556115243533602;0.8053398021585073;-0.01563797926700323;0.8054653996512782;0.9998890899553676
4.096578;1.0342035653287598;0.9256542345833544;0.8950970730962698;-0.002670892749213439;-0.0025826291869202045;1.0350864765724177;1.0000220396498078;10.000572363307029;0.8335382799456938;0.015559777811505682;0.015561139177523452;0.8053410749350333;-0.015631979867307362;0.8054661354875862;0.9998885642149699
4.106578;1.0341999501400942;0.9256532372332555;0.8950975300934506;-0.002677874929442055;-0.0025893899518968635;1.035081228984015;1.0000237598399488;10.000573002257036;0.833537975632726;0.015559763852212456;0.015561125315330273;0.8053433192093357;-0.015624980452287777;0.8054678443079466;0.9998880589889
4.116578;1.0341959426365732;0.9256534447430922;0.8950993872753331;-0.002686392864048462;-0.0025976366094685975;1.0350768475060739;1.0000255329692216;10.000573485645106;0.8335377077030368;0.015559751408099272;0.015561110718351485;0.805345535197689;-0.015618981021879178;0.805469566742534;0.9998875774108146
4.126578;1.0341928228479966;0.9256541481040331;0.8951008538956463;-0.0026941333569131263;-0.0026051292007234807;1.035071337597888;1.0000273557380799;10.000573790585337;0.833537476929396;0.01555974058700721;0.015561095284718928;0.8053477237060658;-0.015611981576394934;0.8054712667496615;0.9998871228744765
4.136578;1.034189046973526;0.925654357416315;0.8951023129812382;-0.0027007277638118757;-0.002611515137300909;1.0350657049452627;1.0000292256530607;10.000573889909095;0.8335372842817496;0.015559731484232424;0.015561078949852402;0.8053498861603725;-0.015605982116151359;0.8054729865686151;0.9998866983965685
