time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.146578;1.0341848835132355;0.9256546948928012;0.89510413873405;-0.0027092455190937063;-0.002619761771318566;1.0350609550551018;1.0000311410503888;10.000573748475421;0.8335371303185416;0.015559724183000919;0.015561061686446429;0.8053510242071253;-0.015598982641069485;0.8054736910220871;0.9998863061761235
4.156578;1.0341806713102306;0.925654691836934;0.8951055892914158;-0.0027166814870152687;-0.00262696240737997;1.0350550926252895;1.000033100308384;10.000573318707318;0.8335370152035497;0.015559718751044345;0.015561043496930412;0.8053531387787563;-0.01559298315059557;0.8054754215837199;0.999885947155661
4.166578;1.0341776909420257;0.9256548026698876;0.8951060004540553;-0.002723967721000209;-0.002634015042542366;1.0350501212837249;1.000035101454988;10.000572538586994;0.8335369391472766;0.015559715233471601;0.015561024402037391;0.8053552297341303;-0.015585983643877668;0.8054771430042482;0.9998856204403723
4.176578;1.034173388430438;0.9256552887689533;0.8951078416109585;-0.002732485297095165;-0.0026422616399808894;1.0350440446384166;1.0000371426232235;10.000571340285736;0.8335369023953678;0.015559713651214993;0.01556100443228204;0.8053572965028585;-0.01557998412003546;0.8054788977404929;0.9998853233772775
4.186578;1.034169047539482;0.925655441807964;0.8951093246713406;-0.0027399210994035177;-0.002649462235739345;1.0350388672556914;1.0000392222989067;10.000569662491586;0.8335369050311766;0.01555971400206266;0.015560983621402952;0.8053593385170847;-0.015572984578447663;0.8054806511884086;0.999885052580092
4.196578;1.0341656147817562;0.9256564939867375;0.8951108297458713;-0.002747661268917732;-0.002656954766275649;1.0350325948326162;1.0000413389428444;10.00056744880711;0.8335369470388555;0.015559716257734797;0.015560961999043369;0.8053603551891482;-0.015566985018959435;0.8054814464668064;0.999884805080928
4.206578;1.0341615481545816;0.9256574567972246;0.895112742248514;-0.0027553369934972156;-0.0026643865581332054;1.0350262344260572;1.0000434910420608;10.000564639174097;0.833537028465713;0.01555972036682419;0.01556093958485263;0.8053623464042236;-0.015559985441861799;0.8054832486186307;0.9998845791538901
4.216578;1.0341571155876066;0.9256577894135632;0.8951143138537501;-0.0027627726388577832;-0.0026715870955576243;1.0350207944144212;1.0000456773631639;10.000561173216848;0.8335371497136251;0.015559726269442067;0.015560916385358997;0.8053643132901318;-0.015553985847690606;0.8054850997163169;0.9998843747157937
4.226578;1.0341535957636427;0.9256579440201308;0.8951148827528256;-0.0027709002929481416;-0.0026794543851601537;1.0350142836859137;1.0000478963764259;10.00055700234779;0.8335373118588657;0.015559733913839453;0.015560892399300896;0.8053662587570232;-0.015546986236946536;0.8054869629759712;0.9998841929864957
4.236578;1.03414944331942;0.9256587050989451;0.8951165535747468;-0.002777494168234938;-0.002685840108965626;1.0350087107322763;1.000050145693381;10.000552095907546;0.833537516588714;0.015559743261995437;0.015560867632254206;0.8053681879594996;-0.01554098660975042;0.8054888771639406;0.999884035558769
4.246578;1.0341449257736166;0.925659612489597;0.8951186577953189;-0.002786011357221026;-0.0026940865549218993;1.035002083150466;1.0000524223230636;10.000546438072679;0.8335377657390066;0.015559754283586275;0.015560842102008678;0.8053691082200257;-0.015534986965727955;0.8054898217916497;0.9998839035863609
4.256578;1.0341413234261763;0.9256610398043557;0.8951204545303046;-0.0027937512879720725;-0.002701578960129847;1.0349964079635456;1.0000547229814074;10.000540025561747;0.8335380606862935;0.015559766952813364;0.015560815827403615;0.8053710281736227;-0.015527987304344812;0.8054917749473068;0.9998837971596244
4.266578;1.0341367556470769;0.9256616950112286;0.8951223253012213;-0.002801186704325628;-0.002708779368818213;1.0349896925817927;1.0000570439650935;10.000532871072638;0.8335384019212179;0.015559781248799472;0.015560788823336395;0.8053729565980213;-0.015521987625229024;0.8054937732383349;0.9998837147733413
4.276578;1.034132503753099;0.9256627284008745;0.8951242743784914;-0.002807780399289056;-0.0027151649543731703;1.034983944961333;1.000059380944038;10.00052500527479;0.8335387889757201;0.015559797146975786;0.015560761110436592;0.8053749013139425;-0.015514987928057918;0.8054957771363889;0.9998836535799426
4.286578;1.034128837834723;0.9256632949100508;0.8951252512229239;-0.0028159078470158857;-0.002723032095208628;1.03497717270408;1.0000617290836824;10.000516472777997;0.8335392202401408;0.015559814613507021;0.015560732722185243;0.8053758689600118;-0.015508988212378554;0.8054968256738575;0.9998836102273702
4.296578;1.0341242168761031;0.9256641817584257;0.8951273526109744;-0.0028233431472092724;-0.0027302324025095712;1.0349713823689153;1.0000640836080275;10.000507322534386;0.8335396923234824;0.015559833616297905;0.015560703704374637;0.8053778658094747;-0.015502988477815617;0.8054988998748965;0.9998835813081921
4.306578;1.034119925072257;0.9256654545152131;0.8951295344364016;-0.002829936733034951;-0.0027366178687391737;1.0349645795832627;1.0000664403935957;10.000497595705108;0.8335401995458974;0.01555985412979798;0.0155606741118059;0.8053798981636954;-0.01549598872447442;0.8055009809116672;0.9998835634403592
4.316578;1.034116235920167;0.9256677326726919;0.8951321661653965;-0.0028387581476119763;-0.0027451560663422584;1.0349587695582039;1.0000687959646444;10.000487319083419;0.8335407345501841;0.015559876118853355;0.015560644001912274;0.8053819716178093;-0.015489988953151672;0.8055031073539763;0.9998835530388355
4.326578;1.0341116117126241;0.9256688595930203;0.8951345036927701;-0.0028461933448018267;-0.00275235626348842;1.03495195737474;1.000071147009056;10.000476508389989;0.8335412898146399;0.015559899528928788;0.015560613429908762;0.8053830902893631;-0.015483989165269198;0.8055042605539868;0.9998835455592437
4.336578;1.0341079420018324;0.9256709024835729;0.8951369219213466;-0.0028539330590777326;-0.0027598484197662422;1.0349461482010656;1.0000734901022796;10.00046517856314;0.8335418584825188;0.015559924301578517;0.015560582447670068;0.8053852568368273;-0.015477989362578843;0.8055064405014588;0.9998835347856934
4.346578;1.0341036856705719;0.9256713967155299;0.8951383814083427;-0.0028609141376655595;-0.002766608557883957;1.034939347840647;1.0000758216981562;10.000453356244156;0.8335424340396524;0.01555995039284625;0.015560551098273983;0.805387472997351;-0.015470989546814773;0.8055086277452086;0.9998835129191788
4.356578;1.03410005265044;0.9256735754891537;0.8951409701991758;-0.002868653813765602;-0.0027741006503531427;1.0349335627049012;1.0000781381124648;10.000441085862274;0.8335430097894445;0.015559977770756793;0.015560519412063378;0.8053887400497454;-0.015464989719566776;0.8055098595008113;0.9998834714226862
4.366578;1.0340954980273651;0.925674973884878;0.8951436498472559;-0.0028760888977511904;-0.002781300711894767;1.0349267985544808;1.0000804353778465;10.000428420835682;0.8335435785804031;0.015560006392468562;0.01556048741511515;0.8053910589608942;-0.015458989882299235;0.8055121144032004;0.9998834019152055
4.376578;1.0340913004549215;0.9256767330829043;0.8951464238507019;-0.0028826822718779664;-0.0027876859014378703;1.0349210589355178;1.0000827087512179;10.000415406777616;0.8335441327535795;0.01556003617646636;0.015560455137166154;0.805393430543924;-0.015451990036293106;0.805514371848459;0.9998832963930292
4.386578;1.0340877259159535;0.9256790792247381;0.8951492861472266;-0.002890421880492391;-0.0027951779017250707;1.034915344573136;1.0000849522418676;10.000402078562885;0.8335446641195995;0.01556006699549541;0.015560422608683002;0.8053948559929921;-0.01544599018258232;0.8055156691374682;0.9998831469203135
4.396578;1.034083227941279;0.925680625581982;0.8951522401715287;-0.002897856866842223;-0.002802377863490913;1.0349086542455912;1.0000871588532287;10.000388472969531;0.8335451640012135;0.01556009869708122;0.0155603898584991;0.8053973375210808;-0.015439990322012603;0.8055179859104574;0.9998829459663394
4.406578;1.034079689151308;0.9256819644541293;0.8951542372153627;-0.0029059840431855683;-0.0028102446507237457;1.03490298616461;1.0000893215791984;10.00037463269481;0.8335456239798962;0.015560131120318916;0.01556035691921832;0.8053998783595341;-0.015433990455414963;0.8055203220117039;0.9998826874432347
4.416578;1.034075565597212;0.925683869976765;0.8951573725692876;-0.002912577287479274;-0.0028166296988039576;1.0348963385451093;1.0000914346693388;10.000360597738526;0.8335460371761542;0.015560164093228827;0.015560323835898981;0.8054014819176968;-0.01542799058373996;0.805521677349791;0.9998823670447298
4.426578;1.0340720675279529;0.9256863237002189;0.8951605917541466;-0.002920316796567901;-0.002824121591694313;1.0348907098167646;1.000093494087983;10.000346399030782;0.8335463991903318;0.015560197430595054;0.015560290674330407;0.8054041509423622;-0.015420990707951112;0.8055240315904412;0.9998819818016108
4.436578;1.0340676518034841;0.9256879352491297;0.8951638973205912;-0.002927751643685204;-0.002831321438800498;1.0348850994418481;1.0000954967957822;10.000332056761689;0.8335467083543052;0.015560230936539104;0.015560257522494065;0.8054068874596234;-0.015414990828693902;0.8055264217746394;0.9998815295607711
4.446578;1.0340645405248896;0.9256906806145399;0.8951672885051061;-0.0029346494216350772;-0.0028379984153002157;1.0348785089274217;1.0000974400290343;10.000317581732276;0.8335469652269203;0.015560264406571347;0.015560224480426486;0.8054086931619133;-0.015408990946100449;0.8055278278547799;0.9998810084155478
4.456578;1.0340601772502886;0.9256918685456571;0.8951703859769761;-0.0029410025895848183;-0.0028441522374022935;1.034872942004672;1.0000993210793874;10.000302980739615;0.8335471719234127;0.015560297638148049;0.01556019164523111;0.8054115695940305;-0.015402991060049446;0.8055302497404394;0.9998804163218759
4.466578;1.0340567817009538;0.9256942536249415;0.8951739383246129;-0.00294874198113681;-0.0028516440402876577;1.0348664034927961;1.0001011371648103;10.00028826389034;0.8335473318956705;0.015560330443317063;0.015560159096036688;0.805414518086063;-0.015396991170552026;0.8055326892674503;0.9998797511779357
4.476578;1.0340524696232403;0.9256946769107728;0.895176523436031;-0.002956564286680223;-0.002859218640381178;1.0348608978084217;1.0001028854100071;10.000273448852;0.8335474495591257;0.015560362651371997;0.015560126884166739;0.8054165396044128;-0.015390991277733797;0.805534149076479;0.9998790111833588
4.486578;1.0340494592075202;0.9256972839904128;0.8951802294489261;-0.002963461933178627;-0.0028658955159617575;1.034855428713113;1.0001045630324286;10.000258558666868;0.8335475295701829;0.015560394112136357;0.015560095040049978;0.8054196347105723;-0.015384991381553248;0.8055366311462421;0.9998781952131758
4.496578;1.0340451917393003;0.9256986944180798;0.8951840006415547;-0.0029708965274051614;-0.0028730952175035026;1.0348489999457038;1.0001061676785368;10.000243615167957;0.8335475765491865;0.015560424706529448;0.015560063592607911;0.8054228036666189;-0.015378991481728953;0.8055391371793081;0.9998773029149098
4.506578;1.0340418873924395;0.9257008896869063;0.8951878292661268;-0.0029786357673481844;-0.002880586942226281;1.0348436152100076;1.0001076977625567;10.000228630135208;0.8335475951637795;0.015560454351954793;0.015560032582714826;0.8054250461619139;-0.015372991577904921;0.8055406684824352;0.999876334633714
4.516578;1.034038001281835;0.9257020973902479;0.8951913352437948;-0.0029841470091369355;-0.002885925731936493;1.0348382776506553;1.0001091528169255;10.000213597749608;0.8335475901583287;0.015560482999514519;0.015560002063059391;0.8054283606208426;-0.01536599166976374;0.8055432071325354;0.999875291734866
4.526578;1.0340347411675201;0.9257041612632958;0.8951952511878636;-0.002991886165863508;-0.0028934174213828792;1.0348319896774407;1.000110533933485;10.000198499291713;0.8335475664701291;0.0155605106333979;0.015559972092927865;0.8054317439789186;-0.01535999175698488;0.8055457933672934;0.9998741771899611
4.536578;1.0340305601957902;0.9257042285478072;0.8951981512214028;-0.0029997081761766646;-0.0029009919052631512;1.0348267528255055;1.0001118437929617;10.000183319726267;0.8335475292412029;0.01556053727158038;0.015559942733229463;0.805434192119722;-0.015353991839198543;0.8055474099274708;0.9998729957543983
4.546578;1.0340273386143628;0.9257061409334552;0.8952021169832738;-0.0030074472407341317;-0.002908483569738382;1.0348215676623695;1.0001130859116252;10.000168055977225;0.8335474835753864;0.015560562957008885;0.015559914038530801;0.805437700322192;-0.01534799191608168;0.805550057118108;0.9998717532658348
4.556578;1.034023528671462;0.9257070458818814;0.8952057255516103;-0.003012958283537288;-0.0029138222762594354;1.0348154343477238;1.0001142636358196;10.0001527098952;0.8335474342127084;0.015560587739154067;0.015559886052545198;0.8054402635649841;-0.01534199198748175;0.8055517348365808;0.9998704552312174
4.566578;1.034020337189593;0.9257087884984444;0.8952097142441865;-0.0030206972533874514;-0.0029213139143911436;1.034810353388878;1.0001153797734414;10.000137281695121;0.8335473852683445;0.015560611664300537;0.015559858810286833;0.805443877054549;-0.015335992053426251;0.8055544418005317;0.9998691059957311
4.576578;1.0340171602600852;0.9257104420543919;0.8952137070622433;-0.0030284361771746393;-0.0029288055438647332;1.0348053261234482;1.0001164370479072;10.000121774142404;0.8335473402128246;0.01556063478291507;0.015559832341577104;0.8054475368127374;-0.015329992114063261;0.8055571775665277;0.9998677089909761
4.586578;1.0340130567245291;0.9257107774981336;0.8952173250319471;-0.003034788734101515;-0.0029349591322286725;1.0347993549958303;1.000117438241564;10.000106202787173;0.833547301927557;0.015560657150477443;0.015559806676815406;0.8054502398727333;-0.01532399216957424;0.8055589417837307;0.9998662669186937
4.596578;1.034010245795717;0.9257125601524993;0.8952213130912731;-0.0030416858856088147;-0.0029416358020015014;1.0347944432793585;1.0001183854519333;10.00009060033161;0.8335472726470751;0.015560678810650526;0.015559781846779495;0.8054539842055926;-0.015317992220171472;0.8055617328806548;0.9998647818470661
4.606578;1.034006167939401;0.9257120302855104;0.895224241887148;-0.003049507497566493;-0.002949210195484689;1.0347895941599548;1.0001192795934426;10.000075007417957;0.8335472540111114;0.015560699786390882;0.015559757871295586;0.8054567684574804;-0.015311992266174019;0.8055635492038158;0.9998632559893262
4.616578;1.0340030414270032;0.9257129532803543;0.8952278259059107;-0.003056164674695178;-0.002955655818469051;1.0347838099994884;1.0001201206229768;10.000059458249464;0.8335472472737137;0.015560720086648458;0.015559734753641433;0.8054605912960265;-0.01530599230799523;0.8055663880515144;0.9998616921722312
4.626578;1.0339993202891646;0.9257136455262381;0.895231772319753;-0.0030627568717081946;-0.002962040362258237;1.034779092652563;1.0001209076363204;10.000043972457274;0.8335472535350694;0.015560739710859159;0.015559712487416602;0.805463450874544;-0.015300992346077378;0.8055682663923974;0.9998600934205775
4.636578;1.0339962125112627;0.9257147940666777;0.895235699190042;-0.003070495482105067;-0.0029695319231832873;1.0347744442540687;1.000121638660311;10.0000285521324;0.8335472738521784;0.015560758648952592;0.015559691059324464;0.8054673450919911;-0.015294992380763189;0.8055711434189398;0.9998584631991284
4.646578;1.0339931136213145;0.925715474977033;0.8952392363059464;-0.0030771525112956613;-0.002975977513279119;1.0347698672356118;1.0001223109906332;10.000013184657503;0.8335473092731901;0.01556077687687438;0.01555967044075609;0.8054712720927362;-0.01528899241223743;0.8055740356845524;0.9998568066179129
4.656578;1.033989080794293;0.9257156223069778;0.8952431357677546;-0.003084586190988028;-0.0029831769680636624;1.0347643637068356;1.0001229224153283;9.999997851151432;0.8335473613625429;0.015560794352297763;0.01555965058445885;0.8054742302266303;-0.015282992440703587;0.8055759406307653;0.9998551308365846
4.666578;1.0339863314644098;0.9257153687660168;0.8952456042252364;-0.003090789065884712;-0.0029891824450214884;1.0347599348356236;1.0001234722541663;9.99998252863206;0.8335474329002693;0.015560811021351244;0.01555963143137301;0.8054782180234804;-0.015276992466419725;0.8055788550982993;0.9998534443226271
4.676578;1.0339832455632014;0.9257162041408802;0.8952494808645822;-0.003098527453678006;-0.0029966739631420093;1.034755580539563;1.0001239610324406;9.999967186401896;0.8335475276709505;0.01556082682428628;0.01555961291300435;0.8054812348310348;-0.015270992489510778;0.8055807762577919;0.9998517561839062
4.686578;1.0339792148936677;0.9257157386520857;0.8952529766602254;-0.0031048794140520375;-0.0030028274157179466;1.0347512999034116;1.0001243895790426;9.99995178638009;0.8335476496066209;0.015560841699079134;0.015559594946821761;0.8054852810860836;-0.015264992509920153;0.8055837001307123;0.9998500755391859
4.696578;1.0339761185337695;0.9257164339613729;0.8952568437374825;-0.0031126176722585984;-0.0030103189133770395;1.0347460919291418;1.0001247587937783;9.999936283190726;0.8335478021245734;0.015560855595393143;0.015559577429322045;0.8054883574446476;-0.015258992527521376;0.8055856239058563;0.9998484105697764
4.706578;1.0339733493858783;0.9257169786988241;0.8952603408576499;-0.0031184326881748374;-0.003015949454382721;1.0347419553740616;1.0001250695330333;9.999920624548908;0.8335479880112271;0.015560868481406887;0.015559560237105858;0.8054924640280541;-0.015253992542201007;0.8055885642933235;0.9998467681189147
4.716578;1.0339692884807203;0.9257166947878663;0.8952642170742737;-0.0031258659384347212;-0.0030231488270372722;1.034737887627048;1.0001253223088153;9.999904759439856;0.8335482098816354;0.015560880336735666;0.015559543248188349;0.8054956005516639;-0.015247992553854091;0.8055904830982031;0.9998451544125273
4.726578;1.0339661536176064;0.9257167914757223;0.8952677250906341;-0.0031325224884948253;-0.003029594338197852;1.0347338842174607;1.000125517230599;9.999888646837368;0.8335484706048186;0.015560891153023304;0.015559526365714652;0.8054997665537877;-0.01524199256243206;0.8055933986192797;0.9998435760556473
4.736578;1.0339633390333578;0.9257164212390915;0.8952705720077141;-0.0031398064249319475;-0.003036645687244021;1.0347299392773328;1.0001256540334544;9.99987225927694;0.8335487732858194;0.015560900939359494;0.015559509524791796;0.8055029612651677;-0.015235992568147803;0.8055953107321471;0.999842040012546
4.746578;1.0339592267808158;0.9257155156344615;0.8952740933428576;-0.00314615793556628;-0.003042799070564878;1.0347250457848112;1.0001257322673802;9.9998555836791;0.8335491209658011;0.01556090971996922;0.015559492688444568;0.8055071835305704;-0.015229992571735395;0.8055982183554775;0.99984055271548
4.756578;1.0339560350581194;0.92571575158704;0.8952779906371404;-0.003153895758463127;-0.0030502905151454413;1.0347211958961924;1.0001257513533905;9.999838614785368;0.8335495162110607;0.015560917533160256;0.015559475841345287;0.8055104318734948;-0.015224992574589863;0.8056001399570157;0.9998391193254826
4.766578;1.0339528213235294;0.9257155065886266;0.895281511803004;-0.003160552018871325;-0.003056735996465223;1.0347173816587545;1.000125710059392;9.999821349601365;0.8335499609557274;0.015560924435417492;0.015559458989363784;0.8055147039604723;-0.015218992578610346;0.8056030365831124;0.9998377434587402
4.776578;1.0339489822426655;0.925714625888685;0.8952850326551721;-0.003166061611589715;-0.0030620743279312916;1.0347135953205588;1.0001256062041985;9.999803795725512;0.833550456747456;0.015560930503289085;0.015559442163710545;0.8055179955622714;-0.015212992585786025;0.8056049264121231;0.9998364274631181
4.786578;1.0339457281985742;0.9257145655721903;0.8952889181396934;-0.0031737991962854915;-0.0030695657412405227;1.034709829746349;1.0001254369267327;9.999785978873062;0.8335510051554883;0.015560935824081405;0.015559425416730685;0.8055223003231473;-0.015206992597994335;0.8056078072882722;0.999835173095122
4.796578;1.0339424587739925;0.9257140092447673;0.8952924195616859;-0.003180455228284172;-0.0030760111904696284;1.0347060789449656;1.0001251987907926;9.999767937991688;0.8335516080181359;0.01556094047393235;0.015559408805274455;0.8055256107338976;-0.015201992617237028;0.8056096960588035;0.9998339820364331
4.806578;1.0339391783452798;0.9257122595744733;0.895294862467037;-0.0031874988151835036;-0.0030828315276443473;1.0347013373353386;1.0001248879504196;9.999749720370549;0.8335522671358867;0.015560944502228441;0.015559392371326147;0.8055299195001424;-0.015195992645811344;0.8056125522548476;0.9998328561192767
4.816578;1.033935288575437;0.9257113285141181;0.8952987141604566;-0.003194089540384572;-0.0030892157404762604;1.0346975987347076;1.0001245009957236;9.999731382301922;0.8335529836653474;0.015560947935484563;0.015559376131968412;0.8055332203611728;-0.015189992686195168;0.8056143933415729;0.9998317973992872
4.826578;1.033932003987091;0.9257104324445121;0.8953021687991943;-0.00320074534321015;-0.0030956611517212536;1.03469385687433;1.0001240359175134;9.999712987008737;0.8335537579254513;0.015560950791118137;0.015559360078513941;0.8055375078174289;-0.015184992741035018;0.8056172373547227;0.9998308080098709
4.836578;1.0339287271822066;0.9257094228743709;0.8953056033225374;-0.003207401074305792;-0.0031021065507839747;1.0346901059514444;1.0001234924933784;9.999694600097806;0.8335545895678977;0.015560953086663536;0.015559344180681119;0.8055407762185695;-0.015178992813289965;0.8056190477646306;0.9998298898264217
4.846578;1.033925463719273;0.9257083011491903;0.8953090160098308;-0.0032140567343567216;-0.0031085519366597474;1.0346863399987583;1.0001228718376138;9.999676289656039;0.8335554775069457;0.01556095483939441;0.015559328399033814;0.8055440192358665;-0.015172992906274095;0.8056208440805279;0.9998290443250205
4.856578;1.0339216141368726;0.9257069208162668;0.8953127833434018;-0.003220647116452311;-0.0031149360605234756;1.0346825529264436;1.0001221750763063;9.999658127688345;0.8335564195296833;0.015560956063222548;0.015559312698846948;0.8055482302017273;-0.015167993023507352;0.8056236447617212;0.9998282729386005
4.866578;1.0339183899709827;0.9257055834929917;0.8953161445192196;-0.003227302626299111;-0.0031213814096863;1.0346787396600525;1.0001214021991836;9.999640188667287;0.8335574121501206;0.01556095676704504;0.01555929705474617;0.8055514025402911;-0.01516199316844602;0.8056254112886375;0.9998275773732536
4.876578;1.0339151905138741;0.9257030619194189;0.8953184282394324;-0.003234345698795157;-0.0031282016504898735;1.034674896854982;1.000120552005596;9.99962254822959;0.8335584508947927;0.015560956950625359;0.015559281452623246;0.8055555294061817;-0.015155993344261258;0.8056281606480794;0.9998269592182266
4.886578;1.0339120193552385;0.9257015217123363;0.8953217226368463;-0.003241001075580379;-0.003134646968619278;1.0346710232608958;1.000119622975383;9.99960528103934;0.8335595307235062;0.015560956595042828;0.01555926589110654;0.8055586034647699;-0.015150993553664633;0.8056299115191538;0.9998264191331628
4.896578;1.0339092183843892;0.9257005768863092;0.8953253572456652;-0.0032478961594194548;-0.0031413231488521143;1.034666120087947;1.0001186150280525;9.999588459148649;0.833560646625306;0.015560955658272393;0.015559250374675277;0.8055626178359557;-0.01514499379870654;0.8056326272002482;0.9998259563536699
4.906578;1.033905176287213;0.9256980031815576;0.8953285768591289;-0.003254246374351595;-0.003147476274621961;1.0346621907414058;1.0001175310342545;9.999572154776429;0.8335617941443917;0.015560954086509097;0.015559234903722833;0.80556556706988;-0.015139994080652244;0.8056343481452191;0.9998255689405571
4.916578;1.03390211714792;0.9256961787820164;0.8953317570118461;-0.0032609015535520675;-0.003153921541906146;1.034658240049339;1.0001163763490388;9.999556441188343;0.8335629690227114;0.01556095182586223;0.015559219470012514;0.8055684469313075;-0.015133994400027195;0.8056360394257027;0.9998252545179669
4.926578;1.0338991019360115;0.9256942641468883;0.8953348979472467;-0.003267556674563935;-0.0031603667970959703;1.0346542734545063;1.0001151572019968;9.99954139268856;0.8335641663886566;0.01556094882516559;0.015559204056397082;0.8055722536226058;-0.015128994756816824;0.8056387407729464;0.9998250108761166
4.936578;1.033896469472108;0.9256925668726372;0.8953380009030577;-0.003273370072209155;-0.003165996952486998;1.0346502961426973;1.000113879899895;9.999527090755695;0.833565380932165;0.015560945040967495;0.015559188637910483;0.8055749834570138;-0.015122995150566794;0.8056404164245485;0.9998248362503838
4.946578;1.033893546199875;0.9256893983242842;0.8953400121046347;-0.003280412713080423;-0.0031728171014985995;1.0346463124010843;1.0001125508840614;9.999513626143472;0.8335666076955451;0.015560940445986876;0.015559173184199221;0.8055786329209175;-0.015117995580195453;0.8056431046546465;0.9998247294231285
4.956578;1.0338906708074282;0.925687229682324;0.8953430242839596;-0.003287067666881785;-0.0031792623280164586;1.034642325899313;1.0001111765340742;9.999501091573093;0.8335678422774169;0.015560935041376242;0.015559157665232847;0.8055811987699897;-0.01511199604391852;0.8056447694275031;0.9998246899554724
4.966578;1.0338869032326912;0.9256841423501027;0.8953459906069983;-0.0032934174874584676;-0.0031854153768078324;1.034638340640187;1.0001097624662014;9.999489573185512;0.8335690811383543;0.015560928867298379;0.015559142057087794;0.805583678442001;-0.015106996539622162;0.805646449163719;0.9998247187974342
4.976578;1.0338844652982784;0.9256821313777497;0.8953489100971586;-0.003299230659506771;-0.0031910454868751253;1.0346343615602485;1.0001083131758004;9.999479143003736;0.8335703223503741;0.015560921991135325;0.015559126342411451;0.8055870706443261;-0.015100997065363745;0.8056491069530286;0.9998248182856411
4.986578;1.0338817430145053;0.9256797539705872;0.8953517764094058;-0.0033058854434271775;-0.003197490695727393;1.0346303946995261;1.0001068324588873;9.999469854359864;0.8335715655150272;0.015560914481539524;0.01555911050271436;0.8055893753409701;-0.015095997619591454;0.8056507805170471;0.9998249905786213
4.996578;1.0338790760457;0.9256773261542144;0.8953545910612387;-0.0033125401743194925;-0.0032039359015273074;1.0346264468645066;1.0001053236449684;9.999461742154631;0.8335728106366668;0.015560906396641231;0.015559094506977166;0.805591593506325;-0.015089998201061373;0.8056524304856144;0.9998252361357822
5.006578;1.0338764659030628;0.9256748596137224;0.8953573529880031;-0.003319194852819102;-0.003210381103515874;1.0346225248331808;1.0001037891754263;9.999454826407076;0.8335740569303152;0.015560897782042058;0.015559078311794488;0.8055947273276145;-0.015084998808667524;0.8056550908394734;0.9998255539503073
5.016578;1.0338742503744862;0.9256726708431243;0.8953600647021538;-0.0033250078139010473;-0.003216011178185167;1.0346186352004427;1.0001022306395788;9.999449118610372;0.833575302459733;0.015560888663838684;0.01555906187063214;0.805596780047489;-0.015078999441250086;0.805656720534556;0.999825942095187
5.026578;1.0338717539216005;0.9256690790712513;0.895361674822939;-0.0033320500234870713;-0.003222831293160829;1.0346147845655675;1.0001006496693576;9.999444626353164;0.8335765447668257;0.015560879045737037;0.015559045139615386;0.8055997552100412;-0.015074000097313005;0.8056593534560229;0.9998263969538049
5.036578;1.0338693127284462;0.9256665623144569;0.8953642795757458;-0.003338704547009786;-0.0032292764751703723;1.0346109788966988;1.0000990484130272;9.999441351684474;0.8335777815476688;0.01556086891874131;0.01555902808636929;0.8056016565992444;-0.01506800077484232;0.8056609509505662;0.9998269126891812
5.046578;1.0338669251198613;0.9256640478713503;0.895366835070638;-0.003345359018253775;-0.003235721649655514;1.0346072224000944;1.0000974289431206;9.999439287746245;0.8335790107280613;0.015560858273480901;0.015559010698093545;0.8056034886098611;-0.015063001471371303;0.8056625502501149;0.9998274825989901
5.056578;1.033863985094163;0.9256610061013963;0.8953693468558687;-0.0033508666230854627;-0.0032410594801176797;1.0346035169706804;1.0000957929603094;9.999438419175748;0.8335802303429866;0.015560847101362203;0.015558992979170419;0.8056062556607989;-0.01505800218411076;0.8056651334894533;0.9998281009454504
5.066578;1.03386169823008;0.9256585157388915;0.8953718075391874;-0.003357520979612312;-0.0032475046307565525;1.0345998629121222;1.0000941426906342;9.999438725763339;0.8335814387389385;0.015560835379269371;0.015558974950699321;0.8056079612516212;-0.015052002910131796;0.8056666841003183;0.9998287633965195
5.076578;1.0338594582901235;0.9256560456813558;0.8953742218638068;-0.003364175281327901;-0.0032539497723821035;1.034596260772735;1.0000924818835961;9.999440186832139;0.8335826349859281;0.015560823057540389;0.015558956655140194;0.8056096079703712;-0.015047003646641629;0.8056682420331228;0.9998294666069734
5.086578;1.0338572626870963;0.9256536010008338;0.8953765918944185;-0.0033708295270571957;-0.003260394905134967;1.0345927131836232;1.0000908156442132;9.999442779861207;0.8335838190015931;0.01556081007390564;0.01555893815729384;0.8056121980632749;-0.015042004391090843;0.8056707922926958;0.9998302082315119
5.096578;1.0338554460233922;0.9256504101317653;0.895377878310811;-0.0033770296876794136;-0.0032663998103300584;1.0345892249565187;1.0000891491708976;9.999446473508728;0.8335849915507121;0.015560796374658637;0.015558919544207033;0.8056137335228267;-0.01503600514111089;0.8056723213666338;0.9998309870063166
5.106578;1.0338533303960087;0.9256480304980148;0.8953801715709979;-0.00338368381724774;-0.0032728449235275045;1.034585801330524;1.0000874867973608;9.99945122771919;0.8335861543598461;0.015560781925290803;0.015558900922793535;0.8056152157256854;-0.015031005894513264;0.8056738720501074;0.9998318021035778
5.116578;1.0338512499409391;0.9256453041132697;0.8953820581282187;-0.003389256525379366;-0.0032782440905102547;1.0345824466775813;1.0000858322742505;9.99945699830448;0.8335873095329472;0.015560766720489156;0.015558882416369265;0.8056166454086527;-0.01502600664922371;0.8056754317860707;0.9998326521700526
5.126578;1.0338492007399676;0.9256430123682107;0.8953842915311716;-0.0033959105363666133;-0.0032846891906504355;1.0345791644517843;1.0000841897433204;9.999463732382187;0.8335884582705637;0.01556075078666311;0.015558864162008018;0.8056190232270032;-0.015020007403147868;0.805677987248935;0.9998335349842384
5.136578;1.0338475156134028;0.9256410790165746;0.8953865029413498;-0.003401722821416646;-0.0032903191135610957;1.0345769569632088;1.0000825644991063;9.999471359997004;0.8335896006404877;0.015560734169840844;0.015558846294223303;0.8056203501802952;-0.015015008154245956;0.8056795798897696;0.999834448203558
5.146578;1.033845514815081;0.9256388998604377;0.8953886890046766;-0.0034083767064807314;-0.003296764198605803;1.0345738249234944;1.0000809629371006;9.999479795047378;0.8335907368734082;0.015560716928881441;0.015558828921393783;0.8056216273410575;-0.015010008900752029;0.8056811928941527;0.9998353901837774
5.156578;1.0338435312216474;0.9256363980650821;0.8953904796957444;-0.0034139491801752422;-0.003302163342112211;1.034570767357263;1.0000793918398125;9.999488947618502;0.833591868311561;0.015560699142740825;0.015558812116137757;0.805623855317343;-0.015004009641255124;0.8056838081713974;0.9998363593562726
5.166578;1.0338415606923896;0.9256343532857624;0.8953926261651707;-0.003420602941460019;-0.0033086084201074946;1.0345677811753824;1.0000778578763734;9.999498738467317;0.8335929969557547;0.01556068091110643;0.015558795915190634;0.8056250341426332;-0.014999010374622795;0.8056854630371402;0.99983735293332
5.176578;1.0338399371847713;0.9256316053578748;0.8953937115227514;-0.0034268026149448963;-0.003314613254979192;1.034564860740481;1.0000763674469006;9.999509103739294;0.8335941248067273;0.015560662343730226;0.015558780327930453;0.8056261638284964;-0.014994011099919746;0.8056871374478909;0.9998383667843789
5.186578;1.0338379830476512;0.9256297102698163;0.8953958223869551;-0.003433456249612829;-0.003321058326515104;1.0345619994895898;1.0000749261379593;9.999519993160392;0.8335952537418204;0.015560643558795214;0.015558765360951549;0.8056272452614752;-0.014989011816309511;0.8056888296526451;0.9998393960539931
5.196578;1.0338360329610694;0.9256275084398877;0.8953975411934727;-0.00343902848656551;-0.0033264574625449348;1.0345591931381959;1.0000735382592023;9.999531370484265;0.8335963854117187;0.015560624682782806;0.015558751042751453;0.8056292806894096;-0.014984012522929283;0.8056915381627003;0.9998404354514782
5.206578;1.0338340831059938;0.9256257786945744;0.8953996173088862;-0.0034456819981879246;-0.0033329025354326696;1.0345564409238102;1.0000722075030997;9.999543209279796;0.8335975211388754;0.015560605832707113;0.015558737430618396;0.8056302732463031;-0.014978013218869171;0.8056932443145699;0.9998414795152148
5.216578;1.033832466128477;0.9256244401607733;0.8954016772468906;-0.003451493785096692;-0.0033385324065809186;1.0345537442058184;1.0000709377731072;9.99955548161818;0.8335986621903447;0.01556058709772534;0.015558724601786414;0.8056312259827673;-0.014973013903205013;0.8056949853644342;0.9998425224428948
5.226578;1.033830502392683;0.9256224937986861;0.8954033374067414;-0.0034570658481063066;-0.0033439315451133343;1.0345521050287185;1.0000697328062804;9.999568150002444;0.8335998103018276;0.015560568539167529;0.015558712635966893;0.8056321412962903;-0.014968014574903203;0.8056967432286821;0.9998435573507373
5.236578;1.0338285253948245;0.925621018709189;0.8954053473716824;-0.0034637191777981803;-0.0033503766208836604;1.0345495252060055;1.0000685953549129;9.999581165538027;0.833600967467309;0.015560550199849532;0.015558701595807158;0.8056340209373236;-0.014963015232644936;0.8056995178493599;0.9998445764037368
5.246578;1.0338265315196675;0.9256185455422119;0.8954062826137148;-0.0034707600866693148;-0.0033571966548597842;1.0345470053028785;1.0000675271742065;9.999594471845487;0.8336021349785613;0.015560532110493507;0.015558691516265814;0.8056348662841055;-0.014958015874775408;0.805701308455055;0.9998455716907968
5.256578;1.0338248544956514;0.9256171544284433;0.8954078598892479;-0.003475490319242254;-0.003361780586615599;1.034544544461548;1.0000665296083093;9.99960801212493;0.8336033133777797;0.015560514293368738;0.01555868241026336;0.8056356784980162;-0.014953016499404006;0.8057031122975875;0.9998465356213364
5.266578;1.0338228160602625;0.9256159273773938;0.895409774566676;-0.003482143469892874;-0.0033682256701346855;1.0345421411807636;1.000065604008785;9.999621730455118;0.8336045032083728;0.015560496768344785;0.015558674283015137;0.8056364585301474;-0.014947017104478908;0.8057049074690658;0.9998474611888201
5.276578;1.0338207515626556;0.9256143918980244;0.8954112778923211;-0.00348771525180383;-0.003373624826857379;1.0345397936780958;1.0000647516029797;9.999635565300519;0.8336057050425456;0.015560479562407423;0.0155586671383675;0.8056372072693349;-0.014942017687816526;0.8057067280105028;0.9998483427990044
5.286578;1.0338196015122996;0.9256141621940686;0.895413117413284;-0.003494673604967055;-0.0033803621773510458;1.0345384994421976;1.0000639731355505;9.999649444898667;0.8336069190359259;0.015560462715939243;0.015558660972961129;0.8056389256545643;-0.014937018247355;0.8057095531905295;0.9998491772480188
5.296578;1.033817820756349;0.925613082631905;0.8954145480806807;-0.003499403620923531;-0.0033849461171909434;1.0345362551624933;1.0000632687390176;9.999663294106119;0.833608144791842;0.01556044627675275;0.01555865577494975;0.8056396146179554;-0.014932018781587772;0.8057113824794985;0.9998499637577024
5.306578;1.03381567668572;0.9256121574337359;0.8954163133057352;-0.0035060565438722988;-0.0033913912265671298;1.0345340573130892;1.0000626375337256;9.999677044872573;0.8336093812721549;0.01556043028661585;0.01555865153366568;0.8056402750516907;-0.014927019289735473;0.8057132156631676;0.9998507029823741
5.316578;1.0338135086023361;0.9256109144874236;0.8954176685814704;-0.003511628112601769;-0.0033967904140382254;1.0345319020803192;1.000062076838629;9.999690635794806;0.8336106268974054;0.015560414778300355;0.015558648242800779;0.8056409079679311;-0.014922019771614057;0.8057150534571907;0.9998513960547604
5.326578;1.0338113182508573;0.9256090456692169;0.8954183220335071;-0.003518668564728826;-0.003403610505195081;1.0345297850852855;1.0000615819408716;9.9997040081159;0.8336118803916435;0.015560399784068623;0.015558645894263725;0.8056415149627066;-0.014917020227431391;0.8057168972106288;0.9998520439610452
5.336578;1.0338091062708796;0.9256079366679549;0.8954196213119796;-0.003524240028784876;-0.0034090097108682546;1.034528701884198;1.000061146582847;9.999717108287031;0.8336131414343727;0.01556038534022129;0.015558644476726505;0.8056430983664395;-0.014912020657616898;0.805719748128708;0.9998526471544589
5.346578;1.0338072099956714;0.9256075857893508;0.8954212801992809;-0.0035300510684805157;-0.003414639599651931;1.0345266483355406;1.0000607635780518;9.999729886754311;0.8336144100187776;0.015560371482939274;0.015558643981163491;0.8056436605695356;-0.01490702106278856;0.8057216075668397;0.9998532061125343
5.356578;1.0338049549243313;0.9256066058476978;0.8954225488360473;-0.003535622429470685;-0.0034200388145561264;1.0345246210688206;1.0000604253050582;9.999742292070176;0.8336156854742771;0.015560358239360368;0.015558644406640187;0.8056442033971345;-0.014902021443783242;0.8057234763367285;0.9998537226771956
5.366578;1.0338036218440467;0.9256069170913586;0.895424183977862;-0.0035425803985914437;-0.0034267762360308887;1.0345226187636425;1.000060123893424;9.999754276612926;0.833616966605303;0.015560345618195063;0.015558645758799873;0.8056447281969468;-0.014897021801607067;0.8057253556227906;0.9998542003988977
5.376578;1.0338013315239933;0.9256060577580877;0.8954254418852647;-0.0035481516638659672;-0.0034321754580545687;1.0345216425827728;1.0000598511781729;9.999765808413455;0.8336182527425062;0.015560333603634714;0.015558648039325997;0.8056452361401396;-0.014892022137302365;0.8057272464265006;0.9998546436202009
5.386578;1.0337993670904215;0.9256059458654006;0.8954270786070878;-0.0035539624930503977;-0.0034378053368682034;1.0345196948477713;1.0000595987548921;9.999776870550459;0.8336195444897666;0.015560322158834945;0.01555865123247262;0.8056457282527458;-0.014887022451763689;0.805729149062319;0.9998550568087213
5.396578;1.0337970587868104;0.9256051900848984;0.8954283421126362;-0.0035595336556836607;-0.003443204548097084;1.0345177778406673;1.0000593581303932;9.999787455286675;0.8336208436831126;0.015560311241199578;0.015558655298482113;0.8056472054280429;-0.014882022745662981;0.8057320626223027;0.9998554442920496
5.406578;1.0337947503025744;0.9256033967993451;0.8954285684915008;-0.003565492412146053;-0.003448978725541913;1.0345158935227525;1.0000591212530106;9.999797562851874;0.833622152852478;0.015560300813242086;0.015558660180026888;0.8056476689359036;-0.014877023019510644;0.8057339856029389;0.9998558102918325
5.416578;1.0337924484891394;0.9256031112390154;0.8954302282101578;-0.0035721447362488737;-0.003455423843662283;1.0345150429918082;1.000058881395354;9.99980719665678;0.8336234745478712;0.01556029083871113;0.015558665812260784;0.8056481208037329;-0.01487202327367308;0.8057359154285726;0.9998561596515381
5.426578;1.0337904982780206;0.9256027774597467;0.8954315319816385;-0.0035768740833568026;-0.00346000773669446;1.0345132264413022;1.0000586334271198;9.999816356001238;0.8336248106135787;0.015560281278041705;0.015558672130319043;0.8056485630700484;-0.01486702350844213;0.8057378498072654;0.9998564982836018
5.436578;1.0337891743115275;0.9256030090861697;0.8954328509571691;-0.0035827504660859277;-0.0034656991837888305;1.0345114445629329;1.000058373472291;9.999825038481477;0.83362616111678;0.015560272096428513;0.015558679077807225;0.8056489968276321;-0.014862023724218187;0.8057397867648516;0.9998568323435334
5.446578;1.0337869401971445;0.9256028114548903;0.8954345696588482;-0.003589402632016802;-0.003472144246238407;1.034510699448091;1.000058098621377;9.999833248265322;0.8336275234031417;0.015560263282313663;0.015558686608632591;0.8056494224913222;-0.014858023921551826;0.8057417430177345;0.9998571669518102
5.456578;1.0337847461160572;0.9256022471205052;0.8954359414320361;-0.0035949734912446864;-0.0034775433618110313;1.0345089942194758;1.0000578065816719;9.99984099452977;0.8336288924052493;0.015560254861173066;0.015558694681425282;0.8056498406659571;-0.0148530241009298;0.8057436802448198;0.9998575059123178
5.466578;1.0337826002451824;0.9256016998468283;0.8954373453863556;-0.003600544302698989;-0.003482942454146445;1.034507333073364;1.0000574950381431;9.999848284110357;0.8336302618774085;0.015560246892913748;0.01555870325737861;0.8056502523359114;-0.014848024262547969;0.8057456159429948;0.9998578522111007
5.476578;1.0337817878132685;0.9256023122888567;0.8954387871682662;-0.003605578863815556;-0.003487818520412998;1.0345057216911573;1.000057160981146;9.999855123178525;0.8336316252080076;0.015560239458714166;0.015558712300111327;0.8056516586509308;-0.014843024406393155;0.8057485496799351;0.9998582079580866
5.486578;1.0337797551832713;0.9256021730987206;0.8954406408343233;-0.0036122308303591;-0.003494263484616577;1.0345051666551341;1.0000568005708628;9.999861521888851;0.833632975448934;0.015560232646859353;0.015558721770687824;0.8056520609525578;-0.01483802453237965;0.8057504819949279;0.9998585740689733
5.496578;1.0337777830669541;0.9256005685663617;0.8954411150723182;-0.0036181891509325654;-0.0035000374845014825;1.03450367431516;1.000056409714825;9.999867491521309;0.8336343050220135;0.015560226541181141;0.015558731617556502;0.8056524610579404;-0.01483302464009275;0.805752412882256;0.999858950899149
5.506578;1.0337758722477735;0.9256000460847044;0.8954426786897417;-0.0036237597772773413;-0.003505436473665087;1.0345022501925831;1.0000559848562574;9.999873040233746;0.833635605570893;0.015560221215143265;0.015558741768672505;0.8056528619284375;-0.01482802472848004;0.8057543423591671;0.9998593395083285
5.516578;1.0337743608884875;0.9255998294178227;0.8954442907202999;-0.003628488697801548;-0.0035100201186050216;1.034501898758217;1.0000555231534005;9.999878174214091;0.8336368683256027;0.015560216732737383;0.015558752134762642;0.8056532681757329;-0.01482402479594235;0.8057562891068095;0.999859742138744
5.526578;1.0337735164334176;0.9256001508007323;0.8954459453306042;-0.003634364717396866;-0.003515711362693489;1.0345006233369394;1.0000550215818909;9.999882903497593;0.8336380848910394;0.015560213150261078;0.015558762623742058;0.8056536855684637;-0.014819024840680732;0.8057582172327834;0.999860161192606
5.536578;1.0337717951997678;0.925599634877757;0.8954476497313308;-0.0036399352039214647;-0.0035211102695070504;1.0344994266859444;1.0000544761970518;9.99988724797901;0.833639247959607;0.015560210512085865;0.015558773156164009;0.805654120158449;-0.014814024861022311;0.8057601464009636;0.9998605978042344
5.546578;1.0337701406419355;0.9255995129465872;0.8954497792875408;-0.0036465868628672185;-0.0035275550702108032;1.0344993119848496;1.000053882955931;9.999891236891514;0.8336403519240857;0.015560208844546697;0.015558783667097289;0.8056545775668796;-0.014809024855602225;0.8057620777605292;0.9998610517017007
5.556578;1.0337694978230558;0.9255998519895509;0.8954515833249198;-0.003652462754429155;-0.0035332462428923294;1.0344982827564655;1.000053238797247;9.999894906536966;0.8336413932856036;0.015560208159266647;0.01555879409483385;0.8056550621412576;-0.014805024823483852;0.8057640307492153;0.9998615221313785
5.566578;1.033768327280354;0.9255996612965597;0.8954534414191052;-0.003657191431580317;-0.0035378297364576533;1.0344983417849765;1.000052541631189;9.999898307147621;0.8336423702331036;0.015560208465052633;0.015558804374851147;0.8056555765984114;-0.014800024764240263;0.8057659697537026;0.9998620083658366
5.576578;1.033766901774897;0.9255980890608294;0.8954542986222831;-0.0036631493635174437;-0.0035436035300441967;1.0344974906915607;1.0000517903067145;9.999901510377155;0.8336432819557921;0.015560209775644858;0.015558814439822278;0.805656122847321;-0.014795024677758253;0.8057679145205322;0.999862509264219
5.586578;1.033765564394347;0.9255976018436127;0.8954562494328946;-0.0036687195955262225;-0.003549002304224873;1.0344967304335104;1.0000509847169452;9.999904605270656;0.8336441286284759;0.015560212109757788;0.015558824215682578;0.8056567034037082;-0.014790024563822073;0.80576986777423;0.9998630223408941
5.596578;1.0337652609007584;0.9255979590896382;0.8954582478449256;-0.0036745953155183577;-0.0035546933814036923;1.0344970616403457;1.000050125009224;9.999907688236073;0.8336449114731898;0.015560215482730448;0.015558833625676725;0.8056573222732624;-0.014786024421939282;0.8057718532767474;0.9998635431783448
5.606578;1.0337641120592598;0.9255974770737667;0.8954602983753946;-0.003680165456294955;-0.0035600921075868023;1.0344964843620321;1.000049210870061;9.999910855200497;0.8336456320902857;0.015560219888949161;0.01555884260437365;0.8056579848114986;-0.014781024251529187;0.805773842135776;0.9998640658768211
5.616578;1.0337633984135628;0.9255973031945947;0.8954624055352693;-0.0036848938943186524;-0.0035646754562667503;1.0344969978538203;1.0000482419948187;9.999914201401012;0.8336462912678406;0.01556022529173246;0.015558851098760066;0.8056596970558152;-0.014776024052126191;0.8057768614471332;0.9998645842493546
5.626578;1.0337633857647721;0.9255976690602014;0.8954645642131053;-0.003690769502780116;-0.003570366467278929;1.0344966007674221;1.0000472188314609;9.999917827621319;0.8336468882789736;0.015560231626170283;0.015558859061616392;0.8056604650788672;-0.014772023823363664;0.8057789392026783;0.9998650925306356
5.636578;1.0337625271077708;0.9255971988476006;0.8954667829726405;-0.003696339518233696;-0.0035757651236072363;1.034496291133355;1.0000461428499623;9.999921835546884;0.8336474214949666;0.015560238795226796;0.015558866462103613;0.8056612945550293;-0.01476702356474796;0.8057810479830875;0.9998655851643501
5.646578;1.0337617620316515;0.9255967364823576;0.8954690641553701;-0.0037019094940707272;-0.0035811637602522913;1.0344970657980501;1.0000450162309507;9.999926307411137;0.8336478895288041;0.01556024666604783;0.015558873296427418;0.8056621908214715;-0.01476202327540725;0.8057832149617583;0.9998660566166738
5.656578;1.0337623682727464;0.9255974310682011;0.8954714131543021;-0.0037069433538229188;-0.0035860393532721733;1.0344969200422038;1.0000438412656976;9.999931292584904;0.833648291413974;0.015560255088086306;0.015558879571145292;0.8056631590926567;-0.014758022954134701;0.8057854658212753;0.9998665015448488
5.666578;1.0337617872032385;0.9255959080645864;0.8954727816164391;-0.003712900915406689;-0.003591812958285281;1.0344978480426414;1.0000426205906159;9.999936811242346;0.8336486260600405;0.01556026391313752;0.015558885280867425;0.8056642041548471;-0.01475302259972861;0.8057877693163649;0.9998669148310539
5.676578;1.0337612959534588;0.9255954774685782;0.8954752633264783;-0.0037184707932607385;-0.0035972115445680806;1.0344978438222878;1.0000413581131988;9.99994286425976;0.8336488924170928;0.015560272996452785;0.01555889040905998;0.8056653298789501;-0.014748022211239498;0.8057901472040103;0.9998672914098475
5.686578;1.033761833294819;0.9255958998225976;0.8954778100186305;-0.0037243462383935756;-0.003602902465578362;1.0344989017866315;1.0000400593095746;9.999949441911514;0.8336490899577995;0.015560282196875896;0.015558894940978146;0.8056665389973383;-0.014744021787876972;0.8057926191630065;0.9998676264143841
5.696578;1.0337615136845912;0.9255954922006387;0.8954804221677883;-0.003729916063937909;-0.0036083010266388296;1.0344990165406374;1.0000387307229837;9.99995652845946;0.8336492182521769;0.015560291387953607;0.015558898868937137;0.8056678332581687;-0.014739021328800526;0.8057951477426016;0.9998679159235041
5.706578;1.0337616126591747;0.9255954030417055;0.8954830990102162;-0.0037346442074056613;-0.003612884188992233;1.0345001824671503;1.0000373792655308;9.999964102957904;0.8336492765222432;0.015560300474580119;0.015558902186583776;0.8056692141453011;-0.014735020833122104;0.8057977670822968;0.9998681570892923
