time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.716578;1.0337623922316819;0.9255954770762936;0.895485453910157;-0.0037394384262918207;-0.0036175291614238114;1.034500393698538;1.0000360117983411;9.999972142448103;0.8336492639796322;0.01556030940734699;0.01555890488082383;0.805670683368985;-0.014730020300046071;0.8058004375093516;0.9998683472999359
5.726578;1.0337623022578548;0.925595114130421;0.8954882382413302;-0.0037450081879358194;-0.003622927679049499;1.0345016444777002;1.0000346349234779;9.999980631772667;0.8336491799818355;0.015560318181195716;0.015558906933405331;0.8056722422431719;-0.01472601972903025;0.8058031918999854;0.999868484051071
5.736578;1.0337632205679865;0.9255956117299385;0.8954910706803696;-0.003750883558248553;-0.003628618539587091;1.0345019290781563;1.0000332547138444;9.999989568595074;0.8336490238543633;0.015560326819217254;0.015558908331693025;0.8056728908705999;-0.014721019119996012;0.8058049894856921;0.999868565417727
5.746578;1.033763259816192;0.9255952875074216;0.8954939501086109;-0.003756453285073442;-0.0036340170233799744;1.0345032413859934;1.0000318765938339;9.999998957502722;0.8336487950585085;0.015560335353816757;0.015558909078466783;0.805674628320933;-0.01471601847343324;0.8058078440433886;0.9998685897876765
5.756578;1.0337636934402017;0.925594207730144;0.8954958291331089;-0.0037615689904427004;-0.0036389750974863645;1.0345035749818372;1.0000305052646081;10.000008810879272;0.833648493268396;0.015560343811080572;0.015558909192458637;0.8056764534562867;-0.014712017790376923;0.8058107711995122;0.999868555377542
5.766578;1.0337647811736577;0.9255947653436234;0.8954987875928324;-0.003767444329376561;-0.0036446659013257515;1.0345049232078647;1.000029144694805;10.000019156607983;0.8336481178072407;0.015560352202295156;0.015558908695261938;0.805678365548568;-0.01470701707237723;0.8058137329418598;0.9998684604139754
5.776578;1.033764970232322;0.9255941146642609;0.8955014054768098;-0.003771932851001945;-0.003649018405234915;1.0345052788045896;1.0000277987813617;10.000030032925379;0.8336476671431984;0.015560360518828954;0.015558907595765031;0.8056803641750252;-0.014703016321299904;0.8058167646400575;0.9998683036690222
5.786578;1.0337661349444875;0.9255947147309408;0.8955044250257639;-0.0037778081754175053;-0.0036547091666273034;1.03450663368719;1.0000264722101686;10.000041476380167;0.8336471390846185;0.0155603687299025;0.015558905893512779;0.8056824483332896;-0.014699015538919433;0.805819846806157;0.9998680849280251
5.796578;1.0337667213246096;0.9255947992876558;0.8955074707938137;-0.003782536171771143;-0.0036592921177558847;1.0345069787844234;1.0000251704482248;10.000053519953191;0.8336465311296587;0.015560376792503088;0.0155589035991389;0.8056846156559899;-0.014694014726652544;0.8058229602210141;0.9998678053107481
5.806578;1.0337679274167701;0.9255954384831072;0.8955105271292345;-0.0037884114807486494;-0.003664982830627085;1.0345083038993987;1.0000238986922483;10.000066195155645;0.8336458404212567;0.015560384667265384;0.01555890074771478;0.8056868626439923;-0.014690013885560491;0.8058261410387072;0.999867467078203
5.816578;1.0337681984474225;0.9255948655299299;0.8955132180829649;-0.003792899960181484;-0.003669335234027995;1.0345085981862887;1.0000226604293778;10.00007952395996;0.8336450638074054;0.015560392327588535;0.015558897392297778;0.8056891854428575;-0.014685013016423646;0.8058293528518351;0.9998670728251834
5.826578;1.033769408162655;0.9255955383293655;0.8955162844715142;-0.003798775260441792;-0.003675025900221475;1.034509851056543;1.0000214568356514;10.000093506994133;0.833644198603785;0.015560399763408585;0.015558893582024148;0.8056915800435609;-0.014681012119764322;0.8058326316457023;0.9998666249051724
5.836578;1.0337696657193807;0.9255953859531412;0.8955193464165504;-0.003804344866384765;-0.00368042416157346;1.0345100527462232;1.0000202874244555;10.000108123105038;0.8336432435100256;0.015560406978769563;0.01555888934022798;0.8056940418302444;-0.01467601119579514;0.80583593941999;0.9998661252778016
5.846578;1.0337711835557977;0.9255949294563603;0.8955209766492465;-0.0038086850258680985;-0.0036846284606481413;1.0345111941986251;1.0000191508284875;10.000123336297749;0.8336421990590653;0.015560413977731776;0.01555888466315856;0.8056965651777707;-0.014672010244359062;0.805839310240955;0.9998655750784908
5.856578;1.0337713973766396;0.9255948132121384;0.8955240061382044;-0.0038142546184091967;-0.003690026665166438;1.0345112666206893;1.0000180448411704;10.000139099712728;0.8336410678361247;0.015560420748082568;0.015558879542088372;0.8056991433605953;-0.014668009265065484;0.8058427234134465;0.9998649744047381
5.866578;1.0337725225270682;0.9255955589682632;0.8955270092244245;-0.0038201299130870186;-0.0036957172290307512;1.0345122616218312;1.0000169661316984;10.000155356911257;0.8336398541716157;0.015560427254894246;0.015558873986118929;0.8057017689611359;-0.01466300825763756;0.805846158361844;0.9998643232961332
5.876578;1.0337726732719403;0.925595096379439;0.8955296080388063;-0.0038246183620267845;-0.0037000694708544876;1.0345131718996048;1.000015910540364;10.000172041166175;0.8336385630730893;0.015560433447335618;0.01555886802297984;0.8057034345210998;-0.01465900722218484;0.8058486492255573;0.9998636231324034
5.886578;1.03377373006128;0.9255958833125805;0.8955325446799685;-0.0038304936557816173;-0.0037057599842453973;1.034512991565145;1.0000148740833972;10.000189073000806;0.83363719943125;0.015560439278823087;0.015558861683377301;0.8057061325450737;-0.014654006159358838;0.8058521567382227;0.9998628765906586
5.896578;1.0337741455818665;0.9255957654325735;0.8955350686930235;-0.003834140442149652;-0.0037092967232979575;1.0345137161426667;1.0000138535374756;10.000206358676119;0.8336357680543918;0.01556044472503692;0.01555885498911171;0.8057088554975331;-0.014650005070539802;0.8058557144592382;0.999862086170321
5.906578;1.0337751245129436;0.9255965885118211;0.8955379144895669;-0.003840015731038713;-0.003714987184213668;1.0345133426890893;1.0000128458849926;10.000223793554897;0.8336342738465907;0.015560449785662112;0.015558847953098205;0.8057115964766747;-0.014646003957827176;0.8058593006090614;0.9998612532712035
5.916578;1.0337751178209689;0.9255965859983477;0.8955407070816574;-0.0038455852738034473;-0.003720385223146423;1.0345138697494305;1.0000118477766222;10.000241274090696;0.8336327214983353;0.015560454477988303;0.015558840589020377;0.8057143493414509;-0.014641002823617032;0.8058628933263224;0.9998603785865566
5.926578;1.0337760030148018;0.925597052209903;0.895543064363732;-0.0038503794377251935;-0.003725029729310862;1.0345142967980887;1.000010855804456;10.000258710716132;0.8336311149628777;0.015560458828518186;0.015558832921396317;0.8057171080704109;-0.014637001670115578;0.805866525582788;0.99985946307389
5.936578;1.0337758911471846;0.925595996718268;0.8955446888666717;-0.003856336615815373;-0.003730802748045944;1.0345136235335357;1.0000098667580313;10.000276030546672;0.8336294575128701;0.015560462861619252;0.01555882498988225;0.8057198663734345;-0.014633000499288796;0.8058701758258485;0.999858508655413
5.946578;1.0337769952817653;0.9255967936699566;0.8955469194619834;-0.0038602891233715385;-0.0037346317409329985;1.0345138496226776;1.000008877561031;10.00029317319732;0.8336277524701826;0.015560466592021769;0.015558816849255763;0.8057226176335096;-0.014628999313299734;0.8058738403204078;0.9998575179252392
5.956578;1.0337767504357709;0.925596839438453;0.8955494526839182;-0.0038658586224341552;-0.003740029671486709;1.0345139748020347;1.00000788533455;10.000310085974794;0.8336260037550799;0.015560470024893242;0.015558808564953322;0.8057243548581577;-0.014623998114928097;0.8058764971949871;0.9998564931686996
5.966578;1.0337773697352381;0.9255973439571581;0.8955515373288663;-0.0038706527773184948;-0.00374467408125224;1.0345129988706254;1.0000068876790351;10.000326719893451;0.833624215499739;0.015560473155099553;0.01555880021129971;0.8057270705662009;-0.014619996907434565;0.8058801787994131;0.9998554356498064
5.976578;1.033776964312514;0.9255973957193728;0.8955539248960313;-0.00387622225348304;-0.0037500719650014995;1.034512921570371;1.0000058824293538;10.000343026872605;0.8336223913092916;0.015560475964587346;0.015558791876936115;0.8057297566603995;-0.014615995694096363;0.8058838643117974;0.9998543453976205
5.986578;1.0337774117662712;0.9255979001131025;0.8955558622121172;-0.003881016403103512;-0.0037547163365321172;1.034512742715902;1.000004866803573;10.000358956441612;0.8336205345995044;0.015560478428348902;0.015558783661649379;0.8057324046849488;-0.014611994477977723;0.8058875520104186;0.9998532211179677
5.996578;1.0337781043856877;0.9255990947819108;0.8955581037199682;-0.003886049997125161;-0.0037595911140800233;1.0345114624413871;1.0000038376514857;10.000374454894954;0.8336186498790561;0.01556048052350582;0.015558775659789366;0.8057350066932738;-0.014606993261852549;0.8058912227384529;0.9998520601455294
6.006578;1.033777422545711;0.9255987497279048;0.8955598945455152;-0.0038905383472406423;-0.0037639430363628594;1.0345110808759534;1.000002792470222;10.000389469414236;0.8336167432673676;0.015560482231055594;0.015558767948711322;0.8057375561487671;-0.014602992047993429;0.8058949118276267;0.9998508588858729
6.016578;1.0337775841048849;0.9255992401049942;0.8955616129260384;-0.0038953324905023888;-0.0037685873619474667;1.0345105974966027;1.0000017291011756;10.000403950881214;0.8336148216162389;0.015560483541130505;0.015558760585817961;0.8057400482636464;-0.014598990838009768;0.8058986005267443;0.9998496137959493
6.026578;1.0337767063834487;0.9255992680597225;0.8955636398184491;-0.0039009019097260753;-0.0037739851577297287;1.0345090109516994;1.0000006449126937;10.000417853989088;0.8336128911012554;0.015560484463559825;0.015558753602912378;0.8057414797026637;-0.014594989632947588;0.8059012886107849;0.9998483223852257
6.036578;1.0337766746187167;0.9255986578186036;0.8955641809952493;-0.0039060837023669284;-0.003779004504109983;1.034508319198478;0.999999537151657;10.000431139351678;0.833610956059186;0.015560485027755781;0.015558747006047315;0.8057438477950852;-0.014590988433478677;0.8059049744184299;0.9998469840824734
6.046578;1.0337759474044264;0.9255985793760106;0.8955657135733566;-0.003909730361197745;-0.0037825408770362262;1.0345075195279503;0.9999984040141202;10.000443777899031;0.8336090186197364;0.015560485273439697;0.01555874079611134;0.8057461499451471;-0.014585987240077742;0.8059086369416296;0.9998456006309866
6.056578;1.0337757354499175;0.9255994094308041;0.8955675613206122;-0.003915605564087249;-0.0037882310609571226;1.034505608597804;0.9999972454820985;10.00045575747812;0.8336070794086551;0.015560485245220081;0.015558734993482414;0.8057483837533888;-0.014581986053327653;0.805912308196506;0.9998441755250138
6.066578;1.0337754372017087;0.9255998361622094;0.8955689821667936;-0.003920399682034655;-0.0037928753355658323;1.0345045834159727;0.9999960635250944;10.000467087514942;0.8336051385683174;0.01556048499285614;0.015558729639699715;0.8057505471357542;-0.014577984874145852;0.8059159658944961;0.9998427133946373
6.076578;1.0337741128381406;0.925599405862486;0.8955703551154245;-0.003924887955000164;-0.003797227170317786;1.0345034431461433;0.9999948614168163;10.000477794911875;0.8336031960591709;0.015560484570372032;0.015558724783149906;0.8057516382792475;-0.014573983703672628;0.8059186064574164;0.9998412202285597
6.086578;1.0337736465621439;0.925600190488082;0.8955720552238282;-0.0039307631274353525;-0.0038029173251178396;1.0345011893266112;0.9999936423886122;10.000487916189039;0.833601251360033;0.015560484031921626;0.015558720468564631;0.8057536561915559;-0.014569982543120207;0.8059222260068394;0.9998397037151976
6.096578;1.0337730990846685;0.9256005741526422;0.8955733363462637;-0.003935557219348116;-0.003807561569785226;1.034499824030372;0.9999924086213371;10.000497492617596;0.8335993035248513;0.015560483431859416;0.015558716733923911;0.8057556013255877;-0.014565981393806583;0.8059258212976208;0.9998381731834415
6.106578;1.0337718680384682;0.9256004095994631;0.8955745807862603;-0.003939203794124935;-0.0038110978500859294;1.0344983485926624;0.9999911612182476;10.000506567557457;0.8335973515277987;0.0155604828268549;0.015558713611928805;0.8057574753756583;-0.014561980257114667;0.8059293895172942;0.9998366392265867
6.116578;1.0337711606254576;0.9256011568182051;0.8955761556381938;-0.003945078926270679;-0.0038167879686557397;1.0344967640009781;0.9999899007950942;10.0005151856754;0.8335953942490999;0.015560482263417268;0.015558711129455628;0.8057582805553819;-0.014557979134297903;0.8059319288525986;0.999835112963372
6.126578;1.0337703709469594;0.925601505168498;0.8955773161192624;-0.00394987298256504;-0.003821432177994743;1.0344940713738968;0.9999886282265007;10.000523391696735;0.8335934306977802;0.015560481759468838;0.01555870930157911;0.8057600191045652;-0.014553978026449836;0.8059354373231038;0.99983360542561
6.136578;1.0337685542393233;0.9255999194375548;0.8955773935083766;-0.003954748813386713;-0.0038261589869398754;1.034492271657479;0.9999873451894671;10.000531226166624;0.8335914607773778;0.01556048131080607;0.015558708132827392;0.8057616934358613;-0.014548976934687622;0.8059388947627583;0.9998321273804892
6.146578;1.0337675891843836;0.9256002440758959;0.8955784786710892;-0.003959542841650892;-0.0038308031742153126;1.034490365357908;0.9999860541903851;10.000538720550992;0.8335894855125747;0.015560480910992661;0.01555870762963688;0.805763306645972;-0.01454497586027009;0.8059423341514691;0.999830689231003
6.156578;1.0337668683340198;0.925600861151157;0.8955795325856999;-0.003963495208199157;-0.0038346318185251194;1.0344883525228195;0.9999847579898588;10.000545897489639;0.8335875063794504;0.015560480558426874;0.015558707808212384;0.805764862708355;-0.014540974804561943;0.805945734302664;0.9998293009473646
6.166578;1.0337647716418037;0.9256007045322894;0.8955809272849542;-0.003969064370563256;-0.0038400294288458143;1.034485232706059;0.9999834588927148;10.000552777705686;0.833585524570082;0.015560480267283992;0.015558708694749523;0.8057653662753805;-0.01453697376890297;0.8059480929129615;0.9998279716556128
6.176578;1.0337635150645408;0.9256009882543456;0.8955819167182957;-0.003973858355182263;-0.0038446735784169067;1.0344830053177483;0.9999821589147561;10.000559382159837;0.8335835405692292;0.015560480083494468;0.015558710324122786;0.8057668227762098;-0.014532972754571742;0.8059514078926205;0.9998267086130116
6.186578;1.0337621524836826;0.9256012581576654;0.8955828805956733;-0.003978652327473492;-0.0038493177176668492;1.0344806702317761;0.9999808606989347;10.000565724431457;0.8335815538782071;0.015560480076849112;0.015558712731298538;0.8057682386633345;-0.014528971762931053;0.8059546785018874;0.9998255168497113
6.196578;1.033759737741874;0.925600671599671;0.8955838242640993;-0.003983140377359665;-0.0038536693924492134;1.0344782279551488;0.9999795677845431;10.000571803039971;0.8335795631086348;0.015560480315046941;0.015558715940076804;0.8057686207489256;-0.014524970795405151;0.8059569048361555;0.9998244000371204
6.206578;1.0337584871323484;0.9256012164199409;0.8955847536362159;-0.00398709266910641;-0.0038574979627914773;1.0344756792993346;0.9999782838715218;10.000577596852567;0.8335775667012018;0.015560480846908403;0.015558719968917722;0.8057699749788179;-0.014520969853197618;0.8059600868971989;0.9998233612755718
6.216578;1.0337567823015577;0.9256014382948251;0.8955856680229698;-0.0039918865980334;-0.003862142069397323;1.034472024979811;0.9999770123743386;10.000583064147618;0.8335755637987435;0.015560481701528553;0.015558724845518663;0.8057713059634316;-0.014516968937215607;0.80596322532587;0.9998224033201163
6.226578;1.033754960712278;0.9256016428891306;0.8955865749748463;-0.0039966805140134575;-0.003866786167341364;1.0344692655175094;0.9999757569896003;10.000588151673206;0.833573554543289;0.015560482895990465;0.015558730601801263;0.8057726174712436;-0.014512968048370533;0.805966320574207;0.9998215287275144
6.236578;1.0337520817473471;0.925600294597059;0.8955868072506611;-0.004002637180213381;-0.0038725587516154425;1.0344664015985567;0.9999745222194695;10.000592809087149;0.8335715395256398;0.015560484442419;0.015558737262690026;0.8057729131649416;-0.014508967187846456;0.8059683729436671;0.9998207398228229
6.246578;1.033750028120712;0.9256004620698033;0.8955877047613696;-0.004007431061822231;-0.0038772028311444473;1.0344634342791763;0.9999733131544137;10.00059699643073;0.8335695187955392;0.015560486348924726;0.015558744858347762;0.8057741968949501;-0.014505966357088697;0.8059713999012952;0.9998200381988837
6.256578;1.0337478572317487;0.9256006084542525;0.8955885975936161;-0.004012224929569855;-0.0038818469028548204;1.0344603643401975;0.9999721349000642;10.00060068422612;0.8335674914036173;0.015560488622502413;0.01555875344102081;0.8057754725696266;-0.014501965557705204;0.805974365364137;0.9998194240456102
6.266578;1.03374590470807;0.9256010378080218;0.8955894884719776;-0.004016177134416362;-0.003885675402218084;1.0344571915664862;0.9999709922726927;10.000603851332919;0.8335654557385385;0.015560491281252139;0.015558763078387888;0.805775744150296;-0.01449796479144095;0.8059762877655842;0.9998188961048411
6.276578;1.033742553379315;0.9256002950156971;0.8955903710478642;-0.004020665018742207;-0.003890026988609834;1.0344529147830814;0.9999698901543763;10.000606483597526;0.8335634098480197;0.015560494358473126;0.015558773836013947;0.8057770158031327;-0.014493964060133752;0.8059791681632956;0.9998184523984028
6.286578;1.0337400248112583;0.9256003680976254;0.8955912461900107;-0.004025458839574079;-0.0038946710392897504;1.0344495323594751;0.9999688335250257;10.000608574795153;0.8335613515284996;0.015560497887052225;0.015558785764470943;0.8057782917085197;-0.014489963365605735;0.8059820094356055;0.9998180909433901
6.296578;1.0337373807260246;0.9256004135478335;0.8955921150919793;-0.0040302526472753035;-0.003899315086478532;1.034446042920045;0.9999678269262634;10.000610123916342;0.8335592789307846;0.015560501886499213;0.0155587988909222;0.8057795756365999;-0.014485962709714832;0.8059848150071137;0.999817809814334
6.306578;1.0337346248615298;0.9256004279447542;0.8955929778451923;-0.004035046442036274;-0.003903959130721351;1.0344424458757167;0.9999668747062039;10.000611126575036;0.8335571916603475;0.015560506367064283;0.015558813220189786;0.8057798709621302;-0.01448196209453293;0.8059865880585957;0.9998176065171724
6.316578;1.0337320986691356;0.9256007126791027;0.8955938391386112;-0.004038998574731411;-0.0039077875917129315;1.0344387413119083;0.9999659815935759;10.00061157218696;0.8335550911455409;0.015560511339707553;0.015558828743338344;0.8057811812552967;-0.01447796152224374;0.805989330401608;0.9998174774421129
6.326578;1.0337281895788213;0.9255998093575277;0.8955946958613439;-0.0040434863590038585;-0.003912139148779598;1.0344349295683204;0.9999651525628344;10.000611451116159;0.8335529799174565;0.015560516825421781;0.01555884544432251;0.8057825112039154;-0.014474960994764769;0.8059920619646813;0.9998174181467732
6.336578;1.03372512195447;0.9255997029572843;0.8955955526352051;-0.004048280105910002;-0.003916783182391138;1.0344310112979034;0.9999643924117897;10.000610759822457;0.8335508608850877;0.015560522865935657;0.015558863302409786;0.8057828673461996;-0.014470960513433214;0.8059937494384241;0.9998174242660923
6.346578;1.0337219597906444;0.9255980798427117;0.8955949927310493;-0.004052380496427437;-0.003920756396221474;1.0344259879616229;0.9999637050096889;10.000609499603884;0.833548737540455;0.015560529528674923;0.015558882289945937;0.8057842576995692;-0.014466960078926009;0.8059964137208133;0.9998174927090182
6.356578;1.0337187095323794;0.9255978746300472;0.8955958591988303;-0.004057174211604864;-0.003925400426989771;1.0344218620084307;0.9999630924943071;10.000607674136887;0.83354661470459;0.01556053689768761;0.015558902366204021;0.805785690496177;-0.014462959691409767;0.8059990582521388;0.9998176226023785
6.366578;1.033715377357207;0.9255976153493717;0.8955967305300161;-0.004061967908118378;-0.003930044454609466;1.034417636786225;0.9999625554445577;10.00060528748786;0.8335444984409365;0.015560545058200701;0.015558923467893575;0.8057861732307062;-0.014458959350627354;0.8060006863374113;0.9998178153330951
6.376578;1.0337113642248437;0.9255967619149394;0.8955976105643096;-0.0040656139270757435;-0.003933580390887987;1.034413316299776;0.9999620933296967;10.000602344431671;0.8335423951053942;0.015560554080720199;0.015558945501655801;0.805787712391645;-0.014454959055712514;0.8060033013553517;0.9998180738653897
6.386578;1.0337078814861425;0.9255963803862186;0.8955984887166144;-0.004070407577350126;-0.003938224402440995;1.0344089045233675;0.999961704451438;10.000598855124156;0.8335403107582384;0.015560564006918036;0.015558968351314558;0.8057893136472131;-0.014451958805103;0.8060059257300699;0.9998184017920106
6.396578;1.0337043297174793;0.925595930006;0.8955993688475133;-0.004075201205677034;-0.003942868405412867;1.0344044048944623;0.9999613859961773;10.000594843421988;0.8335382509519125;0.01556057485109094;0.015558991895554755;0.8057899820354377;-0.01444795859688038;0.8060075281687014;0.9998188024247795
6.406578;1.0337007137202152;0.9255954069082939;0.8956002497569329;-0.00407999481105699;-0.003947512398165691;1.0343998204212463;0.9999611342726747;10.00059035067841;0.8335362204018503;0.015560586617128669;0.01555901601646763;0.805791721779288;-0.01444395842921382;0.806010130676676;0.999819278341119
6.416578;1.0336970382676245;0.9255944216368513;0.8956007554151799;-0.004083707403468418;-0.003951110490509578;1.0343951538550773;0.9999609451842281;10.000585425142072;0.8335342227804834;0.015560599310592182;0.015559040600715729;0.8057925361246725;-0.014439958300498289;0.806011738361796;0.9998198319224192
6.426578;1.0336933081004187;0.9255937497182039;0.8956016353152734;-0.00408850096161671;-0.003955754459495411;1.0343904078927504;0.9999608152943498;10.00058010672539;0.8335322608021973;0.015560612938235595;0.015559065547876677;0.8057944272945875;-0.01443695820928872;0.806014374253951;0.9998204662048266
6.436578;1.0336898655318811;0.9255933111895239;0.8956025172575802;-0.004092452845267344;-0.003959582799626364;1.0343855855092419;0.9999607429144198;10.000574421352708;0.8335303365128123;0.015560627506025491;0.015559090779784722;0.8057963963321003;-0.014432958154295118;0.8060170084616455;0.9998211846140882
6.446578;1.0336850983065136;0.9255916551241614;0.8956033945695057;-0.004096940300822819;-0.003963934236428988;1.034380689996715;0.9999607280319448;10.000568380557546;0.8335284519388243;0.015560643017595457;0.015559116240574189;0.8057974433959583;-0.014428958134408486;0.8060186645114902;0.999821990423265
6.456578;1.0336812299126328;0.9255896933213296;0.8956032220749514;-0.00410212143687996;-0.003968953241981205;1.0343757246539484;0.999960771025434;10.000561981745427;0.8335266098223392;0.015560659465893889;0.015559141888699585;0.8057995684582792;-0.014425958148585638;0.8060213645562014;0.9998228871523436
6.466578;1.0336773218729203;0.9255883616716825;0.8956037182229799;-0.004105833897719099;-0.003972551263850843;1.0343706922467848;0.9999608718855264;10.000555211880416;0.8335248133866171;0.015560676832075649;0.015559167683672293;0.8058007715587481;-0.014421958195710176;0.8060230762048587;0.9998238789894349
6.476578;1.033673376925321;0.9255873568330882;0.8956045882283244;-0.004110627305664766;-0.003977195160072381;1.0343655943624817;0.9999610305371645;10.000548051050595;0.833523065310756;0.01556069509918836;0.015559193575025908;0.8058030526090235;-0.014417958274630402;0.806025818135734;0.9998249707470046
6.486578;1.0336693983398852;0.925586292519958;0.8956054574354317;-0.0041154206809633775;-0.003981839044460964;1.0343604313613333;0.9999612466084379;10.000540467744155;0.833521367052463;0.015560714256873632;0.015559219499581936;0.8058054109990779;-0.014414958384235508;0.8060286079720692;0.999826167948417
6.496578;1.0336657283421244;0.9255850885781151;0.8956059534980045;-0.004118291406043128;-0.003984621399702106;1.0343552032204113;0.999961518180126;10.000532410533781;0.8335197186112926;0.015560734291363449;0.015559245387038172;0.8058068451798656;-0.014410958523484932;0.8060304091173975;0.9998274771528108
6.506578;1.033661697631831;0.9255839108300485;0.8956068176011039;-0.004123084715475467;-0.003989265260808842;1.0343499103096334;0.9999618414953059;10.000523811726895;0.8335181190045705;0.015560755177512901;0.015559271170103198;0.8058093528118498;-0.014406958691478414;0.8060332376994038;0.9998289057802017
6.516578;1.0336576498842631;0.925582681826563;0.8956076768865584;-0.004127877989337489;-0.003993909112569946;1.0343445532951288;0.9999622124310592;10.000514603048469;0.8335165676193232;0.01556077688334636;0.015559296789240397;0.8058109313974933;-0.01440395888740575;0.8060351095354035;0.9998304607776765
6.526578;1.03365359099581;0.925581406598315;0.8956085309096291;-0.00413267122662195;-0.003998552955493664;1.0343391327280318;0.9999626275868012;10.0005047286327;0.8335150652454008;0.01556079938578389;0.015559322189807701;0.8058135784888707;-0.014399959110318656;0.8060379852869014;0.9998321472632025
6.536578;1.033649526560538;0.9255797023476537;0.8956090048154748;-0.004136383465371405;-0.004002150905140198;1.034333649364841;0.9999630841510797;10.000494145298093;0.8335136140093284;0.015560822678169947;0.015559347321238228;0.8058162912987528;-0.0143959593590799;0.8060408795528246;0.9998339684572569
6.546578;1.0336445202093272;0.9255775070022216;0.8956098503249749;-0.004140870529448777;-0.004006502213969523;1.0343281050644615;0.9999635799999467;10.000482814881275;0.8335122167343514;0.015560846760472397;0.015559372142264712;0.805818066064708;-0.014392959632561353;0.8060428074369953;0.9998359259699781
6.556578;1.0336407960201974;0.9255760386433274;0.8956103183055185;-0.0041437410474439015;-0.0040092844998511085;1.0343225031645875;0.9999641137096233;10.000470703302435;0.8335108763933483;0.01556087162225004;0.01555939662477807;0.8058208975388741;-0.014388959929716486;0.8060457304383735;0.9998380196412128
6.566578;1.0336367405125624;0.9255735423688949;0.8956101070602439;-0.00414892180151873;-0.004014303404581162;1.0343168483398026;0.9999646836836233;10.000457786080036;0.833509595363643;0.01556089722600731;0.015559420748166339;0.8058227792459581;-0.014385960249413349;0.8060476821419758;0.9998402478598484
6.576578;1.0336326934582005;0.9255721039888032;0.8956109369584685;-0.004153714847362473;-0.00401894721293952;1.0343111469272908;0.9999652874835314;10.000444047488607;0.833508374348358;0.015560923504284976;0.015559444488311638;0.805825703994094;-0.014381960590219655;0.8060506240082272;0.9998426083734582
6.586578;1.0336286558170575;0.9255702608067556;0.8956113873795993;-0.0041574269063569145;-0.00402254513418385;1.03430540762706;0.9999659219715618;10.000429473822646;0.8335072119857968;0.015560950374143127;0.015559467812713283;0.8058276639838328;-0.014378960950278205;0.8060525895705235;0.9998450986545571
6.596578;1.033624626885368;0.9255687937248643;0.8956122098811664;-0.004162219878920688;-0.004027188935520122;1.0342996413974699;0.9999665837854514;10.000414049548585;0.8335061054261329;0.015560977753813805;0.01555949067871831;0.8058306513711436;-0.014374961327446551;0.8060555405207256;0.9998477160040077
6.606578;1.033620604798588;0.9255669320615665;0.8956126568175503;-0.004165931870230376;-0.004030786849880066;1.0342938603825922;0.9999672700548272;10.000397758176415;0.8335050510885753;0.015561005574614425;0.015559513031854294;0.8058326589323452;-0.014371961719707322;0.8060575109356597;0.9998504575926354
6.616578;1.033616925327659;0.9255657606258367;0.8956134850305345;-0.004169883126934808;-0.004034614977782463;1.0342880768262466;0.9999679791798853;10.000380587011222;0.8335040451928644;0.015561033784447956;0.015559534816614902;0.8058356797269283;-0.014367962125422825;0.806060463469041;0.9998533206047815
6.626578;1.0336129125529767;0.9255638935133761;0.8956139395291521;-0.004173595054717961;-0.00403821288123662;1.0342823023245264;0.9999687109237357;10.000362535318459;0.8335030841212206;0.015561062338291248;0.015559555991421632;0.8058377067170439;-0.01436396254320632;0.8060624150588973;0.9998563030691531
6.636578;1.0336089051474713;0.925562412615807;0.8956147755298712;-0.004178387891487111;-0.004042856662379714;1.0342765471601534;0.9999694656180997;10.000343620736755;0.8335021649262511;0.015561091184215054;0.015559576526353106;0.8058407331005295;-0.014360962971739532;0.8060653813648161;0.9998594043783205
6.646578;1.033604906490943;0.9255605426979456;0.8956152424793384;-0.00418209976060312;-0.004046454557189819;1.034270819570133;0.9999702432208601;10.000323879553223;0.8335012856624091;0.015561120259244561;0.015559596390838933;0.805843752543754;-0.014356963409737284;0.8060683238976586;0.9998626242640504
6.656578;1.033600921649622;0.9255590599107753;0.8956160890987924;-0.004186892536116564;-0.004051098329494342;1.0342651254058033;0.9999710432130182;10.000303359926917;0.8335004446555221;0.015561149500044379;0.015559615550456917;0.8058457591450048;-0.014353963855849404;0.8060702742618585;0.9998659615748914
6.666578;1.0335969560524199;0.9255571907897229;0.8956165640814012;-0.0041906043492178635;-0.004054696216772669;1.0342594687976108;0.9999718655095224;10.00028211211912;0.8334996393872757;0.015561178857408852;0.015559633976151527;0.8058487475290076;-0.014350964308492498;0.8060732099339926;0.9998694142530246
6.676578;1.0335933522769367;0.9255560192281782;0.895617421624925;-0.004194555418460307;-0.004058524300650244;1.0342538531531353;0.9999727109448575;10.000260185806432;0.8334988663073001;0.015561208297069262;0.015559651651203862;0.8058507126731048;-0.014346964765871948;0.8060751101882437;0.9998729793927553
6.686578;1.0335894396630574;0.925553078799864;0.8956168597363993;-0.004198654846790934;-0.004062497283687722;1.0342482813770029;0.999973580461841;10.000237633858967;0.8334981214292434;0.015561237785550163;0.01555966856610229;0.8058536494947733;-0.014343965226156405;0.8060780085101484;0.9998766527708952
6.696578;1.0335855602895687;0.9255516149287776;0.8956177256436259;-0.004203447499500172;-0.004067141043445702;1.0342427558500038;0.9999744742743358;10.000214517145338;0.8334974008662628;0.015561267276304176;0.015559684717839506;0.8058555532813776;-0.014339965687580267;0.8060798687185966;0.9998804287325419
6.706578;1.0335817189612808;0.9255497738119531;0.8956182243380846;-0.004207159197686918;-0.004070738922391568;1.0342382791119231;0.9999753916458206;10.00019091256109;0.8334967008148261;0.015561296704713748;0.015559700122261294;0.8058584207853793;-0.014336966148573273;0.8060827261007794;0.9998843003383058
6.716578;1.0335779204826279;0.9255479456153144;0.8956187317406527;-0.004210870868480823;-0.004074336802037921;1.034232854146412;0.9999763308383994;10.000166920816824;0.8334960174861773;0.015561325991557837;0.015559714821389656;0.8058602506442716;-0.014332966608059085;0.8060845466493782;0.9998882596383949
6.726578;1.0335741689628823;0.9255465193435899;0.8956196233077255;-0.004215663430591856;-0.004078980563498419;1.0342274835206324;0.9999772894407114;10.000142668608227;0.8334953473890505;0.015561355053623814;0.01555972888033982;0.805862042970762;-0.014329967065632528;0.8060863675757537;0.9998922981297899
6.736578;1.0335708051169301;0.9255450255269881;0.8956201518382828;-0.004218533402871444;-0.00408176275279019;1.0342221690225157;0.999978264764181;10.00011830459471;0.8334946872299561;0.015561383815663183;0.01555974238060219;0.8058647985820558;-0.01432696752140399;0.8060891721298122;0.9998964069342734
6.746578;1.033567155783494;0.9255436261891663;0.8956210583429178;-0.004223325908515259;-0.00408640652114585;1.0342169125246643;0.9999792535551196;10.000093988397186;0.8334940332691292;0.015561412215876683;0.015559755407322233;0.80586651795262;-0.014322967975678502;0.8060909432388128;0.9999005769446819
6.756578;1.0335645006348375;0.9255426934278331;0.8956215925495384;-0.004227343679488367;-0.0040902969731392725;1.034211716828142;0.9999802514049917;10.000069875363137;0.8334933808511854;0.015561440204828351;0.01555976803473577;0.8058692003009533;-0.014319968428646338;0.8060937163467513;0.9999047991286979
6.766578;1.0335609571743232;0.9255409313232693;0.8956221295221524;-0.004231055227575844;-0.004093894880336357;1.0342065855671037;0.9999812530918039;10.000046106549005;0.8334927246731353;0.015561467744155866;0.015559780316201744;0.8058708435737403;-0.014315968880217885;0.8060954568316184;0.9999090645864809
6.776578;1.0335574668404535;0.9255395679402507;0.8956230403868064;-0.00423584766085019;-0.004098538674593913;1.0342015223408667;0.9999822542450588;10.00002281140789;0.833492059689328;0.015561494804408705;0.015559792281882394;0.8058734453812562;-0.014312969330004682;0.8060982006588266;0.9999133644600811
6.786578;1.0335540295985164;0.9255378259893124;0.8956235727743072;-0.004239559161285592;-0.004102136600597076;1.034197530018436;0.9999832527220466;10.00000011447623;0.8334913814837303;0.015561521358930974;0.015559803947243779;0.8058750039747227;-0.014309969777339136;0.8060999306551041;0.9999176901010398
6.796578;1.0335509825642635;0.9255363975505787;0.8956241045928605;-0.004242428993692565;-0.004104918825001006;1.0341926106539148;0.999984248186937;9.999978132156707;0.8334906856810766;0.01556154737972187;0.015559815324692866;0.8058775188709782;-0.014305970221317807;0.8061026286679875;0.9999220334724047
6.806578;1.0335476503746517;0.9255335873757164;0.8956235833322689;-0.0042465281204252065;-0.0041088918835721615;1.0341877655190745;0.9999852406870156;9.999956963121933;0.8334899676205838;0.015561572841172938;0.015559826434049549;0.8058789914197171;-0.01430297066089267;0.8061043308477432;0.9999263872851154
6.816578;1.0335443716030148;0.9255322484951773;0.8956244821194054;-0.004251320446093759;-0.00411353571873327;1.0341829954262838;0.9999862296546151;9.999936684202503;0.8334892225682382;0.015561597731014393;0.01555983731455585;0.8058814249971501;-0.014299971095049498;0.8061070202420478;0.9999307444921834
6.826578;1.033541148154798;0.9255305216076913;0.8956250082222177;-0.004255031844269932;-0.0041171336890715865;1.0341783013526271;0.9999872133390237;9.999917352881667;0.8334884456773556;0.015561622058355927;0.015559848028380703;0.8058828244839294;-0.014296971523083122;0.8061086986765444;0.9999350977388001
6.836578;1.0335379815486228;0.9255287921069989;0.8956255396005981;-0.004258743215136505;-0.004120731671475962;1.0341736844004406;0.9999881885647446;9.999899012107889;0.8334876319075886;0.015561645846438111;0.015559858645903703;0.8058841952569263;-0.014292971944800545;0.8061103496356249;0.9999394395357803
6.846578;1.0335348715209554;0.9255270589181744;0.8956260777201691;-0.004262454557524817;-0.004124329666266619;1.0341701452725909;0.9999891514363592;9.999881698160642;0.8334867762139992;0.015561669118015367;0.015559869228876857;0.8058865418823797;-0.014289972360405212;0.806113009782408;0.9999437625484149
6.856578;1.0335327571460848;0.9255265510086627;0.8956269968325867;-0.004267553012108417;-0.004129266120392787;1.0341656845066356;0.9999900981972355;9.99986544581681;0.8334858737354237;0.015561691888573094;0.015559879833531754;0.8058878669541815;-0.014286972770088818;0.8061146633774888;0.9999480595038656
6.866578;1.0335300900077329;0.925525115780575;0.8956275531984011;-0.004270422651551196;-0.004132048414431425;1.0341613032682713;0.9999910249714308;9.999850278451413;0.8334849202153387;0.015561714167166243;0.015559890524346372;0.8058901709635211;-0.014282973173644421;0.8061172939242697;0.999952323378215
6.876578;1.03352713215787;0.925523369350406;0.8956281124417886;-0.0042741339008919264;-0.004135646451393814;1.0341570031765759;0.9999919272890754;9.999836190683443;0.8334839128211816;0.015561735961556904;0.015559901375112836;0.8058914532510305;-0.014279973570342367;0.80611893775672;0.999956547880125
6.886578;1.0335242171188048;0.9255216164715326;0.8956286768273413;-0.00427784511562936;-0.004139244505643594;1.0341527851440853;0.9999928006011346;9.999823143089657;0.833482850802001;0.015561757283119872;0.015559912455176904;0.8058937128702737;-0.014276973959069307;0.8061215762362672;0.9999607275964849
6.896578;1.033521341486662;0.9255198553995677;0.8956292443787071;-0.004281556295169268;-0.004142842578395212;1.0341496487210804;0.999993641473632;9.999811070505405;0.833481735271232;0.015561778146078212;0.01555992382025292;0.805894948833666;-0.014273974338606164;0.8061232080346118;0.9999648576279113
6.906578;1.0335185033637162;0.925518084921448;0.8956298134133813;-0.0042852674394478684;-0.004146440670744486;1.0341455924124892;0.9999944487232493;9.999799898327591;0.8334805679979781;0.015561798561541091;0.01555993551721384;0.8058961603473767;-0.014270974707836644;0.8061248304383272;0.9999689331749052
6.916578;1.0335157024692776;0.9255166922414689;0.8956307580425383;-0.004290059426549176;-0.004151084657656602;1.034141614364293;0.9999952235931715;9.999789560800448;0.833479350470568;0.015561818526524291;0.01555994758524154;0.8058983472156216;-0.014266975065709637;0.8061274222999826;0.9999729495960514
6.926578;1.0335138806092896;0.925515743899968;0.895631326257827;-0.00429407678368434;-0.0041549753737084565;1.0341377131452945;0.9999959689682566;9.999780007574033;0.8334780842164851;0.01556183801501371;0.015559960049608414;0.8058995098647052;-0.014263975411164831;0.806129015648066;0.9999769024544107
6.936578;1.033511493161775;0.925513170481462;0.8956308542306709;-0.004297333860635563;-0.0041581329073729755;1.034134888439876;0.9999966891312944;9.999771199718634;0.8334767712599557;0.015561856987351384;0.01555997292453696;0.8059016489150641;-0.014260975743318907;0.8061315886394924;0.9999807871038093
6.946578;1.0335088056466526;0.9255113637513886;0.8956314264827202;-0.004301044872120569;-0.004161731086715169;1.034131140940288;0.999997389743643;9.999763110265683;0.8334754139454175;0.015561875420232905;0.015559986220595786;0.8059027650005932;-0.014257976061731582;0.806133137307449;0.9999845985815269
6.956578;1.033506153642477;0.9255095500121988;0.8956320038742758;-0.004304755853143019;-0.004165329289520106;1.0341274715052775;0.999998076512097;9.999755729197098;0.8334740148795569;0.015561893329701693;0.015559999944726767;0.805903858794109;-0.014254976366440412;0.8061346563425732;0.9999883324045136
6.966578;1.033503533590892;0.9255077298454225;0.8956325900482716;-0.004308466805229544;-0.004168927516493209;1.0341238806761832;0.9999987536817283;9.999749061619882;0.8334725770453244;0.015561910764725106;0.015560014097935148;0.8059059307868834;-0.014250976657777406;0.8061371221995487;0.9999919856702324
6.976578;1.0335018828478357;0.9255067451088602;0.8956331870801089;-0.0043124840362655705;-0.0041728183577672846;1.0341213686210922;0.9999994236915812;9.999743117002597;0.8334711038589067;0.015561927789042132;0.015560028676872542;0.8059069814906168;-0.014247976936153425;0.8061385651556111;0.9999955574916823
6.986578;1.0334993156611445;0.9255049130522448;0.8956338003401433;-0.0043161949386043815;-0.0041764166372222165;1.034117935011219;1.00000008758253;9.999737895752965;0.8334695995773205;0.015561944469243838;0.015560043679554427;0.8059080125111073;-0.01424497720195944;0.8061399633932911;0.9999990485532702
6.996578;1.0334971082407343;0.9255033831934942;0.8956344345361192;-0.0043190641738678325;-0.004179199181907338;1.0341145793307198;1.000000746143076;9.99973338086494;0.8334680696905861;0.015561960862028913;0.015560059112195618;0.8059100274615844;-0.014241977455545415;0.8061423147987498;1.0000024599973905
7.006578;1.0334945827130482;0.9255015458132899;0.8956350845522821;-0.004322775028295081;-0.00418279751268482;1.0341113015622827;1.0000014009909952;9.999729543426033;0.8334665204863464;0.01556197700213309;0.015560074990815376;0.8059110315323865;-0.014238977697141771;0.8061436190920658;1.0000057921796506
7.016578;1.0334920744652665;0.9254997113042595;0.8956357566918606;-0.004326485861132956;-0.0041863958719339294;1.03410910214829;1.00000205407936;9.99972635705284;0.8334649580621781;0.015561992904694986;0.01556009134471226;0.8059120300387095;-0.01423597792677629;0.8061448762597018;1.000009044602101
7.026578;1.0334905230010385;0.9254987254685207;0.8956364515482532;-0.004330503002326287;-0.004190286857670057;1.0341059812646147;1.0000027067333492;9.999723805401967;0.8334633877214929;0.015562008575684638;0.015560108228386165;0.8059140273242925;-0.014232978144238458;0.8061470869863697;1.0000122169989587
7.036578;1.0334880435326794;0.9254969084233015;0.8956371735991707;-0.004334213799539061;-0.004193885277545233;1.0341029381379272;1.00000335995916;9.999721879904897;0.8334618139668611;0.015562024014669305;0.01556012571594887;0.8059150264095231;-0.014229978349021115;0.806148252332131;1.0000153096971567
7.046578;1.033485574034844;0.9254951048814128;0.8956379238016613;-0.004337924578381724;-0.004197483727100758;1.03409997089175;1.0000040149590932;9.999720571393985;0.8334602406831855;0.015562039213712872;0.01556014386924778;0.8059170290251219;-0.014226978540303218;0.8061503712859308;1.0000183228547745
7.056578;1.0334831100483306;0.9254933179885487;0.895638704963271;-0.00434163534006269;-0.004201082205990293;1.0340980775278008;1.0000046729171284;9.999719859582347;0.833458671355377;0.015562054154885248;0.015560162719356991;0.8059180361783961;-0.01422397871706665;0.8061514415856309;1.000021255816948
7.066578;1.0334819248187102;0.9254916176777007;0.8956384761847099;-0.004345198468966292;-0.004204532670894844;1.03409525703016;1.000005335223724;9.999719708722834;0.8334571093026617;0.01556206880544357;0.015560182280639179;0.8059190487406657;-0.014219978878239198;0.8061524417671765;1.000024107177217
7.076578;1.033479453778539;0.9254898716335332;0.8956393260934864;-0.004348909203680155;-0.004208131206222177;1.034092509191449;1.0000060042875458;9.999720072620594;0.833455557958279;0.015562083118398417;0.015560202574311724;0.8059210673575622;-0.014216979022816467;0.8061544031057966;1.0000268755520785
7.086578;1.0334769683464766;0.9254881482240022;0.8956402121315349;-0.004352619923680312;-0.004211729768810593;1.0340908338720622;1.0000066836767714;9.999720904556314;0.8334540212188635;0.015562097037491614;0.015560223637661292;0.8059220923478397;-0.014213979150155638;0.8061553044717523;1.0000295604641758
7.096578;1.0334744607002047;0.9254864487671928;0.8956411339053071;-0.004356330629407093;-0.004215328357701217;1.0340882302888168;1.0000073774047127;9.999722164252198;0.8334525036553633;0.015562110502590758;0.015560245515349184;0.805923123877727;-0.014210979260316866;0.8061561420681892;1.0000321626101087
7.106578;1.033472864166239;0.9254856175190024;0.8956420882321875;-0.00436034768563819;-0.004219219580915168;1.0340856964202003;1.0000080890903453;9.999723815522794;0.8334510102211117;0.015562123453153272;0.015560268247167811;0.8059241618423993;-0.01420797935398662;0.8061569128796091;1.000034683807833
7.116578;1.0334702882484286;0.9254839754827512;0.8956430746862061;-0.004364058368153382;-0.004222818221904726;1.0340842293265675;1.0000088215339316;9.99972581639932;0.8334495455388969;0.015562135827945918;0.015560291861326314;0.8059262057416647;-0.01420497943206506;0.8061586149698171;1.0000371268162895
7.126578;1.033467666754362;0.9254819810743902;0.8956437122166;-0.004366688200424048;-0.004225371019449349;1.034081826160904;1.0000095768741986;9.999728111227146;0.8334481138221439;0.015562147566335265;0.015560316370810571;0.805927255029409;-0.014201979495494224;0.8061592484267447;1.000039494853109
7.136578;1.0334653308698996;0.9254807188446013;0.8956447489569066;-0.004369557216906946;-0.004228153916052954;1.034079484389866;1.0000103568725698;9.999730631380373;0.8334467194958768;0.01556215860943612;0.015560341771846767;0.8059283095968464;-0.014198979545400687;0.8061598142680326;1.000041791095666
7.146578;1.0334635415041773;0.9254800312572257;0.8956457934518935;-0.004373574241765565;-0.004232045243804838;1.0340782013956482;1.0000111628271608;9.999733297864987;0.8334453670347393;0.015562168895920303;0.0155603680452655;0.8059303699263579;-0.01419597958306927;0.8061613143511901;1.000044018485517
7.156578;1.033460749912633;0.9254785422114742;0.895646844532845;-0.004377284875366017;-0.004235643981774215;1.0340759749148924;1.0000119954130204;9.999736017970513;0.8334440601096803;0.015562178357704438;0.01556039516040945;0.8059314367164419;-0.01419297960976979;0.8061617512067794;1.0000461801495493
7.166578;1.03345789487253;0.9254770943368478;0.89564789277268;-0.004380995493099753;-0.00423924274255124;1.0340748038693144;1.0000128546378397;9.999738687087707;0.8334428013050175;0.015562186920048376;0.01556042307812252;0.8059325098853221;-0.014190979626863293;0.8061621444217557;1.000048280166693
7.176578;1.0334559165612633;0.9254761433099274;0.8956485533720092;-0.004383931659958484;-0.004242088277322968;1.0340726885696314;1.0000137393519066;9.999741203586069;0.8334415924209759;0.015562194504035697;0.015560451754133139;0.805934587466818;-0.014187979635963686;0.8061634609063343;1.0000503236126577
7.186578;1.033452932652382;0.9254747840560077;0.8956495717276648;-0.004387642247524886;-0.004245687082585462;1.034070630452338;1.0000146466743238;9.999743476869728;0.8334404350349378;0.015562201031694879;0.01556048114762401;0.805935665711802;-0.01418497963887108;0.8061637214474243;1.0000523160347508
7.196578;1.03344988551105;0.9254734738070681;0.8956505649653619;-0.004391352814169848;-0.004249285907617616;1.0340696311425892;1.0000155727035471;9.999745418026876;0.8334393311092925;0.015562206440345352;0.015560511225840385;0.8059367407186543;-0.014181979637574876;0.806163929678085;1.0000542632898894
7.206578;1.0334477176903927;0.9254719760092059;0.895650480681401;-0.004395757444996905;-0.004253552516224724;1.0340676908379232;1.000016514161279;9.999746932191519;0.8334382832327693;0.015562210699979635;0.015560541953660332;0.8059378098470077;-0.014178979634371574;0.8061640904409647;1.0000561712410818
7.216578;1.0334448853405938;0.9254710772396413;0.895651413448616;-0.0043986263296257894;-0.0042563355677948155;1.0340658069997322;1.0000174693292612;9.999747924321364;0.833437294616238;0.015562213815550369;0.015560573277974684;0.8059398716101877;-0.01417597963185114;0.8061652094514811;1.0000580448833472
7.226578;1.0334416557438715;0.9254695393716263;0.8956519308464606;-0.004401256011175792;-0.004258888579416813;1.034064973891238;1.0000184380572559;9.999748310614233;0.8334363688697881;0.015562215817046506;0.015560605127993048;0.8059409250547784;-0.014172979632800412;0.8061652934612658;1.0000598878105578
7.236578;1.0334393100555588;0.9254692878987172;0.8956527846916716;-0.004405272905083185;-0.004262780099855801;1.0340631833943303;1.0000194211609814;9.999748028065193;0.8334355092189546;0.015562216749003339;0.015560637435480694;0.8059419696101233;-0.0141699796400845;0.8061653486396211;1.0000617021910336
7.246578;1.0334359695476019;0.9254682548456301;0.895653602739103;-0.004408983356729714;-0.004266379008963615;1.0340624272063266;1.0000204193659539;9.999747038000601;0.8334347178418763;0.015562216660970307;0.01556067015423808;0.8059430049491579;-0.014166979656522577;0.8061653810095817;1.0000634885588897
7.256578;1.0334325811660903;0.9254668978711158;0.8956540094650374;-0.004411612966995813;-0.0042689320673521824;1.034060698764216;1.0000214329288883;9.999745318699988;0.8334339960313442;0.015562215604389593;0.015560703261837922;0.8059450309103882;-0.014163979684859329;0.806166396278746;1.0000652457813526
7.266578;1.0334300934731326;0.9254668381593798;0.8956547554339845;-0.004415629792372751;-0.004272823636902977;1.0340589936537936;1.0000224621123839;9.999742852132373;0.8334333445774463;0.01556221363512011;0.015560736749355018;0.8059460477475754;-0.0141619797276457;0.8061664179150541;1.0000669718567985
7.276578;1.0334266320091425;0.9254660089229308;0.8956554705662303;-0.004419340159476242;-0.004276422591375448;1.0340583092224853;1.0000235073035837;9.999739618411537;0.8334327639578264;0.015562210814461856;0.015560770614631566;0.8059470560530755;-0.014158979786950621;0.8061664160157139;1.0000686647984134
