time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.286578;1.0334234834564404;0.9254651738075999;0.8956557855289259;-0.004421128047314958;-0.004278159869470289;1.0340566441093535;1.0000245689450613;9.999735597608339;0.8334322542651909;0.015562207214558529;0.015560804862931174;0.8059480564290248;-0.01415597986429784;0.806166413620425;1.00007032287313
7.296578;1.0334209205428362;0.9254653390049026;0.8956564461519441;-0.004425144794128254;-0.004282051489577406;1.0340559979747956;1.0000256480106677;9.999730772156244;0.8334318148146845;0.015562202930315907;0.015560839503586438;0.8059500494103188;-0.014152979960763364;0.8061674158074819;1.0000719446142006
7.306578;1.0334174042501474;0.9254647414144531;0.8956570893820827;-0.004428855068740342;-0.004285650490938661;1.0340543718168176;1.0000267464392505;9.99972513445408;0.8334314443037505;0.015562198084986571;0.015560874541966394;0.8059510353686574;-0.01414998007678403;0.8061674273821456;1.0000735289007943
7.316578;1.0334148230760642;0.9254646774427043;0.8956573420520496;-0.004431790960710625;-0.004288496282481494;1.0340537683467044;1.000027866793108;9.999718695740233;0.8334311417310051;0.015562192822338845;0.01556090997644937;0.8059520145422634;-0.01414698021201188;0.8061674520822696;1.0000750753014773
7.326578;1.033411301103591;0.9254642385724539;0.8956579611666325;-0.004435501178153082;-0.004292095314120627;1.034052191719742;1.0000290112932129;9.9997114839394;0.8334309066135634;0.015562187290479947;0.015560945796938125;0.8059529874817281;-0.014144980365679414;0.8061675108546146;1.000076584496625
7.336578;1.0334077864305007;0.9254638766557189;0.8956585732777697;-0.00443921136655778;-0.004295694357845712;1.034051646748203;1.0000301808629541;9.999703533274964;0.8334307381868521;0.0155621816261048;0.015560981982087335;0.8059539553701612;-0.014141980537069328;0.8061675711454606;1.0000780578472135
7.346578;1.0334052261330235;0.9254640434674478;0.8956588034251863;-0.004442147196262874;-0.004298540191906427;1.0340501374962738;1.0000313749640932;9.999694877869807;0.8334306348049768;0.01556217594906858;0.015561018501160161;0.8059559197710489;-0.014138980725658867;0.8061686518169309;1.0000794963872854
7.356578;1.033401742112324;0.9254627493590467;0.8956583588480383;-0.004446245023072207;-0.0043025144085002106;1.0340486660171586;1.0000325922193931;9.99968555482645;0.8334305938643415;0.015562170369438263;0.015561055317045344;0.8059568822674179;-0.01413598093100021;0.8061687537421742;1.0000809004449192
7.366578;1.0333995580890072;0.9254633703157172;0.8956585814262864;-0.004448339185771326;-0.004304544418197333;1.0340482331284435;1.000033830727098;9.999675609242292;0.8334306120489227;0.015562164995367014;0.015561092386264932;0.8059578447037163;-0.01413298115242824;0.8061688767772611;1.0000822698908927
7.376578;1.0333961194912973;0.9254633045138206;0.8956591696425612;-0.0044520492951022105;-0.004308143492158374;1.034046840682462;1.0000350875445125;9.99966509317331;0.8334306856823845;0.01556215993581888;0.015561129665882955;0.8059588096004587;-0.014130981388783865;0.8061690383919797;1.0000836043007997
7.386578;1.033392709073266;0.9254629235731427;0.895659373806648;-0.00445467859709705;-0.004310696705771858;1.0340464925393513;1.0000363581447376;9.999654060245891;0.8334308105290131;0.015562155305546567;0.015561167124663796;0.8059607799970412;-0.014127981638464411;0.8061702037355735;1.0000849027151988
7.396578;1.033390272690035;0.9254638424501015;0.8956599395511807;-0.004458695156276992;-0.004314588430409695;1.0340451937577178;1.0000376369743016;9.999642562222263;0.833430981282014;0.015562151233034461;0.015561204737926463;0.8059617592555753;-0.014124981899679959;0.8061703916928297;1.000086163238701
7.406578;1.0333869323488791;0.925463600101086;0.8956601155074294;-0.004461324434542748;-0.004317141643807872;1.034044949968448;1.00003891880824;9.99963065491279;0.8334311914690632;0.015562147861127905;0.01556124246994755;0.8059627511442454;-0.014122982170588813;0.8061706215432812;1.0000873832275132
7.416578;1.033384574470158;0.9254646526692011;0.8956606457270947;-0.004465340975700498;-0.004321033367547497;1.0340437674933127;1.0000401993489063;9.999618405293102;0.833431433448508;0.015562145335423515;0.015561280265290791;0.8059637597614003;-0.014119982449392166;0.8061708612579155;1.000088560172889
7.426578;1.0333813195391186;0.9254645385943664;0.895660779968096;-0.004467970232138347;-0.004323586575835085;1.034043653041128;1.0000414747247952;9.999605885079347;0.8334316985074942;0.015562143789029646;0.015561318050765056;0.805964789435728;-0.014116982734390389;0.8061711324694912;1.0000896925624325
7.436578;1.03337905249712;0.9254657130167084;0.8956612635410529;-0.004471986755803425;-0.004327478295143199;1.0340426125742477;1.0000427406474282;9.999593159637877;0.8334319778636309;0.015562143333931692;0.015561355742775724;0.8059658446265866;-0.014113983023884547;0.8061714400193583;1.0000907804138905
7.446578;1.033376230568476;0.9254660197885092;0.8956613512409337;-0.004473774350267753;-0.004329215634585558;1.0340426501879043;1.000043991927069;9.999580285261016;0.8334322641990753;0.015562144057670008;0.015561393257503822;0.8059679294412857;-0.014111983316189536;0.806172806081575;1.0000918251811883
7.456578;1.033373122120483;0.9254664585549698;0.8956617824218706;-0.004477484346317755;-0.004332814688047917;1.0340417679506442;1.000045222836983;9.99956731093108;0.8334325523424526;0.015562146017675003;0.015561430516890434;0.8059690470712316;-0.014108983609840036;0.8061731999242246;1.000092828662984
7.466578;1.033371008850039;0.9254673974098742;0.8956618068168942;-0.004480420057714917;-0.004335660534483052;1.0340419666377745;1.000046427868965;9.999554278865473;0.8334328385938216;0.015562149235130893;0.015561467453823011;0.8059701999081944;-0.014105983903759165;0.8061736418814629;1.000093791546035
7.476578;1.0333680108065904;0.9254679232258405;0.8956621740367378;-0.004484130018088905;-0.004339259576633703;1.0340412462643276;1.000047601870314;9.999541224756403;0.8334331198393391;0.015562153704229217;0.015561504021111151;0.8059713904352858;-0.014103984197282789;0.806174152008344;1.0000947128023203
7.486578;1.0333660121541381;0.9254689381352864;0.8956621266208142;-0.004487065701042968;-0.004342105412633456;1.034041605768379;1.0000487393298938;9.999528180129925;0.8334333936295235;0.01556215941947929;0.015561540196423605;0.8059726220942384;-0.014100984489924593;0.8061746979307225;1.0000955902644484
7.496578;1.0333631304359117;0.9254695283137384;0.895662412898681;-0.004490775617905203;-0.004345704438787484;1.0340410427663131;1.000049834253444;9.999515178269215;0.8334336586141919;0.015562166393453905;0.015561575979058122;0.8059738991289942;-0.014097984781044003;0.8061752998434523;1.0000964213784824
7.506578;1.033361246658168;0.9254705956559292;0.8956622744624473;-0.004493711264376556;-0.004348550258435169;1.0340415547235422;1.0000508814095566;9.999502263874612;0.8334339144923759;0.015562174651024996;0.015561611380439287;0.8059762254040947;-0.014095985069861663;0.8061769774222123;1.000097203000481
7.516578;1.0333584755835028;0.9254697572126783;0.8956610382925887;-0.004496728047248692;-0.004351478565914117;1.034042140686777;1.0000518767071025;9.999489498430489;0.8334341615552433;0.01556218421839659;0.01556164641582277;0.8059776036233848;-0.014092985355760609;0.806177697179199;1.0000979303991062
7.526578;1.0333570340341707;0.9254715448238613;0.8956611681607994;-0.004499902777834344;-0.004354554345013852;1.0340418016245967;1.0000528160522573;9.99947695159673;0.8334344000023078;0.015562195114149201;0.015561681105572224;0.8059790358575827;-0.01409098563832872;0.8061784935005738;1.0000985968602745
7.536578;1.0333543605037234;0.9254717986186523;0.8956608599299339;-0.004502531819845772;-0.004357107460259734;1.0340425398139594;1.0000536951420198;9.999464685463746;0.8334346295138668;0.015562207342030683;0.015561715476872818;0.8059805245894689;-0.01408798591700255;0.8061793298918396;1.0000991946045752
7.546578;1.033352672065785;0.925472888622194;0.8956604882735151;-0.004505467370507489;-0.004359953228130753;1.0340423584775562;1.0000545099310663;9.999452746191244;0.8334348495432823;0.015562220892920208;0.015561749553153797;0.8059820732066311;-0.014084986190836462;0.8061802219086626;1.0000997160909233
7.556578;1.0333500840128715;0.9254735121286154;0.8956604304420698;-0.004509177111554755;-0.004363552169396588;1.0340432611093726;1.0000552560192542;9.999441164490413;0.8334350600028381;0.015562235746672839;0.015561783342038962;0.8059836857752963;-0.014082986458687807;0.8061811846143799;1.00010015447311
7.566578;1.033348476382091;0.9254745711157114;0.8956599329117382;-0.004512112603720296;-0.0043663979067863;1.0340432503367993;1.0000559282886263;9.999429959558366;0.8334352615205666;0.015562251865586406;0.015561816835375277;0.8059853665699055;-0.014079986719418645;0.8061821798122218;1.0001005031582872
7.576578;1.0333459619740435;0.9254747651557514;0.8956593740099574;-0.004514741515944068;-0.004368950956921272;1.034044327599683;1.0000565216303094;9.999419145534759;0.8334354551601891;0.01556226919294975;0.015561850013666249;0.8059881195102772;-0.014077986971863143;0.8061842385255673;1.00010075539908
7.586578;1.0333444166335337;0.9254761601320833;0.895659127727945;-0.00451875770217159;-0.004372842520668162;1.0340454938956287;1.0000570312651786;9.999408737360175;0.8334356425333227;0.01556228766011754;0.015561882848561573;0.8059899477137623;-0.0140749872148226;0.8061853224919747;1.0001009044970905
7.596578;1.0333419507088664;0.9254762911883804;0.8956584500010762;-0.0045213865433071255;-0.0043753955363712935;1.034045750412164;1.0000574523611543;9.999398752217619;0.8334358263665427;0.015562307191717858;0.01556191530666633;0.8059918535166096;-0.01407198744719355;0.8061864457736871;1.0001009445094935
7.606578;1.0333407779232175;0.9254775292189693;0.8956577221870834;-0.004523480272657924;-0.004377425315858381;1.0340470984973935;1.0000577798710224;9.99938920748004;0.8334360102642404;0.015562327714785202;0.0155619473514422;0.8059938382103436;-0.014069987668092322;0.8061876231584925;1.0001008706930756
7.616578;1.0333392761420768;0.9254788014133859;0.8956573191207032;-0.004527496361746786;-0.004381316825634792;1.0340475393388855;1.0000580089903535;9.999380117963975;0.833436197513815;0.015562349176229862;0.015561978939889034;0.8059959014446639;-0.014066987876968116;0.8061888178230665;1.000100679040127
7.626578;1.0333368371607534;0.9254787930108699;0.8956565025549632;-0.00453012510038243;-0.004383869780453257;1.034049073369656;1.0000581362878387;9.99937149660695;0.8334363907329155;0.015562371549920418;0.015562010021931935;0.8059980415958852;-0.014064988073648081;0.8061900632065787;1.0001003658394665
7.636578;1.0333353398393426;0.9254795719257792;0.8956556516131994;-0.004533060378502735;-0.004386715391793893;1.0340506993325307;1.0000581610812416;9.999363358541434;0.8334365930256885;0.015562394826324493;0.015562040551199658;0.8060002566314202;-0.014061988258180058;0.8061913228012679;1.0000999284263274
7.646578;1.033332899064932;0.9254794528682635;0.895654775695114;-0.004535689053587876;-0.004389268298792288;1.0340514139229762;1.000058085809417;9.9993557223127;0.8334368086808067;0.015562419000259144;0.015562070495417484;0.8060025440863633;-0.014059988430573916;0.8061926295606192;1.0000993664601872
7.656578;1.0333313960416552;0.9254805055093305;0.8956542527219092;-0.004539705020642294;-0.0043931597170023635;1.0340532125205588;1.0000579149923277;9.999348605669141;0.833437042386493;0.01556244406018707;0.015562099829018822;0.8060049006066866;-0.014056988590701168;0.8061939468203315;1.0000986822534779
7.666578;1.0333289478096528;0.9254802697224542;0.8956533401752973;-0.0045423336323092665;-0.0043957125695060035;1.0340540900508768;1.0000576539692396;9.999342019434414;0.8334372983280423;0.015562469972252177;0.015562128523996055;0.8060073223117061;-0.014054988738316069;0.806195308420921;1.000097879899099
7.676578;1.0333274372413317;0.9254808140677949;0.8956524157263929;-0.004545268800090501;-0.0043985580771431195;1.0340560414441302;1.0000573082019442;9.99933596570224;0.8334375797685435;0.01556249666618006;0.015562156560292762;0.8060108058544322;-0.01405198887300801;0.8061976790125166;1.0000969642311932
7.686578;1.033326261435092;0.9254805199407827;0.8956504454906995;-0.0045477499933710645;-0.004400962820626491;1.0340580618356918;1.0000568827470557;9.999330443850432;0.8334378883833532;0.0155625240300163;0.015562183934794452;0.8060133488538502;-0.014049988994272455;0.8061990934844759;1.0000959401144485
7.696578;1.0333238040696289;0.9254800916452601;0.8956495220100131;-0.004550378518427452;-0.004403515580374048;1.0340591463703204;1.0000563815882892;9.999325454094668;0.8334382237825178;0.01556255191437497;0.015562210649842364;0.8060159492764698;-0.014046989101716313;0.8062005160653475;1.0000948116484378
7.706578;1.0333222848686;0.9254808246053662;0.8956489831315018;-0.004554394348558566;-0.004407406848834357;1.0340612898693324;1.0000558070981707;9.999320991663843;0.8334385842164335;0.015562580150590708;0.015562236706336394;0.8060186047329376;-0.01404498919501674;0.8062019803083983;1.000093581435095
7.716578;1.0333198206411445;0.9254802604450164;0.8956480883738734;-0.004557022817442061;-0.004409959539237956;1.0340634866627283;1.0000551599369552;9.999317043941934;0.8334389676008754;0.015562608570494223;0.015562262115608218;0.8060213123313743;-0.014042989273846266;0.8062034670418344;1.0000922505016205
7.726578;1.033318293693138;0.9254804728513586;0.8956472172201407;-0.004559957865588357;-0.004412804883144513;1.0340647303350767;1.0000544398466846;9.999313592327448;0.8334393716170382;0.015562637006430725;0.015562286907455418;0.8060240689269259;-0.014039989338125777;0.8062049566068219;1.0000908189540962
7.736578;1.0333158215500542;0.9254797842041276;0.8956463807647619;-0.0045625862867963805;-0.004415357498825357;1.0340670134749912;1.0000536473149175;9.99931060912869;0.8334397935888009;0.015562665276798468;0.015562311120842944;0.8060268715048527;-0.014037989388235512;0.8062064808922094;1.0000892868638687
7.746578;1.033314286282743;0.9254798856840998;0.8956455853033014;-0.00456552129699321;-0.00441820276841872;1.0340683277904739;1.0000527846726628;9.999308057413975;0.8334402309039384;0.015562693179999679;0.015562334789415929;0.806029717349978;-0.014034989424862553;0.806208001518803;1.0000876546183382
7.756578;1.0333127452818531;0.9254799436710495;0.895644841406807;-0.004568456292019399;-0.004421048000158528;1.0340706645992737;1.0000518555101627;9.99930590073775;0.8334406812171876;0.015562720505621429;0.015562357941610361;0.8060326037260307;-0.014032989448617599;0.8062095497110638;1.0000859225587155
7.766578;1.0333102556339695;0.925479122972321;0.895644158447104;-0.004571084654334606;-0.004423600497985508;1.034073015539871;1.00005086342085;9.999304109150122;0.8334411422109621;0.015562747047895127;0.015562380613094857;0.8060355272174918;-0.01402998945984435;0.8062110872538922;1.0000840906427821
7.776578;1.0333090360212163;0.9254794185930084;0.8956435437539532;-0.004573177983126027;-0.0044256297250205535;1.0340743731520166;1.0000498116479453;9.999302653133853;0.8334416117958494;0.015562772611097644;0.015562402852179778;0.8060384831095071;-0.014027989458893974;0.806212645384162;1.0000821585375474
7.786578;1.033307468371591;0.9254793805352105;0.8956429953708174;-0.0045761129377938255;-0.004428474835307691;1.0340767307939909;1.0000487033972312;9.99930149560459;0.8334420887499666;0.015562797020747591;0.01556242471788595;0.8060414652193711;-0.014025989446379;0.8062142027591189;1.0000801256777148
7.796578;1.03330494721255;0.9254788669676652;0.8956428977071019;-0.0045798219768159575;-0.0044320730578178555;1.0340790821260055;1.0000475417208474;9.999300588210613;0.8334425729423792;0.015562820142997884;0.015562446274044165;0.8060444664276769;-0.014022989423029687;0.8062157378739169;1.0000779911574877
7.806578;1.0333033522839095;0.9254787919126214;0.8956425005223863;-0.004582756910751338;-0.004434918083034062;1.034081421162244;1.0000463291735548;9.9992998695938;0.8334430646959557;0.015562841891092045;0.015562467572898439;0.8060474794875166;-0.014020989389414327;0.8062172813971601;1.000075753880647
7.816578;1.0333007972722097;0.9254778656154612;0.8956421835958905;-0.004585385201914087;-0.004437470362670208;1.0340827427573624;1.0000450682287374;9.999299269275353;0.8334435637829761;0.01556286221457753;0.015562488639876826;0.8060504975591766;-0.014018989345732563;0.8062188123650724;1.0000734132647475
7.826578;1.0332991602287203;0.92547777635125;0.8956419439518157;-0.0045883201210764986;-0.004440315297522186;1.03408504241992;1.000043762339799;9.999298716580237;0.8334440693054923;0.01556288108812216;0.015562509478039818;0.8060535145185446;-0.014015989291804773;0.8062203112027221;1.0000709702247734
7.836578;1.0332974950666485;0.925477687336765;0.8956417812193486;-0.004591255035562739;-0.004443160186001916;1.0340873156242891;1.000042416144495;9.999298143784763;0.8334445806894639;0.015562898502277144;0.015562530086640576;0.806056525203252;-0.014013989227261506;0.8062218115016644;1.0000684271891311
7.846578;1.033294856246542;0.9254767620975217;0.8956416936315005;-0.004593883299414322;-0.0044457123228481684;1.034088557291857;1.0000410343371176;9.999297480714523;0.833445098329131;0.015562914450753192;0.015562550476108198;0.8060595255144973;-0.014010989151712677;0.8062232770754504;1.0000657870395455
7.856578;1.0332931232954974;0.9254756080331361;0.8956406283517503;-0.004597205892216606;-0.0044489322993154;1.0340907613047903;1.0000396208033466;9.99929664978917;0.8334456229616491;0.015562928925402706;0.015562570669549742;0.8060625123712121;-0.014008989064906892;0.8062247408767498;1.0000630527502097
7.866578;1.0332916910624452;0.9254758558669466;0.8956406782004706;-0.004599299158062147;-0.004450961105130837;1.0340929204295395;1.0000381788436004;9.999295565904147;0.8334461547627173;0.015562941920411874;0.015562590693993045;0.8060654836907546;-0.014006988966914314;0.8062261839634162;1.0000602275655492
7.876578;1.0332889432038408;0.9254749746246141;0.8956407863597866;-0.004601927401224556;-0.00445351309595937;1.0340940270945287;1.0000367113752737;9.999294138669601;0.833446693280417;0.015562953430865768;0.015562610573499051;0.806068438204764;-0.014004988858078587;0.806227604901957;1.0000573142472675
7.886578;1.033287101979624;0.925474960190457;0.8956409499476716;-0.00460486229713977;-0.004456357749049753;1.034096074393647;1.0000352206272687;9.999292280264276;0.833447238015231;0.015562963446760482;0.015562630327131162;0.8060713748930538;-0.014001988738797766;0.8062289844029321;1.000054314064136
7.896578;1.0332852293265722;0.9254749780382554;0.8956411667753906;-0.004607797193253569;-0.00445920235859766;1.0340980568737475;1.0000337082158393;9.99928991687303;0.8334477891574251;0.015562971950839815;0.015562649968365021;0.806074292608143;-0.013999988609504476;0.8062303549100958;1.000051226524092
7.906578;1.033282387707812;0.9254741939357026;0.8956414348655721;-0.004610425423218467;-0.004461754215116668;1.0340999711051093;1.0000321755894122;9.999286991625713;0.8334483479242525;0.015562978922035314;0.015562669509423966;0.8060771904325181;-0.013997988470828981;0.8062316973850671;1.0000480499941737
7.916578;1.0332804633134263;0.9254742980290567;0.8956417477121255;-0.00461336031679371;-0.0044645987432392195;1.034100815742831;1.0000306241407788;9.999283457778246;0.8334489163039218;0.015562984345006754;0.015562688968646217;0.806080068134628;-0.013994988323676943;0.8062329940505237;1.000044783130594
7.926578;1.033278517779588;0.925474067079589;0.8956417278876693;-0.004615214506647939;-0.004466397384803129;1.0341025909454291;1.0000290553307916;9.999279270710163;0.8334494970451235;0.015562988216964288;0.015562708372123937;0.8060829258745549;-0.013992988169226355;0.8062342799366842;1.000041425997147
7.936578;1.0332765531997559;0.9254742817610415;0.8956421225658532;-0.00461814939976744;-0.0044692418431829285;1.0341042973070569;1.0000274711867876;9.999274384710898;0.8334500936871875;0.015562990546470937;0.015562727750466986;0.8060857635869841;-0.01399098800895981;0.8062355380892491;1.0000379799756964
7.946578;1.0332736305369128;0.9254737172190945;0.8956425555866778;-0.004620777612222722;-0.004471793555133215;1.0341059346439105;1.000025874532097;9.999268753347208;0.8334507098577225;0.015562991348020442;0.015562747137174744;0.8060885807957441;-0.013988987844633437;0.8062367689238378;1.0000344470020723
7.956578;1.0332716357216483;0.9254740606278133;0.8956430216189964;-0.004623712498226477;-0.004474637953222622;1.034106501555374;1.000024268395026;9.999262328347065;0.8334513487690219;0.015562990630098188;0.015562766562066966;0.8060913767815914;-0.013985987678151979;0.8062379553617404;1.0000308291086746
7.966578;1.0332699694645806;0.9254747806278052;0.8956435227844652;-0.004625805746834074;-0.004476666365719277;1.0341079962626627;1.0000226555531337;9.999255057589073;0.8334520134755046;0.015562988387383356;0.015562786034043485;0.8060941507897502;-0.01398398751152305;0.8062391318729626;1.0000271287186564
7.976578;1.033267019155244;0.9254744253997466;0.8956440479540589;-0.004628433940927419;-0.00447921799125066;1.03410941784527;1.000021038996048;9.999246886942828;0.8334527070812967;0.01556298460610822;0.0155628055298643;0.80609690219961;-0.013981987346882798;0.8062402804405422;1.000023349175902
7.986578;1.0332650085309758;0.9254749874566532;0.8956445938881529;-0.00463136882060682;-0.00448206231143213;1.034110766629847;1.0000194218187106;9.999237769485342;0.8334534324211785;0.015562979264589053;0.015562825005934063;0.8060996306452941;-0.013979987186472528;0.806241400541749;1.0000194949960632
7.996578;1.0332630008322714;0.925475626768604;0.8956451585632663;-0.004634303701806981;-0.004484906608215149;1.0341110435863037;1.000017805876956;9.999227676720613;0.8334541914200299;0.015562972328054177;0.015562844425568104;0.8061023359902127;-0.013976987032509224;0.8062424748378539;1.000015571855985
8.006578;1.0332610026900833;0.925476343855448;0.8956457390724859;-0.0046372385858446975;-0.00448775088167445;1.0341122498977018;1.000016190860284;9.999216598570644;0.8334549850821806;0.015562963758094184;0.01556286377620114;0.8061050182468656;-0.01397498688693035;0.8062435385981086;1.0000115864877286
8.016578;1.0332580808968208;0.925475909374688;0.8956459586427081;-0.0046387860813538835;-0.004489256559784648;1.034113387039348;1.0000145745469087;9.999204535943576;0.8334558144883557;0.015562953532482939;0.01556288306465578;0.8061076778560842;-0.013972986751171436;0.8062445758475452;1.0000075467896055
8.026578;1.033256125600774;0.9254767822302229;0.8956465619763595;-0.004641720970887042;-0.004492100785879743;1.0341144566248248;1.0000129537128455;9.999191502510108;0.8334566813344427;0.015562941651947262;0.015562902303626919;0.8061103161573259;-0.013970986626067468;0.8062455889247062;1.000003461818979
8.036578;1.0332542017710244;0.9254777338664479;0.8956471741025177;-0.0046446558643753084;-0.004494944988977007;1.0341154600864328;1.0000113255948688;9.999177530606072;0.8334575872745693;0.015562928128336448;0.015562921501569724;0.8061129353138058;-0.01396898651181207;0.8062465809653772;0.9999993409325649
8.046578;1.0332523144871884;0.9254776844245275;0.8956467497370584;-0.0046479784527243195;-0.0044981643623105945;1.0341153984203457;1.0000096894905963;9.999162667819077;0.8334585332602816;0.01556291297062831;0.0155629406564958;0.8061155377161447;-0.013966986407988748;0.8062475553970962;0.9999951925974684
8.056578;1.0332498639280874;0.9254782606038395;0.8956473878238381;-0.00464976500461917;-0.004499899819097216;1.0341162720400165;1.0000080470248403;9.99914696947296;0.8334595195252479;0.015562896176103574;0.015562959752980426;0.8061181253164762;-0.013963986313613445;0.8062484983770163;0.9999910242139317
8.066578;1.0332480589538864;0.9254790632715879;0.8956476581706778;-0.004651619222040124;-0.004501698105104409;1.0341170810847369;1.0000064009375882;9.999130493821843;0.8334605457035706;0.015562877723253543;0.01556297876745535;0.8061206992539882;-0.013961986227098967;0.8062494480191915;0.9999868432005343
8.076578;1.033246295802991;0.925480331625979;0.8956483185225982;-0.004654554126980996;-0.004504542216123649;1.0341178261070265;1.000004754149647;9.999113298813846;0.8334616106164001;0.015562857574617199;0.015562997677637578;0.8061232601678008;-0.01395998614624256;0.8062503900755877;0.9999826578601418
8.086578;1.0332445744266259;0.9254816764271415;0.895648995057258;-0.004657489034922443;-0.004507386304773232;1.0341185082704079;1.0000031096998052;9.999095440054415;0.8334627118466359;0.015562835691029132;0.015563016463412438;0.8061258090391737;-0.013957986068342624;0.8062513268544315;0.9999784768547783
8.096578;1.0332419555512908;0.9254822547020612;0.8956496904458775;-0.0046601172192670655;-0.004509937639684133;1.034118128531259;1.0000014707582043;9.999076968685678;0.8334638456095237;0.015562812036243562;0.015563035105190002;0.8061283479406779;-0.013955985990442005;0.8062522596573842;0.999974308280636
8.106578;1.0332403256569662;0.9254833612327108;0.8956500280785898;-0.004661971452250837;-0.004511735838029633;1.034118687083028;0.9999998407561759;9.999057929606046;0.8334650073001431;0.015562786566611834;0.015563053590356674;0.806130879906733;-0.013953985909686299;0.8062531885362885;0.9999701595294771
8.116578;1.033238748384678;0.9254849293525879;0.8956507619312174;-0.004664906366959605;-0.004514579863557519;1.0341191842714548;0.9999982242994185;9.999038365312048;0.8334661925712924;0.015562759230349436;0.015563071920137896;0.8061334078660828;-0.01395198582366928;0.8062541126506072;0.9999660374674075
8.126578;1.0332372291301655;0.9254865709178968;0.8956515194895905;-0.004667841284001764;-0.004517423870597108;1.034119621771264;0.9999966279564059;9.999018323238293;0.8334673981622249;0.015562729985378276;0.015563090105302303;0.8061349339415775;-0.013948985730615116;0.8062540139440391;0.9999619481952076
8.136578;1.0332357733000197;0.9254882849933795;0.8956523037273052;-0.0046707762028184935;-0.004520267860387093;1.0341200027248099;0.999995058992001;9.998997857129075;0.8334686220719978;0.015562698819634218;0.015563108156293368;0.8061374595619958;-0.013946985629425927;0.8062549262220191;0.9999578966562493
8.146578;1.0332334443118352;0.9254888404861391;0.8956527435927779;-0.004672323708523291;-0.004521773251380777;1.034120331347961;0.9999935229300191;9.998977023605255;0.8334698635733151;0.015562665761211202;0.01556312608054957;0.8061399855594646;-0.013944985519673592;0.8062558321628861;0.9999538866299901
8.156578;1.0332324663093766;0.9254910003170184;0.8956535929018533;-0.004674416993073848;-0.004523801219783855;1.034119612593593;0.9999920225746417;9.998955878319157;0.8334711232534664;0.015562630872385852;0.01556314388086076;0.8061425122686081;-0.013942985401577401;0.8062567311264723;0.999949921264055
8.166578;1.0332312261987726;0.9254929190604911;0.8956544719530775;-0.004677351913130712;-0.004526645165644746;1.0341198516926247;0.9999905585222278;9.99893447018093;0.8334724026886803;0.015562594235196672;0.015563161548644382;0.8061450395601695;-0.013940985275886485;0.8062576208375163;0.999946003853926
8.176578;1.0332300642012238;0.925494513686232;0.895655011763536;-0.004679206165765555;-0.004528443257388816;1.0341200533838613;0.999989130026748;9.998912836052517;0.8334737036921827;0.015562555944727689;0.015563179065492294;0.806147566344632;-0.013938985143575734;0.8062584971983672;0.9999421382071005
8.186578;1.0332289808610253;0.9254965579258004;0.8956559640635151;-0.004682141090770472;-0.004531287189251746;1.0341202209799243;0.9999877359349156;9.99889099785091;0.8334750274332204;0.015562516108826046;0.015563196413161557;0.806150090123727;-0.013936985005509606;0.8062593552017601;0.9999383283631272
8.196578;1.0332270332081144;0.9254978200235336;0.8956569556847814;-0.004684769262850134;-0.00453383837670824;1.0341203557245986;0.9999863751880586;9.998868962508467;0.8334763738332738;0.015562474850081201;0.015563213573373666;0.8061526070824896;-0.013934984862287897;0.806260189876127;0.999934578552821
8.206578;1.0332261004223577;0.925499591605995;0.8956576086430127;-0.00468662352931668;-0.0045356364614324825;1.0341204567050262;0.9999850466466214;9.99884672535702;0.8334777414931492;0.015562432311416028;0.01556323051764316;0.8061551125556545;-0.013932984714228085;0.8062609967084863;0.9999308939713603
8.216578;1.033225237200583;0.9255018015563244;0.8956586749099114;-0.004689558468946913;-0.004538480394561554;1.0341205209457989;0.9999837486932893;9.99882427522109;0.8334791279617201;0.015562388655213491;0.015563247199179824;0.8061576017338439;-0.013930984561351865;0.8062617717577104;0.9999272809572839
8.226578;1.033224439468355;0.9255040573918738;0.8956597795585013;-0.004692493418700864;-0.004541324333435282;1.0341195435909338;0.9999824790796794;9.998801600627916;0.8334805301468263;0.01556234405181132;0.015563263549363118;0.8061600700926006;-0.013928984403488692;0.8062625116545179;0.9999237458305661
8.236578;1.033223703287135;0.9255059672638175;0.8956605478933098;-0.004694347720274675;-0.004543122435782841;1.0341195188380226;0.9999812352814856;9.998778692573532;0.8334819447987547;0.01556229866890142;0.015563279484712936;0.8061615131556692;-0.013926984240516459;0.806262213446762;0.9999202940796054
8.246578;1.033223025097335;0.9255083030043693;0.8956617304741977;-0.004697282699729652;-0.004545966392896835;1.0341194413675179;0.9999800149620343;9.998755544055411;0.8334833690249157;0.015562252668067192;0.015563294923910304;0.8061639260191725;-0.013924984072524842;0.8062628733153836;0.9999169305927151
8.256578;1.033221460736262;0.925508363837355;0.8956615318705244;-0.004699217958294725;-0.004547846973431671;1.0341193067199597;0.9999788159061358;9.998732156224756;0.8334848005738257;0.015562206200329184;0.015563309798335732;0.8061663031383673;-0.01392298389985004;0.8062634871310275;0.9999136599683948
8.266578;1.033221227544097;0.9255110738920389;0.8956627942100978;-0.004701311340093913;-0.004549874947823447;1.0341191107945273;0.9999776361214884;9.998708549246688;0.8334862376685973;0.0155621593957366;0.015563324049940581;0.806168638724739;-0.013920983723014839;0.8062640504697381;0.9999104867113022
8.276578;1.0332207053724523;0.9255135069685531;0.8956640886388808;-0.004704246376721173;-0.004552718943081919;1.034118850201819;0.9999764749210965;9.99868476843153;0.8334876790170357;0.015562112362943694;0.015563337628496751;0.8061709275848954;-0.013918983542676162;0.8062645592812221;0.9999074151440316
8.286578;1.03322022835423;0.9255155787439975;0.8956650435523995;-0.00470610078177243;-0.0045545171110288815;1.0341185230875485;0.999975333796163;9.998660881772253;0.833489124133213;0.015562065199953465;0.015563350492665275;0.8061731654858411;-0.01391698335972135;0.8062650095553721;0.9999044485628923
8.296578;1.0332197938919094;0.9255180607401146;0.8956664093467052;-0.004709035866246612;-0.0045573611398243;1.0341181294215567;0.999974215991101;9.998636966780156;0.8334905731495724;0.015562017991469959;0.015563362605430866;0.8061753486320054;-0.013914983175343947;0.806265397317098;0.9999015886837432
8.306578;1.033219400127184;0.9255201740549989;0.8956674359489747;-0.004710890322775882;-0.004559159343592645;1.0341176713546527;0.999973125544216;9.998613098041883;0.8334920262038468;0.01556197079901627;0.015563373927421478;0.8061774727316817;-0.013912982990891427;0.8062657193024788;0.9998988363022254
8.316578;1.0332190449074394;0.9255226912272929;0.8956688743226534;-0.004713825456845037;-0.00456200340984879;1.0341161537395123;0.9999720663474515;9.998589347960532;0.8334934831841373;0.01556192366702608;0.01556338442013084;0.8061785323243121;-0.01391098280766344;0.8062649734831425;0.9998961924260087
8.326578;1.0332177841188863;0.9255239925004436;0.8956699762914919;-0.004715373171602916;-0.004563508898662651;1.0341155840646226;0.9999710411290512;9.998565789160823;0.8334949437288235;0.0155618766370923;0.015563394049167479;0.806180520978819;-0.013908982626888321;0.8062651582936805;0.9998936591976911
8.336578;1.0332174971076733;0.9255265334243226;0.895671489689475;-0.004718308351398054;-0.00456635300593459;1.0341149714048465;0.9999700510453688;9.998542489528388;0.8334964066573709;0.01556182975141475;0.01556340277753959;0.8061824324476895;-0.013906982449778057;0.8062652729993711;0.9998912403906326
8.346578;1.033217239298572;0.9255286941492303;0.8956726650584343;-0.004720162908324766;-0.0045681512940063795;1.0341143246088091;0.99996909641568;9.9985195083282;0.8334978690293269;0.015561783050281927;0.015563410567300224;0.8061842618045052;-0.013904982277577808;0.8062653166569917;0.9998889413493459
8.356578;1.0332170073315419;0.9255312485260292;0.8956742519552634;-0.00472309813635718;-0.00457099545033696;1.0341136507096265;0.9999681775302529;9.998496900702042;0.8334993258797134;0.015561736579929259;0.015563417397632524;0.8061860057539325;-0.013902982111633742;0.8062652883218435;0.9998867680593523
8.366578;1.0332171361071079;0.9255337276736951;0.8956755038292029;-0.0047241111088959864;-0.004571977769217083;1.0341129546713137;0.9999672942638148;9.998474726837749;0.8335007709374109;0.015561690402593364;0.015563423274923502;0.8061876622493992;-0.013900981953305323;0.8062651876145432;0.9998847256914231
8.376578;1.033216948502447;0.9255362932753575;0.8956771628326782;-0.004727046381132175;-0.004574821981509077;1.0341122401319989;0.9999664451546629;9.998453053838539;0.833502198049652;0.015561644593372061;0.015563428221669177;0.8061882296761846;-0.013898981803697646;0.8062640156112818;0.999882818265011
8.386578;1.0332167811025725;0.9255384759260105;0.8956784826048207;-0.004728901030449936;-0.0045766203837083064;1.0341115097035911;0.9999656273419367;9.998431946120593;0.833503602516435;0.01556159922945004;0.015563432260252353;0.8061897062945632;-0.013896981663402226;0.806263774155737;0.9998810495556266
8.396578;1.0332166325916596;0.9255410494862623;0.895680213288345;-0.004731836341144977;-0.004579464661120202;1.034110764867787;0.9999648371023067;9.998411453617974;0.8335049813437755;0.015561554386482044;0.015563435405950466;0.8061910905579543;-0.01389498153236678;0.8062634656397392;0.9998794235182462
8.406578;1.033216501273258;0.9255432370820101;0.8956816043038694;-0.004733691028906285;-0.004581263131527016;1.0341100062650854;0.9999640699998342;9.998391612271275;0.8335063327363573;0.015561510144853647;0.015563437666163065;0.8061923817425212;-0.01389298141006399;0.8062630916505338;0.9998779434649707
8.416578;1.0332154442691988;0.9255449713483204;0.8956834077999279;-0.004736319555154005;-0.0045838147154686456;1.0341092339950588;0.9999633207997886;9.998372459405832;0.8335076559775048;0.015561466588269332;0.015563439040890947;0.8061935800131138;-0.013891981295869379;0.806262670510394;0.9998766107093984
8.426578;1.0332153423095554;0.9255471585875805;0.8956848709628833;-0.004738174275682843;-0.004585613256290923;1.0341084476299114;0.9999625838080723;9.998354045372439;0.8335089516356937;0.015561423791906944;0.015563439527808661;0.8061946859636607;-0.013889981189242274;0.8062621687873806;0.9998754241341713
8.436578;1.0332152513632678;0.9255493420918761;0.8956863712104978;-0.004740029012590072;-0.004587411832251943;1.0341076461106606;0.99996185344996;9.998336431854383;0.8335102212397605;0.015561381819775177;0.015563439131036695;0.8061947004527431;-0.013887981089651455;0.806260605414441;0.9998743811097547
8.446578;1.03321516749024;0.9255519058021656;0.8956882847843011;-0.004742964398667637;-0.00459025628277192;1.0341068276439807;0.9999611244899398;9.99831968861913;0.8335114666174587;0.015561340728824778;0.015563437862494128;0.806195624730162;-0.013885980996472749;0.8062599828138292;0.9998734782445035
8.456578;1.0332150864076748;0.9255540700988982;0.8956898635934638;-0.004744819162103939;-0.004592054923632458;1.0341059898645164;0.9999603920084897;9.998303889480807;0.8335126894935346;0.01556130057029649;0.015563435727941886;0.806196460288318;-0.01388398090889009;0.8062593048334523;0.9998727112391527
8.466578;1.0332150046880375;0.9255566058762704;0.8956918622980411;-0.004747754569008074;-0.0045948994340143205;1.03410513007593;0.9999596514399859;9.99828910100727;0.833513891392067;0.015561261397481416;0.015563432711852286;0.8061972089229392;-0.01388198082578077;0.8062585752015722;0.9998720746786611
8.476578;1.0332149203262457;0.9255576526308394;0.8956924898871653;-0.004749997047942975;-0.004597073343825246;1.0341042454694203;0.9999588987546867;9.99827537464062;0.8335150737017152;0.015561223270414556;0.015563428783407076;0.8061978734267955;-0.013879980745675381;0.8062577971310088;0.9998715619995853
8.486578;1.0332151701105996;0.9255600621398148;0.8956942221648101;-0.004751010207448443;-0.004598056024966298;1.0341033336345653;0.9999581310496185;9.998262749959341;0.8335162373977222;0.015561186241138185;0.01556342391255108;0.80619745809912;-0.013878980666949745;0.8062559905453548;0.9998711658202576
8.496578;1.033215078571268;0.9255625242461616;0.8956963835602465;-0.004753945634638419;-0.004600900607528484;1.0341023927723658;0.9999573471975538;9.998251261993815;0.8335173824042853;0.015561150336982632;0.015563418075911911;0.8061979684337441;-0.01387698058819788;0.8062551222978749;0.9998708789781435
8.506578;1.033214984284024;0.9255645669874145;0.8956982299155012;-0.004755800436402748;-0.004602699372279079;1.0341014214485065;0.9999565475074261;9.9982409450433;0.833518507585375;0.015561115559642258;0.01556341125769846;0.8061984103979849;-0.013874980508366098;0.8062542103582703;0.9998706955108118
8.516578;1.0332148888610206;0.9255669622258685;0.8957005122478569;-0.004758735867377483;-0.004605543998556507;1.0341004187621297;0.9999557322997314;9.99823182761926;0.8335196116632374;0.01556108189595255;0.01556340344380303;0.8061987898934964;-0.01387298042656984;0.806253255328104;0.9998706108083653
8.526578;1.0332147941758074;0.925568930722878;0.8957024790049127;-0.004760590670993133;-0.004607342806487411;1.0340993845773088;0.999954900852553;9.998223923327307;0.8335206942369008;0.015561049332912929;0.015563394609877953;0.8061991127859128;-0.013870980342019763;0.806252258748066;0.9998706210383621
8.536578;1.033214702493177;0.9255708560931766;0.8957045026093967;-0.004762445472768025;-0.004609141635551644;1.0340983189453343;0.9999540517917439;9.998217229634417;0.8335217559821851;0.015561017866740922;0.015563384723570972;0.8061983852975946;-0.013868980254150797;0.8062502228364721;0.999870722211696
8.546578;1.033214616480133;0.9255731218841473;0.8957069542924596;-0.004765380893749365;-0.004611986324316853;1.034097220932925;0.9999531841073331;9.99821173238792;0.8335227980034938;0.015560987502849934;0.01556337376001262;0.8061986139886945;-0.01386798016263068;0.8062491662637239;0.9998709093650615
8.556578;1.0332145382837559;0.9255749486297815;0.8957090793957139;-0.004767235683768117;-0.004613785192526534;1.0340960879812922;0.9999522978664317;9.998207408608476;0.8335238212670014;0.015560958256445793;0.015563361713976577;0.8061988053857818;-0.013865980067184485;0.8062480565031923;0.9998711762045203
8.566578;1.033214468496902;0.9255767202969892;0.8957112495538992;-0.004769090464493255;-0.004615584077794917;1.0340949168187832;0.99995139449913;9.998204231674444;0.8335248264478285;0.015560930150601261;0.015563348608266709;0.8061989657442514;-0.013863979967442323;0.806246913016886;0.999871515008918
8.576578;1.033214406186596;0.9255784336715882;0.8957134621061135;-0.004770945232619849;-0.0046173829781289396;1.0340937051791175;0.9999504763860446;9.99820217866992;0.833525813907581;0.015560903204472292;0.015563334501600678;0.8061991006421463;-0.01386197986282712;0.806245738054374;0.9998719166438621
8.586578;1.0332143498305018;0.9255804738809217;0.8957160903291272;-0.004773880603266032;-0.0046202277303716765;1.0340924526821502;0.9999495461861706;9.998201233776125;0.8335267838880295;0.015560877422692862;0.01556331948969874;0.8061982142948401;-0.013860979752509996;0.8062435500415998;0.9998723709441059
8.596578;1.0332146357057623;0.9255823706038396;0.895718386398112;-0.004774893701316251;-0.004621210599336134;1.0340911606124805;0.9999486068461202;9.998201392951573;0.8335277367481441;0.015560852794768638;0.01556330369242175;0.806198309292618;-0.013858979635518959;0.8062423138411404;0.9998728671982481
8.606578;1.0332145872918073;0.9255838966751008;0.8957207157262388;-0.0047767484073706476;-0.0046230095307966445;1.034089831361878;0.9999476620602528;9.998202667381854;0.83352867304869;0.01556082930245146;0.015563287231805214;0.80619838721669;-0.013856979510847205;0.806241045437061;0.9998733943010907
8.616578;1.03321454149681;0.9255857459239699;0.895723456719438;-0.004779683701384986;-0.004625854307288373;1.0340884679202331;0.9999467165015599;9.998205073252025;0.8335295937800798;0.015560806929898308;0.01556327021610178;0.8061984493065938;-0.013854979377514412;0.8062397437461137;0.9998739411899299
8.626578;1.0332144976199917;0.925587142316376;0.8957258580052778;-0.004781538348409571;-0.004627653251103027;1.0340870736431695;0.9999457754478602;9.998208620667022;0.8335305004945684;0.015560785670288447;0.015563252737681202;0.8061974963913004;-0.013853979234633627;0.8062374264775137;0.9998744978529432
8.636578;1.0332144549479134;0.9255884726946871;0.8957282933020374;-0.004783392963301279;-0.0046294521997777924;1.034085652510133;0.999944843607455;9.998213317913342;0.8335313948631897;0.015560765527804553;0.015563234877156782;0.8061975288806581;-0.013851979081414997;0.8062360610943666;0.9998750558434304
8.646578;1.0332144135672787;0.9255897356150853;0.8957307602006409;-0.004785247545322542;-0.004631251152865927;1.0340842090559212;0.9999439239275258;9.998219173664555;0.8335322781766821;0.01556074651548668;0.01556321670494938;0.8061975474650721;-0.013849978917264397;0.8062346679185715;0.9998756082344136
8.656578;1.033214375478136;0.9255913167239016;0.8957336307259136;-0.004788182705718341;-0.004634095947581285;1.034082747480935;0.9999430173482899;9.998226186140561;0.8335331510460182;0.015560728651139928;0.015563198279301957;0.8061975539441634;-0.013847978742018293;0.8062332498434163;0.9998761500217908
8.666578;1.0332143447537734;0.9255924390179872;0.8957361509946598;-0.004790037221756467;-0.004635894907740352;1.0340812709032305;0.9999421230301732;9.998234338325746;0.8335340127721347;0.01556071195818632;0.015563179641239067;0.8061965514176778;-0.013846978555923404;0.8062308267296547;0.9998766784042119
8.676578;1.033214326598161;0.9255934900299462;0.895738693526049;-0.004791891706357069;-0.004637693870155881;1.0340797813630966;0.9999412385203889;9.998243605647152;0.833534860974112;0.01556069647172446;0.015563160816445275;0.806196543664948;-0.013844978359297166;0.8062293660101599;0.9998771918396165
8.686578;1.03321432633596;0.925594470788718;0.895741256996939;-0.004793746160180774;-0.004639492833877636;1.0340782803418311;0.9999403604338754;9.998253962603416;0.8335356922811534;0.01556068224140529;0.015563141827540344;0.8061965343658164;-0.013842978152269102;0.8062278864035547;0.9998776886207265
8.696578;1.0332143491625592;0.9255953831106087;0.8957438408198162;-0.004795600583995528;-0.0046412917982356725;1.0340767694145625;0.9999394854747803;9.998265382241255;0.8335365033533442;0.01556066932767075;0.015563122697814673;0.806196526798683;-0.013841977934760809;0.8062264058421335;0.9998781660671112
8.706578;1.0332144003661887;0.9255966177242831;0.89574681914276;-0.0047985355844270584;-0.004644136599768154;1.0340752506239996;0.9999386109781169;9.998277832367847;0.8335372912381523;0.015560657794280298;0.015563103443799353;0.8061955239576194;-0.01383997770653004;0.8062238904583177;0.9998786203920058
8.716578;1.0332144856334653;0.9255974037376113;0.8957494396293948;-0.004800389950671284;-0.004645935563626085;1.034073726212762;0.9999377350742951;9.998291276800158;0.8335380530412969;0.015560647699546879;0.015563084070658094;0.8061955287291025;-0.013837977467147778;0.8062223573612755;0.9998790471533179
8.726578;1.0332149486370859;0.9255973599854442;0.8957510337702727;-0.004801790357600333;-0.004647293678530382;1.0340721980288219;0.9999368566927592;9.998305682054278;0.8335387855087509;0.015560639090654046;0.01556306456924735;0.8061955438870441;-0.013836977215963003;0.8062208245441365;0.9998794420579915
8.736578;1.033215119117815;0.9255980374574662;0.8957536828187553;-0.004803644673159635;-0.004649092638266485;1.0340706673192892;0.9999359753563136;9.998321020370225;0.8335394847976081;0.015560632003063691;0.015563044911761258;0.8061955720873999;-0.01383497695224042;0.8062192590856218;0.9998798016158937
8.746578;1.0332153380650697;0.9255986643178131;0.8957563433335601;-0.0048054989648971735;-0.004650891595603637;1.0340691350692557;0.9999350909241566;9.998337272120366;0.8335401463048947;0.015560626461521666;0.015563025048558606;0.806194615975306;-0.013832976675545243;0.8062166807831109;0.9998801231992465
8.756578;1.033215607045767;0.9255992413920932;0.8957590138258256;-0.004807353233404283;-0.004652690550120934;1.0340676025479885;0.999934203671525;9.998354433933805;0.8335407648563284;0.015560622482822695;0.015563004905997675;0.8061946781635126;-0.013831976386134547;0.806215110780764;0.9998804047609939
8.766578;1.0332159263206586;0.9255997691465115;0.895761693920025;-0.004809207479057827;-0.004654489501168164;1.0340670713429194;0.999933314626763;9.998372521706056;0.8335413357262776;0.015560620078731806;0.015562984389148804;0.8061947611842287;-0.013829976085108563;0.80621352115025;0.999880645028486
8.776578;1.0332162945702863;0.9256006355107217;0.8957647598938929;-0.0048121422998292735;-0.004657334283645483;1.0340655429690466;0.9999324254308808;9.998391562839286;0.8335418562521624;0.015560619251745884;0.01556296339201593;0.8061948677551047;-0.013827975774334129;0.8062119365584721;0.9998808438146205
8.786578;1.0332167084581858;0.9256010651171435;0.8957674633454863;-0.0048139964991213615;-0.004659133224636598;1.0340640190058072;0.999931538112436;9.998411591987407;0.8335423266607469;0.015560619985916117;0.015562941809447325;0.8061940013402935;-0.013826975456233794;0.8062093822177115;0.9998810016684091
8.796578;1.0332171634286997;0.9256014462457087;0.8957701822768139;-0.004815850675921346;-0.0046609321590800785;1.0340625016173217;0.9999306556726706;9.998432652553467;0.8335427490047216;0.015560622246209233;0.01556291954443131;0.8061941662198582;-0.013824975133565861;0.8062078310573907;0.9998811194296656
8.806578;1.0332176553566854;0.9256017809964933;0.8957729197697345;-0.004817704830594672;-0.0046627310858973784;1.0340609936460856;0.9999297827688974;9.998454789902807;0.8335431255006743;0.015560625989825962;0.015562896510307135;0.8061943667525007;-0.013822974809276942;0.8062063069707986;0.9998811982388485
8.816578;1.0332181808178942;0.9256020731265817;0.8957756780658294;-0.004819558963889924;-0.004664530004032787;1.034059497817241;0.9999289253523879;9.998478039068248;0.8335434576609356;0.0155606311710678;0.015562872634786614;0.8061936067667467;-0.013821974486383205;0.8062038329761378;0.9998812400465127
8.826578;1.0332187363144039;0.9256023273105763;0.8957784579374166;-0.004821413076940443;-0.004666328912789971;1.0340580155234502;0.9999280895392342;9.9985024203229;0.8335437458973;0.01556063772916449;0.015562847866102458;0.8061938893801203;-0.013819974167920556;0.8062023796114768;0.9998812486257533
8.836578;1.0332193181241833;0.9256025482812459;0.8957812592607608;-0.004823267171333576;-0.0046681278119073185;1.0340565464271954;0.9999272808523848;9.998527945088167;0.8335439896042115;0.015560645581450976;0.015562822175727157;0.8061942169988243;-0.013818973856987566;0.8062009859206724;0.9998812301841479
8.846578;1.0332199222315104;0.9256027406024188;0.8957840816177522;-0.004825121249087285;-0.004669926701217061;1.0340550888973712;0.9999265040883792;9.998554626924133;0.8335441876975673;0.015560654635750557;0.015562795563905305;0.806193591555709;-0.013816973556679147;0.8061986223585113;0.9998811931169819
8.856578;1.033221823142698;0.9256040574233255;0.8957869269921709;-0.0048264406089880115;-0.004671202292120416;1.0340546406668447;0.9999257633914541;9.99858249207918;0.8335443390501902;0.015560664802330784;0.015562768067778504;0.8061940146014343;-0.013814973269930203;0.8061973111370164;0.9998811474192061
