time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.866578;1.0332224586194885;0.9256042060444251;0.8957897886641466;-0.0048282946619066834;-0.004673001160206137;1.0340531993869289;0.999925062352821;9.998611583341422;0.8335444429139373;0.015560675996663088;0.015562739758137713;0.8061944871041585;-0.013813972999521355;0.8061960759361274;0.9998811034221646
8.876578;1.033223104294317;0.9256043389510425;0.8957926675402014;-0.0048301487043667934;-0.004674800017415223;1.0340517626649692;0.9999244040419009;9.998641950042146;0.8335444994579425;0.015560688140597356;0.015562710724651376;0.8061950096670204;-0.013811972748068111;0.8061948895334743;0.9998810702344111
8.886578;1.0332237583775292;0.9256044597876096;0.8957955613284808;-0.004832002738836451;-0.004676598863551826;1.0340503280525797;0.9999237911218026;9.998673629486344;0.8335445099736488;0.015560701158812201;0.015562681061439185;0.8061945832683048;-0.013810972517840848;0.8061927933676571;0.9998810555192464
8.896578;1.0332244209589856;0.9256045718110109;0.8957984679480792;-0.004833856767987291;-0.004678397698472491;1.0340488932341574;0.9999232259993895;9.998706636269938;0.8335444766570987;0.0155607149748832;0.015562650859036443;0.8061952096659957;-0.013808972310743767;0.8061917594113669;0.9998810663558693
8.906578;1.0332250942070103;0.9256046772996673;0.8958013866630472;-0.004835710794235541;-0.00468019652180822;1.0340474563445292;0.999922710945763;9.998740963095091;0.8335444025332421;0.015560729516548497;0.015562620202166928;0.8061958910656667;-0.013807972128445988;0.8061908281759741;0.9998811093790718
8.916578;1.0332257817248172;0.9256047777283263;0.8958043179613494;-0.004837564819600745;-0.004681995332731233;1.0340460168047227;0.9999222485923619;9.998776583288489;0.8335442913079562;0.015560744718284208;0.015562589171120448;0.8061956294079848;-0.013805971972377712;0.8061889713813072;0.9998811898373113
8.926578;1.033226487127744;0.9256048743013383;0.8958072619533859;-0.004839418845965918;-0.004683794130017745;1.0340445757445231;0.9999218424121961;9.99881345115096;0.8335441466129534;0.015560760513581136;0.015562557845260394;0.806196425972547;-0.013803971843771287;0.8061882112120211;0.9998813108222211
8.936578;1.0332272134813623;0.9256049676716777;0.8958102171002483;-0.004841272875255434;-0.0046855929123533445;1.034044135222455;0.9999214963596221;9.998851502951677;0.833543971556206;0.015560776833064163;0.015562526306015172;0.8061972816426187;-0.013802971743922181;0.8061875697115556;0.9998814734489649
8.946578;1.033228905255692;0.9256058989572239;0.895813178235565;-0.004843433857039995;-0.004687684485997335;1.0340426971135221;0.9999212140860934;9.998890659100967;0.8335437692334225;0.015560793616418609;0.01556249463787302;0.8061971969768849;-0.01380097167428455;0.8061860169647634;0.9998816777796047
8.956578;1.0332296835160923;0.9256059832428252;0.8958161427409509;-0.004845287899417348;-0.004689483236303449;1.0340412625343431;0.999920998629357;9.998930828783461;0.8335435433830752;0.015560810822798839;0.01556246292783971;0.8061981715627679;-0.013799971636191701;0.8061855904579838;0.9998819238779971
8.966578;1.033230492281049;0.9256060600504982;0.8958191021455659;-0.004847141949114474;-0.004691281969540792;1.0340398320791773;0.9999208524717625;9.998971918543097;0.8335432985355505;0.015560828426892864;0.015562431263904246;0.8061992037997915;-0.013797971630636842;0.8061852592282037;0.9998822119723465
8.976578;1.0332313323064066;0.9256061273259146;0.8958220496140125;-0.0048489960073094035;-0.004693080685741966;1.0340384065093509;0.999920777500038;9.999013838811095;0.8335430397085519;0.0155608464087035;0.015562399736448454;0.8061992916275741;-0.013796971658346377;0.8061840604551559;0.9998825418279147
8.986578;1.0332325397403728;0.9256064902533814;0.8958249837963472;-0.004850008444069272;-0.004694063280484677;1.034036987242195;0.9999207751274782;9.999056502446958;0.8335427721550269;0.01556086474588455;0.015562368446090796;0.8062004332817464;-0.013794971719995506;0.80618396197135;0.9998829128505263
8.996578;1.0332334358313342;0.9256054532634976;0.8958268462564586;-0.004852250223643549;-0.004696237197739971;1.0340365763590706;0.9999208468159062;9.999099819560405;0.8335425013320796;0.0155608834103156;0.015562337513668593;0.806201627813911;-0.01379397181648887;0.8061840002212332;0.9998833251498808
9.006578;1.0332343542427183;0.9256054844785757;0.8958297304612841;-0.004854104313115676;-0.0046980358635797265;1.0340351761808733;0.9999209946525068;9.999143695475276;0.8335422325088462;0.01556090237697506;0.01556230707984806;0.8062018753147993;-0.013791971949032724;0.8061831429601457;0.9998837802395002
9.016578;1.0332352908285627;0.9256055045909677;0.8958325891080303;-0.004855958413434552;-0.004699834513871832;1.034033788565528;0.9999212217979471;9.999188034198035;0.8335419700187677;0.015560921639759126;0.01556227729113527;0.8062031763625492;-0.013790972118850062;0.806183424870962;0.9998842806389961
9.026578;1.033237182301358;0.9256063576542776;0.8958354188332965;-0.004858119489585318;-0.004701925962629349;1.0340324145421176;0.99992153230478;9.999232746527534;0.8335417168595753;0.015560941216583468;0.015562248286123317;0.8062045312200065;-0.013788972326917172;0.8061838107126588;0.9998848288645305
9.036578;1.0332381408618063;0.9256063638543373;0.895838219841461;-0.0048599736120687525;-0.004703724584825139;1.034031054878235;0.9999219297359547;9.999277758478444;0.8335414750281388;0.015560961145271566;0.0155622201879413;0.8062049395785235;-0.013787972573940545;0.8061833316051988;0.9998854265830206
9.046578;1.0332391016044746;0.9256063691470838;0.8958409871026062;-0.004861827743789496;-0.004705523194337709;1.034029711048596;0.9999224157721779;9.999323012105844;0.8335412461843178;0.015560981477054646;0.015562193103247909;0.8062064005530639;-0.013785972860345505;0.8061839484799685;0.9998860743415896
9.056578;1.0332400571893408;0.9256063782535581;0.895843716758339;-0.004863681884359494;-0.00470732179265012;1.0340293857852922;0.9999229902787385;9.999368455359123;0.8335410318617701;0.015561002265299762;0.015562167127356499;0.8062069125811637;-0.013784973186093652;0.8061836914256354;0.9998867720730954
9.066578;1.0332409991365692;0.9256060077967876;0.8958460296311962;-0.0048644554643694484;-0.004708074549246928;1.0340280831038164;0.9999236522201975;9.999414032237892;0.8335408332605214;0.015561023551866707;0.015562142341655889;0.8062084737230695;-0.01378297355055115;0.8061845232186683;0.9998875199449554
9.076578;1.0332419188919824;0.9256060364054087;0.8958486731570279;-0.0048663096221588115;-0.004709873129669384;1.0340268080606596;0.9999244003496748;9.999459682959577;0.8335406510236907;0.01556104536184106;0.015562118802017879;0.8062100825200141;-0.013781973952642197;0.8061854776008622;0.9998883184497368
9.086578;1.033243750071202;0.9256069197416612;0.8958512691534224;-0.004868470765081549;-0.00471196452054384;1.034025566465308;0.9999252336690047;9.999505345223032;0.8335404849923985;0.015561067711228534;0.015562096534853213;0.8062107385256708;-0.01378097439103313;0.8061855387006749;0.9998891675396163
9.096578;1.0332446034210918;0.9256069745715232;0.8958538207374673;-0.004870324939535336;-0.004713763089074386;1.034024364599402;0.9999261516756817;9.999550948905101;0.8335403340289262;0.015561090614682865;0.015562075547287599;0.8062124422158916;-0.013778974864237696;0.8061866912445134;0.9998900658765107
9.106578;1.0332454134705322;0.9256070409370005;0.8958563273576245;-0.0048721791209570915;-0.004715561652898792;1.0340242088883045;0.9999271542158409;9.999596412763392;0.8335401959754877;0.01556111408473364;0.015562055843889802;0.8062141948696055;-0.013777975370865886;0.8061879722102067;0.9998910113722321
9.116578;1.0332461729550086;0.9256071162964581;0.8958587904197335;-0.0048740333093539685;-0.004717360212819126;1.0340231054966553;0.9999282411151782;9.99964164930339;0.8335400678276205;0.01556113812976461;0.015562037433993262;0.8062149984991375;-0.01377597590976276;0.8061883502817478;0.9998920031049144
9.126578;1.033246874502553;0.9256071978556458;0.8958612112834098;-0.004875887504789103;-0.004719158769381202;1.0340220597936418;0.9999294118847766;9.99968657142023;0.8335399465242539;0.015561162754919776;0.015562020324521638;0.8062168554819008;-0.013774976479745937;0.8061898618386601;0.9998930423309434
9.136578;1.0332478490285162;0.9256072018958964;0.895863220680932;-0.004875819515001311;-0.004719095370610261;1.0340210758160766;0.9999306654689631;9.999731095877697;0.8335398301886406;0.015561187963644953;0.015562004511134977;0.806218767935202;-0.013772977079351748;0.8061914750747713;0.9998941307468967
9.146578;1.0332493564607284;0.9256081279874794;0.8958655616571639;-0.0048779807151270406;-0.004721186742588921;1.0340201562059854;0.999931999874584;9.999775141871346;0.8335397186313293;0.015561213755559026;0.015561989971495275;0.8062197373766224;-0.01377197770697753;0.8061922258657851;0.999895268375921
9.156578;1.0332498473649518;0.9256082083228521;0.8958678697338306;-0.004879834933085143;-0.0047229852910753295;1.0340203025428574;0.9999334122348985;9.999818629356545;0.8335396123118098;0.015561240120732634;0.015561976662743901;0.8062217648684911;-0.013770978361135236;0.8061940969216447;0.9998964535552695
9.166578;1.0332502594792992;0.9256082806315714;0.895870146406507;-0.004881689155186964;-0.004724783837840714;1.03401951553096;0.9999348995149148;9.99986148812338;0.8335395106590358;0.015561267043829628;0.015561964532580692;0.8062228511410116;-0.013768979040529507;0.806195069390059;0.9998976838838961
9.176578;1.033250589654337;0.9256083408568136;0.8958723941940646;-0.004883543379496183;-0.004726582383987241;1.0340187950934263;0.9999364588270413;9.999903670095193;0.8335394114529421;0.015561294521807744;0.015561953530947905;0.8062249962323885;-0.013767979744087453;0.8061971730878683;0.9998989567395546
9.186578;1.0332508344793883;0.9256079971253747;0.8958742404021882;-0.004884317045829743;-0.00472733510083431;1.0340181407956828;0.999938087023238;9.999945150686795;0.8335393117410731;0.015561322570714468;0.015561943604485064;0.8062271989559446;-0.013765980470903275;0.8061993689109888;0.999900269594427
9.196578;1.0332519317548454;0.9256088628749776;0.8958764366829607;-0.004886478268370241;-0.0047294264765998725;1.0340185523031469;0.999939780325512;9.999985924429755;0.83353920909526;0.01556135121346138;0.015561934686281725;0.8062284569834186;-0.01376498121999125;0.806200685775156;0.999901620155143
9.206578;1.0332519959782995;0.9256088649379178;0.8958786132598615;-0.004888332488538342;-0.004731225032667609;1.0340180287669707;0.9999415342759475;10.000026002006624;0.8335391019262424;0.015561380470170109;0.015561926698932855;0.8062307674806442;-0.013763981990062587;0.8062031007887409;0.9999030058678736
9.216578;1.0332519660749442;0.9256088441063561;0.8958807701201731;-0.004890186703001424;-0.004733023594892365;1.0340175677472356;0.9999433436316497;10.000065404501798;0.8335389890888897;0.01556141035358223;0.015561919563977816;0.8062321273349387;-0.01376198277952018;0.806204591487841;0.9999044232795344
9.226578;1.0332518406717153;0.9256088002799798;0.8958829078521748;-0.004892040911191708;-0.004734822164400108;1.034017165364112;0.9999452021217281;10.000104149551012;0.8335388697881566;0.015561440861996945;0.015561913203953557;0.8062345329566382;-0.013760983586696533;0.8062071859340735;0.9999058677723636
9.236578;1.033251619302317;0.9256083462509239;0.8958846509083713;-0.004892814559560345;-0.004735574912218967;1.034017816895724;0.9999471023604113;10.000142235490712;0.8335387437628541;0.01556147198011336;0.015561907544077292;0.8062369806867854;-0.013759984410144628;0.80620986138096;0.999907333615127
9.246578;1.033252243344221;0.9256091002581822;0.895886746920397;-0.004894975766041496;-0.0047376663275435285;1.034017516505084;0.9999490358045848;10.000179635917327;0.8335386112339588;0.015561503687432556;0.015561902524328946;0.8062384674512417;-0.013757985248640166;0.8062115955442986;0.9999088144654973
9.256578;1.0332518313351984;0.9256089931211631;0.8958888215181836;-0.004896829958825147;-0.004739464924557451;1.0340172565387902;0.9999509923960216;10.00021630576598;0.8335384727408821;0.0155615359590963;0.015561898113156253;0.8062409906966456;-0.013756986100960369;0.8062144181457344;0.9999103037873868
9.266578;1.0332513273174797;0.92560886904879;0.8958908705320925;-0.004898684146102228;-0.004741263531561453;1.03401702723884;0.9999529603915441;10.000252191954438;0.8335383290782237;0.015561568760256658;0.015561894307637688;0.8062425484317882;-0.013755986965715955;0.8062163099328498;0.9999117950861872
9.276578;1.0332507359535654;0.9256083442095828;0.8958925163686721;-0.00489945777823749;-0.004742016319682775;1.0340178173472214;0.9999549273535919;10.000287239108417;0.833538181112364;0.01556160204469977;0.015561891117123701;0.806245139686134;-0.013753987841228882;0.8062192526604798;0.9999132823692691
9.286578;1.033251341240817;0.9256093475878422;0.8958945111557404;-0.004900777344497925;-0.0047432916430728495;1.0340176151803866;0.9999568816726082;10.000321383734063;0.8335380293019599;0.01556163575476985;0.015561888546010535;0.8062477643293282;-0.013752988725495838;0.806222280642596;0.9999147600559654
9.296578;1.0332505890519816;0.9256091992100367;0.895896474950814;-0.004902631520707754;-0.004745090284784651;1.0340174091356147;0.9999588130887984;10.00035455046422;0.8335378734150707;0.015561669816881346;0.015561886595899086;0.8062494223513352;-0.0137519896163507;0.806224376744677;0.9999162223981183
9.306578;1.0332497608088809;0.925608664294576;0.895898037723915;-0.004903405144719234;-0.004745843111646807;1.0340171875892987;0.9999607121552017;10.000386665073039;0.8335377126120425;0.015561704141502172;0.015561885283325283;0.806252113093114;-0.013749990511723835;0.8062275225063658;0.9999176634417951
9.316578;1.0332488578179324;0.9256074407009014;0.8958989071982408;-0.0049056470166166195;-0.004748017029272304;1.0340179392077253;0.9999625696405534;10.000417670706055;0.8335375452107959;0.0155617386341748;0.01556188464774854;0.8062538347370864;-0.013748991409766027;0.8062297507456821;0.9999190773363749
9.326578;1.0332488211421997;0.9256081446449059;0.895900800938731;-0.004907808206668115;-0.004750108550602214;1.0340176537255843;0.999964376754603;10.000447529024282;0.8335373685772198;0.015561773209946615;0.015561884737903351;0.8062565849485701;-0.013747992308699799;0.8062330424572275;0.9999204583424315
9.336578;1.0332477666896949;0.9256080116787071;0.8959026776690954;-0.004909662369639186;-0.004751907255954308;1.0340173219288398;0.9999661258902621;10.000476208549959;0.8335371799207189;0.015561807803720882;0.015561885593607936;0.8062583622985368;-0.013745993206630346;0.8062353787571549;0.9999218005950148
9.346578;1.0332466338176347;0.9256074939218509;0.8959041607060999;-0.004910435984564303;-0.004752660150972812;1.0340169349241162;0.9999678104879992;10.00050367254398;0.8335369767772135;0.015561842367017164;0.015561887240440504;0.8062611669998749;-0.013744994101664857;0.806238790222724;0.9999230980053404
9.356578;1.0332454218908733;0.9256073644362182;0.8959060000527961;-0.004912290141257704;-0.004754458894749102;1.034017484166985;0.9999694243020172;10.000529875008482;0.8335367567585048;0.01556187684981184;0.015561889691557666;0.8062640006952335;-0.01374399499225996;0.8062422555835986;0.9999243444173485
9.366578;1.0332450734410716;0.925608075097854;0.8959078182615382;-0.00491445132694926;-0.004756550496622621;1.0340169622020705;0.9999709616060584;10.00055476470622;0.8335365180190334;0.015561911194194979;0.015561892949462306;0.8062658655552744;-0.013741995877373884;0.8062447531520917;0.9999255339462163
9.376578;1.0332437085465316;0.9256075547321659;0.8959092427503477;-0.004915224934322081;-0.004757303457916483;1.0340163631332588;0.9999724178239038;10.000578291748868;0.8335362601075137;0.015561945351701566;0.015561897006918173;0.8062687630743784;-0.013740996756186608;0.8062483125217813;0.9999266613567511
9.386578;1.0332422709851916;0.925607422769849;0.8959110227293103;-0.004917079079730427;-0.004759102271602601;1.0340166827332091;0.9999737891371203;10.000600414767295;0.8335359839456574;0.015561979297005516;0.01556190184460652;0.8062706938946324;-0.01373999762775539;0.8062509142811524;0.9999277222600897
9.396578;1.033240761990943;0.9256069078443263;0.8959124083326264;-0.004917852680102758;-0.004759855281398419;1.0340159181747852;0.9999750715258664;10.000621108732462;0.8335356912491061;0.015562013022171818;0.015561907429694976;0.8062736587934018;-0.0137389984909813;0.8062545574023208;0.9999287130554592
9.406578;1.0332401225920047;0.9256076313039504;0.8959141483484611;-0.004920013857179818;-0.004761946982240737;1.0340150674366047;0.9999762606604131;10.000640370231608;0.833535383864952;0.015562046523006468;0.015561913716008704;0.8062756591268643;-0.013736999344560187;0.8062572255670796;0.9999296307628008
9.416578;1.033238470190923;0.9256075257664824;0.8959158691689699;-0.004921867992655101;-0.004763745869050911;1.0340151291555313;0.9999773529031213;10.00065821553785;0.8335350630404285;0.015562079786049551;0.015561920641094146;0.8062786961454769;-0.013736000186845447;0.8062609528790914;0.9999304730531237
9.426578;1.0332367475020279;0.9256070474645125;0.8959171916128419;-0.004922641587054743;-0.004764498950742361;1.034014103093618;0.9999783462945984;10.000674667158783;0.8335347291474205;0.01556211277174559;0.015561928121757142;0.8062807700654983;-0.013735001016137751;0.8062637219075565;0.9999312382878122
9.436578;1.0332358982841698;0.9256078152925062;0.8959188618269296;-0.004924802763393713;-0.004766590722503786;1.0340129903148834;0.9999792405286934;10.000689733384966;0.8335343821340933;0.015562145402428333;0.015561936050670374;0.8062838795916958;-0.013734001831220168;0.8062675303337323;0.9999319249503118
9.446578;1.0332340427018714;0.9256077610854316;0.8959205045720385;-0.004926656894880982;-0.004768389676244064;1.034011792918051;0.999980036307934;10.000703398266555;0.833534021858956;0.015562177579129319;0.015561944298958292;0.8062870221843875;-0.013732002631511754;0.806271358307653;0.9999325309541742
9.456578;1.0332324629915048;0.9256076495902709;0.8959217440832057;-0.004926588861269151;-0.0047683266703175565;1.0340115138432744;0.9999807347579844;10.00071563138238;0.8335336478379506;0.015562209212434473;0.015561952728327508;0.8062891947708293;-0.013731003416871291;0.8062742371327279;0.9999330540996058
9.466578;1.0332304880199334;0.9256076457884205;0.8959233189924911;-0.004928442993386335;-0.004770125666257792;1.034010156686282;0.9999813369152805;10.000726405122078;0.8335332590500428;0.015562240229457572;0.015561961205263564;0.8062923938598071;-0.013730004187323886;0.8062781471617309;0.9999334934293
9.476578;1.0332294013934888;0.9256081253008522;0.8959244788265807;-0.004929523645717356;-0.0047711717009656035;1.0340087255762171;0.999981843552074;10.000735708928424;0.8335328540944065;0.015562270560296184;0.015561969609832334;0.8062946148846369;-0.013729004942839252;0.8062810866673975;0.9999338496733466
9.486578;1.0332273249164072;0.9256081805787165;0.8959259751270485;-0.004931377785436275;-0.00477297074381723;1.0340082254054834;0.9999822555296576;10.000743563083155;0.833532431412767;0.015562300126911125;0.015561977837033229;0.8062978519369839;-0.013727005683392397;0.8062850361190852;0.9999341242965036
9.496578;1.0332252043093497;0.9256078766404886;0.8959270546482733;-0.00493215139778036;-0.00477372398411064;1.0340066624212934;0.9999825738372115;10.000750024872522;0.8335319895228581;0.015562328839925673;0.015561985790133044;0.8063000981203042;-0.013726006409302499;0.8062880271691337;0.9999343185959078
9.506578;1.0332239865443824;0.925608829410454;0.8959284658617881;-0.004934312607959219;-0.004775815921484161;1.0340050448209974;0.9999827988548057;10.000755176685663;0.8335315270173338;0.015562356601371612;0.015561993376545387;0.8063033457105377;-0.013725007121466723;0.8062920393100648;0.9999344336232914
9.516578;1.0332217964214463;0.9256089683805626;0.8959298359921755;-0.004936166770893752;-0.004777615040352429;1.0340043825165184;0.9999829299768567;10.000759105505262;0.8335310419048708;0.015562383313388302;0.015562000513989814;0.8063055861815092;-0.01372400782119972;0.8062950692655791;0.9999344704948093
9.526578;1.0332195830810658;0.9256087498952387;0.8959307865911453;-0.004936940413311226;-0.004778368358375807;1.0340026859342284;0.9999829664980003;10.0007618889555;0.8335305309507758;0.015562408889807148;0.015562007135992009;0.8063088107478813;-0.013723008509748455;0.8062991132680238;0.9999344307457854
9.536578;1.033217353745416;0.9256089528787509;0.8959320658153397;-0.0049387945971077814;-0.004780167528912957;1.0340009648345232;0.9999829086759651;10.000763591549175;0.8335299902674521;0.015562433267078016;0.015562013192229943;0.8063110109795617;-0.013721009187808783;0.8063021517177315;0.9999343165418101
9.546578;1.0332160555930487;0.9256096471957349;0.8959329193649647;-0.004939875328382564;-0.004781213745551964;1.0340002277960192;0.9999827576729818;10.00076426665118;0.8335294168148931;0.015562456410617638;0.015562018644521516;0.8063141785103982;-0.013720009855248863;0.8063062160389994;0.9999341307792037
9.556578;1.033213810475455;0.9256099283590347;0.8959340991507442;-0.004941729537614899;-0.004783012966805719;1.033998482145433;0.9999825149317729;10.000763958482356;0.8335288093459731;0.015562478304420419;0.015562023459491746;0.8063163046898776;-0.01371901051105395;0.8063092873083043;0.9999338772620425
9.566578;1.0332115621686653;0.925609865485755;0.8959348522094317;-0.004942503231924282;-0.004783766385300634;1.0339967337821507;0.9999821818819773;10.000762703908634;0.8335281684148169;0.015562498928933426;0.015562027608573782;0.8063193812955286;-0.013718011153594565;0.8063133628338166;0.9999335606597416
9.576578;1.0332102531546823;0.925611078276951;0.8959359275243614;-0.004944664536048238;-0.004785858501355429;1.033995986863296;0.9999817596030844;10.000760535603723;0.833527495852375;0.01556251825970603;0.0155620310689778;0.8063214012235139;-0.01371701178120608;0.8063164400750833;0.9999331861002333
9.586578;1.0332080022301184;0.9256111110134346;0.8959365779065893;-0.004945438258951601;-0.0047866119635907095;1.0339942440095409;0.9999812483239939;10.000757483980628;0.8335267942393935;0.015562536287609187;0.015562033818011491;0.8063243581494121;-0.013716012392630003;0.8063205157109932;0.9999327587167097
9.596578;1.0332057533425585;0.9256115841030184;0.8959375521357101;-0.004947292520629204;-0.00478841127059137;1.033992506858016;0.9999806475637992;10.000753579126695;0.8335260667309191;0.015562553020933933;0.015562035836028278;0.8063262457468858;-0.013714012986889823;0.8063235707277517;0.9999322832982342
9.606578;1.0332044523267472;0.9256125667324329;0.8959380981165148;-0.004948373345624659;-0.004789457618242084;1.0339917762167166;0.9999799566898199;10.000748856388505;0.833525316747485;0.015562568466033516;0.015562037116667723;0.8063290576244951;-0.013713013562912314;0.8063276382045448;0.9999317640947778
9.616578;1.033202222765906;0.9256131523529723;0.895938969684432;-0.004950227635287123;-0.00479125695573223;1.0339900523369112;0.9999791751282173;10.000743363233543;0.8335245475344977;0.015562582621697373;0.015562037666283573;0.806330788371273;-0.013712014119474397;0.8063307021874898;0.999931204828366
9.626578;1.0332003506145395;0.9256137137924719;0.8959394192286296;-0.0049501597864876805;-0.00479119430868043;1.0339893356770349;0.9999783028518285;10.000737162575243;0.8335237620274426;0.015562595495717105;0.015562037494867004;0.8063334341947449;-0.013711014655501825;0.8063347633797967;0.9999306093282272
9.636578;1.0331991089395531;0.9256152527077389;0.8959401874790893;-0.004952321182559431;-0.004793286517545436;1.0339876272971447;0.999977341398083;10.000730327495516;0.8335229629195486;0.015562607119449417;0.015562036610956715;0.8063349922072697;-0.013710015170465757;0.8063378224318452;0.999929982647909
9.646578;1.033196959704496;0.9256156160929797;0.8959405329508221;-0.004953094992117622;-0.0047940400560403055;1.033985928561682;0.9999762939655509;10.000722930699405;0.8335221532453995;0.015562617544362322;0.01556203502285683;0.8063374596284557;-0.013709015664643994;0.8063418788926803;0.9999293310629755
9.656578;1.033194849440401;0.925616418959477;0.8959412070813009;-0.004954949335690182;-0.0047958394253628045;1.0339852405957342;0.9999751639758158;10.000715042830302;0.833521337131847;0.015562626834927961;0.015562032747467754;0.8063388337232349;-0.013708016139076318;0.8063449326236324;0.9999286608814948
9.666578;1.0331937227733623;0.9256177243700335;0.8959414612300092;-0.004956030255690742;-0.004796885827602231;1.0339835639584738;0.9999739536880358;10.000706740005972;0.8335205194429748;0.015562635071698304;0.015562029817568004;0.8063411120261951;-0.013706016595293406;0.8063489651845602;0.99992797786372
9.676578;1.0331916985464926;0.9256175401852704;0.8959410073296097;-0.0049582723286142995;-0.004799060460247151;1.033981898777368;0.999972664254429;10.000698105522154;0.8335197046184236;0.015562642351319258;0.015562026268237543;0.8063422924544464;-0.013705017034972303;0.8063520083436708;0.9999272872239398
9.686578;1.033190658710867;0.9256189319679761;0.8959411871589943;-0.004959353273969389;-0.004800106866459006;1.033981245259866;0.99997129673235;10.000689225165384;0.8335188959798445;0.015562648773783277;0.015562022114875586;0.8063443732759695;-0.013704017459762656;0.8063560410466291;0.999926593635145
9.696578;1.033188719011447;0.925619521242011;0.8959413359072766;-0.004960127141061046;-0.004800860417364289;1.0339796041406233;0.9999698529780751;10.000680184577522;0.8335180957262422;0.015562654430002416;0.01556201735395015;0.8063453529855171;-0.013703017871488315;0.8063590593107928;0.9999259019375548
9.706578;1.0331868182205126;0.9256205357434076;0.8959418287515704;-0.004961981531323936;-0.004802659790587011;1.0339789765227383;0.9999683355704174;10.00067106528667;0.8335173051278025;0.015562659398346595;0.01556201198441645;0.8063472302561449;-0.013702018272301693;0.8063630585642733;0.9999252177555136
9.716578;1.033185894584811;0.925622040474573;0.8959419150725946;-0.004963062500697026;-0.004803706191188255;1.0339773635314902;0.9999667471982007;10.000661938599142;0.8335165246891932;0.015562663742932716;0.015562006023113428;0.8063480040847368;-0.013701018664364548;0.8063660349950216;0.9999245469144586
9.726578;1.0331840622412167;0.9256231262196747;0.8959423512535282;-0.00496491689750448;-0.0048055055550089215;1.033975766280404;0.999965091190945;10.000652864780012;0.8335157546407869;0.01556266751105572;0.015561999500576419;0.8063496740854441;-0.01370001904947317;0.8063699850888915;0.9999238948791188
9.736578;1.033182259098389;0.9256238576653955;0.895942388822804;-0.004965690779002345;-0.004806259086780951;1.0339751859680815;0.9999633726644779;10.000643899231244;0.8335149957035497;0.015562670731681832;0.015561992447511403;0.8063502409975687;-0.013699019429079855;0.8063729076467661;0.9999232668897388
9.746578;1.0331814237422525;0.9256258503266983;0.8959427797271398;-0.004967852271256134;-0.00480835129232718;1.0339736243504603;0.9999615983246761;10.000635099770793;0.8335142493319558;0.015562673418393375;0.015561984887601864;0.8063517070780835;-0.01369801980443543;0.8063768022946382;0.9999226680190476
9.756578;1.033179671934545;0.9256266439411873;0.8959427781781367;-0.004968626150375006;-0.004809104804991396;1.0339730843894053;0.9999597753412134;10.00062652977408;0.8335135171968446;0.015562675582458054;0.015561976836429233;0.8063520756994803;-0.01369702017656014;0.8063796692030418;0.9999221031861056
9.766578;1.0331779436128639;0.9256274664473402;0.8959427580484923;-0.004969400025964737;-0.004809858304900188;1.0339715702427936;0.9999579106024643;10.00061825987057;0.8335128002473702;0.015562677247617316;0.015561968299020406;0.8063533504149051;-0.013695020546221544;0.8063834898009261;0.9999215775474981
9.776578;1.033177178386957;0.925629546203544;0.8959430922343452;-0.0049715615098667055;-0.004811950473935501;1.0339700865076087;0.9999560103759862;10.000610368725127;0.8335120980176359;0.015562678456075982;0.015561959272470704;0.8063535344449204;-0.013694020913982618;0.8063862954831251;0.9999210969050513
9.786578;1.0331754910172837;0.9256304234752116;0.8959430322788062;-0.004972335373678656;-0.004812703942714785;1.033969637305807;0.9999540803194489;10.000602937440668;0.8335114089280427;0.015562679263497515;0.015561949760436927;0.8063546305743406;-0.013693021280125171;0.8063900645325073;0.9999206673003656
9.796578;1.0331747594598815;0.9256325553691083;0.8959433248038001;-0.004974496844216458;-0.0048147960777090125;1.0339682256793512;0.9999521258878047;10.000596038864801;0.8335107313937032;0.015562679721183303;0.015561939783165694;0.8063546408912309;-0.013692021644495277;0.8063927916555023;0.9999202938338696
9.806578;1.0331730951387255;0.9256334815770124;0.895943222398866;-0.004975270688228941;-0.004815549508248692;1.0339678530843552;0.999950152398278;10.000589726262355;0.8335100647763692;0.015562679860609576;0.01556192936991355;0.8063555665982872;-0.01369102200652619;0.8063964706764425;0.9999199799654649
9.816578;1.0331717711412165;0.9256347374786035;0.8959431036109103;-0.0049752028918665465;-0.004815486731551818;1.033966518755999;0.9999481642753673;10.000584026294367;0.8335094095626938;0.015562679694241953;0.015561918548143698;0.8063554081182807;-0.013690022365418383;0.8063990963600691;0.9999197275085266
9.826578;1.0331710493526494;0.92563693795284;0.8959433334698613;-0.004977364327716326;-0.004817578801773347;1.0339652195969538;0.9999461642462988;10.000578943532194;0.8335087671388723;0.015562679219305738;0.015561907342845618;0.8063561651290475;-0.013689022720255793;0.8064026635713495;0.9999195365796925
9.836578;1.0331693826796253;0.9256379314987676;0.8959431684699327;-0.004978138132457559;-0.004818332160940388;1.0339649511816968;0.999944153553466;10.000574473769387;0.8335081399319069;0.01556267841895147;0.01556189578208263;0.8063558366411552;-0.01368802307009232;0.8064051682413647;0.9999194059668656
9.846578;1.0331686511065616;0.9256397886067974;0.8959429802998997;-0.004979219036698446;-0.004819378357274307;1.0339637090427212;0.999942133263465;10.000570616086591;0.833507531771603;0.015562677268681279;0.015561883904417049;0.8063554215091264;-0.013687023414125482;0.8064076056338707;0.9999193340108343
9.856578;1.0331669692483672;0.9256412126332555;0.8959431470885121;-0.004981073324986113;-0.004821177486593802;1.033963489067542;0.9999401054033514;10.00056737970267;0.8335069475799247;0.015562675745446454;0.015561871764434269;0.8063559189204368;-0.013686023751763619;0.8064109702961485;0.9999193191607267
9.866578;1.0331652762517642;0.9256422684967776;0.8959429159540665;-0.00498184709568205;-0.004821930764106458;1.0339622872639775;0.9999380728971774;10.00056478484228;0.8335063923697725;0.01556267383607298;0.015561859429611483;0.8063553284936884;-0.013685024082451506;0.8064132564438914;0.9999193601446237
9.876578;1.0331645129899567;0.9256441839837926;0.8959426597260203;-0.0049829279751596985;-0.004822976877885508;1.0339620998621697;0.9999360389842934;10.000562858613002;0.8335058700502783;0.01556267154221724;0.01556184696888244;0.8063556504405762;-0.013684024405498438;0.8064164570494992;0.9999194560404945
9.886578;1.0331627981644396;0.9256456617052328;0.8959427568141602;-0.004984782237569713;-0.004824775920910622;1.0339609240604941;0.999934006826219;10.000561630237975;0.8335053821249201;0.015562668878081776;0.01556183443788876;0.8063548858410263;-0.01368302472003312;0.8064185656365791;0.99991960672569
9.896578;1.033162016006391;0.9256476079530768;0.8959424543711381;-0.0049858631101258105;-0.004825821976942918;1.0339597587282028;0.9999319792010893;10.000561128192412;0.8335049269886957;0.015562665865520643;0.015561821869460977;0.8063550368195177;-0.013682025025013417;0.8064215760587525;0.9999198137315606
9.906578;1.0331602854618462;0.9256487263151917;0.8959421323090124;-0.004986636860813286;-0.004826575137519452;1.0339596042829957;0.9999299582623224;10.000561378641452;0.8335045005636125;0.015562662529745095;0.015561809279345253;0.8063541065383839;-0.01368102531929247;0.8064234840233063;0.9999200803782811
9.916578;1.0331594901120258;0.9256510874135934;0.8959421654587022;-0.004988798235321247;-0.004828666958101723;1.0339584620506068;0.999927945457503;10.000562403703556;0.8335040976816347;0.015562658895050555;0.01556179668272602;0.8063540986847865;-0.013680025601626311;0.8064262858091898;0.9999204108863111
9.926578;1.0331577488075072;0.9256522325141285;0.8959418107877993;-0.004989571983815805;-0.004829420059827114;1.0339583337832938;0.9999259418621933;10.000564221156095;0.8335037131355175;0.01556265498468278;0.015561784104692179;0.8063530169183292;-0.013679025870550938;0.8064279794246535;0.9999208092772215
9.936578;1.0331560043065022;0.9256533908195961;0.8959414472284257;-0.004990345732836356;-0.004830173132698784;1.033957221460907;0.9999239484922405;10.0005668469115;0.8335033419623222;0.015562650823267925;0.015561771574561739;0.8063518651919284;-0.013678026124324694;0.8064295638482283;0.9999212785044355
9.946578;1.0331551984931568;0.9256554035704526;0.8959410780477498;-0.0049914266094505675;-0.004831219046029265;1.0339571271732495;0.9999219657236489;10.000570294490768;0.8335029793486839;0.015562646435679096;0.015561759116376724;0.8063516486002148;-0.013677026361131843;0.8064320395277523;0.999921819895078
9.956578;1.0331534481706641;0.925656974884426;0.8959410850916169;-0.004993280861361178;-0.0048330178873488595;1.0339560526525826;0.9999199924813876;10.000574568949883;0.8335026207746419;0.015562641843421501;0.015561746753334316;0.8063503737841865;-0.013676026579451292;0.8064334086305975;0.9999224332128085
9.966578;1.0331526345816826;0.9256590127500424;0.8959407162455134;-0.004994361742779472;-0.004834063749352255;1.03395599842856;0.999918026602911;10.000579659444142;0.8335022623679673;0.015562637059185706;0.015561734518407082;0.8063500484028852;-0.01367502677822444;0.806435673765067;0.9999231173465489
9.976578;1.0331508736372528;0.9256602225130388;0.8959403500561953;-0.004995135495790525;-0.004834816717873645;1.0339549635878336;0.9999160660045198;10.000585533145669;0.8335019007899719;0.015562632081613507;0.015561722454762844;0.8063486798435825;-0.0136740269567222;0.8064368385236522;0.9999238708924446
9.986578;1.0331500447210045;0.9256622889344484;0.8959399831232833;-0.004996216381582212;-0.004835862532594571;1.0339539466351702;0.9999141094236922;10.00059213768167;0.8335015325922578;0.015562626896346092;0.015561710608272446;0.8063482741785967;-0.013673027114286513;0.8064389053543735;0.9999246925795832
9.996578;1.0331482604078137;0.9256639179099737;0.8959399938474797;-0.004998070634912806;-0.004837661277003113;1.0339539463638265;0.9999121570045447;10.00059941474266;0.8335011538807013;0.01556262147723282;0.015561699019430332;0.8063468360216409;-0.013672027250082156;0.8064398761864584;0.9999255818101292
10.006578;1.0331464561912964;0.9256651766384125;0.8959396300399747;-0.004998844390745808;-0.0048384141760227616;1.0339529618447185;0.9999102109477278;10.000607308655463;0.8335007603301633;0.015562615785750017;0.015561687715385915;0.8063453688558949;-0.013671027363177919;0.8064407518212999;0.9999265386039814
10.016578;1.0331455680917454;0.9256672953039398;0.8959392649212379;-0.0049999252852248825;-0.0048394599244247286;1.033952991829577;0.9999082752704189;10.000615760709865;0.8335003470112932;0.01556260978239131;0.015561676706685845;0.8063448755358752;-0.013670027452905012;0.8064425330011067;0.9999275628772624
10.026578;1.0331440473197648;0.9256688986009217;0.895938904952328;-0.0049998574187881785;-0.004839396578590234;1.033952034082408;0.9999063545864763;10.000624703603147;0.8334999085415488;0.015562603441584092;0.01556166599128151;0.806343358664607;-0.013669027518862875;0.8064432210365345;0.9999286539445001
10.036578;1.0331430977550495;0.9256714434454923;0.8959389112066751;-0.005002018817139049;-0.004841488107928187;1.0339520851065023;0.9999044531706083;10.000634064051876;0.8334994399281336;0.015562596750661094;0.015561655558473218;0.8063428205479596;-0.013668027560547212;0.8064448167046405;0.9999298106288729
10.046578;1.0331411723313613;0.9256727775334971;0.8959385370783186;-0.005002792583483925;-0.004842240923593546;1.0339511399950263;0.9999025751731544;10.000643765421387;0.8334989374433682;0.015562589701186031;0.015561645389540751;0.8063412634340144;-0.013667027577278818;0.8064453215693438;0.9999310319894712
10.056578;1.0331401525182473;0.9256749700168979;0.8959381498271873;-0.005003873494091145;-0.004843286595407074;1.0339511915709678;0.9999007251452058;10.00065372983343;0.8334983991152617;0.01556258228691148;0.015561635458328447;0.8063406900668866;-0.013666027568584658;0.8064467371078567;0.9999323183742291
10.066578;1.033138156232901;0.9256763345557839;0.8959377473108849;-0.005004647264742773;-0.004844039377574774;1.0339502298585619;0.999898907796755;10.000663883944496;0.8334978247801789;0.015562574507390193;0.015561625733162636;0.8063391033668825;-0.013665027534441343;0.8064470658371943;0.9999336719863214
10.076578;1.033137067270935;0.9256789373164144;0.8959376963831648;-0.005006808672757052;-0.004846130841510253;1.033950243533781;0.999897127432091;10.000674165016665;0.8334972159860017;0.01556256636773757;0.015561616183182362;0.8063375055566577;-0.01366402747510885;0.8064473103675638;0.9999350963945133
10.086578;1.0331350056155013;0.9256803133250026;0.8959372446468079;-0.005007582440496671;-0.0048468835968210455;1.0339492219680473;0.9998953878036241;10.000684523684539;0.8334965760450228;0.015562557870156351;0.01556160678719545;0.8063368982033192;-0.013664027390879196;0.8064484907384901;0.999936595270116
10.096578;1.0331338580659433;0.9256825267551988;0.895936759758269;-0.005008663351235015;-0.004847929216762407;1.0339491557607958;0.9998936923196058;10.000694920770066;0.8334959099816931;0.015562549011556554;0.0155615975327033;0.8063352832722326;-0.013663027281938024;0.8064485763671413;0.9999381711903844
10.106578;1.0331317479844953;0.9256838881765561;0.8959362417658605;-0.005009437108105173;-0.004848681952303057;1.0339480364192195;0.999892044181217;10.000705317990844;0.8334952245246223;0.015562539797019857;0.015561588406498374;0.806334663775811;-0.013662027148307289;0.8064495861091499;0.9999398254060331
10.116578;1.033129622549037;0.9256852342490393;0.8959356877460422;-0.005010210855148179;-0.0048494346801490965;1.0339478562172744;0.9998904463080778;10.000715669098298;0.8334945281826089;0.01556253025021973;0.01556157938832486;0.8063330429479552;-0.013661026989904856;0.806449521990307;0.9999415585743323
10.126578;1.033128427920713;0.9256867097871554;0.8959344260410705;-0.005012759938543493;-0.0048519013680948;1.033946608015802;0.999888901458239;10.000725918088813;0.8334938309028789;0.015562520401854886;0.015561570445346617;0.8063314230289816;-0.01366002680672239;0.8064493859660415;0.999943371213099
10.136578;1.033126285584496;0.9256880132998102;0.8959338030880722;-0.0050135336579884195;-0.004852654086744558;1.033946285311394;0.9998874125239152;10.000736006521658;0.8334931433429851;0.015562510271411522;0.015561561530023537;0.806330805194907;-0.013659026599011793;0.806450180630233;0.9999452633113048
10.146578;1.0331250816980446;0.9256901313819335;0.8959331482899124;-0.005014614514664822;-0.0048536996810021795;1.0339448826862714;0.9998859823371467;10.00074588448016;0.8334924757336708;0.015562499872291231;0.015561552592220713;0.8063291900214058;-0.013658026367333698;0.8064499094330057;0.9999472342313201
10.156578;1.033122937606966;0.9256913771366277;0.8959324678773641;-0.005015388199010826;-0.004854452398303612;1.0339443962040404;0.9998846131453478;10.00075551754024;0.8334918367844284;0.01556248923197427;0.01556154359641268;0.8063285772365847;-0.013657026112467606;0.8064505757411259;0.9999492834912883
10.166578;1.0331217395964758;0.925693430814977;0.8959317617657856;-0.005016469019380282;-0.0048554979961572715;1.033942823688968;0.9998833065957878;10.000764890468202;0.8334912337446422;0.015562478395256847;0.01556153452658347;0.8063269650656498;-0.013656025835345514;0.806450184185115;0.9999514111548898
10.176578;1.0331196082496468;0.9256946066795991;0.8959310371228262;-0.0050172426617596175;-0.0048562507199729574;1.0339421646390572;0.9998820641188899;10.000774009534553;0.833490673089318;0.015562467414356308;0.01556152538147618;0.8063253504415328;-0.013655025537034371;0.8064497392964025;0.9999536171376572
10.186578;1.0331184277600607;0.9256965858431803;0.8959302953341505;-0.005018323438659735;-0.004857296327853832;1.0339404197409392;0.9998808868765025;10.00078290033662;0.8334901607568408;0.01556245634735864;0.0155615161710621;0.8063247302155894;-0.013654025218794281;0.806450245279219;0.999955900367351
10.196578;1.0331163160233778;0.925698071392143;0.8959299186657671;-0.005020177517083854;-0.004859094883368053;1.033939590588253;0.9998797752016174;10.000791599797093;0.8334897023025003;0.015562445263393595;0.015561506913641922;0.8063231019131386;-0.013654024882291569;0.8064497228418955;0.9999582582318521
10.206578;1.0331151549439468;0.9256999706756828;0.8959291557832233;-0.005021258242886771;-0.004860140504173156;1.0339376796861959;0.9998787283748698;10.000800149385627;0.8334893031619288;0.015562434243077882;0.015561497625666545;0.806322463219192;-0.013653024529773126;0.8064501403431813;0.9999606861075889
10.216578;1.0331130609704928;0.9257009876231288;0.8959283863361753;-0.005022031777223683;-0.004860893251854067;1.033936690818935;0.9998777453107343;10.00080859330157;0.833488968346681;0.015562423371841978;0.01556148831090881;0.8063208113509328;-0.013652024163993465;0.8064495171360962;0.9999631776004778
10.226578;1.033111915120438;0.9257028037600966;0.8959276078642651;-0.005023112443450855;-0.004861938886698313;1.0339346297640595;0.9998768254543446;10.000816971300628;0.8334887014610072;0.015562412728192289;0.015561478966512629;0.8063191435600977;-0.01365102378798174;0.8064488554680328;0.9999657259459901
10.236578;1.0331098333170867;0.9257037322420222;0.895926824431599;-0.00502388591213925;-0.004862691647111337;1.0339335043305213;0.9998759686475087;10.000825308945785;0.8334885040914337;0.01556240236686041;0.015561469595577354;0.8063184577560202;-0.013650023404845448;0.8064491579129426;0.99996832516271
10.246578;1.0331086968722207;0.9257054508832123;0.8959260343400206;-0.0050249665124381376;-0.004863737294680825;1.033931322897068;0.9998751742239876;10.00083362018729;0.8334883764657262;0.015562392304231518;0.015561460206332435;0.8063167520562585;-0.013649023017719997;0.8064484274939537;0.999970970011964
10.256578;1.033106622495706;0.9257062695335958;0.8959252425549569;-0.005025739911987495;-0.004864490066524493;1.0339300923931232;0.9998744404561306;10.00084191754645;0.8334883187178584;0.015562382523292704;0.015561450804636712;0.8063150243184547;-0.013648022629809848;0.8064476664851603;0.9999736554616443
10.266578;1.0331058292852315;0.9257081707586394;0.8959244512767438;-0.00502597881903615;-0.004864719508504727;1.0339278176933928;0.999873764437308;10.000850218116524;0.8334883313791001;0.015562372997622273;0.015561441392059332;0.8063142725639016;-0.013648022244340948;0.8064478939143493;0.999976375734668
10.276578;1.033103757480581;0.9257092367449996;0.8959240293764956;-0.0050278326322666265;-0.004866518110252843;1.0339265028350595;0.9998731425422025;10.000858542622675;0.8334884147769274;0.015562363710647755;0.015561431968378971;0.8063124957280371;-0.013647021864423852;0.8064470785472608;0.9999791233611026
10.286578;1.033102625064567;0.9257106755382646;0.8959232255995695;-0.00502891310282142;-0.004867563780424757;1.0339241525437757;0.9998725715079264;10.000866911656757;0.8334885683933402;0.015562354658103555;0.01556142253542438;0.8063116939180849;-0.013646021492991186;0.8064472388302565;0.9999818890892627
10.296578;1.033100547765114;0.9257111859625281;0.8959224163596932;-0.0050296863708840745;-0.004868316570500739;1.033922772646805;0.9998720492897241;10.000875347608101;0.8334887912134088;0.015562345843287834;0.015561413108091343;0.8063098679142097;-0.013645021132730821;0.8064463753781369;0.9999846623649303
10.306578;1.033099407370295;0.925712446768608;0.8959215974254543;-0.00503076678327489;-0.0048693622473120705;1.0339203692445218;0.9998715753928464;10.000883880644146;0.8334890825724336;0.015562337273248652;0.01556140372280817;0.8063080185631342;-0.013644020785924567;0.806445486758862;0.9999874322597653
10.316578;1.0330973217451493;0.9257127712788857;0.8959207722421835;-0.005031539993227387;-0.0048701150408589225;1.03391894793233;0.999871150548868;10.000892548076678;0.8334894421594415;0.01556232895350421;0.015561394425094195;0.8063071464933016;-0.013643020454344434;0.8064455706974275;0.9999901886327623
10.326578;1.033096174661555;0.9257138402812544;0.8959199386297437;-0.00503262035160845;-0.004871160720141866;1.0339165141955788;0.9998707757823192;10.000901386268584;0.8334898691109445;0.015562320883175636;0.015561385253068815;0.8063052523290514;-0.013643020139309237;0.8064446424838143;0.9999929227870114
10.336578;1.033094085932653;0.9257139685747224;0.8959191008695433;-0.005033393507309238;-0.004871913513751456;1.0339150738906817;0.9998704518133031;10.000910423873389;0.8334903614074531;0.015562313057672849;0.01556137624123994;0.8063033375456897;-0.013642019841788502;0.8064436672622007;0.9999956277200749
10.346578;1.0330929413020595;0.9257148375250015;0.8959182569935997;-0.005034473816276856;-0.004872959191707361;1.0339136322670568;0.9998701792397532;10.00091968191621;0.8334909159371245;0.015562305475217954;0.015561367433054528;0.806302404612731;-0.013641019562382069;0.8064436624954685;0.9999982979037818
10.356578;1.0330918039039207;0.9257156034979647;0.8959174103621945;-0.005035554103375753;-0.0048740048671160295;1.0339111926938864;0.9998699591398215;10.000929177890788;0.8334915286400889;0.015562298139947752;0.015561358879241507;0.806300456056522;-0.013640019301209878;0.8064426306266902;1.00000092816325
10.366578;1.0330897378914514;0.9257154230812751;0.8959165648779552;-0.005036327188651731;-0.004874757652477531;1.0339097568945663;0.9998697934237305;10.000938925524613;0.833492194756901;0.015562291061896045;0.015561350624854923;0.8062984941644352;-0.01363901905792306;0.8064415741577113;1.000003512522471
10.376578;1.0330886316289953;0.9257159788436081;0.8959157196255717;-0.005037407433980058;-0.004875803320395982;1.0339073258826057;0.9998696848005065;10.000948925721625;0.8334929093965799;0.015562284254307942;0.015561342703050747;0.8062975210407999;-0.013638018831939946;0.8064414950111376;1.0000060438709761
10.386578;1.0330866081604004;0.9257155885013939;0.8959148797971256;-0.005038180476535726;-0.0048765560965171005;1.0339059003702775;0.9998696372135245;10.000959160189177;0.8334936680323128;0.015562277731932273;0.015561335139379935;0.8062955380398755;-0.013638018622696455;0.8064404118120219;1.0000085140649198
10.396578;1.0330855540530839;0.9257159372901955;0.8959140444495163;-0.005039260682141495;-0.00487760175486353;1.0339034808868948;0.9998696562524833;10.000969598934033;0.8334944665368865;0.015562271514429927;0.015561327958785948;0.8062945457840062;-0.013637018429705295;0.8064402919032153;1.0000109140505877
10.406578;1.0330835888915808;0.9257153439214477;0.8959132197308616;-0.0050400336830733845;-0.0048783545193342185;1.0339020679499742;0.999869748288639;10.000980206990809;0.8334953009475617;0.01556226562938468;0.01556132119097925;0.8062925452194806;-0.013636018252502928;0.8064391541157853;1.0000132340482286
10.416578;1.0330825956758984;0.9257154933745926;0.8959124061178285;-0.005041113849217545;-0.004879400165585966;1.033899662569928;0.9998699196694749;10.000990941073502;0.8334961674005039;0.01556226010993684;0.015561314871660466;0.8062905384352853;-0.01363501809058615;0.8064379997727398;1.0000154642035668
10.426578;1.0330806919633146;0.925714704231546;0.8959116105914807;-0.0050418868080548615;-0.0048801529160771105;1.03389826707392;0.9998701774575224;10.001001752382553;0.8334970619441049;0.015562254987326692;0.01556130903360235;0.8062895286515328;-0.013634017943441925;0.8064378304352867;1.0000175958378583
