time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.436578;1.033079760214605;0.9257146617669304;0.8959108327901475;-0.005042966933672415;-0.004881198547901873;1.033896885280862;0.999870529937968;10.001012592758494;0.8334979798925184;0.015562250284540374;0.015561303691026929;0.8062875197983775;-0.013634017810680087;0.8064366659701925;1.0000196225101128
10.446578;1.0330779179487322;0.9257136845143742;0.895910077294988;-0.005043739849297265;-0.004881951281753685;1.0338945215315536;0.9998709853433344;10.00102341226534;0.8334989156817942;0.015562246014156516;0.015561298836369015;0.806285516084073;-0.013633017692067467;0.8064354757682002;1.000021540209086
10.456578;1.0330770478209037;0.9257134569237067;0.8959093413182276;-0.0050448199341695255;-0.004882996896292116;1.033893179424182;0.9998715505582928;10.001034163145617;0.8334998633467879;0.015562242171293893;0.015561294451798319;0.806284521583652;-0.013632017587448107;0.8064352799192416;1.0000233468818114
10.466578;1.0330752677513055;0.925712296510426;0.8959086278177432;-0.005045592807834173;-0.004883749610944793;1.0338908612607896;0.9998722315223544;10.00104481091662;0.8335008161423363;0.015562238730384677;0.015561290518498316;0.8062825396857352;-0.013631017496748724;0.8064340818303052;1.0000250418170908
10.476578;1.033074460513193;0.9257118872988122;0.8959079328447441;-0.005046672854148422;-0.004884795206527691;1.0338895686490401;0.9998730340823635;10.001055334683873;0.833501765750408;0.015562235664393234;0.015561287018626824;0.8062805725440482;-0.013631017420002393;0.806432901000286;1.0000266252579628
10.486578;1.0330736846506134;0.925711388958074;0.8959072567248135;-0.0050477528821238635;-0.004885840792880521;1.0338873037383338;0.9998739636040622;10.001065720662497;0.8335027028892534;0.015562232968312092;0.015561283926083842;0.8062796211402838;-0.013630017357175844;0.8064327054676219;1.0000280984911838
10.496578;1.033071998243877;0.9257099623051377;0.895906599039718;-0.0050485256959865105;-0.004886593478898759;1.0338860698639734;0.9998750237620296;10.001075958383202;0.833503619019356;0.015562230658364644;0.015561281189864707;0.8062776860822422;-0.01362901730791684;0.8064315134517147;1.0000294641512537
10.506578;1.033071283443624;0.9257092942767524;0.895905953915203;-0.005049605685338722;-0.00488763904768474;1.0338848713611333;0.9998762158978057;10.00108603692679;0.8335045074258018;0.015562228757290207;0.01556127872864949;0.8062757682483955;-0.013628017271376563;0.8064303247189167;1.0000307263319426
10.516578;1.0330696586538988;0.9257077056968398;0.895905321622656;-0.005050378457672259;-0.0048883917164601765;1.033882713232329;0.9998775397790498;10.001095941401218;0.8335053630806721;0.015562227289979219;0.01556127644116075;0.8062748687057768;-0.013628017246140923;0.8064301547236997;1.0000318907056227
10.526578;1.0330693461888176;0.9257071907614401;0.8959047005483735;-0.005050616780881934;-0.00488862103657976;1.0338816008174654;0.9998789951789494;10.001105658830998;0.8335061820608038;0.015562226282510557;0.015561274228615894;0.8062729885403861;-0.013627017230381093;0.8064289674772461;1.0000329644791957
10.536578;1.0330677906351857;0.9257054555751996;0.8959040824121639;-0.005051389512110106;-0.004889373691968988;1.0338795392059739;0.999880582383642;10.001115191419638;0.8335069610370385;0.015562225750539655;0.015561272017970322;0.8062711289963961;-0.013626017222069775;0.8064277764227346;1.0000339556878253
10.546578;1.0330672143743158;0.9257044948622114;0.895903466019696;-0.005052469424258468;-0.004890419237941101;1.0338785326635513;0.9998823012650044;10.001124556218967;0.8335076966428144;0.01556222569311663;0.015561269768066818;0.806270291567802;-0.013625017219042211;0.806427578202956;1.0000348721427668
10.556578;1.0330666776092097;0.9257034713621659;0.8959028499400082;-0.005053549319387815;-0.004891464782756093;1.0338765847348412;0.999884150792708;10.001133769500877;0.8335083848972564;0.01556222610043133;0.015561267458701846;0.8062684780054298;-0.0136250172189597;0.8064263879788726;1.000035720905897
10.566578;1.0330652400541422;0.9257015473745339;0.8959022322393893;-0.005054321995488926;-0.004892217433308217;1.0338756990332822;0.9998861292899199;10.001142839099854;0.8335090211315097;0.015562226956224976;0.015561265074061678;0.8062666902229909;-0.01362401721929247;0.8064251713281352;1.0000365087863412
10.576578;1.0330647845665974;0.9257004101264983;0.8959016066008441;-0.005055401859705023;-0.004893262979699029;1.0338748799588682;0.9998882342327572;10.001151771544103;0.8335096003286836;0.015562228233578062;0.015561262592719522;0.8062659302763007;-0.013623017217484412;0.8064249457803346;1.0000372432254196
10.586578;1.0330634278393744;0.9256983811400743;0.8959009735087753;-0.005056174505954979;-0.004894015633439664;1.0338731326228632;0.9998904622793601;10.001160581051401;0.8335101175843366;0.015562229896988803;0.015561259989795462;0.8062642008890815;-0.013622017211238381;0.8064237132471636;1.0000379326668896
10.596578;1.0330630500577516;0.9256971491726056;0.8959003260867694;-0.0050572543460798095;-0.004895061186503459;1.0338724619869857;0.999892809947166;10.001169291397789;0.8335105684928692;0.015562231904412473;0.015561257244967758;0.806262506210029;-0.013622017198543982;0.8064224924670683;1.0000385862109638
10.606578;1.0330617657452954;0.92569503683778;0.8958996619415945;-0.0050580269698555355;-0.0048958138493300045;1.0338708718304341;0.9998952732139237;10.001177932507249;0.8335109492196907;0.015562234202832514;0.015561254349546466;0.8062618520059518;-0.013621017177370305;0.8064222513651204;1.000039212975999
10.616578;1.03306145467978;0.9256937336580556;0.8958989710545844;-0.005059106793621818;-0.00489685941554535;1.0338703641082039;0.9998978464114305;10.001186536894691;0.8335112565655779;0.015562236727251856;0.015561251306116491;0.8062602449439116;-0.013620017145390835;0.8064210088807099;1.0000398219117161
10.626578;1.0330611735654935;0.9256924045511118;0.8958982484452387;-0.005060186612154155;-0.004897904990400481;1.0338699390443613;0.9999005227357616;10.001195135960705;0.8335114884296694;0.01556223940701228;0.015561248120983431;0.8062586914796998;-0.01362001710002364;0.8064197841336871;1.000040422179809
10.636578;1.0330599791542991;0.9256902141253096;0.8958974901199436;-0.005060959215283764;-0.004898657677591098;1.0338685959558818;0.9999032957922609;10.001203757857345;0.833511644102418;0.015562242172130938;0.015561244801826761;0.8062571969845385;-0.013619017038645853;0.8064185463672107;1.0000410232764576
10.646578;1.0330597511985191;0.9256888510379019;0.895896688019977;-0.005062039024796567;-0.004899703271226587;1.0338683344099242;0.9999061598712202;10.001212429158576;0.8335117238634567;0.015562244960525176;0.015561241363529628;0.8062567654081209;-0.013618016958751063;0.8064183149646614;1.000041634106669
10.656578;1.0330586037966092;0.9256866364262939;0.8958958407640336;-0.00506281161784555;-0.00490045597689941;1.0338681549516198;0.9999091087467813;10.00122117071695;0.8335117281990408;0.015562247726996672;0.015561237828060107;0.8062553997354807;-0.01361701685814223;0.8064170918885476;1.0000422614901718
10.666578;1.033058416001831;0.9256848694630716;0.8958945655828259;-0.0050628109579552065;-0.004900455772956998;1.0338670587936636;0.9999121347073731;10.001229985748905;0.8335116570216986;0.015562250447500299;0.015561234212499248;0.8062541025331493;-0.01361701673525576;0.8064158948151918;1.0000429096291863
10.676578;1.0330582437551885;0.9256834872250982;0.8958936108977543;-0.005063890757338672;-0.0049015013973109835;1.0338670470138664;0.9999152291279524;10.00123885304347;0.8335115093316147;0.015562253118849886;0.015561230521083136;0.8062538759282043;-0.013616016589442071;0.8064156900863814;1.0000435810524386
10.686578;1.033057143742905;0.9256812636747849;0.8958925998384641;-0.005064663338288402;-0.004902254134343998;1.0338661200473909;0.9999183837330826;10.001247726839233;0.8335112836735499;0.01556225575038138;0.015561226749686647;0.8062527215520345;-0.013615016420913499;0.8064144947359086;1.0000442778061833
10.696578;1.0330569968740733;0.9256788055372474;0.8958904809409151;-0.005066130841117986;-0.0049036750593457355;1.0338662776918406;0.9999215907129428;10.00125653955047;0.8335109788840295;0.01556225834606693;0.015561222894189767;0.8062516405967123;-0.013615016230223789;0.8064133256496562;1.00004500194501
10.706578;1.0330559193162598;0.9256765954110465;0.8958893479821227;-0.005066903414183958;-0.004904427817270187;1.033866519322197;0.9999248417304054;10.001265210088052;0.83351059448802;0.015562260895828137;0.01556121895881373;0.8062516337332012;-0.013614016017712937;0.8064131494338558;1.0000457553500233
10.716578;1.0330557923808221;0.9256752414930246;0.8958881526445356;-0.005067983202689571;-0.004905473483885099;1.03386584351919;0.9999281273542465;10.001273657680972;0.833510130841586;0.015562263384492767;0.015561214962317294;0.8062507009755323;-0.01361301578336967;0.8064119837225796;1.0000465389552682
10.726578;1.0330556738654046;0.9256739075336593;0.8958868988950658;-0.005069062990795149;-0.004906519159984787;1.0338662474776117;0.999931437335247;10.00128181670132;0.8335095892418749;0.015562265805237835;0.015561210943135275;0.806249841600333;-0.013613015526906075;0.8064108455134393;1.0000473521118092
10.736578;1.0330546218796752;0.9256717574688605;0.8958855919000868;-0.005069835558350156;-0.0049072719455758845;1.033865726998249;0.9999347609502893;10.001289643948466;0.8335089719538378;0.015562268171514923;0.0155612069659725;0.8062500542133679;-0.013612015247905538;0.8064107009518802;1.0000481928009954
10.746578;1.0330545189367322;0.9256704806632619;0.8958842325763938;-0.005070915347645596;-0.004908317640234033;1.0338662770109142;0.9999380871046776;10.001297111497893;0.8335082820592706;0.015562270526243564;0.015561203120943497;0.8062493368246684;-0.013611014946103422;0.8064095671973448;1.0000490583519925
10.756578;1.0330534830821398;0.9256680126419112;0.8958824530198091;-0.005070607458836629;-0.004908024626356893;1.0338668928081496;0.9999414044293996;10.001304191614716;0.8335075230882681;0.01556227293638711;0.01556119951417182;0.8062486867290205;-0.013611014621505404;0.8064084611265826;1.000049946410952
10.766578;1.0330533968439786;0.9256668181589639;0.8958810048266524;-0.005071687254250511;-0.004909070338807421;1.0338665710944446;0.9999447013628222;10.001310845765891;0.8335066988013207;0.01556227546825985;0.015561196261128967;0.8062481004623254;-0.013610014274145578;0.8064073491014638;1.0000508556485557
10.776578;1.0330533179078534;0.9256656726034146;0.8958795193080376;-0.005072767055004745;-0.0049101160596368995;1.033867309487855;0.9999479664569939;10.001317019567605;0.8335058131916456;0.015562278167712796;0.015561193483018725;0.8062485742872366;-0.01360901390373257;0.8064072477718975;1.0000517853267739
10.786578;1.033052303209103;0.9256637371692082;0.89587800417989;-0.005073539636539137;-0.004910868886725836;1.0338681053781569;0.9999511894139993;10.001322643286082;0.833504869872403;0.015562281064093117;0.015561191300015523;0.8062481049730523;-0.013609013509517936;0.806406173924625;1.0000527342805472
10.796578;1.0330522337363488;0.9256626965706222;0.8958764629398834;-0.005074619449858478;-0.004911914621935758;1.033867955339688;0.9999543621198603;10.00132764210842;0.8335038712612929;0.01556228418049686;0.015561189817690136;0.8062476899686785;-0.013608013090445176;0.8064050925131535;1.000053700525413
10.806578;1.0330521674628388;0.925661710433733;0.8958749039924067;-0.005075699271691622;-0.00491296036301611;1.033868855079762;0.9999574788727558;10.001331952688199;0.8335028190156715;0.015562287533922326;0.015561189113448115;0.8062483268343804;-0.013607012645417861;0.8064050179214134;1.0000546814916456
10.816578;1.0330515003426948;0.9256602457598596;0.8958733404343724;-0.005075630248833547;-0.00491289695701386;1.0338697999296322;0.9999605364770601;10.001335533471941;0.8335017150444903;0.015562291135510699;0.015561189242274343;0.8062480128317124;-0.013607012173575074;0.8064039644156733;1.0000556743266875
10.826578;1.0330514388968621;0.9256589849985772;0.8958713921403835;-0.005075629634593088;-0.004912896889978813;1.0338697854409344;0.999963534148034;10.001338363651495;0.8335005614613609;0.01556229499595512;0.015561190252938843;0.8062477449951;-0.013606011674396023;0.8064028959273516;1.0000566763735397
10.836578;1.033050437774847;0.9256573287769576;0.8958698250077024;-0.005076402257643701;-0.004913649738479913;1.0338708071808616;0.9999664726342681;10.00134043657386;0.8334993600654746;0.015562299123286664;0.015561192182331518;0.8062475200855538;-0.013605011147581697;0.8064018283045024;1.0000576855823724
10.846578;1.0330503779029034;0.9256565732933619;0.8958682684288587;-0.00507748212208002;-0.004914695492369669;1.033870859974531;0.9999693534001011;10.001341750251175;0.8334981127430996;0.01556230351602004;0.015561195033615999;0.8062483343953534;-0.013605010592992666;0.8064017778746145;1.0000586999619396
10.856578;1.033050316065191;0.9256558765107409;0.8958667314500592;-0.005078561999644349;-0.004915741247292603;1.033871937934552;0.9999721782514043;10.001342298678889;0.8334968223815116;0.015562308163585059;0.015561198773524354;0.8062481840005967;-0.013604010010751661;0.8064007110471874;1.0000597169987036
10.866578;1.0330493100102491;0.9256543951178462;0.8958652220603327;-0.005079334657529718;-0.0049164940980361135;1.0338730353272223;0.9999749490587129;10.001342071944817;0.8334954931037066;0.015562313054197722;0.015561203354819373;0.8062480650435847;-0.013603009401416653;0.8063996450135639;1.0000607345443602
10.876578;1.033049242429708;0.9256534216995664;0.8958633670148763;-0.0050793341082798;-0.004916494037157146;1.0338731467358082;0.9999776680934458;10.001341062662764;0.833494129331221;0.015562318192134796;0.015561208734829936;0.8062489735862359;-0.013603008766068925;0.8063995975873034;1.0000617519212307
10.886578;1.0330491726043778;0.9256528859629714;0.8958619228582043;-0.005080414026152575;-0.004917539792750638;1.0338742665943772;0.9999803384928174;10.00133927184815;0.8334927342895906;0.015562323611393801;0.015561214874495315;0.8062489059271492;-0.013602008106079427;0.806398536178685;1.000062769515025
10.896578;1.033048159449393;0.9256515535366916;0.8958605203302902;-0.005081186721468267;-0.0049182926439228156;1.0338753897887096;0.9999829636533242;10.001336712034352;0.8334913097051465;0.01556232937049288;0.015561221731723987;0.8062488593577041;-0.013602007422799291;0.8063974942895961;1.0000637875027103
10.906578;1.0330480848721806;0.9256511025582366;0.8958591613586193;-0.005082266663087577;-0.004919338401907167;1.0338755131503519;0.9999855462368754;10.001333402980027;0.833489857215219;0.015562335541202128;0.015561229260307655;0.8062488319482739;-0.013601006717623178;0.8063964372403333;1.0000648050457444
10.916578;1.033048005533417;0.9256506877109493;0.8958578526826637;-0.005083346615345301;-0.00492038416205946;1.0338766359613105;0.9999880876302585;10.001329363198805;0.8334883796788577;0.015562342198843825;0.0155612374152212;0.8062498212545528;-0.013600005992163069;0.8063963805865605;1.0000658204181232
10.926578;1.0330469760535532;0.9256490781438614;0.8958562247127977;-0.005083038886983887;-0.0049200912026742954;1.033877758699896;0.9999905874782741;10.00132461143707;0.8334868813126822;0.01556234941003822;0.015561246159496193;0.8062498234442352;-0.013600005248216857;0.8063953405760256;1.0000668318056916
10.936578;1.0330468736655494;0.9256487329240394;0.8958550275031082;-0.005084118855529277;-0.004921136968287119;1.033877881126438;0.9999930434994669;10.001319173789936;0.8334853672937547;0.015562357222430706;0.01556125546099348;0.8062498339518079;-0.013599004487715526;0.8063942824021975;1.0000678379732046
10.946578;1.0330467524229177;0.925648424528869;0.8958538888004504;-0.005085198830688132;-0.004922182737021104;1.033879000911706;0.9999954522459237;10.001313083730055;0.8334838433016214;0.015562365661471168;0.015561265281720759;0.806249848725777;-0.013599003712595896;0.8063932380428956;1.0000688384179341
10.956578;1.0330456674825446;0.9256473142276046;0.8958528108506556;-0.005085971570115939;-0.004922935601542148;1.0338801131704507;0.9999978102772054;10.00130638120299;0.8334823151912842;0.015562374732698966;0.015561275574057688;0.806250864183637;-0.013598002924449995;0.8063931709955378;1.0000698329103024
10.966578;1.03304549808859;0.925647088865868;0.8958517907822592;-0.005087051554030307;-0.0049239813751476725;1.0338802112602958;1.000000114732698;10.001299114802135;0.8334807889990672;0.015562384425401678;0.015561286286382935;0.8062508762009964;-0.013597002124199953;0.806392095754788;1.0000708203558464
10.976578;1.033045299137453;0.9256465226570503;0.8958504544677286;-0.005087051091904591;-0.004923981334599761;1.0338812881345323;1.0000023635220017;10.001291340584446;0.8334792708147811;0.015562394718388304;0.015561297376177558;0.8062508799296186;-0.013597001312074974;0.8063910274161968;1.0000717981389422
10.986578;1.0330441241336137;0.9256455521386501;0.8958495515229816;-0.005087823840307071;-0.00492473420315121;1.0338823367350045;1.0000045556829433;10.001283116697804;0.8334777659065727;0.015562405586145358;0.015561308819719944;0.8062508706085683;-0.013596000487867192;0.8063899325122299;1.0000727630915986
10.996578;1.0330438490344092;0.9256454745678079;0.8958486986421365;-0.005088903835282027;-0.004925779979811716;1.0338823497695968;1.0000066916752701;10.00127449732691;0.8334762777729331;0.015562416998994882;0.015561320604887647;0.8062518443785803;-0.013595999651180374;0.8063898466423739;1.000073713195347
11.006578;1.0330425846658384;0.9256446077333502;0.8958478932935011;-0.005089676590095703;-0.004926532847576751;1.0338833197638078;1.0000087734242442;10.001265530637143;0.8334748081961658;0.015562428918777372;0.015561332721169687;0.8062517986224371;-0.013594998801487684;0.806388738774638;1.000074648187425
11.016578;1.0330422073970615;0.925644248007369;0.8958467508187997;-0.005089676148277444;-0.004926532807451028;1.033884239295748;1.0000108037026971;10.001256264400931;0.8334733579270993;0.015562441297870095;0.015561345160229783;0.806251731881843;-0.013593997938069995;0.8063876273781128;1.0000755685944815
11.026578;1.0330417707010826;0.9256443299284814;0.895846016774427;-0.005090756162290028;-0.004927578582095512;1.0338841015055504;1.0000127844745812;10.001246749915436;0.8334719271879282;0.015562454087869444;0.015561357916763637;0.806251643367223;-0.013593997059916988;0.8063865308701157;1.0000764744674555
11.036578;1.0330403287235062;0.9256436247009759;0.8958453112331116;-0.005091528937958656;-0.004928331446986406;1.0338849005726198;1.0000147155701486;10.001237031540871;0.8334705160328519;0.015562467250422355;0.015561370986706624;0.8062525322173341;-0.013592996165750089;0.8063864178727577;1.0000773646746726
11.046578;1.0330397595050083;0.9256438155632458;0.8958446257042001;-0.0050926089709859915;-0.0049293772211810106;1.0338856315807747;1.000016594916805;10.001227131336321;0.8334691245775876;0.015562480755629193;0.015561384368713942;0.8062523972323132;-0.013592995254271822;0.8063853261965331;1.0000782364938585
11.056578;1.0330391171914666;0.9256436719195628;0.8958435814857103;-0.005092608568759818;-0.004929377180541622;1.0338852902270959;1.0000184191531414;10.001217045929213;0.8334677528223723;0.015562494572351936;0.015561398065339446;0.8062522374480167;-0.013591994324460932;0.8063842264973906;1.0000790858487516
11.066578;1.033037456031764;0.9256431249757258;0.8958429252266917;-0.0050933813745774985;-0.004930130046127747;1.0338858726837388;1.0000201836740041;10.001206756851554;0.8334664002386831;0.015562508664140743;0.015561412076587764;0.8062520528560615;-0.01359199337576546;0.806383156961353;1.0000799085796028
11.076578;1.0330366548788779;0.9256434670231586;0.8958422727113903;-0.005094461440036863;-0.004931175822658109;1.0338863753683079;1.0000218828318836;10.00119624664566;0.8334650657005102;0.015562522994705829;0.015561426394335614;0.8062528446279491;-0.013590992408136954;0.8063830879706665;1.0000807016340243
11.086578;1.0330357701257478;0.9256438529846858;0.8958416202244448;-0.005095541515325909;-0.004932221599674194;1.0338857951424583;1.0000235108512683;10.001185511200546;0.8334637479998102;0.01556253753453584;0.015561441013411727;0.8062526148615212;-0.01358999142186023;0.8063820404906035;1.0000814629975185
11.096578;1.0330348004481238;0.9256438917544363;0.8958405876400038;-0.005095541153927861;-0.004932221561030245;1.0338861299035795;1.000025063024656;10.00117456003949;0.8334624464454577;0.015562552254727899;0.0155614559448168;0.8062523660425214;-0.013589990417347365;0.8063810344201426;1.0000821908256798
11.106578;1.033032804550981;0.9256435139287021;0.8958399226010237;-0.00509631399271501;-0.00493297442509149;1.0338863785767725;1.0000265360699063;10.00116340916324;0.8334611609726821;0.015562567117509288;0.015561471207171239;0.8062521007405046;-0.01358898939511793;0.8063800388504888;1.0000828827876642
11.116578;1.0330316665525332;0.9256440117096771;0.8958392422553815;-0.005097394090702617;-0.004934020197046472;1.0338865406686353;1.0000279270858243;10.001152082251908;0.8334598917931864;0.01556258208832679;0.015561486809271587;0.8062528216340913;-0.013588988355951811;0.8063800901319299;1.0000835358641995
11.126578;1.0330304483206614;0.9256441521306547;0.8958381687850625;-0.005097393750061684;-0.004934020149102913;1.033885616039858;1.0000292324495088;10.00114061849345;0.8334586393129942;0.015562597160353214;0.015561502746694076;0.8062525310866555;-0.013587987300957647;0.8063791578263926;1.0000841462802197
11.136578;1.0330282122633285;0.9256438656292484;0.8958374503190717;-0.005098166602910496;-0.004934772997816947;1.033885605205525;1.0000304480617115;10.001129067268403;0.8334574045064648;0.015562612359698759;0.015561519009143043;0.806252230534718;-0.013587986231329164;0.8063782788259408;1.0000847094744953
11.146578;1.0330268443348303;0.9256444450823351;0.8958367042036716;-0.005099246713597585;-0.0049358187494735134;1.03388551025012;1.0000315700268287;10.001117471949257;0.833456188715797;0.015562627724927234;0.015561535582412793;0.8062519205715105;-0.01358698514811482;0.8063774228551152;1.0000852205561424
11.156578;1.03302540635828;0.9256450466009667;0.8958359277508819;-0.005100326826291521;-0.004936864490732484;1.0338843353160563;1.000032594827152;10.001105861520648;0.833454992589316;0.015562643279073203;0.015561552441508284;0.8062526013617398;-0.013586984052462269;0.8063776263883675;1.0000856750501874
11.166578;1.0330229594676235;0.9256444387878067;0.8958347430931953;-0.0051000192383290795;-0.004936571492842483;1.0338840857285745;1.0000335195439725;10.001094252545965;0.8334538154042019;0.01556265901559584;0.015561569549556044;0.8062522729278422;-0.013585982945976823;0.806376857909893;1.000086069252302
11.176578;1.0330217254101404;0.9256453859854911;0.8958338984418424;-0.005100257723913374;-0.004936800943842594;1.0338837668058922;1.0000343420191113;10.001082655457347;0.833452655716233;0.01556267491156454;0.01556158686686569;0.8062519354079065;-0.013585981830767774;0.8063761514405872;1.0000864004761325
11.186578;1.03302008820697;0.9256460432443634;0.8958330086562266;-0.005101337833186863;-0.004937846647056031;1.033882383571096;1.0000350605892032;10.001071079572847;0.8334515124544138;0.015562690956378748;0.015561604351136423;0.8062515890576327;-0.013584980709465982;0.8063754722265383;1.0000866672856081
11.196578;1.0330174447253064;0.9256454875445099;0.8958317039278052;-0.005101030237623981;-0.0049375536070311345;1.033881940769527;1.0000356738241885;10.001059535410171;0.8334503850035485;0.015562707166146831;0.015561621948973441;0.8062522339374386;-0.013583979585251262;0.8063758351162243;1.0000868692402998
11.206578;1.0330156781358892;0.9256461764629533;0.8958307325205067;-0.005102110339832994;-0.0049385992799932405;1.0338814430213235;1.0000361803901248;10.00104803838829;0.8334492725426103;0.015562723575177628;0.015561639600202097;0.8062518698859853;-0.013583978461584056;0.8063752556074285;1.0000870064389522
11.216578;1.0330138486629987;0.9256468793745998;0.8958297215855654;-0.0051031904379100325;-0.004939644936663686;1.0338808958615189;1.0000365787787466;10.001036609500538;0.8334481737756597;0.015562740222140494;0.015561657249561392;0.8062514969632112;-0.013582977341823847;0.8063746988115834;1.0000870793567156
11.226578;1.033011016186312;0.9256463658291598;0.8958282966865696;-0.00510288282767386;-0.004939351846989008;1.033879306563137;1.000036867098385;10.00102527086001;0.8334470869389979;0.01556275714107744;0.015561674846419135;0.8062511155954236;-0.013582976229101573;0.8063741977039577;1.0000870887989282
11.236578;1.0330090628622368;0.9256470933873517;0.8958272028978973;-0.005103962913880464;-0.004940397468851445;1.0338786832856859;1.000037043169844;10.001014042858374;0.8334460094682581;0.01556277435625583;0.015561692332870011;0.8062517260247279;-0.013581975126400405;0.8063747180602995;1.0000870356385896
11.246578;1.0330070464123398;0.9256478304069633;0.8958260644524823;-0.00510504299365257;-0.004941443073244824;1.0338780337527893;1.0000371048737025;10.001002942553795;0.8334449377015486;0.015562791883580777;0.0155617096295203;0.8062513280087149;-0.013581974036523248;0.8063742940649585;1.000086920739609
11.256578;1.0330049661864682;0.9256481850121908;0.895824505929136;-0.005105042626562095;-0.004941442846808157;1.0338763652217564;1.0000370509288512;10.000991984187731;0.8334438673891468;0.01556280973877055;0.015561726626513008;0.8062509215081913;-0.013580972961894713;0.8063738929451721;1.000086745225786
11.266578;1.03300188095853;0.9256480857536219;0.8958232817447924;-0.00510581542696336;-0.004942195504198364;1.0338756852232103;1.000036881744335;10.000981186421232;0.8334427947537498;0.015562827946237492;0.0155617431877156;0.806250507436595;-0.013580971904559397;0.8063735502988062;1.0000865101749867
11.276578;1.0329996741531766;0.9256488231643406;0.8958220172851816;-0.005106895485061516;-0.004943241064353433;1.0338750016671023;1.0000365993617755;10.000970579313671;0.8334417167146172;0.015562846541269812;0.015561759165503232;0.8062500877338992;-0.01357997086647598;0.8063732349357424;1.0000862159221218
11.286578;1.032997407126578;0.9256491641801161;0.8958203438605594;-0.005106895097865067;-0.004943240799391903;1.0338743220855204;1.000036206833973;10.000960203092962;0.8334406301409;0.015562865563938875;0.015561774414873473;0.8062506651196167;-0.013579969849654885;0.8063739832738029;1.0000858624641131
11.296578;1.03299414333161;0.9256490405760965;0.8958190198141653;-0.0051076678759201495;-0.004943993423020571;1.0338726529355824;1.0000357078708029;10.00095010087885;0.8334395316871581;0.015562885057468983;0.015561788806383333;0.8062502426100249;-0.013578968855864994;0.806373765253064;1.0000854507735
11.306578;1.0329917721935933;0.9256497470443465;0.8958176739761033;-0.005108747915744426;-0.004945038955582172;1.0338719994979166;1.000035106339031;10.000940308142201;0.8334384183985074;0.015562905074377256;0.015561802235048676;0.80624982303572;-0.013578967886273389;0.8063736182718945;1.000084983292076
11.316578;1.0329893611403573;0.9256500534809203;0.8958159401293195;-0.005108747514256608;-0.004945038668396737;1.0338713657885625;1.0000344057330204;10.000930845064595;0.8334372879914578;0.015562925676887395;0.01556181461485205;0.8062494090097335;-0.013577966941492855;0.8063735129138031;1.0000844633262542
11.326578;1.0329869190744057;0.9256507339375784;0.8958145752759106;-0.005109827548548616;-0.004946084191603971;1.0338697547042455;1.0000336092963849;10.000921721031522;0.8334361385810951;0.015562946933658063;0.015561825869557021;0.8062500033814024;-0.013577966021945956;0.8063744869697143;1.00008389441827
11.336578;1.032983512876083;0.9256505571740801;0.8958132114231906;-0.0051106003112845804;-0.004946836795888146;1.033869168687526;1.0000327201658097;10.00091294466848;0.8334349685705899;0.015562968914951274;0.015561835937557948;0.8062496099186238;-0.013576965128020495;0.8063745104112512;1.0000832798260448
11.346578;1.0329810319739428;0.9256508167158674;0.8958114760023344;-0.005110599908476108;-0.004946836504074794;1.0338686098598735;1.000031741104577;10.000904521047772;0.8334337772010666;0.015562991678292901;0.015561844779461037;0.8062492334453963;-0.013576964259921812;0.8063746182882437;1.000082621913174
11.356578;1.0329785404939285;0.9256514442175244;0.8958101281326754;-0.00511167994495657;-0.004947882028616627;1.0338680798102327;1.000030674752192;10.000896438129281;0.8334325649930441;0.015563015257127012;0.015561852369257329;0.8062488791697527;-0.013575963417680935;0.8063747763432327;1.000081921940212
11.366578;1.0329751010590085;0.9256508200814262;0.8958084266496372;-0.005111372276342904;-0.004947588824777456;1.0338665796993596;1.0000295244181696;10.000888663168338;0.8334313333782402;0.015563039662300143;0.015561858680263779;0.80624855175535;-0.013575962601328595;0.8063750160197269;1.0000811800548228
11.376578;1.0329725993748762;0.9256514006120714;0.8958071265882914;-0.005112452320021688;-0.0049486343572469295;1.033866109693226;1.0000282938025589;10.00088115007805;0.8334300840099466;0.015563064885362363;0.015561863685310231;0.8062492543956596;-0.01357596181081707;0.8063763168071711;1.0000803948731956
11.386578;1.032970097617078;0.9256519551037384;0.8958058606568143;-0.005113532368634035;-0.004949679894619417;1.0338656678678866;1.000026985613286;10.000873843174682;0.8334288182488568;0.015563090901303379;0.0155618673621736;0.8062489886003389;-0.013574961045885337;0.806376657571036;1.000079563172866
11.396578;1.0329675999883041;0.9256520950056698;0.8958042581105127;-0.005113531986962628;-0.004949679623420822;1.0338652501539098;1.000025601199605;10.000866678892145;0.8334275372408929;0.01556311767031596;0.015561869689867582;0.8062487553201408;-0.013574960306320273;0.8063770670235423;1.0000786804649116
11.406578;1.032964170827388;0.9256517527861889;0.8958030744927867;-0.005114304771018489;-0.004950432252821671;1.0338638508764861;1.0000241413226487;10.000859594410908;0.8334262426375317;0.01556314513256232;0.01556187064221933;0.8062485561836303;-0.013573959592343348;0.8063775073607065;1.0000777420890732
11.416578;1.03296169950749;0.925651834395371;0.8958015592596573;-0.005114304401403298;-0.004950431993449481;1.033863462731995;1.000022606637094;10.00085253757666;0.8334249370801357;0.015563173204518476;0.015561870188157913;0.8062483934860925;-0.013573958904594507;0.8063780088449433;1.0000767442246448
11.426578;1.0329592522267081;0.9256522718025161;0.8958004686069216;-0.005115384472938279;-0.004951477554173346;1.0338630772619284;1.0000209979394115;10.000845465645575;0.8334236241881681;0.015563201789056938;0.015561868302671837;0.8062492693949167;-0.013572958243756277;0.8063795343028208;1.000075684657831
11.436578;1.03295683635238;0.9256526761159896;0.8957994321004644;-0.0051164645510238665;-0.004952523121294708;1.0338626866301235;1.0000193161008286;10.000838335925584;0.8334223085745125;0.015563230791731164;0.01556186498551936;0.8062491852483848;-0.013572957610296848;0.8063801137614012;1.0000745628527647
11.446578;1.032953518258985;0.9256518179074065;0.895798081110834;-0.005116156923017844;-0.004952229961280216;1.033861285102233;1.0000175616335898;10.000831103801255;0.8334209960007666;0.015563260125242997;0.015561860271329562;0.8062491410929643;-0.013571957004601322;0.8063807087829841;1.000073379348749
11.456578;1.0329511882053033;0.9256521567309092;0.8957971675123001;-0.005117237011900223;-0.004953275540778773;1.0338608689441948;1.0000157350392367;10.000823731177675;0.8334196930227246;0.015563289705470362;0.015561854219999541;0.8062491357253014;-0.013571956427188614;0.8063813478177029;1.0000721355333013
11.466578;1.0329489120583986;0.9256520769544242;0.8957959462010653;-0.005117236673031291;-0.004953275312771613;1.0338604354832737;1.0000138379957857;10.000816194079011;0.833418405557772;0.015563319460456483;0.015561846900285873;0.8062491671284345;-0.013570955878663441;0.8063819918088075;1.000070834103308
11.476578;1.0329466960669988;0.9256523557715154;0.8957951710551578;-0.005118316773250836;-0.004954320904495102;1.0338599824475743;1.0000118745902433;10.000808479783506;0.8334171376746946;0.015563349346947855;0.015561838385668537;0.8062502326042706;-0.013570955359516728;0.8063836693157765;1.000069479202058
11.486578;1.032943605173244;0.9256517657124744;0.8957944712475437;-0.005119089598818184;-0.0049550735817106934;1.0338585078059799;1.0000098522819463;10.000800577017083;0.8334158918264164;0.015563379349341103;0.015561828760518849;0.8062503289947093;-0.01356995486994991;0.8063843424777558;1.0000680756662392
11.496578;1.0329415279892658;0.9256516038156548;0.8957934704827379;-0.005119089279651975;-0.0049550733717062725;1.0338580099257502;1.0000077818261655;10.000792470465594;0.8334146695299763;0.015563409463085716;0.015561818123262804;0.8062504536132722;-0.01356995440969069;0.8063850398517838;1.000066628239544
11.506578;1.032939528614687;0.9256518047249411;0.89579292263187;-0.005120169401174016;-0.004956118980235712;1.0338574880067615;1.0000056757198574;10.000784141133698;0.8334134718643649;0.015563439681983034;0.01556180658076244;0.8062506052473826;-0.013569953977896242;0.8063857385708908;1.000065141477776
11.516578;1.0329376114619915;0.9256515931909759;0.895792078741155;-0.005120169099613631;-0.004956118779677455;1.0338569421665476;1.0000035462023968;10.000775570241448;0.8334123000057522;0.015563469996254343;0.01556179423305443;0.806250784345963;-0.013568953573306146;0.8063864155204504;1.0000636196839545
11.526578;1.0329348396054665;0.9256509028835271;0.8957916930690054;-0.005120941956455955;-0.004956871475260552;1.0338553725762738;1.000001404356133;10.00076674587852;0.8334111552280999;0.01556350039658046;0.015561781158452907;0.8062519924600468;-0.013568953194496119;0.8063880990199754;1.0000620663679698
11.536578;1.0329331005502367;0.9256506419537196;0.8957910143254708;-0.005120941674182786;-0.004956871283056447;1.0338547785166259;0.9999992606386876;10.000757664717968;0.83341003818904;0.015563530873552604;0.015561767410709403;0.8062522316638261;-0.013567952840057148;0.8063887524288899;1.0000604839501943
11.546578;1.0329314593874985;0.9256507453593235;0.8957907970341921;-0.005122021833099579;-0.00495791690936083;1.0338541580790046;0.9999971252415878;10.000748325264317;0.8334089484760502;0.015563561409881908;0.015561753025891313;0.8062525041582029;-0.01356795250869149;0.8063894078858267;1.000058873889235
11.556578;1.0329299239408576;0.925650827109359;0.895790667012791;-0.005123102002482124;-0.004958962542193292;1.0338535082984062;0.9999950075923407;10.000738719969396;0.8334078850737036;0.015563591978197722;0.015561738037154976;0.8062528121513168;-0.013566952199064591;0.8063900313888227;1.000057236640311
11.566578;1.0329275618296778;0.9256485796961369;0.8957892044507447;-0.0051231821783044515;-0.004959044737409747;1.0338518259967768;0.9999929162075566;10.000728833529068;0.8334068472023853;0.015563622545809043;0.01556172249006244;0.8062531581486668;-0.013566951909446548;0.8063906565818886;1.0000555717420148
11.576578;1.0329262642193318;0.9256486256435728;0.8957892473186889;-0.005124262368752952;-0.004960090386923726;1.0338511091500158;0.9999908588688956;10.000718646579601;0.8334058347545217;0.015563653071786485;0.015561706444398707;0.8062545450392146;-0.01356695163763117;0.8063922669541553;1.0000538783252038
11.586578;1.032925097346477;0.925648270855188;0.8957889995820639;-0.0051242621409527496;-0.004960090232328522;1.0338503574555067;0.9999888425403307;10.000708137549275;0.833404848362235;0.01556368349991552;0.015561689966103789;0.8062549759358005;-0.0135659513812689;0.8063928467399945;1.0000521552753494
11.596578;1.0329240671686941;0.9256482943803654;0.8957892097037636;-0.005125342355465147;-0.004961135899660821;1.0338495718528147;0.9999868731904059;10.000697282317688;0.8334038893875321;0.015563713757186083;0.015561673117694304;0.8062554541747663;-0.013565951138237334;0.806393429429677;1.0000504007383506
11.606578;1.0329225753653282;0.9256473908586106;0.8957891299037642;-0.005124193240596733;-0.004960026557707422;1.0338477540382687;0.9999849555453445;10.000686059535902;0.8334029598084987;0.015563743754730982;0.015561655947752173;0.8062559829246618;-0.013564950906900559;0.806393979701855;1.0000486118888765
11.616578;1.03292183429454;0.9256474097378669;0.8957894941868602;-0.0051252734799570295;-0.004961072239681714;1.0338469062903386;0.9999830930330823;10.000674461352933;0.8334020617939849;0.015563773396579368;0.015561638487460715;0.806256564386336;-0.013564950686346023;0.8063945284497565;1.000046785478139
11.626578;1.032921246479481;0.9256470468424821;0.8957895531592212;-0.005125273303462054;-0.004961072115603722;1.0338460312073696;0.9999812879274782;10.000662497403717;0.8334011973040601;0.015563802592340368;0.015561620759163444;0.8062571995336683;-0.013563950476508393;0.8063950395340787;1.0000449186105935
11.636578;1.0329208178718592;0.9256470824609965;0.8957900520241135;-0.005126353568468503;-0.0049621178107207035;1.033845130980704;0.9999795413969773;10.000650186826778;0.8334003683802946;0.015563831251282393;0.015561602783144978;0.8062588885484717;-0.013563950277911291;0.8063965450170844;1.000043009351219
11.646578;1.032919612316317;0.9256459030946301;0.8957902361416681;-0.005126046126622982;-0.004961824775085642;1.0338442061726325;0.9999778536789291;10.000637552455943;0.8333995773164614;0.015563859264483199;0.01556158457025178;0.8062596312272642;-0.013563950091129725;0.8063970276797381;1.0000410568168874
11.656578;1.0329195157504856;0.9256459697013584;0.8957908466157989;-0.005127126414143419;-0.004962870481420412;1.0338422550483237;0.9999762246691545;10.000624626489481;0.8333988260629042;0.01556388650637069;0.015561566109791501;0.8062604271328555;-0.013562949916600144;0.8063974695860266;1.0000390605275136
11.666578;1.0329195882244144;0.9256456665542688;0.8957911276208353;-0.005127126285252264;-0.004962870379177742;1.033841274381766;0.9999746546316433;10.000611455309528;0.8333981161515054;0.015563912852665604;0.01556154737063557;0.8062612757456238;-0.01356294975491647;0.8063979024963941;1.0000370197800061
11.676578;1.0329198287211987;0.9256457697365811;0.8957918229690004;-0.005128206595364588;-0.004963916092671584;1.0338402610284452;0.9999731443811667;10.00059809684848;0.8333974489438193;0.015563938191554605;0.015561528316459152;0.8062621762570433;-0.013561949607070311;0.8063982904930245;1.0000349335362988
11.686578;1.0329192934043079;0.925645050732485;0.8957925527173929;-0.005128979623092294;-0.004964668883977696;1.0338392131863077;0.9999716947188937;10.000584619166714;0.8333968251062729;0.015563962427830784;0.01556150892302644;0.8062641270937375;-0.013561949474354644;0.8063996652709253;1.0000328007882513
11.696578;1.0329198614676973;0.9256448073260516;0.895792932102809;-0.005128979526750436;-0.0049646687904743286;1.0338371307547358;0.9999703053447139;10.00057110014652;0.833396244615448;0.015563985479446651;0.015561489188238607;0.8062651260734469;-0.013561949358033091;0.8064000092309059;1.000030621526852
11.706578;1.0329205878743737;0.9256449769234231;0.895793707289214;-0.005130059866636878;-0.004965714512577034;1.033836015141811;0.999968973963631;10.000557621620809;0.8333957079699958;0.01556400726245936;0.015561469128191282;0.806266170961569;-0.013560949259069808;0.8064003046548962;1.0000283973107142
11.716578;1.0329214677007308;0.9256447874466234;0.8957941225197099;-0.005130059788540184;-0.004965714425486324;1.0338348697114632;0.9999676966230995;10.000544265492087;0.8333952172064752;0.015564027681930987;0.015561448762904492;0.806267259715094;-0.013560949178213379;0.8064005842944805;1.0000261305516387
11.726578;1.03292249457762;0.9256450167468863;0.8957949241038273;-0.005131140144867382;-0.004966760154441053;1.033833700356729;0.9999664692818537;10.000531119761641;0.8333947760130065;0.015564046645597608;0.015561428108744444;0.8062683907542821;-0.013559949116147151;0.8064008134167655;1.000023823608894
11.736578;1.0329227196320219;0.9256440501009704;0.8957953593310306;-0.005130832785746044;-0.004966467148434296;1.0338325148182894;0.9999652891189122;10.000518280832628;0.8333943894476107;0.015564064086338621;0.015561407189553823;0.8062695633312836;-0.013559949073258325;0.8064010242255161;1.0000214786214665
11.746578;1.0329240166652287;0.9256443485814703;0.8957961721787715;-0.005131913153529153;-0.00496751288297899;1.0338303213385116;0.9999641544024364;10.00050584445309;0.83339406370009;0.015564079966257836;0.015561386055479064;0.8062717774361735;-0.013559949049397464;0.8064021979620828;1.0000190977365975
11.756578;1.0329254351764965;0.9256442968614489;0.8957966109561404;-0.005131913100547716;-0.004967512806206925;1.0338291276810954;0.9999630639315547;10.00049389906177;0.8333938054953332;0.01556409426198548;0.015561364790101593;0.8062730333117409;-0.013558949044106821;0.8064023162035912;1.0000166834036566
11.766578;1.0329269662202472;0.9256446714618675;0.8957974246834477;-0.005132993476958906;-0.004968558541601251;1.0338279404494013;0.9999620172310011;10.000482526131275;0.8333936211518639;0.015564106953609408;0.01556134350693403;0.8062743304881305;-0.013558949056899272;0.8064024106549648;1.0000142388120605
11.776578;1.0329276607338191;0.9256438566469893;0.8957978643700014;-0.0051326861331690305;-0.004968265536818695;1.0338267641885552;0.9999610147170946;10.000471801747775;0.8333935162499913;0.015564118025121428;0.015561322344691734;0.8062756666223642;-0.013558949087245755;0.8064024628557842;1.0000117681093241
11.786578;1.0329293943048192;0.9256443128286517;0.8957986787409533;-0.005133766514228463;-0.004969311268739241;1.0338256005348356;0.9999600574836335;10.000461796296054;0.8333934958972847;0.015564127462874647;0.015561301459609336;0.8062770376705055;-0.013557949134602575;0.8064024546937736;1.0000092755568777
11.796578;1.0329312195842688;0.9256444241898879;0.8957991212651636;-0.005133766472882522;-0.004969311185462629;1.0338234488786728;0.9999591475007145;10.00045256860568;0.8333935646730354;0.015564135250751128;0.015561281010200814;0.8062784391248832;-0.013557949198589846;0.8064024190893738;1.0000067640978765
11.806578;1.0329331315903374;0.9256445784197987;0.895799570327335;-0.005133766432767721;-0.004969311098427272;1.0338223085555487;0.9999582883272445;10.000444156202994;0.8333937260767127;0.015564141371440732;0.015561261140252592;0.8062808664514448;-0.013556949279033666;0.80640332211102;1.0000042350841405
11.816578;1.0329351264155557;0.9256451625010386;0.8958004045691673;-0.005134846817427814;-0.004970356819187128;1.033821180188417;0.9999574856467145;10.000436570924508;0.8333939819448338;0.015564145800176597;0.015561241965900386;0.8062823145344565;-0.013556949375728674;0.8064031977881312;1.0000016895016735
11.826578;1.0329362591923221;0.9256445586658996;0.8958008779681783;-0.005134539477191627;-0.004970063795356496;1.0338200651197724;0.9999567466531227;10.0004298044263;0.833394332348153;0.015564148491448384;0.01556122356675652;0.8062837770660656;-0.013556949488280278;0.8064030293355313;0.9999991290556862
11.836578;1.0329384083337934;0.9256452244729069;0.8958017396588793;-0.005135619859361079;-0.004971109505489073;1.0338179645531793;0.9999560781092912;10.000423834701035;0.8333947761318801;0.015564149387684708;0.015561205992565882;0.8062852468386557;-0.013555949616378581;0.8064027999864694;0.9999965560771698
11.846578;1.0329406282219609;0.9256455404472582;0.8958022411384812;-0.005135619817317731;-0.0049711093973913165;1.033816879256042;0.9999554843678944;10.00041862591096;0.8333953116172338;0.015564148444147347;0.015561189282531527;0.8062867171203045;-0.013555949760145347;0.8064025432743105;0.9999939730092263
11.856578;1.0329429147855957;0.925646277871465;0.8958031321311811;-0.0051367001984167155;-0.004972155094688565;1.0338158090749332;0.9999549668997071;10.000414129001946;0.8333959371194682;0.015564145640504125;0.015561173470565185;0.8062881827387386;-0.013555949920118585;0.8064022423980435;0.9999913822146177
11.866578;1.0329452648115798;0.9256466559979287;0.8958036596457821;-0.00513670015712509;-0.004972154972456436;1.0338147527155301;0.9999545253357945;10.000410286447927;0.8333966512262151;0.015564140977113724;0.015561158579871748;0.8062906400193929;-0.0135549500969435;0.8064028805848052;0.9999887861817427
11.876578;1.0329467346579708;0.9256466029789245;0.8958045722629048;-0.00513747323800695;-0.004972907726328376;1.0338137084122374;0.9999541583151113;10.000407033202409;0.8333974529796727;0.015564134466288567;0.01556114463168647;0.8062920862919679;-0.013554950291127636;0.8064024917051913;0.9999861880843751
11.886578;1.0329492043919102;0.9256470206112759;0.8958051123989825;-0.0051374732022583715;-0.004972907588038416;1.033812674468025;0.9999538634046619;10.00040429740873;0.8333983422063961;0.015564126125641403;0.015561131659693365;0.8062935195690466;-0.013554950503140095;0.80640205833725;0.9999835920998411
11.896578;1.0329517295715982;0.925647836049253;0.8958060291669598;-0.005138553593332624;-0.004973953253491183;1.0338106493857337;0.9999536371762803;10.000402007260194;0.8333993194916676;0.015564115987734144;0.015561119710270086;0.8062949386037678;-0.013553950733616793;0.806401563076401;0.999981003134382
11.906578;1.0329543060669268;0.9256482672853784;0.8958065696402957;-0.005138553567934597;-0.004973953098921594;1.0338096322679995;0.9999534759240568;10.000400097275023;0.8334003856780681;0.015564104125652407;0.015561108833887454;0.8062963433634928;-0.013553950983252972;0.806401039208758;0.9999784266380287
11.916578;1.0329559875916579;0.9256482424759278;0.8958074844521376;-0.005139326665735023;-0.004974705819921486;1.033808623024598;0.9999533764024153;10.000398506128839;0.8334015412990483;0.015564090665246314;0.015561099075181538;0.8062977350630534;-0.013553951252481326;0.8064004701539668;0.9999758686557587
11.926578;1.03295865028158;0.9256486647091343;0.895808018789409;-0.005139326653820169;-0.004974705650897694;1.033807621837226;0.9999533357037532;10.00039716850875;0.8334027858366645;0.015564075762980085;0.015561090461834636;0.806299115193821;-0.01355295154133626;0.8063998399677088;0.9999733351748737
11.936578;1.0329613456362083;0.9256490757139951;0.8958085489357468;-0.00513932664924977;-0.004974705475517888;1.0338066283071596;0.9999533502699851;10.00039601423261;0.8334041174616859;0.015564059566418188;0.015561082998281767;0.806301484724984;-0.013552951849538874;0.8064001831732707;0.9999708312520924
11.946578;1.032964066626555;0.9256498592589887;0.8958094496218131;-0.0051404070737867905;-0.00497575110654672;1.0338046409721013;0.9999534154642216;10.000394975643633;0.8334055338260441;0.0155640421904438;0.01556107666793231;0.8063028442811663;-0.013552952176553957;0.8063994841404053;0.99996836166307
11.956578;1.0329668069873312;0.9256502369511523;0.8958099694593482;-0.0051404070861822155;-0.004975750921173074;1.033803657486816;0.9999535263543446;10.000393990153725;0.8334070327845555;0.015564023718370814;0.015561071437269309;0.8063041943434905;-0.013551952521569655;0.8063987268172587;0.9999659320811424
11.966578;1.0329695604258176;0.925650982069032;0.8958108578099475;-0.005141487529875502;-0.00497679654414834;1.0338026751722822;0.9999536787752195;10.000392998406737;0.8334086120719026;0.015564004212997511;0.015561067258825119;0.8063055348952239;-0.013551952883508333;0.8063979456357403;0.9999635486173075
11.976578;1.0329713786033932;0.92565047524782;0.8958113642650237;-0.005141180256184749;-0.004976503422741972;1.0338016918258024;0.9999538697378582;10.00039194486346;0.8334102683838609;0.015563983728996525;0.015561064080747044;0.8063068649844598;-0.013551953261144075;0.8063971241860284;0.9999612167232304
11.986578;1.0329741363302092;0.9256511724224119;0.8958122353089221;-0.005142260723020456;-0.004977549041147189;1.0338007065743935;0.999954096930573;10.000390780666308;0.8334119969294277;0.015563962329386425;0.015561061858037963;0.8063081827419072;-0.013550953653209937;0.8063962459289827;0.9999589409705717
11.996578;1.03297688499875;0.9256514541504473;0.8958127225260322;-0.005142260783620854;-0.004977548847213088;1.0337987200557344;0.9999543576056276;10.000389468336657;0.8334137921870544;0.015563940098326057;0.015561060553428013;0.8063094861267036;-0.01355095405835298;0.8063953456529976;0.9999567251662441
