time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.006578;1.0329796179288302;0.9256517063524469;0.8958132028541768;-0.005142260858687477;-0.004977548653899947;1.0337977340212154;0.9999546474775233;10.00038798581498;0.8334156491757977;0.015563917135738152;0.015561060131388737;0.806311773914346;-0.013550954475160514;0.8063954092392784;0.9999545723390738
12.016578;1.0329823294964886;0.9256523148839642;0.8958140536880498;-0.005143341368677277;-0.0049785942739995264;1.0337967512739024;0.9999549606818051;10.000386326303735;0.833417563783573;0.01556389353894216;0.015561060547934833;0.8063130462078025;-0.013549954902374397;0.8063944245070229;0.9999524845360709
12.026578;1.0329840747343197;0.9256516604042951;0.8958145288427387;-0.0051430341640536234;-0.004978301154283951;1.033795776006783;0.999955291140833;10.000384495703566;0.8334195322047753;0.015563869388265377;0.015561061744478829;0.8063143042585535;-0.01354995533899646;0.8063934303153127;0.9999504624101704
12.036578;1.0329867342600205;0.9256521992098525;0.8958153791090571;-0.005144114704300687;-0.004979346780142906;1.0337948133969792;0.9999556340103432;10.000382510695069;0.8334215504851966;0.015563844747402742;0.015561063657788733;0.8063155497105939;-0.013549955784198564;0.8063924158485378;0.9999485051524466
12.046578;1.0329893658920628;0.925652312026786;0.8958158587708638;-0.005144114842156547;-0.004979346598608563;1.0337938684227923;0.9999559861913776;10.00038039740072;0.8334236144156119;0.015563819677415129;0.015561066231437553;0.8063167838001475;-0.01354895623722718;0.8063913702950211;0.9999466110267371
12.056578;1.0329919693112557;0.9256527719299227;0.8958167213101345;-0.005145195415691777;-0.004980392233963859;1.0337919453922133;0.9999563461442156;10.000378186013792;0.8334257194793792;0.01556379424539588;0.015561069416597443;0.8063180069611195;-0.01354895669742496;0.8063903327086662;0.9999447780047215
12.066578;1.0329945451730085;0.925652800905268;0.895817219602223;-0.005145195587422616;-0.004980392063870798;1.0337910481278998;0.9999567132006729;10.000375901792324;0.8334278607512454;0.015563768516634918;0.015561073170319151;0.8063192189145162;-0.013548957164412984;0.8063892910221397;0.9999430042409623
12.076578;1.0329961540406845;0.9256519426523686;0.8958177349626033;-0.005144888464467467;-0.004980098969603474;1.033790180040687;0.9999570867160849;10.000373564050186;0.8334300331115305;0.015563742542649844;0.01556107745569665;0.8063214192073214;-0.013547957638256844;0.8063892322437162;0.9999412886530854
12.086578;1.0329986813966223;0.9256522662019768;0.8958186441222641;-0.00514596908947698;-0.004981144626092971;1.0337893447277589;0.9999574657600251;10.000371193938612;0.8334322316765355;0.015563716360007751;0.015561082241730952;0.8063226077809532;-0.013547958119396774;0.8063881930356607;0.9999396313913387
12.096578;1.0330011898364688;0.9256521530844755;0.8958192024219435;-0.005145969314977565;-0.004981144479531013;1.0337885466224963;0.999957849075746;10.00036882265838;0.8334344517842168;0.015563690002577308;0.015561087493613132;0.8063237851070993;-0.013547958608423666;0.806387157658487;0.9999380338873227
12.106578;1.0330036830484501;0.9256523780105845;0.8958201641504177;-0.005147049976810699;-0.004982190153522639;1.033787790234796;0.9999582346806474;10.000366496249276;0.833436688733036;0.015563663514842039;0.015561093158581275;0.8063249520772237;-0.013546959105809676;0.8063861090900301;0.9999364987301484
12.116578;1.0330061636926005;0.9256521651975447;0.8958207816798133;-0.005147050239642532;-0.004982190025614676;1.0337860785161403;0.9999586197488165;10.00036426915206;0.8334389377914234;0.0155636369599488;0.015561099174701514;0.8063261098762449;-0.013546959611736345;0.8063850799194124;0.999935029172223
12.126578;1.033008632703249;0.9256519018064971;0.8958214323825159;-0.005147050521124687;-0.004982189908365425;1.0337854118930991;0.9999590011684891;10.00036219164548;0.8334411943951295;0.015563610424147584;0.0155611054957636;0.8063272596262241;-0.01354696012614078;0.8063840519857292;0.9999336281213239
12.136578;1.0330101474579674;0.9256511336457457;0.8958224944820125;-0.005147823922809446;-0.004982942682645124;1.0337847881687374;0.999959375890613;10.000360308434203;0.8334434545950682;0.015563584005894391;0.01556111209148015;0.8063284021304606;-0.013546960648723301;0.8063830235907299;0.9999322973801481
12.146578;1.0330125866170807;0.9256507695384836;0.8958232147074595;-0.005147824239238215;-0.004982942591756427;1.0337842024582202;0.9999597412157605;10.000358664160416;0.8334457154888707;0.015563557792880035;0.015561118925218742;0.8063305382079867;-0.013545961178849328;0.8063829757229986;0.9999310374949033
12.156578;1.033015004058388;0.9256503581670481;0.8958239697321286;-0.0051478245716912166;-0.0049829425170895185;1.0337836471331132;0.9999600957668082;10.000357302292207;0.8334479751381072;0.015563531852817397;0.015561125947791675;0.8063316690861466;-0.01354596171553284;0.8063819398509406;0.999929847929042
12.166578;1.033017395578038;0.9256502907138535;0.8958251335361547;-0.005148905336171157;-0.00498398827196741;1.0337831127024044;0.9999604401459555;10.000356261855382;0.833450232534108;0.015563506235400199;0.015561133109171085;0.8063327962117944;-0.013545962257421823;0.8063808962646485;0.99992872754246
12.176578;1.0330197579693445;0.9256497950813628;0.8958259528556725;-0.005148905698889155;-0.00498398823520529;1.0337815895436604;0.9999607762371192;10.000355579650536;0.8334524877704712;0.015563480967946115;0.015561140366379591;0.8063339208564404;-0.013544962802825139;0.8063798252206573;0.9999276750123822
12.186578;1.0330220884837795;0.9256496497061161;0.8958271745722497;-0.005149986492778506;-0.004985034031108651;1.033781068943372;0.9999611055409668;10.000355292441657;0.8334547416648614;0.015563456055049784;0.015561147690327026;0.8063350439440353;-0.013544963349967763;0.8063787578427148;0.9999266888387628
12.196578;1.0330237815161367;0.9256485479450799;0.8958280506956557;-0.0051488379418409775;-0.00498392480715365;1.0337805426337927;0.9999614277111099;10.000355433031316;0.8334569951215098;0.015563431488492789;0.015561155076112207;0.8063361656787478;-0.013544963897329959;0.8063776757125664;0.9999257673164285
12.206578;1.033026042755931;0.9256479491660922;0.8958289417480895;-0.005148838346659595;-0.0049839248369814345;1.0337800021498085;0.9999617405646122;10.000356026479848;0.8334592487408454;0.01556340725525867;0.015561162543665586;0.806337285130906;-0.013544964443758422;0.8063765776651429;0.9999249084590033
12.216578;1.0330282680352663;0.9256477091107252;0.895830227867877;-0.005149919179912539;-0.0049849707007139496;1.0337794394702742;0.9999620409120371;10.00035709406602;0.8334615023897023;0.015563383337703832;0.015561170127619286;0.8063384003753552;-0.013543964988316368;0.8063754458051897;0.9999241098143055
12.226578;1.033030457064815;0.9256470536776594;0.895831157676801;-0.005149919609760538;-0.004984970776230569;1.033778848052673;0.9999623245131801;10.000358658049127;0.8334637550181108;0.015563359708461903;0.015561177870329035;0.8063405087027573;-0.013543965530121297;0.8063753125525174;0.9999233683292964
12.236578;1.0330326105217638;0.9256463716621687;0.8958321059522989;-0.005149920051090625;-0.004984970874213997;1.0337772232722076;0.9999625857728639;10.000360738036765;0.8334660049245366;0.015563336329891351;0.015561185820930497;0.8063416067376822;-0.013543966068333003;0.8063741606864218;0.9999226800834425
12.246578;1.0330347299823184;0.9256460526948269;0.8958334476209473;-0.005151000918852627;-0.004986016805077722;1.0337765628704303;0.9999628184879287;10.000363342674474;0.8334682496117866;0.01556331316123723;0.015561194030072532;0.8063426907730387;-0.01354296660225777;0.8063729733377951;0.9999220406245141
12.256578;1.0330358757640568;0.9256444827636632;0.8958344330409446;-0.005150694061275291;-0.0049857240114703875;1.033775867080968;0.9999630169579835;10.000366464838748;0.8334704851757996;0.015563290166000518;0.015561202535369632;0.8063437566984436;-0.013542967131494586;0.8063717851981447;0.9999214464936919
12.266578;1.033037931027289;0.9256441245828474;0.8958358078392338;-0.005151774947543365;-0.004986769982691696;1.033775137594079;0.9999631765092957;10.000370083245217;0.8334727062856073;0.0155632673157526;0.015561211351104467;0.8063447997268094;-0.013542967655992664;0.806370581633708;0.9999208967242894
12.276578;1.033039953837253;0.9256433658206414;0.89583682019569;-0.0051517754278509655;-0.004986770161269012;1.0337743762419265;0.9999632931696031;10.000374168794155;0.8334749068043635;0.015563244590704003;0.015561220477200547;0.8063458150689223;-0.013542968175912135;0.8063693657390977;0.9999203928191545
12.286578;1.0330419416868237;0.9256425989865803;0.8958378421685179;-0.00515177591581733;-0.004986770356786802;1.0337735848882788;0.9999633627894883;10.000378693197176;0.83347708045711;0.01556322197772863;0.015561229915847116;0.8063467989407226;-0.013541968691361518;0.8063681241530539;0.9999199365987771
12.296578;1.0330438905014427;0.9256422162655756;0.8958392460829958;-0.005152856825177455;-0.004987816379205518;1.0337717659392236;0.999963381191243;10.000383634521;0.8334792217040758;0.015563199471335254;0.015561239673464069;0.8063477487010743;-0.013541969202120953;0.8063668934632741;0.999919527548686
12.306578;1.033045796053515;0.9256414461070355;0.895840278760468;-0.0051528573262286876;-0.004987816606568554;1.0337709219295221;0.9999633455018495;10.000388976095612;0.8334813266755464;0.015563177084385602;0.01556124975459134;0.8063496624247687;-0.013541969707530698;0.8063666591235091;0.9999191623792901
12.316578;1.033047655793324;0.925640679045032;0.8958413134204695;-0.005152857832232277;-0.00498781684977451;1.0337700547646436;0.9999632546596635;10.00039470163888;0.8334833933909552;0.015563154854008296;0.015561260168909305;0.8063505384484878;-0.013541970206708958;0.8063654237524763;0.9999188363743985
12.326578;1.0330485278578552;0.9256394626651007;0.8958427254762462;-0.005153631432578393;-0.0049885699843020695;1.0337691660041404;0.9999631090464135;10.000400791196189;0.8334854210351665;0.01556313282291689;0.015561270941179166;0.806351375023641;-0.013540970698858394;0.8063641734715302;0.999918544343305
12.336578;1.0330502942350146;0.9256387053920031;0.8958437601634678;-0.005153631942948448;-0.00498857025881387;1.0337682579909295;0.9999629102783373;10.000407223492196;0.8334874088785417;0.015563111009907206;0.015561282098122825;0.8063521704506514;-0.013540971183313192;0.8063629459207253;0.9999182810082338
12.346578;1.0330520116190807;0.9256379538231478;0.8958447943706991;-0.005153632452368765;-0.004988570548181912;1.0337673342762257;0.9999626604210573;10.000413980726588;0.8334893557580881;0.015563089396756446;0.015561293638960697;0.8063529235035543;-0.013540971659455765;0.8063617287091073;0.9999180414891375
12.356578;1.0330536763440878;0.9256375960444703;0.8958462043266286;-0.005154713372323977;-0.004989616662234478;1.0337663985699925;0.9999623605281868;10.000421048854868;0.8334912602559853;0.01556306793557227;0.015561305524015565;0.8063536333383876;-0.01354097212683268;0.8063605254698399;0.999917821485816
12.366578;1.0330552844395022;0.9256368561669326;0.8958472410665407;-0.005154713874567013;-0.004989616978491967;1.0337644538572623;0.9999620099284989;10.00042841901575;0.8334931209699616;0.015563046566733959;0.01556131769304779;0.8063542989980752;-0.01353997258541709;0.806359321676436;0.9999176170763634
12.376578;1.033056832661007;0.9256361205364432;0.8958482818164035;-0.005154714370936256;-0.004989617306619872;1.033763502932748;0.9999616069282817;10.000436091332755;0.8334949368902871;0.01556302524047638;0.01556133008422663;0.806354919025528;-0.013539973035695398;0.8063581519599886;0.9999174248847817
12.386578;1.0330573774409928;0.925634933230023;0.8958497055315906;-0.005155487947428527;-0.004990370520460263;1.0337625490160676;0.9999611504398358;10.000444076833192;0.8334967079206758;0.015563003925779166;0.015561342636593095;0.8063554913008255;-0.013539973478290765;0.8063570000060165;0.999917242599023
12.396578;1.033058798904405;0.9256341997076508;0.8958507606747559;-0.00515548842639041;-0.004990370870626207;1.0337615955019188;0.9999606414440413;10.00045239765892;0.8334984352435053;0.015562982597520439;0.015561355287898851;0.806357013313072;-0.013538973913331753;0.806356849350531;0.9999170694236321
12.406578;1.033060152389241;0.9256334639646657;0.8958518272533394;-0.005155488893647016;-0.004990371232259287;1.0337606455997381;0.9999600832765962;10.000461082043637;0.8335001216513754;0.015562961222663799;0.015561367974039165;0.8063574826650802;-0.013538974340284534;0.8063557339300904;0.9999169062424021
12.416578;1.033061433813031;0.925633112100991;0.895853284413141;-0.005156569760007348;-0.004991417416980385;1.0337597021609717;0.9999594808699586;10.000470158099322;0.8335017715952847;0.015562939757959257;0.015561380634862582;0.8063578976189475;-0.013538974758331938;0.8063546356857834;0.9999167550813535
12.426578;1.033062639949346;0.9256323673205673;0.8958543852902745;-0.005156570200075799;-0.004991417804633492;1.033758767286848;0.9999588397867222;10.000479656224888;0.8335033904507074;0.015562918149797388;0.015561393223896844;0.8063582577480382;-0.013538975166746858;0.8063535524927448;0.9999166180548332
12.436578;1.033063768795232;0.9256316164941039;0.8958555078426904;-0.005156570625134819;-0.0049914182064822584;1.0337568419288998;0.9999581654405615;10.000489612286112;0.8335049835544801;0.015562896333457827;0.015561405708486884;0.8063585640340312;-0.013538975565118362;0.8063524823143847;0.9999164965343161
12.446578;1.0330648184737443;0.9256312476353655;0.8958570288365639;-0.005157651446200026;-0.004992464433438029;1.0337559261787934;0.999957462464218;10.000500064026339;0.8335065556955796;0.015562874239479173;0.015561418063372518;0.8063588181100121;-0.01353797595344439;0.8063514071883088;0.9999163906629308
12.456578;1.0330648456854914;0.9256296449890036;0.8958582001842031;-0.005157344509863825;-0.004992171927569591;1.0337550202759216;0.9999567343357805;10.00051104824413;0.833508110648827;0.015562851808846;0.015561430268105856;0.8063590213092333;-0.013537976331985656;0.8063503606557029;0.9999162988044197
12.466578;1.0330657321625556;0.9256288808673078;0.8958593949575064;-0.005157344883154491;-0.004992172373275702;1.0337541252229026;0.9999559837105956;10.000522600449747;0.8335096504833244;0.015562829004263203;0.015561442304611898;0.8063591742310985;-0.013537976701019638;0.8063493271927655;0.9999162173849865
12.476578;1.0330665384553066;0.9256281142305917;0.8958606165517701;-0.005157345237946434;-0.004992172833518857;1.0337532421038016;0.9999552133104214;10.000534751853499;0.8335111751235298;0.015562805811153763;0.015561454149382608;0.8063592771382756;-0.013537977060683444;0.8063483092811733;0.9999161420613166
12.486578;1.0330672680921986;0.9256277321646516;0.8958622430406818;-0.0051584259849874955;-0.0049932191184542535;1.0337523711108447;0.9999544263045508;10.000547525303787;0.8335126826213065;0.015562782231461753;0.015561465767083948;0.8063603303211353;-0.013536977410943465;0.8063482931812178;0.9999160691889704
12.496578;1.0330679251351351;0.9256269570711823;0.8958635275360614;-0.0051584263013200755;-0.004993219606922896;1.033751511642225;0.999953625714909;10.000560934321761;0.833514170079845;0.015562758272758532;0.015561477113842762;0.8063603336615149;-0.013536977751626931;0.8063473163219858;0.999915995947149
12.506578;1.0330685135783957;0.9256261728886671;0.895864849385405;-0.005158426596837889;-0.004993220109302348;1.033750663218486;0.999952813598544;10.00057498181105;0.8335156345659598;0.015562733944212192;0.015561488150459062;0.8063602863972346;-0.013536978082490807;0.8063463658184566;0.9999159198388107
12.516578;1.0330690369619766;0.9256257626211692;0.8958665875719124;-0.0051595072809355385;-0.004994266435908482;1.0337488261325387;0.9999519909369766;10.00058965844162;0.8335170736583547;0.01556270926482787;0.015561498856922732;0.8063601875664905;-0.013536978403395761;0.8063454457948366;0.9999158386031638
12.526578;1.0330694981419066;0.9256249464266968;0.8958679946032232;-0.0051595075292846584;-0.004994266965382798;1.0337480013263745;0.9999511583759717;10.000604948275983;0.8335184858350987;0.015562684273225439;0.015561509237821812;0.806360036259142;-0.013535978714464774;0.8063445428343488;0.999915750190655
12.536578;1.033068957966673;0.9256232669783704;0.8958694499585058;-0.00515920042083786;-0.004993974569668457;1.0337471904813513;0.9999503171239277;10.00062083409061;0.8335198706642415;0.015562659025813868;0.015561519324666902;0.8063598318012006;-0.013535979016125592;0.8063436930208469;0.9999156526978425
12.546578;1.0330693002415605;0.9256227926460819;0.8958713276773979;-0.0051602810236967426;-0.0049950209331592055;1.0337463969731608;0.9999494692706028;10.000637289607582;0.833521228203496;0.015562633583241578;0.015561529183839986;0.8063595740719659;-0.013535979309120054;0.8063428816653987;0.9999155443453751
12.556578;1.0330695846111708;0.9256219041045501;0.8958728806293716;-0.005160281186251066;-0.004995021495923436;1.033745626483247;0.9999486175814714;10.000654270670019;0.8335225577104267;0.01556260800104517;0.01556153891821357;0.8063592633426108;-0.013535979594521467;0.8063421104503256;0.9999154232636522
12.566578;1.0330698116221415;0.9256209867367579;0.8958744861595483;-0.005160281317031403;-0.0049950220666262184;1.033744886819365;0.999947765521566;10.000671720284465;0.8335238571206887;0.015562582330495308;0.015561548652544301;0.8063589001789023;-0.013535979873817347;0.8063413803981904;0.9999152872150323
12.576578;1.0330699818005498;0.9256200382557846;0.8958761464181428;-0.005160281414651158;-0.0049950226436642885;1.0337441874850712;0.9999469174394532;10.000689580675534;0.8335251235551093;0.015562556623990068;0.015561558512116807;0.8063584858967607;-0.013534980148977563;0.8063406750884391;0.9999151335062326
12.586578;1.0330700963932327;0.9256194443011402;0.8958782386896992;-0.005161361887917422;-0.004996069035919008;1.0337435385830664;0.999946077864134;10.000707801789462;0.833526353601569;0.01556253094234769;0.015561568605278029;0.8063590227535743;-0.013534980422296013;0.8063410275799905;0.9999149591829224
12.596578;1.0330701581310093;0.9256184273689299;0.895880013910177;-0.00516136191602148;-0.004996069621212686;1.0337419494240359;0.9999452500755817;10.000726341038213;0.8335275434745234;0.015562505354648974;0.015561579013123106;0.8063585136716603;-0.013534980696066885;0.8063404198536454;0.9999147615570028
12.606578;1.0330701717483821;0.9256173732178316;0.8958818481252157;-0.005161361908712254;-0.004996070208023244;1.0337414281304018;0.999944435344;10.00074515803363;0.8335286897776226;0.01556247992354373;0.015561589784766544;0.8063579618577782;-0.013534980972423493;0.8063398489490436;0.9999145387418747
12.616578;1.0330692027723039;0.9256158264183639;0.8958841184165958;-0.005162134942959403;-0.004996823665815298;1.0337409819258152;0.9999436333628512;10.000764214988124;0.8335297900492716;0.0155624546905198;0.015561600938951582;0.8063573702985813;-0.013533981253460607;0.8063392945363074;0.9999142896574714
12.626578;1.0330691417886617;0.9256146935537807;0.8958860709351835;-0.0051621348660523024;-0.004996824248566926;1.033740617216388;0.9999428428471419;10.000783478005419;0.8335308424356667;0.015562429674021331;0.015561612478457108;0.8063567413663832;-0.013533981541358214;0.8063387865577356;0.999914013213254
12.636578;1.0330690555483817;0.9256135197428839;0.8958880822152955;-0.005162134755448907;-0.0049968248257815555;1.0337403395932627;0.99994206156129;10.00080290873106;0.8335318453645779;0.015562404872465595;0.015561624411219905;0.8063560772714357;-0.013533981838293005;0.8063383047359454;0.9999137072227976
12.646578;1.033068949974339;0.9256123045752778;0.8958901507674037;-0.00516213461227917;-0.004996825395656531;1.0337401538807771;0.9999412869016336;10.000822455810097;0.8335327976600464;0.015562380269449849;0.015561636759949659;0.8063553811855272;-0.01353398214627143;0.8063378459220584;0.9999133684346618
12.656578;1.0330688282113916;0.9256114358920442;0.8958926494474188;-0.00516321484709983;-0.004997871766902309;1.033740063938835;0.9999405172317577;10.00084206039176;0.8335336988123293;0.015562355846911523;0.015561649557455863;0.80635465757066;-0.0135339824670053;0.8063374073468507;0.999912994059938
12.666578;1.0330686911749751;0.925610138415883;0.8958948249937344;-0.005163214644191701;-0.004997872317575477;1.0337400723157693;0.9999397519595483;10.000861667918816;0.8335345492954905;0.015562331598118493;0.015561662844131418;0.8063539114972956;-0.013532982801731574;0.8063369694472734;0.999912583227138
12.676578;1.0330685383061742;0.9256087992146833;0.8958970499665724;-0.005163214414439212;-0.0049978728563862575;1.0337401802426123;0.9999389905322424;10.000881230558877;0.8335353502616584;0.015562307530862974;0.015561676672711465;0.8063531481576737;-0.013532983151007255;0.8063365628141296;0.9999121368198475
12.686578;1.0330683687641666;0.9256074164242187;0.8958993208615232;-0.005163214159337424;-0.00499787338208466;1.0337393880038606;0.9999382323116875;10.000900703936493;0.833536102477825;0.015562283668590469;0.015561691105496784;0.8063523728641776;-0.0135329835147353;0.8063361674641704;0.999911656310788
12.696578;1.0330672415188336;0.925605533603111;0.8959020093091091;-0.005163986953102169;-0.004998626764739054;1.0337396951260995;0.9999374764767658;10.000920044586953;0.8335368058473698;0.015562260051518652;0.015561706202620727;0.8063525910059668;-0.01353298389249784;0.8063367793693211;0.9999111432043041
12.706578;1.033067040496026;0.9256040562077368;0.8959043540502676;-0.005163986649615105;-0.004998627262181157;1.0337401003200286;0.999936720927776;10.000939206886226;0.8335374598799883;0.015562236724616237;0.015561722017301566;0.8063518075940169;-0.013532984283994652;0.8063363939371053;0.9999105992623767
12.716578;1.0330668267167977;0.9256025284118674;0.8959067237819546;-0.005163986322898636;-0.004998627744937072;1.0337406014932031;0.9999359619524013;10.000958145179245;0.8335380639726169;0.015562213724881164;0.015561738601841938;0.8063510267739764;-0.013531984689284286;0.806335989175614;0.9999100266292852
12.726578;1.033066602918503;0.9256009486291165;0.8959091111365757;-0.005163985974032121;-0.00499862821257949;1.0337411956640594;0.999935195237053;10.000976819132125;0.8335386171626799;0.015562191091551157;0.015561756009507599;0.8063502520478536;-0.013531985108648325;0.8063355946095017;0.9999094277916786
12.736578;1.0330663721437898;0.9255997035210489;0.8959118852625556;-0.005165066011949826;-0.004999674474737247;1.0337418787174206;0.9999344162319611;10.000995192610244;0.8335391178667176;0.015562168881487136;0.01556177428722567;0.80634948685766;-0.013531985542268386;0.8063351907093742;0.999908805889146
12.746578;1.0330661374128653;0.9255980177394064;0.8959142896026505;-0.0051650656218426025;-0.004999674910945339;1.0337426450264942;0.9999336194300684;10.001013231667065;0.8335395637787192;0.01556214716194625;0.015561793475566715;0.8063487347652163;-0.013531985990031904;0.8063347752422239;0.9999081647857924
12.756578;1.0330659012190355;0.925596280222432;0.8959166929814623;-0.005165065211743125;-0.004999675331482701;1.0337434870137434;0.9999327986689532;10.00103090826295;0.8335399520336343;0.015562125993968367;0.015561813615757205;0.8063479992315139;-0.013531986451467477;0.8063343455833766;0.9999075082034422
12.766578;1.033065665089868;0.9255944923584736;0.8959190886599603;-0.005165064781579776;-0.004999675737053974;1.033744395238596;0.9999319486979749;10.001048200201508;0.8335402798510567;0.015562105433238728;0.015561834748507673;0.8063472831688581;-0.013530986925702487;0.8063338817934524;0.9999068386424228
12.776578;1.0330654294035506;0.9255930428098909;0.8959218453980027;-0.00516614473887202;-0.005000721938693559;1.0337443592586646;0.9999310654526046;10.001065082241674;0.8335405454289142;0.015562085537932566;0.01556185690837439;0.8063465886993929;-0.01353098741153574;0.8063334145922167;0.9999061568286234
12.786578;1.0330642522531504;0.9255903156325337;0.8959242086660821;-0.005165836930025087;-0.005000429376936742;1.0337453687380838;0.9999301446431967;10.001081518217253;0.8335407483551368;0.01556206636143571;0.015561880121112938;0.8063459179246456;-0.013530987907621556;0.8063329252581415;0.9999054618515726
12.796578;1.0330640150288328;0.9255883834728724;0.8959265470660597;-0.005165836438215477;-0.005000429742812033;1.0337464138850976;0.9999291809938149;10.001097459908053;0.833540889270567;0.015562047940773536;0.015561904399197789;0.806345274241595;-0.013530988412509184;0.8063324121572716;0.9999047520547
12.806578;1.0330637762417867;0.925586406265551;0.8959288613557201;-0.0051658359255317;-0.005000430096640903;1.03374748498293;0.9999281687498511;10.001112849218465;0.8335409693017987;0.01556203029198749;0.01556192972827283;0.8063446625030539;-0.013530988924458896;0.8063318732524749;0.9999040260894345
12.816578;1.0330635371673134;0.9255847725434286;0.8959315278334684;-0.005166915798462745;-0.005001476248710465;1.0337485717176316;0.9999271025371894;10.00112762122947;0.8335409894180291;0.015562013404936048;0.015561956051896128;0.8063450876155583;-0.013530989441366686;0.8063323059686948;0.9999032830256469
12.826578;1.0330633004038758;0.9255827073706376;0.8959337977672769;-0.005166915243508016;-0.005001476579419359;1.0337496628650427;0.9999259784367918;10.001141710969595;0.8335409498793348;0.01556199723799808;0.015561983273635683;0.806344552942303;-0.013529989961030156;0.8063316912614719;0.9999025214379782
12.836578;1.0330630697910275;0.9255805993004537;0.895936048155948;-0.00516691466726327;-0.005001476899172775;1.0337507471387368;0.999924794666238;10.001155063698752;0.8335408505611194;0.015561981719749382;0.015562011280154154;0.8063440596455496;-0.013529990481535324;0.8063310600628439;0.9999017390847312
12.846578;1.0330628510059507;0.9255784498146797;0.8959382801810375;-0.005166914069953051;-0.005001477208443534;1.0337518151644471;0.9999235509457679;10.00116763917952;0.8335406915629577;0.015561966760254812;0.015562039968962205;0.8063436069887772;-0.013529991001454671;0.8063303935813892;0.9999009339998356
12.856578;1.0330626516954067;0.9255766489203066;0.8959408701422512;-0.005167993859069917;-0.005002523317511299;1.0337528603895367;0.9999222472752025;10.001179405064109;0.8335404729547449;0.01556195226562787;0.015562069258248379;0.806343193264443;-0.01352999151973241;0.8063296909919148;0.9999001055831903
12.866578;1.0330624802036734;0.9255744239053302;0.8959430676712657;-0.005167993222635025;-0.0050025236062638066;1.0337538779273385;0.9999208833707689;10.001190324449567;0.8335401946324441;0.015561938143394507;0.015562099072385456;0.8063428167485444;-0.013529992035465316;0.8063289528644099;0.9998992543234223
12.876578;1.0330614023757638;0.9255713231156172;0.8959452479495676;-0.005167685228681534;-0.005002230943216132;1.0337538630820597;0.999919458992522;10.001200345053288;0.8335398569680013;0.015561924296803033;0.015562129328363527;0.806342475938677;-0.01352999254791439;0.8063281806955866;0.9998983804918237
12.886578;1.0330613052573738;0.9255690312126209;0.895947404284947;-0.005167684558332017;-0.005002231209848654;1.0337548106731431;0.9999179746647249;10.001209398424644;0.833539461179022;0.01556191061974765;0.01556215994089983;0.806342169361848;-0.013528993056641302;0.8063273596150786;0.9998974833367438
12.896578;1.0330612498344762;0.9255667074152553;0.8959495347662181;-0.005167683872670063;-0.00500223146551475;1.0337557149463403;0.9999164318085987;10.001217411402617;0.833539009482453;0.015561897000585596;0.015562190824482515;0.8063418955737808;-0.013528993561518304;0.8063265251372436;0.9998965615603607
12.906578;1.033061236873267;0.9255647405098807;0.895952011793156;-0.005168763578463231;-0.0050032775208058615;1.0337565699418194;0.9999148319096294;10.001224319327056;0.8335385057904268;0.015561883329639306;0.015562221878593551;0.8063416531258424;-0.013528994062647272;0.8063256620612127;0.9998956143853233
12.916578;1.033061266549877;0.9255623576032198;0.8959540824273903;-0.005168762865844772;-0.0050032777569045265;1.033757370289768;0.9999131758486466;10.001230068094452;0.833537955878556;0.015561869505406214;0.01556225298191373;0.806341440267754;-0.013528994560221112;0.8063247711662421;0.9998946427737446
12.926578;1.0330613387166443;0.9255599512119388;0.8959561201134292;-0.005168762141558331;-0.005003277984449525;1.0337581124649142;0.9999114640806351;10.001234604759354;0.8335373659480371;0.015561855438460575;0.01556228400951062;0.8063412546125317;-0.013528995054322878;0.8063238524683507;0.999893650305293
12.936578;1.0330614527608128;0.9255575278389293;0.8959581232188364;-0.00516876140693011;-0.005003278203940573;1.033758795499217;0.9999096969533514;10.001237867320206;0.8335367411447712;0.015561841049340913;0.015562314846126725;0.8063410929887554;-0.013527995544847304;0.8063228889938899;0.9998926424918942
12.946578;1.0330616073875516;0.925555482015409;0.8959604653123524;-0.0051698410692405045;-0.005004324225403506;1.0337594199737548;0.999907874939659;10.001239784966238;0.8335360858908769;0.015561826265267349;0.015562345377787347;0.8063419514232273;-0.013527996031686366;0.8063229145784577;0.9998916246956809
12.956578;1.0330618004077352;0.9255530446614821;0.8959623942772622;-0.005169840319477588;-0.005004324429369881;1.0337599860614832;0.9999059990501192;10.001240291903654;0.8335354052062903;0.015561811026220439;0.015562375482637275;0.8063418252506606;-0.013527996514995698;0.8063219145988171;0.9998906004423658
12.966578;1.033062029086379;0.925550609283529;0.8959642844867237;-0.005169839565335804;-0.0050043246262790626;1.0337604921931827;0.9999040708801912;10.001239344119709;0.8335347053331081;0.015561795296603622;0.015562405036961057;0.8063417096697023;-0.013527996995303894;0.8063208926322071;0.9998895711199551
12.976578;1.0330622914409378;0.925548180994665;0.8959661355486898;-0.005169838808583402;-0.00500432481674866;1.033760935325676;0.9999020918868569;10.001236926074942;0.8335339934144993;0.015561779066736572;0.015562433922533514;0.8063416007084722;-0.013527997473421441;0.8063198539455761;0.9998885364322813
12.986578;1.0330616457105113;0.9255449225160789;0.8959679496341133;-0.005169530708292543;-0.005004032059247883;1.0337603122745493;0.9999000627633184;10.001233045622264;0.8335332769792417;0.015561762339316963;0.015562462025671943;0.8063414957413431;-0.013527997950225657;0.8063188045415691;0.9998874946659246
12.996578;1.0330619742117546;0.9255429087765857;0.895970100589515;-0.005170610354351774;-0.005005078046637504;1.033760620374637;0.9998979837698704;10.001227725331008;0.8335325637904812;0.015561745113900079;0.015562489238497231;0.8063413929882994;-0.013527998426406944;0.8063177504112575;0.9998864427275154
13.006578;1.0330623350618624;0.9255405269674173;0.8959718414169687;-0.005170609596416519;-0.0050050782174707945;1.0337608574100823;0.9998958555202975;10.001220996580287;0.833531862033096;0.015561727382923827;0.015562515468389953;0.8063412906147233;-0.013526998902347374;0.8063166804866859;0.9998853767225765
13.016578;1.033062727624889;0.9255381693286231;0.8959735482820184;-0.005170608839463489;-0.005005078381266732;1.0337610221343814;0.9998936793306432;10.001212893230315;0.8335311803489904;0.015561709135193693;0.015562540645467976;0.8063411863810502;-0.013526999378369924;0.8063156338011404;0.9998842933093882
13.026578;1.0330631517765032;0.9255358400184167;0.8959752216659791;-0.005170608083983502;-0.005005078537931998;1.033761115064352;0.9998914570802997;10.001203445884261;0.8335305270310225;0.015561690352249847;0.015562564721094862;0.8063410782933376;-0.013526999855204416;0.8063145987281346;0.9998831908203729
13.036578;1.0330636077602573;0.925533542881804;0.8959768632774922;-0.0051706073306158245;-0.005005078687500621;1.0337611383248;0.9998891908206252;10.001192685433518;0.8335299086003655;0.015561671000809367;0.015562587662808025;0.8063409655453012;-0.013527000334160119;0.8063135795333995;0.9998820691409457
13.046578;1.0330640960125368;0.9255316701564759;0.8959788516395775;-0.005171686984630133;-0.005006124639733536;1.0337610944251132;0.9998868824923319;10.001180650467722;0.8335293291189146;0.015561651037025167;0.015562609449176546;0.8063408485464599;-0.013527000816839019;0.8063125790509601;0.9998809284253213
13.056578;1.0330646169177595;0.9255294521442351;0.8959804394588107;-0.005171686238206871;-0.005006124775097317;1.0337609849006741;0.9998845345031758;10.001167387572183;0.8335287907996227;0.015561630418632653;0.015562630059378666;0.8063407281521231;-0.013527001304691092;0.8063115984259703;0.9998797679306123
13.066578;1.0330651707319163;0.9255272825763684;0.8959820040347468;-0.005171685497106893;-0.005006124903190612;1.0337608100102724;0.9998821509860252;10.001152949674859;0.8335282947280819;0.015561609113171043;0.015562649458002691;0.8063406048548166;-0.013526001798638648;0.8063106204800329;0.9998785862010937
13.076578;1.0330657578548479;0.9255251659009717;0.8959835463524503;-0.005171684762767036;-0.005006125023952955;1.0337605694275362;0.9998797384272156;10.001137396250767;0.833527841101419;0.015561587104933309;0.015562667593086457;0.8063404783920034;-0.013526002298801304;0.806309677724083;0.9998773821458474
13.086578;1.0330663790365384;0.9255231039157235;0.89598506740038;-0.005171684036690407;-0.005006125137556568;1.0337602628352642;0.999877304918315;10.001120792183373;0.8335274298449159;0.015561564401017212;0.015562684412964121;0.8063413480884355;-0.013526002804506047;0.8063097526815735;0.999876155967044
13.096578;1.0330660942073462;0.9255206427307158;0.8959869453379633;-0.00517245637915733;-0.005006878111661915;1.0337598901253955;0.9998748587341882;10.001103209435984;0.8335270612236046;0.015561541024855826;0.015562699876505107;0.8063412134627491;-0.013526003314692982;0.8063088459239629;0.9998749093115029
13.106578;1.0330667872685153;0.9255186905154824;0.8959884274384989;-0.005172455673231425;-0.005006878212759155;1.0337584512947149;0.999872407684823;10.001084727477714;0.8335267355599749;0.01556151700002125;0.015562713945582883;0.8063410743481969;-0.013526003828291258;0.8063079581121411;0.9998736441559807
13.116578;1.0330675183439009;0.9255167956662567;0.895989891463258;-0.0051724549779295715;-0.005006878308792954;1.0337579461102437;0.9998699595024222;10.001065423525283;0.8335264528352776;0.015561492349936328;0.015562726579867976;0.8063409307758326;-0.013526004344266257;0.8063070898148926;0.9998723611800995
13.126578;1.03306828831516;0.9255149623378536;0.8959913381372325;-0.0051724542929351075;-0.005006878400572008;1.0337573741452097;0.9998675219782577;10.00104536290016;0.8335262127968285;0.015561467112097665;0.01556273774416737;0.8063407830831333;-0.01352600486163242;0.8063062408353435;0.9998710594913292
13.136578;1.0330690976624446;0.9255131949677894;0.895992768840461;-0.005172453617734991;-0.005006878488845374;1.0337567352126296;0.9998651024751227;10.001024600010814;0.8335260151970388;0.015561441339727618;0.015562747416146576;0.8063406318934092;-0.013526005379494955;0.8063054103165875;0.9998697378741848
13.146578;1.0330699470523839;0.9255114971832333;0.8959941857997326;-0.005172452951661766;-0.005006878574214347;1.033756029521112;0.9998627076560409;10.001003182536763;0.8335258599544008;0.015561415095260175;0.015562755587061272;0.8063404775403892;-0.013525005897021105;0.8063045803116915;0.9998683954087051
13.156578;1.0330708375048236;0.9255102598612651;0.8959959663407391;-0.005173532697149849;-0.0050079244666750115;1.033755257861602;0.9998603437107271;10.00098114784112;0.833525747133674;0.015561388448946669;0.015562762265768568;0.8063403192248024;-0.013525006413487086;0.8063037831307449;0.999867030808016
13.166578;1.0330721075608431;0.9255090178349938;0.8959973652291531;-0.005172690421927362;-0.0050071082338986736;1.033754422459229;0.999858016866274;10.000958512369357;0.8335256765069191;0.015561361478687516;0.015562767489074815;0.8063401547976704;-0.013525006928307088;0.8063030009243775;0.9998656422741194
13.176578;1.033073081729187;0.9255075461427714;0.8959987485455293;-0.005172689776962829;-0.005007108312233187;1.0337535277455616;0.9998557332596032;10.000935267345632;0.8335256467424174;0.015561334269824742;0.015562771319405337;0.8063399814267198;-0.01352500744098479;0.8063022331574843;0.9998642283663797
13.186578;1.0330740968588574;0.925506153110253;0.8960001207580466;-0.005172689136712776;-0.005007108388106197;1.033752580032411;0.999853497782696;10.000911388659091;0.8335256549179365;0.01556130691222749;0.015562773827919216;0.8063397961003718;-0.013525007951213629;0.8063014804812431;0.9998627888358745
13.196578;1.0330751506601512;0.9255048392810596;0.8960014818809197;-0.00517268850030547;-0.005007108460953473;1.0337515865671938;0.9998513136566762;10.000886853434372;0.8335256969769476;0.015561279491819997;0.01556277508629185;0.8063395956375353;-0.01352500845900181;0.8063007451415012;0.9998613249755387
13.206578;1.033076239428421;0.925503605162145;0.8960028316816129;-0.005172687867013681;-0.005007108529983412;1.0337505549205095;0.9998491832347207;10.000861649557484;0.8335257686826176;0.015561252079342334;0.01556277516815093;0.8063393770388544;-0.013525008964541074;0.8063000305148027;0.9998598394654691
13.216578;1.0330773583790214;0.9255028389852309;0.8960045451919628;-0.005173767639627632;-0.005008154403514689;1.0337494925353037;0.9998471081118737;10.000835773401906;0.8335258663546377;0.01556122472139231;0.015562774148712375;0.8063391381450508;-0.01352400946800422;0.8062993233789556;0.9998583361335064
13.226578;1.033077560664488;0.9255009238291877;0.8960058736201827;-0.005173459663515943;-0.005007861518195191;1.0337484063083962;0.9998450882922137;10.000809227958316;0.8335259874238793;0.015561197439846797;0.015562772106597268;0.8063388777456144;-0.013524009969508036;0.8062986603020353;0.9998568202355258
13.236578;1.0330787226968892;0.9254999295229532;0.8960071894116464;-0.005173459037745464;-0.005007861570984478;1.0337463027041547;0.9998431218692366;10.000782030033132;0.8335261306079605;0.015561170242575303;0.015562769124959273;0.8063385949140464;-0.013524010469192218;0.8062980264501741;0.9998552986435059
13.246578;1.0330798973447344;0.9254990116617281;0.8960084941204887;-0.005173458414987936;-0.005007861617876346;1.0337451880862722;0.9998412053043257;10.000754215765204;0.8335262952788394;0.015561143140094193;0.015562765283782481;0.8063382882374541;-0.013524010967350689;0.8062974220915227;0.9998537790169768
13.256578;1.0330810788738642;0.9254981664623575;0.8960097867488365;-0.005173457795964009;-0.005007861659098493;1.033744068430681;0.9998393339532915;10.000725836959806;0.8335264808815765;0.015561116157598113;0.015562760650279653;0.806338955620113;-0.013524011464463288;0.8062978456503717;0.9998522687975956
13.266578;1.033082261159833;0.9254973901638903;0.896011065597063;-0.005173457181635318;-0.005007861695120613;1.0337429484985368;0.9998375029731897;10.000696954010039;0.8335266873240624;0.015561089340874286;0.015562755276925022;0.8063385947752042;-0.013524011960992458;0.8062972951151121;0.9998507753745502
13.276578;1.0330834377771885;0.9254970677203157;0.8960127040675273;-0.0051745369754225105;-0.005008907535730103;1.0337418313987436;0.9998357079705035;10.000667626702958;0.8335269155293025;0.01556106275309724;0.015562749207012972;0.8063382039825188;-0.013524012457133014;0.8062967682927047;0.9998493068763887
13.286578;1.0330846030633214;0.9254964219960712;0.896013949813197;-0.00517453637432966;-0.005008907563388545;1.033740718872641;0.9998339449841402;10.00063790563437;0.8335271670823671;0.015561036458207328;0.015562742482494266;0.8063377822672135;-0.01352401295276313;0.8062962638904391;0.9998478724533341
13.296578;1.0330857525574755;0.9254958388436854;0.8960151763431886;-0.00517453578196135;-0.005008907588176927;1.0337396119817754;0.9998322103381064;10.000607832858874;0.83352744353747;0.015561010512730435;0.01556273514620067;0.8063373288364892;-0.013523013447575194;0.8062957646060156;0.999846482002318
13.306578;1.0330868826880468;0.9254953152632444;0.8960163816028259;-0.005174535199237956;-0.005008907611360236;1.0337385119418452;0.9998305007209013;10.000577447448132;0.8335277464987841;0.015560984973583028;0.015562727236903232;0.8063368427464491;-0.013523013941232356;0.8062953043501131;0.9998451456494766
13.316578;1.0330879907600266;0.9254948470433941;0.8960175637141958;-0.005174534626797567;-0.0050089076343798125;1.0337374203941527;0.9998288130710609;10.000546787543614;0.8335280781742538;0.015560959893197853;0.015562718788267616;0.8063363231400241;-0.013523014433437452;0.8062948679949603;0.9998438733979611
13.326578;1.0330890749456754;0.9254944287829749;0.8960187213804236;-0.005174534065529155;-0.005008907658391858;1.0337363390754615;0.9998271439588092;10.000515890735672;0.8335284414022646;0.015560935305085665;0.015562709837686208;0.8063357693669415;-0.013523014923792936;0.8062944584748103;0.9998426749052844
13.336578;1.0330901340988665;0.9254944420490643;0.8960202292573791;-0.005175613918874366;-0.005009953493141852;1.0337352695986148;0.9998254892891697;10.00048479281332;0.8335288390655126;0.015560911226490778;0.015562700435016239;0.8063351808604119;-0.013523015411538728;0.806294079306482;0.9998415591049059
13.346578;1.0330911674294112;0.925494105484922;0.8960213367699847;-0.005175613383515263;-0.005009953520769655;1.0337342130387295;0.9998238447724804;10.000453523549666;0.8335292736014516;0.015560887668388227;0.015562690639962797;0.8063345568812175;-0.013523015895485407;0.8062937335254593;0.9998405343108074
13.356578;1.03309217388287;0.9254938009702165;0.896022419513747;-0.005175612862440832;-0.005009953551134763;1.0337331694254828;0.9998222066844297;10.00042210611111;0.8335297468835203;0.015560864636303198;0.015562680510582811;0.8063338960771392;-0.013523016374181858;0.8062934230093002;0.9998396088092996
13.366578;1.0330922109356562;0.9254926800365963;0.896023479197162;-0.00517530500617674;-0.005009660640552798;1.0337321380407374;0.999820572620267;10.000390561207178;0.8335302599846428;0.015560842133594033;0.01556267009300351;0.8063331965172112;-0.013523016846050492;0.8062931484357865;0.9998387907488742
13.376578;1.0330931603359754;0.9254924182044045;0.8960245126016577;-0.0051753045151816494;-0.005009660679987671;1.033731118203507;0.9998189418931264;10.000358905558167;0.8335308129399364;0.015560820173590744;0.015562659416645462;0.8063324562116646;-0.013523017309401976;0.806292909552815;0.9998380872299557
13.386578;1.033094081044953;0.925492166744797;0.8960255216711762;-0.005175304039882253;-0.005009660725959369;1.0337291099137214;0.9998173157053707;10.00032714706267;0.8335314050680739;0.015560798788127073;0.015562648498583307;0.8063316732428403;-0.013522017762458776;0.8062926889907986;0.99983750356351
13.396578;1.0330949740812423;0.9254919202110056;0.8960265068477632;-0.005175303580570894;-0.005009660779554188;1.033728114411668;0.9998156974854251;10.000295291758661;0.8335320352716497;0.015560778029273708;0.015562637356073035;0.8063308454620454;-0.013522018203338381;0.8062925204221577;0.9998370429122538
13.406578;1.0330958413999995;0.9254920622049528;0.8960278441772358;-0.005176383538315884;-0.005010706650740779;1.0337271342125298;0.9998140928092828;10.000263357521499;0.8335327017842684;0.015560757965601852;0.01556262601439535;0.8063299702135583;-0.013522018629959292;0.8062923889122345;0.9998367061342791
13.416578;1.0330966856096833;0.9254918138319564;0.896028784191058;-0.005176383110444816;-0.005010706722430528;1.0337261723680318;0.9998125089090637;10.00023137675182;0.833533402027885;0.015560738666188194;0.015562614506803735;0.8063290446660535;-0.013522019040085752;0.8062922980085645;0.9998364922749389
13.426578;1.033097509302469;0.9254915601328592;0.8960297032806946;-0.0051763826974359165;-0.005010706804542795;1.0337252318309171;0.9998109544474785;10.000199390393615;0.8335341327868826;0.015560720181350251;0.015562602876314896;0.8063280666467691;-0.013522019431504797;0.8062922522008403;0.9998363997013906
13.436578;1.0330983143660488;0.925491299670616;0.8960306021608709;-0.005176382298771778;-0.005010706897989013;1.0337243153600246;0.9998094387147579;10.000167445197363;0.83353488995707;0.015560702541369167;0.015562591179528136;0.8063270348695978;-0.013522019802174596;0.8062922562916427;0.9998364268933128
13.446578;1.0330991016936755;0.925491031885771;0.8960314811546277;-0.0051763819142002275;-0.005010707003765766;1.033723425735599;0.9998079699380372;10.000135593828842;0.8335356679517217;0.015560685768252152;0.015562579482869305;0.8063269486062064;-0.013522020150353798;0.8062933151614435;0.9998365726228119
13.456578;1.033099871516286;0.9254907563417031;0.8960323401636495;-0.005176381543710902;-0.00501070712269348;1.0337225657443998;0.999806554412571;10.000103889781453;0.8335364600486433;0.01556066987919474;0.015562567853567199;0.8063258077194574;-0.01352202047464496;0.8062934343951207;0.9998368364094621
13.466578;1.0331006238061278;0.9254904723156666;0.8960331785329432;-0.005176381187375469;-0.00501070725492677;1.033721737215174;0.9998051968927745;10.000072376201432;0.8335372597324242;0.015560654882287422;0.015562556359720718;0.8063246129734113;-0.013522020773955578;0.8062936192471847;0.999837218933827
13.476578;1.0331013584947097;0.9254905663562607;0.8960343702545934;-0.005177461246424079;-0.005011753208855866;1.033720940062404;0.9998039008307427;10.000041080065351;0.8335380614963455;0.015560640780175833;0.015562545077977457;0.8063233662933631;-0.01352202104759268;0.8062938743252339;0.9998377212665119
13.486578;1.0331020755524303;0.9254902614118142;0.8960351629632805;-0.005177460919021698;-0.005011753365457045;1.0337201726066647;0.9998026680608721;10.000010017229926;0.8335388606732813;0.01556062758224186;0.01556253409414541;0.8063220707975112;-0.013521021295466598;0.8062941856493495;0.9998383439378234
13.496578;1.033102775155606;0.9254899429730828;0.8960359302846265;-0.005177460607053418;-0.005011753532771639;1.0337194326469596;0.9998014991614279;9.999979198604137;0.8335396531372417;0.015560615308131671;0.015562523498500456;0.8063207305195562;-0.013521021518136027;0.8062945880157393;0.999839086977039
13.506578;1.0331034582543743;0.9254896081845267;0.896036671013072;-0.005177460311453236;-0.005011753709877617;1.0337187187075816;0.9998003946656431;9.999948629767514;0.8335404355571853;0.015560603974457915;0.015562513387342462;0.8063193503845613;-0.013521021716694356;0.8062950656742329;0.9998399500283964
13.516578;1.0331041269053594;0.9254892542669402;0.896037384278562;-0.005177460032963886;-0.0050117538957668096;1.0337180309637346;0.9997993553666864;9.999918308314347;0.8335412062114759;0.015560593581986104;0.015562503863736513;0.8063179361860281;-0.013521021892709123;0.806295619957114;0.9998409323676188
13.526578;1.0331047838379277;0.9254888791582515;0.8960380691481655;-0.005177459771952069;-0.005011754089274477;1.0337173710370375;0.9997983816544409;9.999888225986425;0.8335419654485298;0.015560584121720827;0.015562495025539556;0.8063164936430407;-0.013521022048120309;0.8062962522181596;0.99984203309036
13.536578;1.0331044903564692;0.9254876399539911;0.8960387258415976;-0.0051771521763220455;-0.005011461343758079;1.0337167410908628;0.9997974736587425;9.999858374516107;0.8335427149655337;0.015560575586587884;0.015562486951730795;0.8063150270699271;-0.01352102218502593;0.8062969637298203;0.9998432507851434
13.546578;1.033105130395161;0.9254872196270845;0.896039348931881;-0.005177151950661716;-0.005011461549715686;1.0337161431568374;0.9997966319198698;9.999828748789277;0.8335434565356863;0.015560567967096048;0.015562479700061483;0.8063135386978266;-0.013521022305604527;0.8062977556156203;0.999844582842994
13.556578;1.0331057630205078;0.9254867777084937;0.8960399373804834;-0.005177151742911606;-0.005011461761167039;1.033715578598752;0.9997958570294861;9.999799346217463;0.8335441914537146;0.015560561240396426;0.015562473310397666;0.8063120291577385;-0.013521022412059689;0.8062986283858354;0.9998460250739931
