time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.566578;1.0331063877717976;0.9254867048173561;0.8960408634165599;-0.005178231953064775;-0.0050125077866124855;1.0337140477531326;0.9997951487107383;9.999770167425364;0.8335449205879264;0.015560555374891663;0.015562467806039272;0.8063104989503412;-0.01352102250630104;0.8062995817860665;0.9998475717405233
13.576578;1.0331070032417469;0.9254862302736675;0.896041372619586;-0.00517823178080276;-0.005012508007735817;1.033713550281539;0.9997945059558997;9.99974121780314;0.8335456441168552;0.01556055035099694;0.015562463192228603;0.8063089496307735;-0.013521022589652236;0.8063006151417036;0.999849215994137
13.586578;1.0331076065241598;0.9254857477387508;0.8960418357574309;-0.005178231625482282;-0.005012508232636858;1.0337130857312242;0.9997939280350238;9.999712502290619;0.8335463609147252;0.01556054617310343;0.015562459458193083;0.8063073841588891;-0.013521022662947675;0.8063017274774594;0.9998509501629012
13.596578;1.0331081934096076;0.9254852629580821;0.8960422482377627;-0.00517823148624821;-0.0050125084602349705;1.0337126533607208;0.999793415004812;9.999684016977293;0.8335470681590504;0.015560542854313875;0.0155624565873744;0.8063058070911852;-0.013520022726784845;0.806302900254281;0.9998527656747068
13.606578;1.0331087594117412;0.9254847803627069;0.8960426060659319;-0.005178231362031495;-0.005012508689256391;1.0337122515545951;0.9997929674760687;9.999655749609932;0.8335477617944038;0.015560540393239607;0.015562454560162186;0.8063042246413491;-0.013520022781587726;0.8063041638833581;0.9998546533433488
13.616578;1.0331093010579808;0.9254843030135514;0.8960429064624491;-0.005178231251425046;-0.005012508918225475;1.0337118775585967;0.9997925863774271;9.999627687303072;0.8335484376947583;0.01556053876358166;0.015562453342766909;0.8063026443115084;-0.013520022827586676;0.806305497504902;0.9998566036916389
13.626578;1.0331098167662642;0.9254838333663805;0.8960431481245414;-0.005178231152785275;-0.0050125091454935366;1.0337115274194209;0.9997922731073396;9.999599822067017;0.8335490923110865;0.015560537906970876;0.015562452886338094;0.8063010743605566;-0.013520022864922945;0.8063068970137174;0.9998586066564359
13.636578;1.0331103068661311;0.9254833741120942;0.8960433306772856;-0.005178231064589127;-0.005012509369378281;1.0337111961028564;0.9997920295672471;9.999572150025735;0.8335497222461845;0.015560537727646165;0.015562453142401142;0.8062995232987711;-0.013520022893789256;0.806308358627233;0.9998606516564729
13.646578;1.0331107726520896;0.9254833163957076;0.8960438294206817;-0.005179311385748275;-0.005013555397114179;1.0337108782910782;0.9997918576186369;9.99954466646449;0.8335503233960492;0.015560538105257878;0.015562454074727667;0.8062979995985715;-0.013520022914476721;0.8063098783663285;0.999862728534057
13.656578;1.033111214831065;0.9254828890637145;0.8960438943792096;-0.005179311315561121;-0.005013555609194138;1.0337105696047688;0.9997917584968363;9.99951736685192;0.8335508905866139;0.01556053892491329;0.015562455656905548;0.806296511637498;-0.013520022927390263;0.8063114513389965;0.9998648281440915
13.666578;1.0331116327788639;0.9254824846770795;0.8960439025872956;-0.005179311253449981;-0.0050135558126022635;1.0337102675774563;0.999791732937824;9.999490256010866;0.8335514179996956;0.015560540100172987;0.0155624578600837;0.8062950669437929;-0.013520022933117786;0.8063130716465859;0.9998669420157399
13.676578;1.0331120254082957;0.9254821078198476;0.8960438565240989;-0.0051793111990524185;-0.005013556005296959;1.0337099721798515;0.999791781701434;9.999463353142042;0.8335518994668001;0.015560541575045186;0.015562460646213893;0.8062936708801202;-0.013520022932548332;0.8063147329261999;0.9998690619569021
13.686578;1.0331123920705558;0.9254817619348681;0.8960437583327475;-0.0051793111525115015;-0.005013556185430846;1.0337096854947567;0.9997919055047604;9.999436688966304;0.8335523283695656;0.01556054331851723;0.015562463970824456;0.8062923265790604;-0.01352002292685203;0.8063164286127484;0.9998711801985584
13.696578;1.0331127324789071;0.9254814495764512;0.8960436092476051;-0.005179311114360878;-0.005013556351623242;1.033709410610088;0.9997921045337267;9.999410302735175;0.8335526983722658;0.01556054532106981;0.015562467780980013;0.8062920360888387;-0.013520022917173765;0.8063191517666345;0.9998732899152188
13.706578;1.033113046919785;0.9254811733246823;0.8960434100231821;-0.005179311085184592;-0.005013556503053444;1.033709150773138;0.9997923783003688;9.999384243545926;0.8335530047642553;0.015560547587730771;0.015562472007724181;0.8062908011492553;-0.013520022904341572;0.8063208961395055;0.9998753858098837
13.716578;1.0331133370249188;0.9254809361235142;0.8960431612403764;-0.005179311065499659;-0.0050135566394590055;1.033708909511905;0.9997927257904923;9.99935857237497;0.8335532448579863;0.015560550126679935;0.015562476561385569;0.8062896234190461;-0.013519022888849706;0.8063226392583843;0.9998774642977407
13.726578;1.0331136061578572;0.925480741344401;0.8960428630174293;-0.005179311055826689;-0.005013556761096604;1.033708691264759;0.9997931457639314;9.999333356544135;0.8335534174770789;0.015560552944025764;0.015562481327951275;0.8062885045306732;-0.01351902287088675;0.8063244099911319;0.9998795231770703
13.736578;1.0331138592820295;0.9254805928665075;0.8960425152282386;-0.0051793110567480705;-0.005013556868693531;1.0337085013904992;0.9997936371609419;9.999308657805022;0.8335535225501594;0.015560556055241632;0.015562486176363605;0.8062874461591197;-0.013519022850260774;0.8063261872031294;0.9998815611827052
13.746578;1.0331131612468791;0.9254800409564772;0.8960424951698189;-0.005180084113375513;-0.005014309825683655;1.0337083453432145;0.9997941992735049;9.99928452513921;0.8335535610637318;0.015560559496100202;0.01556249098648873;0.8062864502111368;-0.013519022826380839;0.8063279665344719;0.9998835774003472
13.756578;1.033113401047373;0.9254799975191418;0.8960420499150297;-0.005180084137654672;-0.005014309908367406;1.0337082281393102;0.9997948316763052;9.999260995503745;0.8335535350017865;0.01556056330397941;0.015562495671510598;0.8062855185697704;-0.013519022798294972;0.8063297438348482;0.9998855707309094
13.766578;1.033113643862517;0.925480012390648;0.896041557740645;-0.00518008417510149;-0.005014309980394623;1.0337081546264368;0.9997955344282973;9.99923809836549;0.8335534469322976;0.015560567482742557;0.01556250016807948;0.8062846525175345;-0.013519022764681895;0.8063315154408476;0.9998875404473596
13.776578;1.0331138955163714;0.9254800890535878;0.896041020567031;-0.00518008422697197;-0.005014310043173419;1.0337081294531125;0.999796308322271;9.999215861762316;0.833553299603511;0.015560571991251815;0.015562504411776857;0.8062838526796364;-0.013519022724021043;0.8063332782511787;0.9998894873934974
13.786578;1.0331141608694432;0.9254802307593805;0.8960404412310207;-0.005180084294727031;-0.0050143100982022884;1.0337081562701822;0.9997971543334061;9.999194314489728;0.8335530959279495;0.015560576759820309;0.015562508330039236;0.8062831193162687;-0.013519022675033215;0.8063350295633802;0.9998914137311797
13.796578;1.0331144431908559;0.925480440209193;0.8960398236296588;-0.0051800843802770734;-0.005014310147106497;1.0337072371776244;0.9997980727574343;9.99917348019123;0.8335528389139979;0.0155605817127408;0.015562511849874726;0.8062824526595704;-0.013519022616953402;0.8063367671196258;0.9998933215644696
13.806578;1.0331147437952988;0.9254807195529782;0.8960391728091821;-0.0051800844861622725;-0.005014310191677231;1.0337073726751105;0.9997990628932185;9.99915336958069;0.833552531564355;0.015560586786181857;0.015562514896143445;0.8062818533103646;-0.013519022549423951;0.8063384893239357;0.9998952127872749
13.816578;1.0331150628782153;0.9254810708628483;0.8960384945577419;-0.005180084615385845;-0.0050143102336963055;1.0337075616571993;0.9998001227447857;9.999133978504362;0.8335521770501403;0.015560591939181962;0.015562517383067609;0.806281322315557;-0.013519022472278031;0.8063401946303553;0.9998970900998605
13.826578;1.0331154007730068;0.9254814961640286;0.8960377942536166;-0.005180084771051593;-0.0050143102748645895;1.0337078016655772;0.999801248681603;9.999115295460845;0.8335517786872372;0.015560597163278277;0.015562519215585352;0.8062808608397087;-0.01351902238548585;0.8063418802903163;0.9998989571202667
13.836578;1.033115758307208;0.9254819968793951;0.8960370759920674;-0.005180084956064195;-0.005014310317024922;1.0337080894829491;0.9998024359081268;9.99909731422229;0.8335513398219353;0.015560602491116885;0.015562520297002863;0.8062804697934276;-0.013519022289217947;0.8063435420342651;0.999900817304208
13.846578;1.0331161365017496;0.9254825739242882;0.8960363427532716;-0.005180085172901361;-0.005014310362313787;1.0337084213611571;0.9998036792360695;9.999080038016961;0.8335508640770366;0.015560607989439453;0.015562520535878123;0.8062801496768529;-0.013519022183716171;0.8063451750266879;0.9999026730506918
13.856578;1.033116536347859;0.9254836164530531;0.8960359724253134;-0.005181165822294041;-0.0050153562218088095;1.0337087926973394;0.9998049733813545;9.999063469430281;0.8335503551591477;0.015560613738611007;0.015562519851448879;0.8062799005298044;-0.013519022068997938;0.806346774998441;0.9999045251928325
13.866578;1.0331169588611808;0.9254843513186005;0.8960352169981316;-0.005181166107602936;-0.005015356280284641;1.0337091981677304;0.9998063133059882;9.999047597744537;0.8335498161963439;0.015560619814860227;0.015562518175602497;0.8062797215002403;-0.013518021944708459;0.80634832180031;0.9999063728000049
13.876578;1.0331174055387762;0.9254851683955216;0.8960344542117256;-0.005181166428299162;-0.00501535634873325;1.0337096324446085;0.9998076945503627;9.99903239902732;0.8335492499656848;0.015560626279667325;0.015562515452499223;0.806279610183634;-0.013518021810209117;0.8063498458948478;0.9999082140089972
13.886578;1.0331178790506041;0.9254860690467059;0.8960336862386513;-0.005181166784649853;-0.005015356429052941;1.0337100902268437;0.9998091130946509;9.999017844269343;0.8335486593566377;0.015560633181167828;0.015562511637012338;0.8062795624214553;-0.013518021664828;0.8063513274222215;0.9999100473536447
13.896578;1.033118383357641;0.925487054089559;0.8960329152504293;-0.00518116717682813;-0.005015356522595866;1.03371056559313;0.9998105650716933;9.999003899276875;0.8335480466583325;0.01556064056598657;0.015562506694741981;0.8062795725937879;-0.0135180215080462;0.8063527636361163;0.999911872470679
13.906578;1.033118922629555;0.925488123935912;0.896032143546025;-0.005181167605008076;-0.005015356630153819;1.0337110518901946;0.9998120465191801;9.998990520776852;0.8335474128993018;0.015560648484201177;0.015562500609093732;0.8062796343656188;-0.013518021339435186;0.8063541524586542;0.9999136902723029
13.916578;1.0331194999093962;0.9254892784422051;0.8960313732537462;-0.005181168069329481;-0.005015356752106173;1.0337115424894705;0.9998135529263613;9.998977660883847;0.8335467583087369;0.015560656987693704;0.015562493387087546;0.8062797418474297;-0.013518021158542757;0.8063554923292231;0.9999155028108548
13.926578;1.0331201170596462;0.925490517165503;0.8960306059438291;-0.005181168569853954;-0.005015356888585751;1.0337120317903203;0.999815078702523;9.998965271376536;0.8335460830608845;0.015560666137504068;0.015562485050490717;0.8062798906932278;-0.013518020964870432;0.8063567817357479;0.999917312878635
13.936578;1.033120775452626;0.9254918400489544;0.8960298428325777;-0.005181169106446237;-0.005015357039533946;1.0337125154412194;0.9998166174634684;9.99895330021659;0.8335453877988566;0.01556067601571137;0.01556247562079203;0.8062800783816573;-0.013518020757845119;0.8063580189602985;0.9999191237295214
13.946578;1.03312147607578;0.9254932476325297;0.8960290856587068;-0.005181169678597985;-0.005015357204656907;1.033712989635019;0.9998181628670999;9.998941689731815;0.8335446739086854;0.015560686728494314;0.015562465114181499;0.8062803028603749;-0.013518020536832357;0.8063592024222359;0.9999209390590923
13.956578;1.0331222194047858;0.9254947404728043;0.8960283370927533;-0.005181170285447102;-0.005015357383469942;1.0337134506153085;0.9998197086682631;9.998930378620841;0.833543943840034;0.015560698397500761;0.015562453548115895;0.8062805605999063;-0.01351802030119077;0.8063603310171932;0.9999227631561892
13.966578;1.0331230055677616;0.9254963189370246;0.8960276000312798;-0.0051811709259100705;-0.005015357575449515;1.033713894939336;0.999821248510488;9.998919302619328;0.8335432016361107;0.015560711141286657;0.01556244095227518;0.806280846672426;-0.013518020050239294;0.8063614043193488;0.9999246009871693
13.976578;1.0331238341020197;0.9254979838723815;0.8960268768642626;-0.0051811715987011234;-0.00501535778012339;1.0337143198727576;0.9998227762867821;9.998908400699351;0.833542452813524;0.015560725056256806;0.015562427368140223;0.8062811567980502;-0.013518019783234952;0.8063624229443357;0.9999264578004788
13.986578;1.0331247031944872;0.9254997370715902;0.8960261695259892;-0.005181172302501064;-0.005015357997025024;1.0337147233855684;0.9998242863920702;9.998897629018296;0.8335417035291138;0.015560740214333619;0.015562412830853686;0.806281488301253;-0.013518019499470055;0.8063633884572804;0.9999283384789193
13.996578;1.0331256094995864;0.9255019682494958;0.8960258548669463;-0.005182253435233044;-0.005016404034293671;1.0337151039288945;0.9998257734763318;9.99888696765525;0.8335409599330043;0.015560756679013745;0.015562397354866777;0.8062818389327551;-0.013518019198366331;0.8063643026921853;0.9999302474313227
14.006578;1.033126548862138;0.9255039026602084;0.8960251831144864;-0.00518225419853585;-0.005016404273366421;1.0337154601917797;0.9998272320249402;9.998876415738406;0.8335402275436412;0.015560774516204749;0.015562380936377396;0.8062822057990389;-0.013518018879513179;0.806365167304107;0.9999321888320375
14.016578;1.0331275173559475;0.925505926617881;0.8960245295334366;-0.005182254990664901;-0.005016404521430294;1.0337157905619856;0.9998286560269184;9.998865986449013;0.8335395104929505;0.015560793787716855;0.015562363563712907;0.8062825855184395;-0.013518018542708513;0.8063659838538828;0.9999341663981305
14.026578;1.033127570982932;0.9255071954725059;0.8960238950681796;-0.005181948452785624;-0.005016111829078801;1.0337160923780127;0.999830039195171;9.998855705158158;0.833538811230791;0.015560814540445887;0.015562345231984397;0.8062829745953916;-0.013518018188021752;0.8063667539780939;0.9999361833788591
14.036578;1.0331285908104888;0.925509388470295;0.8960232754671658;-0.005181949298903686;-0.005016112088476757;1.0337163617697043;0.9998313759703417;9.998845608708296;0.8335381305569597;0.01556083679641197;0.015562325953823817;0.8062833696705111;-0.01351801781591438;0.8063674794166815;0.9999382430627157
14.046578;1.0331296346237486;0.9255116590341598;0.8960226713866872;-0.00518195016930186;-0.005016112350183806;1.0337165942240305;0.999832662239818;9.998835745337745;0.8335374677688463;0.015560860542609217;0.015562305756839813;0.8062847679468225;-0.013518017427348313;0.8063691621452013;0.9999403485022507
14.056578;1.0331307006402557;0.9255140011506013;0.8960220815506192;-0.005181951061656395;-0.0050161126123973;1.0337167852368656;0.9998338949696017;9.998826168664781;0.8335368212348164;0.015560885728594157;0.01556228468426586;0.8062851674534213;-0.013517017023665463;0.8063697885365817;0.9999425017742936
14.066578;1.0331317863767018;0.9255164083779357;0.896021503843158;-0.005181951973142309;-0.0050161128737517945;1.0337169307276883;0.999835072047122;9.998816923655372;0.833536189045147;0.01556091227550583;0.015562262806896408;0.8062855667910273;-0.013517016606287442;0.8063703952348855;0.9999447039224373
14.076578;1.0331328894781657;0.9255188748179066;0.8960209352615568;-0.005181952900544628;-0.005016113133267081;1.033717027280588;0.9998361931101819;9.998808035978103;0.8335355690560762;0.015560940088020274;0.015562240221522394;0.8062859650410226;-0.013517016176592872;0.8063709684888449;0.9999469552198187
14.086578;1.0331340079539646;0.9255213954931877;0.8960203725725744;-0.005181953840743764;-0.00501611339014777;1.0337170723236486;0.9998372596693735;9.998799515319432;0.8335349585217641;0.01556096905983348;0.015562217028748295;0.8062863623193056;-0.013517015735959639;0.8063715112226173;0.9999492553849386
14.096578;1.0331351402005167;0.9255239663068878;0.8960198135023322;-0.005181954791228331;-0.005016113643653127;1.0337170641480709;0.9998382740075149;9.99879136629212;0.8335343540263184;0.01556099907948217;0.015562193314712649;0.8062867600141457;-0.013517015285632985;0.8063720268112691;0.9999516036624271
14.106578;1.033136285481761;0.9255265839993544;0.8960192576064985;-0.0051819557502176235;-0.005016113893167619;1.0337170017978243;0.9998392385939348;9.998783591626;0.8335337517922667;0.015561030044730556;0.01556216914851115;0.8062871602881098;-0.013517014826518308;0.8063725188147719;0.9999539985621552
14.116578;1.0331374442048147;0.9255292457777018;0.8960187059003444;-0.005181956716385744;-0.00501611413841795;1.0337158849701655;0.9998401564320596;9.998776188588131;0.8335331479729081;0.015561061877019052;0.01556214458940128;0.8062875656379767;-0.013517014359183083;0.8063729904329215;0.9999564374994692
14.126578;1.0331386171224104;0.925531948580254;0.8960181601403235;-0.0051819576886037244;-0.005016114379622291;1.0337157138815274;0.9998410314523686;9.99876914834589;0.8335325388633688;0.015561094527553707;0.015562119698412286;0.8062879787886927;-0.013517013884046716;0.8063734446033317;0.9999589166608581
14.136578;1.033139803824272;0.9255346888401015;0.8960176227724702;-0.005181958665939745;-0.005016114617407128;1.0337154893316973;0.9998418686016534;9.998762456223707;0.8335319208050341;0.015561127968431267;0.015562094544825687;0.8062884027981981;-0.013517013401637964;0.8063738842363202;0.9999614312321844
14.146578;1.0331410021589775;0.9255374628582216;0.8960170969454175;-0.0051819596476555445;-0.0050161148525838944;1.0337152133769922;0.9998426733465566;9.998756090382017;0.8335312899730107;0.015561162169362718;0.015562069202689445;0.8062888413275365;-0.013517012912684373;0.8063743122189935;0.999963975806222
14.156578;1.0331422093986338;0.9255402668731829;0.8960165860460503;-0.005181960632961914;-0.005016115085823817;1.0337148903715265;0.9998434504358319;9.998750020112249;0.8335306431060465;0.015561197085092926;0.01556204374293189;0.8062892983427702;-0.013517012417903327;0.8063747315128462;0.9999665445746742
14.166578;1.0331434236780719;0.925543484408403;0.896016468345799;-0.005183042018478784;-0.005017161125997306;1.0337145272693642;0.9998442029502197;9.99874420378908;0.8335299788285134;0.015561232668140187;0.01556201822608709;0.8062897767620945;-0.013517011917776241;0.8063751453176647;0.9999691313636209
14.176578;1.0331446445627543;0.9255463349745024;0.8960159954138373;-0.00518304300709581;-0.00501716135558219;1.033714132597415;0.9998449328395721;9.998738590732813;0.8335292979328595;0.015561268879939253;0.015561992703032015;0.8062902774066592;-0.013517011412492386;0.8063755571019494;0.9999717298206026
14.186578;1.0331458730986671;0.9255492000773828;0.8960155439847601;-0.005183043994995356;-0.0050171615828745195;1.0337137148715239;0.999845642177878;9.998733127958479;0.8335286021815809;0.015561305680031027;0.015561967222909907;0.8062907996051194;-0.01351701090200243;0.8063759704398874;0.9999743335430247
14.196578;1.033147111422514;0.9255520724823214;0.8960151147378136;-0.00518304498083397;-0.005017161807691167;1.033713281164236;0.9998463333861306;9.998727766407894;0.8335278928350748;0.01556134301199264;0.015561941835564093;0.8062913429132947;-0.013517010386229609;0.8063763888500753;0.9999769360552956
14.206578;1.0331483621209065;0.9255549442718584;0.8960147073682153;-0.005183045963379627;-0.005017162030050498;1.0337128362027894;0.9998470084365898;9.998722462369262;0.8335271703301389;0.015561380801931821;0.015561916590481714;0.80629190853948;-0.013517009865390662;0.8063768157840997;0.9999795311425703
14.216578;1.0331496277187038;0.9255578073541808;0.8960143208536209;-0.005183046941209782;-0.005017162250164862;1.0337123827145283;0.9998476684791249;9.998717174326034;0.8335264349956564;0.01556141896334606;0.015561891539015467;0.806292499104859;-0.013517009340109782;0.806377254498526;0.9999821134378984
14.226578;1.0331509103087393;0.9255606545993518;0.8960139541822606;-0.005183047912618229;-0.005017162468740888;1.0337119228566873;0.9998483143610883;9.998711862015135;0.8335256875609455;0.015561457401867354;0.015561866730642606;0.8062931171907008;-0.013517008811202528;0.8063777078593852;0.9999846788349595
14.236578;1.0331522116552128;0.9255634811276652;0.8960136066227888;-0.005183048875778171;-0.0050171626872641565;1.0337114595506054;0.9998489474094991;9.99870648845733;0.8335249289104224;0.015561496023433836;0.01556184220547049;0.8062937649065821;-0.013517008279384998;0.8063781784515935;0.9999872248286246
14.246578;1.033153533584009;0.92556628465109;0.8960132773673851;-0.005183049829108225;-0.00501716290774757;1.0337109967125309;0.9998495698504009;9.998701018567502;0.8335241598130189;0.015561534745195957;0.01556181799655799;0.8062944444472968;-0.013517007745147835;0.8063786689009013;0.9999897507430517
14.256578;1.033154877655341;0.9255690648296845;0.8960129649568509;-0.005183050771670242;-0.005017163132065917;1.0337105380952605;0.9998501845536806;9.998695419224932;0.833523381469029;0.015561573496806584;0.0155617941352034;0.8062951582489343;-0.01351700720885389;0.8063791819382305;0.9999922574083445
14.266578;1.0331562443659992;0.9255718224330197;0.8960126671047549;-0.005183051703211131;-0.005017163361419642;1.0337100861399227;0.9998507947274774;9.998689667147003;0.8335225964422449;0.015561612211759354;0.015561770652867367;0.8062959091391957;-0.01351700667091091;0.8063797200176079;0.9999947459231584
14.276578;1.0331576329821675;0.9255745585573175;0.8960123813548673;-0.005183052623816629;-0.00501716359626352;1.0337096425391095;0.9998514039460793;9.998683753978641;0.8335218088928176;0.015561650818602996;0.015561747586092602;0.8062967001793009;-0.013517006131777512;0.8063802849294571;0.9999972160273359
14.286578;1.0331590415035943;0.92557727337995;0.8960121058389666;-0.005183053533686895;-0.005017163836504916;1.033709209733921;0.9998520154754967;9.998677677958666;0.8335210237928762;0.015561689232325735;0.01556172497768293;0.8062975334086994;-0.013517005591790024;0.8063808778622132;0.9999996654178345
14.296578;1.033160466170325;0.9255799647947471;0.8960118391925296;-0.005183054433201486;-0.005017164081605572;1.0337087916548395;0.9998526311687933;9.998671430886073;0.8335202457024892;0.015561727345684414;0.015561702871556869;0.8062984088006957;-0.013517005051024515;0.8063814997393348;1.000002090475291
14.306578;1.0331619016313236;0.9255826283857895;0.8960115799247957;-0.0051830553229288345;-0.005017164330538647;1.033708393325704;0.9998532514223694;9.998664993078753;0.8335194780603561;0.015561765032016239;0.015561681310260216;0.806299324412965;-0.013517004509404337;0.806382151382412;1.0000044872760927
14.316578;1.033163342258775;0.9255852585733985;0.8960113262559233;-0.005183056203402119;-0.005017164581766248;1.033708019897441;0.9998538758149411;9.998658338825074;0.8335187233621644;0.015561802161375591;0.015561660328519272;0.8063002771657894;-0.013517003966961257;0.8063828333053794;1.0000068518949339
14.326578;1.0331647832933846;0.9255878491726844;0.8960110767889611;-0.005183057074892859;-0.005017164833363166;1.033707676349986;0.9998545035121824;9.998651445357758;0.8335179835990579;0.015561838609126607;0.015561639944241775;0.8063012638346172;-0.013516003423939693;0.8063835286455674;1.000009180529802
14.336578;1.033166220663461;0.9255903934931228;0.896010831241657;-0.005183057937430348;-0.00501716508327322;1.0337073679951003;0.9998551334817571;9.99864429211934;0.8335172606073092;0.015561874252849965;0.015561620166385985;0.8063022817465682;-0.013516002880661576;0.8063842700978696;1.000011469996279
14.346578;1.0331676499914422;0.9255928853361994;0.8960105903724621;-0.0051830587908850735;-0.005017165329505;1.0337071000881897;0.9998557643055693;9.998636853704946;0.8335165564293673;0.015561908970498407;0.015561601016271224;0.806303328672114;-0.013516002337335409;0.8063850393187421;1.000013718010352
14.356578;1.033169065889697;0.9255953200201505;0.8960103554813251;-0.005183059634818816;-0.0050171655700815415;1.033706876531713;0.9998563937385914;9.998629102727838;0.8335158732990211;0.015561942640534539;0.015561582543950996;0.806304402417812;-0.01351600179409993;0.806385834111119;1.0000159229693983
14.366578;1.0331704620224231;0.9255976940016316;0.8960101281700791;-0.0051830604682191654;-0.005017165802954046;1.0337066996736666;0.9998570192436823;9.9986210205588;0.8335152131069296;0.015561975148711047;0.015561564829088556;0.8063055006623151;-0.01351600125135065;0.8063866520194864;1.0000180835090262
14.376578;1.0331718317915537;0.9256000043171566;0.896009910028627;-0.0051830612895636214;-0.005017166026233718;1.0337065711008935;0.9998576396988523;9.998612609405928;0.8335145770393074;0.015562006402851786;0.015561547961496969;0.8063066207550783;-0.01351600070996964;0.8063874904357946;1.000020198281514
14.386578;1.0331731687527077;0.925602248963543;0.896009702182722;-0.005183062097342911;-0.005017166238464139;1.0337064918558356;0.9998582564326561;9.998603903227682;0.8335139659091899;0.015562036338153125;0.015561532019329725;0.8063077593164886;-0.01351600017123275;0.8063883465199934;1.0000222664329874
14.396578;1.033174466563465;0.9256044267514734;0.896009505353025;-0.0051830628905285185;-0.005017166438445688;1.0337064623297865;0.9998588723009447;9.99859496500944;0.8335133805577989;0.015562064910417645;0.015561517066449069;0.8063089118557948;-0.013515999636615933;0.8063892174552566;1.0000242877560135
14.406578;1.0331757194320772;0.9256069237881825;0.8960096953788593;-0.005184144066323866;-0.005018212433531413;1.033706482272281;0.9998594900578536;9.998585871476969;0.8335128215345071;0.015562092092644423;0.01556150315561757;0.8063100725869393;-0.013515999107714817;0.8063901007708042;1.0000262616341111
14.416578;1.0331769229022567;0.9256089620842971;0.8960095217464722;-0.005184144828789338;-0.005018212604972413;1.0337065502950245;0.999860111751003;9.998576702794438;0.8335122885074658;0.01556211788012446;0.015561490316907605;0.8063112349059365;-0.013515998586175852;0.8063909944424568;1.0000281864500853
14.426578;1.033178074034927;0.9256109267669631;0.8960093592293149;-0.005184145575462787;-0.0050182127598954905;1.033706663095294;0.9998607392914873;9.998567538463831;0.8335117802741894;0.015562142298151435;0.01556147853872247;0.8063123926582062;-0.013515998073532065;0.8063918970334101;1.0000300603937886
14.436578;1.033179171158965;0.9256128159432319;0.8960092069545889;-0.00518414630639944;-0.005018212896687134;1.0337068155494615;0.9998613752665161;9.998558448663708;0.8335112954598946;0.015562165394467148;0.015561467768005415;0.8063135411310908;-0.013515997571029129;0.8063928077636652;1.000031882314855
14.446578;1.0331802135690604;0.9256146279824508;0.8960090641705994;-0.005184147021956182;-0.00501821301371052;1.0337070019989782;0.999862023008003;9.998549484115625;0.8335108334026299;0.015562187213700776;0.015561457937066437;0.8063146767771817;-0.013515997079460424;0.8063937264928372;1.0000336520265514
14.456578;1.0331812012007977;0.9256163612961039;0.8960089307441635;-0.005184147722566492;-0.005018213109624446;1.0337072175386466;0.9998626864996029;9.998540676044897;0.8335103946294382;0.015562207784099976;0.015561448989116402;0.8063157960327947;-0.013515996599102227;0.8063946538427103;1.0000353704121323
14.466578;1.0331821346821721;0.9256180152066318;0.8960088072757955;-0.005184148408607925;-0.005018213183669368;1.0337074585177832;0.9998633707867718;9.998532042178628;0.8335099804077694;0.015562227125608343;0.015561440883957884;0.8063168944670568;-0.013515996129956907;0.8063955911337476;1.0000370392998907
14.476578;1.0331830154802149;0.925619590938137;0.8960086947708437;-0.005184149080597888;-0.005018213235663878;1.0337077226297222;0.999864081224568;9.998523584980788;0.8335095916572637;0.015562245254071015;0.015561433593071187;0.8063179670797312;-0.01351599567213129;0.8063965399867241;1.0000386612547203
14.486578;1.0331838455203892;0.9256210913861268;0.8960085943745677;-0.005184149739374451;-0.0050182132658041605;1.0337080083323336;0.9998648214354132;9.998515285673358;0.8335092284781378;0.015562262176039718;0.015561427088005625;0.8063190093705084;-0.013515995225949113;0.8063975021042259;1.0000402392094598
14.496578;1.0331846272242504;0.9256225196564296;0.8960085068038484;-0.0051841503859164015;-0.005018213274478055;1.0337083136919578;0.9998655927832754;9.998507110513254;0.8335088907719497;0.015562277897862435;0.015561421324116118;0.8063200181003202;-0.013515994791744193;0.806398479311254;1.0000417759061573
14.506578;1.033185364310076;0.9256238780647313;0.8960084309489041;-0.005184151021030668;-0.005018213262202755;1.0337086361055523;0.9998663957976932;9.998499028377323;0.8335085788971299;0.01556229244842759;0.01556141623430788;0.8063209911620728;-0.013515994369592735;0.8063994732556007;1.0000432740215566
14.516578;1.0331860618746203;0.9256251683694087;0.8960083630613228;-0.005184151645147123;-0.005018213229476548;1.033708972935848;0.9998672312770924;9.998491021937175;0.8335082933456621;0.015562305884676721;0.015561411734633048;0.8063219270378421;-0.0135159939592578;0.8064004848506992;1.0000447367527785
14.526578;1.0331867254739684;0.9256263923376581;0.8960082977806442;-0.005184152258237258;-0.00501821317649961;1.0337093216441793;0.9998681005989635;9.998483088043367;0.8335080339312156;0.015562318278929572;0.015561407725265064;0.8063228242343593;-0.013515993560380933;0.8064015140890548;1.0000461676902515
14.536578;1.0331873601545147;0.9256275520554357;0.8960082295229642;-0.0051841528598960025;-0.00501821310310953;1.0337096792819873;0.9998690061154284;9.998475237670265;0.8335077998475168;0.015562329707825845;0.015561404084630397;0.806323680821125;-0.013515993172613644;0.8064025603077086;1.000047569874393
14.546578;1.0331879701820303;0.9256286498918264;0.8960081527595354;-0.005184153449509073;-0.005018213008999224;1.033710041872153;0.9998699508955928;9.998467496196518;0.8335075904869957;0.015562340240550847;0.015561400675797896;0.8063244947500212;-0.013515992795533853;0.8064036225023894;1.0000489445126373
14.556578;1.033188559752034;0.9256296884914846;0.8960080617894748;-0.005184154026469821;-0.005018212894063861;1.0337104040747496;0.9998709372785024;9.998459896064608;0.8335074053587009;0.015562349927325364;0.01556139736506736;0.806325264554325;-0.013515992428592909;0.8064046992101086;1.0000502901708679
14.566578;1.0331891338733612;0.9256306712984783;0.8960079506618568;-0.005184154590450621;-0.005018212758672284;1.033710759888129;0.9998719661694719;9.998452464750446;0.8335072430359008;0.015562358802403566;0.015561394029575204;0.8063259890771365;-0.013515992071163023;0.8064057883280734;1.0000516031776043
14.576578;1.0331896984532154;0.9256316026769772;0.8960078130205671;-0.005184155141639998;-0.005018212603607555;1.0337111042593679;0.9998730382879132;9.998445217250945;0.8335071006512401;0.015562366896105314;0.015561390556008954;0.8063266668155418;-0.013515991722573452;0.8064068875147407;1.0000528785942209
14.586578;1.0331902591191862;0.9256324866725294;0.8960076420548052;-0.005184155680979538;-0.005018212429783744;1.0337114341567413;0.9998741556839864;9.998438154047081;0.833506974230302;0.015562374239366843;0.015561386842134688;0.806327296224275;-0.013515991382221213;0.8064079945014175;1.0000541104950853
14.596578;1.0331908192790795;0.9256333260273218;0.896007431086859;-0.0051841562102184205;-0.00501821223809323;1.0337117483937117;0.9998753218218869;9.998431265198182;0.8335068594270767;0.01556238086334519;0.015561382792827691;0.806327876369027;-0.013515991049829609;0.8064091068488919;1.0000552915487726
14.606578;1.033191379342377;0.9256341231857906;0.8960071744257636;-0.005184156731559973;-0.005018212029325977;1.033712047159608;0.9998765406084528;9.99842454166726;0.8335067523812925;0.015562386799265915;0.015561378316042462;0.806328407087851;-0.013515990725677341;0.8064102217857233;1.0000564129140024
14.616578;1.0331919375540348;0.9256348817344277;0.8960068675054398;-0.005184157247209695;-0.005018211803898005;1.03371233190686;0.9998778158754937;9.998417982233416;0.8335066500445648;0.015562392075536679;0.01556137333545146;0.8063288889280947;-0.013515990410426051;0.8064113360350003;1.0000574651215142
14.626578;1.0331924909261743;0.925635606368474;0.896006506264361;-0.005184157759141191;-0.0050182115617612155;1.0337126050414274;0.9998791517080089;9.998411587642726;0.8335065496825321;0.015562396721700891;0.01556136781119093;0.8063293227319499;-0.013515990104588581;0.8064124455587411;1.0000584394154861
14.636578;1.033193036231466;0.9256363022831384;0.8960060870622469;-0.005184158269039757;-0.005018211302775653;1.0337128690935933;0.9998805524103069;9.998405353402493;0.8335064480620066;0.015562400782948597;0.015561361745048434;0.8063297088703;-0.013515989808298908;0.806413546108438;1.00005932816534
14.646578;1.0331926300117162;0.925636133050264;0.8960056092718794;-0.005183851418279995;-0.005017918078975386;1.0337131260586963;0.9998820214165668;9.99839927142007;0.8335063410744159;0.015562404328523821;0.015561355165816795;0.8063300469076979;-0.013515989521611947;0.8064146344079294;1.0000601242028604
14.656578;1.033193153532202;0.9256367864833522;0.8960050693276818;-0.005183851927948319;-0.005017917786745976;1.0337133775618448;0.9998835601947205;9.998393335411949;0.83350622391002;0.015562407446443495;0.015561348113404472;0.8063303357590504;-0.013515989244770005;0.8064157086734596;1.0000608204599328
14.666578;1.0331936644109385;0.9256374249924902;0.8960044702702059;-0.00518385243908515;-0.005017917478495624;1.0337136253260164;0.9998851684628998;9.998387544089915;0.8335060913023556;0.015562410232309516;0.015561340633057402;0.8063305738452982;-0.013515988978072376;0.8064167679202157;1.0000614103345151
14.676578;1.0331941612214226;0.9256380524040371;0.896003814756938;-0.00518385295295719;-0.005017917154795251;1.0337138712089913;0.9998868451990283;9.998381904026163;0.8335059378065874;0.015562412782103182;0.015561332771214376;0.80633075915497;-0.013515988721674633;0.8064178107689969;1.0000618881772476
14.686578;1.0331946424841432;0.9256386711280943;0.8960031060532565;-0.0051838534710498966;-0.005017916816295267;1.0337141167851776;0.9998885889805239;9.998376431022253;0.8335057580158448;0.015562415191925577;0.015561324568625108;0.8063308892531033;-0.013515988475650397;0.8064188349478346;1.000062249791928
14.696578;1.0331951064990241;0.9256392807486497;0.8960023475498038;-0.005183853994993454;-0.005017916463587806;1.0337143631536905;0.9998903974710399;9.998371145616394;0.8335055466345318;0.01556241755550229;0.01556131605875267;0.806330961678668;-0.013515988240150763;0.8064198374564627;1.0000624927913577
14.706578;1.0331955515650635;0.9256398788651049;0.8960015434765932;-0.00518385452653592;-0.005017916097047748;1.0337146116308356;0.9998922672245033;9.998366067192782;0.8335052988796549;0.015562419953147317;0.01556130726559514;0.806330974976458;-0.013515988015378014;0.8064208147803567;1.0000626164248205
14.716578;1.0331959766355294;0.9256404630473978;0.8960006995933063;-0.005183855067323033;-0.005017915716840151;1.0337148643762581;0.9998941943524443;9.998361211659036;0.8335050108717492;0.015562422442576692;0.015561298193565299;0.8063309295200207;-0.013515987801461331;0.8064217634706697;1.000062621148868
14.726578;1.0331963808739866;0.925641031105951;0.8959998227932731;-0.00518385561848396;-0.005017915323021253;1.033715123871913;0.9998961749214602;9.99835659021138;0.8335046795464659;0.015562425058522433;0.015561288826869723;0.8063308272897378;-0.01351598759855066;0.8064226807235231;1.0000625084242327
14.736578;1.0331967627829084;0.9256415797654394;0.8959989207390782;-0.0051838561802716385;-0.005017914915651417;1.0337153921613413;0.9998982048838618;9.998352208727297;0.8335043026801762;0.015562427813337611;0.01556127914426926;0.8063306706685421;-0.013515987407011267;0.8064235643499741;1.000062280835113
14.746578;1.0331971208586315;0.9256421042829566;0.89599800189276;-0.005183856752045567;-0.005017914494870322;1.033715670733075;0.9999002804936368;9.998348070344992;0.8335038791311354;0.015562430703322376;0.01556126913103957;0.8063304613878941;-0.01351598722734181;0.8064244126605239;1.0000619422945716
14.756578;1.0331974548991558;0.9256425997757576;0.8959970752461139;-0.005183857332631788;-0.0050179140608630456;1.0337159606065922;0.9999023987022985;9.99834417783697;0.8335034088417513;0.015562433720992901;0.015561258779589462;0.806330200832385;-0.013515987059856214;0.8064252244211962;1.0000614979665146
14.766578;1.0331977663961691;0.9256430621970386;0.8959961495399034;-0.005183857920746595;-0.005017913613919444;1.0337162624432708;0.999904557206099;9.998340530171118;0.8335028928342617;0.015562436850036202;0.015561248082578775;0.8063298909919153;-0.013515986904496376;0.8064259987901511;1.0000609536096665
14.776578;1.0331980583589957;0.9256434879294693;0.8959952325035382;-0.0051838585151694795;-0.005017913154716384;1.033716576702994;0.999906754725034;9.998337118269966;0.8335023332777853;0.015562440050112921;0.015561237027144424;0.8063295346469623;-0.01351598676109836;0.8064267353183402;1.0000603149317808
14.786578;1.0331983347661025;0.9256438732438543;0.8959943310443764;-0.005183859114579365;-0.005017912684515604;1.0337169034059974;0.9999089908889548;9.99833393039362;0.8335017331431681;0.015562443265946186;0.015561225604015665;0.8063291349377526;-0.01351598662991733;0.8064274338216681;1.000059588122487
14.796578;1.033198599425935;0.925644214264004;0.8959934520923746;-0.005183859717403037;-0.00501791220497317;1.0337172413940623;0.9999112651922265;9.99833096532568;0.8335010957007619;0.015562446457172014;0.015561213829346682;0.8063286950194898;-0.013515986511779684;0.8064280944752006;1.0000587806983874
14.806578;1.033198855124337;0.9256445071330337;0.895992602767051;-0.005183860322022754;-0.005017911717806073;1.0337175876245714;0.9999135761244193;9.998328238328563;0.8335004243475911;0.015562449613075584;0.015561201752345209;0.8063282178793385;-0.01351598640775863;0.8064287184388764;1.000057901282841
14.816578;1.033199103928646;0.9256447480674723;0.8959917901095049;-0.0051838609270336245;-0.005017911224736409;1.0337179375023051;0.9999159212429864;9.998325772372928;0.8334997223370192;0.015562452745456814;0.015561189442982687;0.8063277064578025;-0.013515986318875824;0.8064293081951558;1.0000569590872304
14.826578;1.033199348045599;0.9256449330130763;0.895991021163047;-0.005183861531252221;-0.00501791072752078;1.0337182864779861;0.9999182974831544;9.998323585923025;0.833498992613227;0.01556245588181528;0.015561176981013987;0.8063271642742302;-0.013515986246070522;0.8064298671778163;1.000055963416886
14.836578;1.0331995901016633;0.9256450574571266;0.8959903027424065;-0.005183862133694872;-0.005017910227753349;1.0337186317792695;0.9999207010041724;9.998321688703017;0.8334982384146492;0.015562459059812394;0.015561164449416388;0.806326596027029;-0.01351598619032763;0.8064303993791535;1.0000549226658262
14.846578;1.0331998327456258;0.9256451169370192;0.8959896407169841;-0.0051838627336024444;-0.005017909726666699;1.033718973085992;0.9999231267403864;9.998320081855105;0.8334974634979654;0.01556246231717012;0.015561151934175321;0.8063260073448084;-0.01351598615277081;0.8064309089126089;1.0000538433421635
14.856578;1.033200077812035;0.9256451078444439;0.8959890395411398;-0.005183863330368271;-0.005017909225179928;1.0337193115756693;0.9999255685509136;9.998318757093452;0.8334966711332686;0.015562465687053544;0.015561139530738182;0.8063254035590989;-0.01351598613448269;0.8064313991424232;1.0000527298508766
14.866578;1.0332003249870005;0.9256450283907178;0.8959885021214513;-0.005183863923487842;-0.005017908724088879;1.0337196484408526;0.9999280203067832;9.998317698775695;0.833495863313422;0.015562469199597322;0.015561127332519912;0.8063247884880163;-0.01351598613624908;0.8064318721247148;1.000051584961079
14.876578;1.0332005710631114;0.9256448794705893;0.8959880299230739;-0.005183864512689919;-0.005017908224182194;1.0337199846128415;0.9999304769398214;9.99831689076662;0.8334950408644776;0.015562472879369123;0.015561115405302308;0.8063241643142639;-0.0135159861586951;0.8064323289841488;1.0000504104473489
14.886578;1.033200810794365;0.9256446645687112;0.8959876232645059;-0.00518386509810029;-0.005017907726273456;1.0337203211777373;0.9999329349035722;9.998316320514883;0.8334942037112824;0.01556247673766287;0.015561103783345992;0.8063235322525124;-0.013515986202613831;0.8064327708148019;1.0000492073631897
14.896578;1.033201038493093;0.9256443886443442;0.8959872813041259;-0.005183865680227483;-0.005017907231267243;1.0337206593030128;0.9999353920784906;9.998315975224306;0.8334933512498547;0.015562480767868564;0.015561092490867305;0.8063228931637239;-0.01351598626900519;0.8064331993440917;1.000047976073179
14.906578;1.0332012493170013;0.9256440568599886;0.8959870018570315;-0.005183866259718552;-0.005017906740244022;1.033721000189782;0.9999378474004558;9.998315838238561;0.833492482671351;0.015562484949453817;0.015561081561903672;0.8063222477397106;-0.01351598635892625;0.8064336168377096;1.0000467166851217
14.916578;1.033201439719829;0.9256436740423071;0.8959867817381114;-0.005183866836956784;-0.005017906254531155;1.0337213457472805;0.9999403009833575;9.9983158913075;0.8334915969024611;0.015562489256962606;0.015561071038734551;0.8063215961692692;-0.013515986473362022;0.8064340255622718;1.000045429335962
14.926578;1.0332016070014103;0.9256432448367473;0.8959866171635344;-0.0051838674117020995;-0.005017905775734395;1.033721699265102;0.9999427540610617;9.998316115019819;0.8334906929040485;0.015562493663710639;0.015561060955967316;0.8063209379966461;-0.013515986613030957;0.8064344274675411;1.0000441136029334
14.936578;1.0332017485444769;0.9256427738103551;0.8959865037343147;-0.005183867983075962;-0.005017905305612811;1.033722065257135;0.9999452076904672;9.998316485547095;0.8334897708352045;0.015562498140915097;0.015561051329061111;0.8063202726630293;-0.013515986778144942;0.8064348240548541;1.0000427679374995
14.946578;1.0332018613892486;0.9256422653845773;0.8959864367051068;-0.0051838685499660505;-0.005017904845811122;1.033722448624694;0.9999476615636292;9.998316972324675;0.8334888333626711;0.015562502658751962;0.015561042148639426;0.8063195997755268;-0.013515986968335265;0.8064352161527122;1.000041389826335
14.956578;1.0332019424330303;0.9256417236986322;0.8959864116243261;-0.005183869111424107;-0.005017904397625229;1.033722853526255;0.99995011445047;9.998317537656165;0.8334878858838015;0.015562507181976224;0.015561033381072514;0.8063189187964807;-0.01351598718282934;0.8064356039343271;1.0000399763154224
14.966578;1.0332019887620414;0.9256411525364713;0.8959864248192007;-0.005183869666748351;-0.005017903961887349;1.033723282755658;0.9999525653076755;9.998318142221143;0.8334869351935116;0.015562511666586513;0.015561024982499325;0.8063182293545142;-0.013515987420663136;0.8064359873967311;1.000038524634228
14.976578;1.033201997949744;0.9256405557125619;0.8959864739008236;-0.005183870215449389;-0.005017903538954233;1.0337237379194077;0.999955013308907;9.998318756492502;0.8334859878217631;0.015562516071109568;0.015561016917698655;0.8063175321844254;-0.013515987680738107;0.8064363665990959;1.0000370327082437
14.986578;1.0332019690087988;0.9256399376434852;0.895986558126571;-0.005183870757189154;-0.005017903128806027;1.0337242194937217;0.999957456798397;9.99831936638405;0.8334850493539335;0.015562520369246812;0.015561009166313965;0.8063168293213052;-0.013515987961802898;0.8064367412654246;1.0000354993651845
14.996578;1.0332019032310227;0.9256393037113836;0.8959866779870238;-0.005183871291593855;-0.005017902731282309;1.0337247268452217;0.9999598926310252;9.998319966005111;0.8334841245533036;0.015562524554080958;0.015561001716542492;0.8063161237168887;-0.013515988262534214;0.8064371103842511;1.0000339245049432
15.006578;1.033202744838632;0.9256395018389996;0.8959868325794066;-0.00518417917803579;-0.0050181952943615955;1.03372525879664;0.999962316675949;9.998320547766943;0.8334832176341413;0.015562528636773711;0.015560994561180912;0.8063154190875964;-0.013515988581767743;0.8064374724355274;1.0000323093618166
15.016578;1.033202614988182;0.9256388555001317;0.8959870251796134;-0.005184179695620159;-0.005018194921960633;1.0337258142482502;0.999964724852741;9.99832110481993;0.8334823324111823;0.015562532636241471;0.015560987690956901;0.8063147189927222;-0.013515988918619751;0.8064378261706248;1.0000306567711141
15.026578;1.0332024585638273;0.9256382130560736;0.8959872528792245;-0.005184180203449851;-0.005018194561942014;1.0337263925878168;0.9999671137102762;9.998321642607216;0.8334814723092814;0.015562536566310087;0.015560981079332781;0.8063140249923967;-0.01351598927231366;0.8064381710394327;1.0000289716643191
15.036578;1.0332022788306827;0.9256375805994969;0.8959875134240205;-0.005184180700901708;-0.005018194213730979;1.0337269936309295;0.9999694802840061;9.998322180781491;0.8334806403538509;0.01556254043243348;0.01556097467995385;0.8063133361438345;-0.013515989642050448;0.8064385069403374;1.0000272615519448
15.046578;1.0332020782248454;0.9256369623510944;0.895987804344938;-0.005184181187640193;-0.005018193876326153;1.0337276167075333;0.9999718222197022;9.998322741257049;0.8334798391397199;0.015562544233175964;0.015560968439706039;0.8063126504451703;-0.013515990027179983;0.8064388342010819;1.00002553623841
15.056578;1.0332018580133149;0.9256363598476105;0.8959881239513797;-0.005184181663422302;-0.0050181935484597436;1.033728259823323;0.9999741384966817;9.99832333930478;0.8334790707386162;0.015562547959484885;0.015560962308652913;0.8063119662823941;-0.013515990427302766;0.8064391537401627;1.0000238067216654
15.066578;1.0332016181018517;0.925635772085562;0.8959884722632807;-0.005184182127982619;-0.00501819322890897;1.0337289196705497;0.9999764291957004;9.99832398632622;0.833478336685496;0.015562551595584286;0.01556095625089613;0.806311283054678;-0.01351599084199259;0.8064394668980928;1.0000220840777185
15.076578;1.0332013575239938;0.9256351966293898;0.8959888509434126;-0.005184182581136746;-0.005018192916723782;1.0337295919444807;0.9999786940996913;9.998324691955398;0.8334776382045083;0.015562555124923825;0.015560950262154987;0.806310601261744;-0.01351599127045535;0.8064397754547692;1.0000203786050652
15.086578;1.0332010753341547;0.9256346313902984;0.8959892620918904;-0.005184183022823288;-0.0050181926112161665;1.0337302719786887;0.9999809318608653;9.998325459276176;0.8334769765195105;0.015562558538634771;0.015560944371535766;0.8063099217667905;-0.013515991711488009;0.8064400817709414;1.0000186990209003
15.096578;1.0332007704161745;0.925634075891036;0.8959897071374219;-0.005184183453006999;-0.005018192311809941;1.033730955750667;0.9999831400043541;9.998326283185488;0.8334763528322368;0.015562561845697116;0.015560938617245513;0.8063092447501287;-0.013515992163617943;0.8064403886487707;1.0000170523850764
15.106578;1.0332004406137298;0.9256335311563756;0.8959901866827861;-0.005184183871772184;-0.005018192017940632;1.0337316404327659;0.9999853149743111;9.998327155055696;0.8334757678596286;0.015562565090300285;0.015560933024585976;0.8063085697653176;-0.013515992625113092;0.8064406991469442;1.0000154448915308
15.116578;1.0332000828625452;0.9256329985641749;0.8959907010952105;-0.005184184279379404;-0.00501819172906248;1.0337323247215975;0.9999874522692499;9.99832806795187;0.8334752212760022;0.01556256836460917;0.015560927604588546;0.8063078970745524;-0.013515993093968776;0.8064410162690459;1.000013882320236
15.126578;1.0331996935818235;0.9256324787334586;0.8959912509293971;-0.005184184675879873;-0.005018191444672835;1.0337330093347759;0.9999895467782899;9.998329020316639;0.8334747114855903;0.015562571791398057;0.015560922357259394;0.8063072286877084;-0.0135159935681966;0.8064413423375567;1.0000123698380012
