time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.136578;1.0331992682852411;0.9256319712562974;0.8959918364948394;-0.005184185060795961;-0.005018191164294974;1.0337336970512871;0.9999915932035511;9.998330019795333;0.833474235790518;0.015562575487186635;0.015560917271880088;0.80630656785941;-0.01351599404624055;0.8064416782832045;1.0000109117470537
15.146578;1.0331988016166451;0.9256314748680109;0.8959924570993563;-0.00518418543336645;-0.0050181908874061655;1.0337343921787725;0.9999935862819034;9.998331083302146;0.8334737908780102;0.015562579544248082;0.015560912332354121;0.8063059179282042;-0.01351599452714665;0.8064420233523828;1.0000095113795766
15.156578;1.0331982884272792;0.9256309873319386;0.8959931109650832;-0.005184185792927765;-0.005018190613457304;1.033735099480373;0.9999955206193151;9.998332224388452;0.8334733734322072;0.015562584037746068;0.015560907524606276;0.8063052816681215;-0.013515995010503401;0.8064423755731395;1.0000081714186673
15.166578;1.0331977246589605;0.9256305054692301;0.8959937961018614;-0.005184186138942724;-0.005018190341985239;1.0337358229146985;0.9999973909063732;9.998333436864197;0.8334729802002765;0.015562589034302497;0.015560902838592105;0.8063046607849138;-0.013515995496273902;0.8064427324964374;1.000006894476399
15.176578;1.0331971072794182;0.9256300258777935;0.8959945114940433;-0.005184186470805468;-0.005018190072601608;1.033736564970746;0.9999991928580695;9.998334693155156;0.8334726077023648;0.015562594592259298;0.015560898261503206;0.8063040553370343;-0.013515995984509477;0.8064430915767267;1.000005682917405
15.186578;1.0331964338876696;0.9256295454900065;0.8959952575518249;-0.005184186787799624;-0.005018189804956932;1.0337373265145433;1.000000924016312;9.998335953144666;0.8334722523727339;0.015562600751344071;0.015560893770489264;0.8063034637891616;-0.013515996475093581;0.8064434502106237;1.0000045381629483
15.196578;1.0331957024386949;0.9256290613180752;0.8959960354461693;-0.005184187089285778;-0.005018189538719851;1.033738106712587;1.000002583942854;9.998337172742929;0.833471910857876;0.015562607516280122;0.015560889337775082;0.8063028838577301;-0.013515996967743464;0.8064438056914366;1.000003460949449
15.206578;1.0331949108752956;0.9256285702626212;0.8959968462595628;-0.0051841873748193846;-0.005018189273495913;1.0337389028809778;1.000004173694578;9.998338313511068;0.8334715802609535;0.01556261486156225;0.015560884938803358;0.8063023135435239;-0.013515997462161342;0.8064441553656116;1.0000024525643
15.216578;1.0331940567010387;0.9256280696499545;0.8959976910938118;-0.005184187643978915;-0.005018189008835623;1.033739710783423;1.000005694613152;9.99833934706229;0.8334712583745398;0.015562622757722971;0.015560880548522409;0.8063017516712006;-0.013515997958055227;0.806444497223957;1.0000015155108046
15.226578;1.033193136497434;0.9256275577525722;0.895998571544054;-0.005184187896148097;-0.005018188744263445;1.0337405257901406;1.0000071474033392;9.998340247380488;0.8334709436527984;0.015562631188399473;0.015560876131267042;0.8063011976735126;-0.01351599845497289;0.8064448304789171;1.000000653104938
15.236578;1.0331921458196736;0.925627033556577;0.8959994893536615;-0.005184188130621863;-0.0050181884791953395;1.0337413437684575;1.0000085322488381;9.998340985341905;0.8334706352857256;0.015562640154947788;0.015560871636727954;0.8063006512006086;-0.013515998952131488;0.806445155455274;0.999999868861869
15.246578;1.0331910801396098;0.925626496372068;0.8960004459527333;-0.005184188346938641;-0.005018188213053666;1.0337421605898722;1.000009849353393;9.998341536038067;0.8334703336513917;0.015562649675534586;0.015560867003303246;0.8063001122145249;-0.013515999448451515;0.8064454731389715;0.9999991659666985
15.256578;1.0331899358583596;0.9256259458154353;0.8960014426024594;-0.00518418854500062;-0.005018187945725288;1.0337429710256463;1.0000110990057107;9.998341886009808;0.8334700406370363;0.015562659775935512;0.015560862158656853;0.8062995813458527;-0.01351599994275259;0.8064457850555486;0.9999985471506528
15.266578;1.0331887104521669;0.9256253814647198;0.8960024800960674;-0.005184188724795128;-0.00501818767781911;1.0337437687260151;1.0000122809485121;9.99834203069051;0.8334697594341024;0.015562670480223553;0.015560857016231828;0.8062990597454586;-0.013516000433881757;0.8064460932663702;0.9999980153793734
15.276578;1.0331874024126344;0.925624802344715;0.8960035577544185;-0.00518418888605728;-0.005018187410378782;1.0337445475380358;1.0000133936722122;9.998341968843402;0.8334694939752454;0.015562681809439568;0.015560851479923291;0.8062985484498262;-0.013516000920724561;0.8064464002005951;0.9999975741239361
15.286578;1.0331860111477194;0.9256238198278158;0.8960042977406534;-0.00518310863049105;-0.005017141335692795;1.0337453026065713;1.000014434472856;9.998341698830382;0.8334692483686331;0.015562693784391433;0.015560845458183753;0.8062980481489069;-0.013516001402159718;0.8064467086455657;0.9999972262302029
15.296578;1.0331845362862426;0.925623209618091;0.8960054472274841;-0.005183108753039255;-0.005017141071464694;1.0337460303200865;1.000015400098772;9.99834121591788;0.8334690263917744;0.015562706423395883;0.015560838878253857;0.8062975593039955;-0.013516001876948427;0.8064470218135776;0.9999969725863679
15.306578;1.0331829766406975;0.9256225854458024;0.8960066282458542;-0.00518310885524564;-0.005017140808928447;1.0337467279573347;1.000016287328929;9.998340513006221;0.8334688310340261;0.015562719731553373;0.015560831696750672;0.8062970821369299;-0.0135170023436603;0.8064473597247149;0.9999968120981242
15.316578;1.033181329928137;0.9256219490636214;0.8960078400247573;-0.00518310893641863;-0.005017140547753822;1.0337473937808777;1.0000170935729802;9.998339582230127;0.8334686643988696;0.0155627336899569;0.015560823904300775;0.8062966168584352;-0.013517002800662245;0.8064476916964562;0.9999967426470094
15.326578;1.0331795937857482;0.9256213017761562;0.896009083503345;-0.005183108995976048;-0.005017140287553242;1.0337480273832027;1.0000178174387633;9.998338413368517;0.8334685280767962;0.015562748254115563;0.015560815518121085;0.8062961641949351;-0.01351700324611115;0.8064480370358071;0.9999967614219649
15.336578;1.033177766992737;0.9256206439971664;0.8960103602795623;-0.005183109033320316;-0.00501714002799073;1.0337486299299565;1.0000184587967433;9.998336996811082;0.8334684235581511;0.015562763361064977;0.015560806567717318;0.8062957259412754;-0.01351700367810526;0.8064483983205631;0.9999968643501864
15.346578;1.0331758497660843;0.9256199752757297;0.8960116715951306;-0.0051831090474866595;-0.005017139769028833;1.0337492039095475;1.0000190186300468;9.99833533451083;0.8334683522553047;0.015562778935811957;0.01556079708924445;0.8062953052898523;-0.013517004094926649;0.8064487782609058;0.9999970459150356
15.356578;1.0331738437064362;0.9256192950129439;0.8960130178625421;-0.005183109037088894;-0.0050171395110616855;1.0337497526002337;1.0000194989526796;9.998333448798405;0.8334683152996353;0.015562794890973414;0.015560787122480154;0.8062949064912307;-0.013517004495102866;0.8064491800688889;0.999997299928163
15.366578;1.033171751917134;0.9256186033318617;0.8960143989463548;-0.00518310900069746;-0.005017139254810024;1.0337502795369415;1.0000199021611627;9.998331382307367;0.8334683136826996;0.015562811123498303;0.015560776699697134;0.8062945341060178;-0.013517004877253873;0.8064496080544391;0.9999976203014829
15.376578;1.0331695784342336;0.9256179011874133;0.8960158149218571;-0.005183108937145647;-0.005017139001176334;1.0337507875772058;1.000020229880004;9.99832919000121;0.8334683484545168;0.015562827510665294;0.015560765839995517;0.8062941923862006;-0.01351700523989391;0.8064500671897766;0.9999980011665275
15.386578;1.0331673268628085;0.9256171897068617;0.896017266268212;-0.0051831088455646665;-0.005017138751208124;1.0337512779523272;1.0000204825537231;9.998326927836498;0.833468420304428;0.015562843908148423;0.015560754558865058;0.8062938846089872;-0.013517005581497698;0.8064505614529063;0.9999984374393158
15.396578;1.0331649994515502;0.9256164695983424;0.8960187530422083;-0.005183108725403383;-0.005017138506005889;1.0337517501519387;1.0000206603125403;9.998324643034607;0.8334685291210703;0.015562860160522992;0.015560742884345077;0.806293612410249;-0.013517005900763305;0.8064510926038713;0.9999989261424919
15.406578;1.0331625973210152;0.9256157411569712;0.8960202743181115;-0.005183108576533563;-0.005017138266410984;1.033752202128147;1.0000207641104955;9.99832236817734;0.8334686740297815;0.015562876118413775;0.015560730866468064;0.8062933758779952;-0.013517006196703542;0.8064516604333783;0.9999994666815454
15.416578;1.0331601213485209;0.9256150044621649;0.8960218284710345;-0.005183108399289688;-0.005017138032702179;1.0337526303282982;1.0000207958537304;9.998320123838727;0.833468853451997;0.015562891645550324;0.015560718578317973;0.8062931746203664;-0.01351700646867455;0.8064522636117312;1.0000000596094716
15.426578;1.0331575727459519;0.9256142592905418;0.896023412972429;-0.005183108194350301;-0.005017137804719924;1.0337530302410438;1.000020757766247;9.998317929326106;0.8334690653346604;0.015562906619587064;0.015560706119138895;0.8062930088425577;-0.013517006716490218;0.8064529000165327;1.0000007053606499
15.436578;1.0331549530476554;0.9256135049993556;0.8960250236328572;-0.005183107962616565;-0.00501713758241411;1.0337533971195114;1.0000206521920274;9.998315808268414;0.8334693078532779;0.015562920934055308;0.015560693614048082;0.8062928795162038;-0.013517006940364897;0.8064535668377015;1.0000014034872533
15.446578;1.0331522638386788;0.9256127408793338;0.8960266546807298;-0.005183107705080844;-0.005017137366231549;1.0337537261613885;1.0000204819720342;9.998313782497341;0.8334695798128247;0.015562934498789318;0.015560681198405068;0.8062927878890819;-0.013517007140686479;0.8064542609216032;1.0000021521331925
15.456578;1.0331495065907563;0.9256119668598157;0.8960282995132272;-0.005183107422647821;-0.005017137156996749;1.0337540127201486;1.0000202511963099;9.99831186417033;0.8334698800767653;0.015562947245079803;0.015560669002349217;0.8062927350869036;-0.013517007318005092;0.8064549789718514;1.0000029477958514
15.466578;1.0331466830106566;0.9256111836312696;0.8960299510395533;-0.005183107116161584;-0.005017136955591111;1.0337542524401033;1.0000199660623326;9.998310057862604;0.8334702069308704;0.015562959139845421;0.015560657147850926;0.8062927220688348;-0.013517007473275831;0.8064557176409393;1.0000037854752684
15.476578;1.0331437957930447;0.9256103920287909;0.8960316015893484;-0.005183106786502985;-0.0050171367627078545;1.0337544409948725;1.00001963458332;9.998308371227106;0.8334705580972718;0.015562970193651347;0.015560645745295367;0.8062927497448991;-0.013517007607915126;0.8064564737121406;1.0000046593717729
15.486578;1.0331408490875214;0.9256095928971211;0.8960332428471629;-0.005183106434537119;-0.005017136578667301;1.033754574119017;1.000019265211433;9.998306822637895;0.8334709304990496;0.01556298044862084;0.01556063488945953;0.8062928189907076;-0.013517007723517245;0.8064572441853509;1.0000055636062608
15.496578;1.033137848391783;0.9256087877765408;0.8960348660188485;-0.005183106061165417;-0.005017136403422452;1.0337546479388224;1.0000188658435047;9.998305440337342;0.8334713196529391;0.015562989956658613;0.015560624662817378;0.8062929305534554;-0.01351700782165873;0.8064580263538801;1.0000064918284437
15.506578;1.0331347999745126;0.9256079791956322;0.8960364623269338;-0.005183105667433846;-0.005017136236882901;1.033754658869049;1.0000184431810872;9.99830425586533;0.8334717198272259;0.01556299876775959;0.01556061513924322;0.8062930852381236;-0.013517007903955238;0.80645881785176;1.000007436033288
15.516578;1.0331317100304902;0.9256071698872346;0.8960380234503064;-0.005183105254451338;-0.005017136079201518;1.0337546028553897;1.0000180024086158;9.99830329728183;0.8334721249679263;0.015563006931520334;0.01556060638713936;0.8062932843584054;-0.013517007972066664;0.8064596163480214;1.0000083864829905
15.526578;1.0331285844640894;0.9256063618047959;0.8960395413560207;-0.00518310482336661;-0.005017135930721432;1.0337544746409704;1.0000175481109674;9.998302586142428;0.833472529358469;0.015563014501728091;0.01556059847267109;0.8062935296598792;-0.013517008027675673;0.8064604190985001;1.0000093333145383
15.536578;1.0331254297513919;0.9256055560081365;0.8960410080248004;-0.00518310437555603;-0.005017135791872181;1.0337542677091816;1.000017086031118;9.998302135046954;0.8334729276611614;0.015563021536552505;0.015560591453158043;0.8062938223877455;-0.013517008072579299;0.8064612230800416;1.0000102679067648
15.546578;1.0331222537799092;0.9256047532146716;0.8960424156887844;-0.005183103912709994;-0.005017135663153972;1.033753974858842;1.0000166243119877;9.998301947736444;0.8334733147333754;0.015563028092342501;0.015560585363079636;0.8062941622500868;-0.013517008108722656;0.8064620255954069;1.0000111828808649
15.556578;1.033119065825837;0.9256039540244699;0.8960437571640039;-0.005183103436751757;-0.005017135544975709;1.0337535888482559;1.0000161732464656;9.998302027796074;0.8334736855315887;0.015563034213666109;0.01556058020368276;0.8062945472982577;-0.013517008138068769;0.8064628245739436;1.0000120722913717
15.566578;1.0331158757387273;0.9256031586856487;0.8960450260287676;-0.005183102949855326;-0.00501713543757678;1.0337531024974074;1.0000157435064396;9.998302383875467;0.8334740352416032;0.015563039934638943;0.015560575938875675;0.8062949749145955;-0.013517008162296333;0.8064636186507633;1.000012932937404
15.576578;1.0331126927360454;0.9256023674633295;0.8960462169364948;-0.005183102454543254;-0.005017135341344469;1.0337525089763329;1.0000153445504165;9.998303021901213;0.8334743596067673;0.015563045295959083;0.015560572498735527;0.8062954427857844;-0.013517008182497584;0.8064644070171862;1.000013765037599
15.586578;1.0331095247286426;0.9256015819794287;0.8960473257039286;-0.005183101953691061;-0.00501713525706048;1.033751802771863;1.000014984443956;9.998303937796598;0.8334746552586679;0.015563050350046875;0.015560569789382339;0.8062959488777843;-0.013517008199304539;0.8064651887349676;1.0000145706756514
15.596578;1.0331063781151197;0.9256008062952659;0.8960483487087555;-0.005183101450413963;-0.0050171351857281775;1.033750979862311;1.0000146699229255;9.998305116434663;0.8334749199112604;0.01556305514703507;0.01556056769912475;0.8062964910222532;-0.013517008213400907;0.8064659623579389;1.0000153515951624
15.606578;1.033103257170813;0.9255996588455095;0.896048906748719;-0.005182020550054229;-0.0050160893198016145;1.0337500366457413;1.0000144059965688;9.99830652887454;0.8334751523077175;0.01556305972456777;0.01556056609787858;0.8062970669277617;-0.013517008225769355;0.8064667262327709;1.0000161086987975
15.616578;1.0331001637908286;0.9255989218483117;0.8960497456755894;-0.00518202005114872;-0.005016089277926066;1.0337489689914927;1.0000141962169198;9.998308129976344;0.8334753519247723;0.015563064105514217;0.015560564847035796;0.8062976743229666;-0.013517008237511369;0.8064674786785407;1.0000168423807132
15.626578;1.0330970981454688;0.9255982141243208;0.896050484601352;-0.00518201955890628;-0.0050160892530623485;1.0337477722314987;1.0000140439781564;9.998309864008384;0.8334755187167626;0.015563068302853875;0.015560563821293342;0.8062983109164481;-0.013517008249820599;0.8064682179585522;1.0000175520215522
15.636578;1.0330940591288345;0.9255975423390268;0.896051117766808;-0.005182019076433512;-0.005016089246883669;1.0337464420451326;1.0000139533963306;9.998311677587989;0.8334756531257858;0.015563072333422483;0.015560562921780288;0.806298974410159;-0.013517008264221383;0.8064689423253149;1.000018235439479
15.646578;1.033091044591508;0.9255969136152785;0.8960516395991415;-0.005182018606774039;-0.005016089260910453;1.0337449755983885;1.000013928543216;9.998313531783907;0.8334757560282375;0.0155630762254233;0.015560562082293897;0.8062996626462433;-0.013517008282594839;0.8064696499852314;1.0000188892523305
15.656578;1.0330880520512775;0.9255963349482493;0.8960520446500269;-0.005182018152628986;-0.0050160892964039635;1.0337443718936303;1.0000139717646896;9.998315407444352;0.8334758283412474;0.015563080011340994;0.015560561274495469;0.8063003737937695;-0.013517008306926703;0.8064703390207976;1.0000195094570365
15.666578;1.0330850794024904;0.9255958122705368;0.8960523281745645;-0.005182017716217554;-0.005016089354564696;1.0337426312722096;1.0000140828143953;9.998317305930362;0.8334758707939418;0.015563083714504608;0.015560560501983308;0.8063011065309671;-0.013517008339054488;0.8064710077354734;1.0000200915228936
15.676578;1.0330821255102764;0.9255953498545122;0.8960524869673918;-0.005182017299308124;-0.005016089436863209;1.0337407551408222;1.0000142593028283;9.998319246420126;0.8334758842543926;0.015563087343449052;0.015560559790717274;0.8063018599065781;-0.013518008380604699;0.8064716721678367;1.0000206305833872
15.686578;1.0330791907133763;0.9255949503253843;0.8960525193117868;-0.005182016903315309;-0.005016089544901308;1.0337387464246275;1.0000144974103242;9.998321260222191;0.8334758701233383;0.01556309090212285;0.01556055918619278;0.8063026328673838;-0.013518008433056039;0.8064722992416528;1.0000211221614212
15.696578;1.0330762764481114;0.9255946150800306;0.8960524244635318;-0.005182016529406811;-0.005016089679898468;1.0337366100215304;1.0000147923091598;9.998323390275369;0.8334758303104687;0.015563094397286958;0.01556055874512571;0.8063034239785486;-0.013518008497700365;0.806472906593072;1.0000215625368132
15.706578;1.0330733846040634;0.9255943447468579;0.8960522023686828;-0.005182016178662823;-0.0050160898424993034;1.033734352257705;1.0000151387047855;9.998325692655442;0.8334757670574717;0.015563097830809816;0.015560558520622022;0.8063042314449325;-0.013518008575468907;0.8064734948328641;1.0000219481937023
15.716578;1.0330705175569823;0.9255941396238734;0.896051853378987;-0.005182015852177313;-0.005016090032906072;1.033731979622525;1.00001553143322;9.99832822857356;0.8334756828377262;0.015563101195227224;0.015560558556554482;0.8063050534099939;-0.013518008666762928;0.8064740645124792;1.0000222752072818
15.726578;1.0330676780390844;0.9255940000929608;0.8960513779946175;-0.005182015550902798;-0.005016090250955144;1.0337294981931242;1.000015965523418;9.998331056619497;0.8334755801258721;0.015563104479024242;0.015560558891917004;0.8063058883968472;-0.013518008771484439;0.8064746166182578;1.0000225395237503
15.736578;1.0330648688333093;0.9255939268112952;0.8960507769536904;-0.005182015275342977;-0.005016090496059337;1.0337269139532876;1.000016435650779;9.998334235037419;0.8334754610529652;0.01556310767814181;0.015560559571358015;0.8063067350453363;-0.013518008889239394;0.8064751527321731;1.0000227375794106
15.746578;1.033062092963975;0.9255939205315352;0.8960500515711777;-0.005182015025400532;-0.00501609076704063;1.033724233021511;1.0000169359159357;9.998337827628875;0.8334753271311577;0.015563110812439216;0.015560560655695724;0.8063075911576947;-0.013518009019439234;0.806475674980428;1.0000228662465067
15.756578;1.0330593537353412;0.925593981438084;0.89604920405963;-0.005182014800523763;-0.005016091062118794;1.033721461663526;1.0000174605026526;9.99834190696554;0.8334751789162933;0.01556311392612633;0.015560562214727297;0.8063084533546067;-0.013518009161263798;0.8064761857395781;1.0000229221940202
15.766578;1.0330566542919286;0.9255941081565212;0.8960482373894538;-0.005182014600009953;-0.00501609137912857;1.0337186063501307;1.0000180043647127;9.998346545808756;0.8334750157590263;0.015563117070971137;0.015560564308847188;0.8063093174139502;-0.01351800931363447;0.8064766873967967;1.000022900919148
15.776578;1.0330539969443875;0.9255942975244308;0.8960471547010815;-0.005182014423132393;-0.005016091715624332;1.0337156734844881;1.0000185635713508;9.998351799940519;0.8334748361883675;0.015563120301673896;0.015560566987065125;0.8063101782876888;-0.013518009475291267;0.8064771826750902;1.0000227961805135
15.786578;1.0330523239429856;0.9255953871663278;0.8960459574959855;-0.005182321626863709;-0.005016385016323569;1.0337126690164937;1.0000191357868795;9.998357705193923;0.8334746384485276;0.015563123676164662;0.01556057030195182;0.8063110300297284;-0.01351800964496649;0.8064776749575361;1.00002260087475
15.796578;1.0330497531726814;0.925595689780855;0.896044652658762;-0.005182321494788949;-0.005016385384458223;1.0337095988485137;1.0000197204777435;9.998364290411873;0.8334744204947225;0.015563127242564917;0.015560574317227172;0.8063118663133194;-0.01351800982146607;0.8064781678598577;1.0000223084421471
15.806578;1.0330472264348773;0.9255960429901904;0.8960432427636025;-0.005182321383746295;-0.005016385765457128;1.033706469852394;1.0000203182649654;9.998371581477736;0.8334741800251015;0.015563131033164427;0.015560579095834247;0.8063126811711296;-0.013518010003525493;0.8064786645576805;1.0000219134244221
15.816578;1.0330447443086035;0.9255964430673905;0.896041732230901;-0.005182321292636983;-0.005016386157642868;1.0337032904226429;1.0000209299211695;9.998379590400083;0.8334739147195197;0.015563135070031596;0.015560584682823026;0.806312469460488;-0.013518010189703002;0.8064781678065784;1.0000214113811825
15.826578;1.0330423064365026;0.9255968869846677;0.8960401254559672;-0.00518232122039113;-0.005016386559354067;1.0337000700790473;1.0000215558846874;9.998388308579347;0.8334736222246213;0.015563139364898842;0.015560591098689599;0.8063132272574033;-0.01351801037854828;0.8064786794957304;1.0000207984940666
15.836578;1.0330399111301576;0.9255973725343044;0.8960384269315905;-0.005182321166307319;-0.00501638696891397;1.0336968186639008;1.000022196442761;9.998397709910247;0.8334733002047927;0.015563143922921175;0.015560598338483379;0.8063139520020064;-0.013518010568743234;0.8064792012239799;1.0000200711779619
15.846578;1.0330375560857221;0.9255975104994277;0.8960362660943796;-0.005181240731337217;-0.005015341575924648;1.0336935458848509;1.0000228518905243;9.998407753685132;0.8334729466150155;0.015563148756736112;0.015560606371067159;0.8063146417186573;-0.013518010759005234;0.8064797333145136;1.0000192262445564
15.856578;1.0330352393695144;0.9255980754910514;0.8960343983328426;-0.005181240713503984;-0.005015341996670913;1.03369026151238;1.000023522220477;9.998418387775063;0.8334725598428736;0.015563153892735819;0.01556061514126067;0.8063152938250306;-0.01351801094805582;0.8064802747647681;1.000018261266242
15.866578;1.0330329595210792;0.9255986795082619;0.896032452771862;-0.0051812407141760925;-0.00501534242174481;1.0336869763621475;1.0000242069485046;9.998429555782035;0.8334721388726253;0.015563159366773;0.015560624574612113;0.8063159046372156;-0.01351801113476877;0.8064808232193926;1.0000171746320075
15.876578;1.0330307155918148;0.9255993222799607;0.8960304337266707;-0.0051812407333308285;-0.0050153428508673175;1.0336837031706425;1.0000249054893733;9.99844120305154;0.833471683824675;0.015563165221596805;0.015560634585538618;0.8063164697634798;-0.013518011318121071;0.8064813753031199;1.000015965317298
15.886578;1.0330285076039651;0.9256000030179763;0.8960283463927182;-0.005181240770630518;-0.005015343283612084;1.033680455802471;1.0000256174089739;9.998453275751555;0.8334711965214797;0.015563171504923062;0.015560645088318099;0.8063169850598402;-0.013518011496830655;0.806481927502516;1.0000146326398716
15.896578;1.0330263359733394;0.9256007204185183;0.8960261975155946;-0.005181240825504598;-0.0050153437191634695;1.0336772475420861;1.000026342380679;9.9984657135769;0.8334706803555134;0.015563178264302379;0.0155606560096879;0.8063174473577699;-0.013518011669194287;0.8064824767347288;1.0000131764952092
15.906578;1.0330242001939947;0.9256014730723804;0.8960239950504106;-0.005181240897274249;-0.005015344156391357;1.0336740907193382;1.0000270805769285;9.998478448056826;0.8334701393670172;0.01556318554297705;0.015560667298947109;0.8063178543210758;-0.013518011833283525;0.8064830201467696;1.0000115978024777
15.916578;1.0330220984216052;0.9256022597081316;0.8960217471679828;-0.005181240985131352;-0.00501534459403036;1.033670997347685;1.0000278333230557;9.998491414618373;0.8334695772192712;0.015563193378407147;0.015560678916418963;0.80631820406308;-0.013518011987109042;0.8064835549388568;1.0000098985361165
15.926578;1.0330200278288655;0.9256030791942749;0.8960194613245626;-0.0051812410879799485;-0.00501534503080834;1.033667979253337;1.000028603087813;9.998504562367595;0.8334689970306287;0.015563201807796353;0.015560690804007302;0.8063184952621603;-0.013518012128790917;0.8064840785838541;1.0000080817249233
15.936578;1.033017985173266;0.925603930492245;0.8960171438270375;-0.005181241204426503;-0.005015345465598231;1.033665047876392;1.0000293930350086;9.998517847836048;0.8334684020944336;0.01556321087751293;0.01556070287618529;0.8063187275779796;-0.01351801225689906;0.8064845893537927;1.0000061513032512
15.946578;1.0330159675826838;0.9256048126267143;0.8960147996926298;-0.005181241332859028;-0.005015345897420253;1.0336622140329677;1.0000302066284872;9.998531228574697;0.8334677961599201;0.015563220641497781;0.015560715041059813;0.8063189016467316;-0.013518012370539578;0.8064850867185176;1.0000041109475704
15.956578;1.0330139732691483;0.9256057247762977;0.8960124327039708;-0.005181241471570883;-0.005015346325187028;1.0336594877664205;1.0000310466787385;9.998544670298514;0.8334671827435357;0.015563231150461505;0.015560727226986005;0.8063190181997385;-0.013519012468927439;0.8064855877192407;1.0000019629050712
15.966578;1.0330120017697455;0.9256066662078951;0.896010045605708;-0.005181241619028645;-0.005015346747788732;1.033656878495557;1.0000319138923572;9.998558153879358;0.8334665646914464;0.015563242439933163;0.015560739398483651;0.8063190770582578;-0.013519012551025293;0.8064860591333255;0.9999997085204725
15.976578;1.0330100537177658;0.9256076355762564;0.8960076400836477;-0.005181241773979459;-0.005015347164637222;1.033654394793408;1.0000328061660044;9.998571671988437;0.8334659446608339;0.015563254522591366;0.015560751556988132;0.8063190769875179;-0.013519012615687801;0.8064865174255994;0.999997349793791
15.986578;1.0330081302895242;0.9256086303830894;0.8960052168551564;-0.005181241935342955;-0.005015347575929675;1.0336520438822205;1.000033719405993;9.998585225463593;0.8334653258141058;0.015563267395317196;0.015560763727337406;0.8063190161987894;-0.013519012661992538;0.8064869610399864;0.9999948901109323
15.996578;1.0330062324356126;0.925609647833646;0.8960027760095395;-0.005181242102294663;-0.005015347982384665;1.0336498315190141;1.0000346492195558;9.998598821490702;0.8334647121368651;0.01556328104869649;0.01556077593862258;0.8063188928757253;-0.013519012689343591;0.8064873869178524;0.9999923338966127
16.006578;1.033004360445795;0.9256106861465603;0.8960003169964449;-0.005181242274429872;-0.005015348384840515;1.033647761890672;1.0000355918946484;9.998612464230009;0.833464108386147;0.015563295459562155;0.015560788213658017;0.806318705617793;-0.01351901269722147;0.8064877913305215;0.9999896863646629
16.016578;1.0330025141542971;0.925611744788855;0.8959978387465549;-0.00518124245164959;-0.0050153487839448285;1.0336458375014872;1.0000365443054373;9.998626142974674;0.8334635199550154;0.015563310583162775;0.015560800569913031;0.806318453854707;-0.013519012684919665;0.8064881711465347;0.9999869536742905
16.026578;1.033000693241325;0.9256128238391924;0.8959953406852124;-0.005181242633945086;-0.005015349180029151;1.0336440593203848;1.0000375035260036;9.998639830161157;0.8334629525877102;0.015563326365725553;0.015560813017832301;0.8063181380850842;-0.01351901265166296;0.8064885243957243;0.9999841430132687
16.036578;1.0329988972519568;0.9256139232749643;0.8959928233767821;-0.0051812428212970885;-0.0050153495732512;1.033642426968351;1.0000384662391582;9.998653487232893;0.8334624117122204;0.015563342759920818;0.015560825554640313;0.8063177597425712;-0.013519012596799222;0.8064888502223683;0.9999812627163528
16.046578;1.0329971256755208;0.9256150426387862;0.8959902875588384;-0.0051812430135622;-0.005015349963831941;1.0336409393752457;1.0000394285436982;9.998667071109049;0.8334619018796531;0.015563359718923454;0.015560838165169582;0.8063173209905823;-0.013519012519784886;0.8064891487777391;0.9999783222419694
16.056578;1.0329953782637324;0.9256157932943624;0.8959873578120524;-0.005180162811422301;-0.0050143045433886976;1.0336395955737896;1.0000403870330787;9.998680539915123;0.8334614267215769;0.015563377181756249;0.015560850833276232;0.8063168251470506;-0.013519012420273521;0.8064894209488206;0.999975331511129
16.066578;1.0329936551003756;0.9256169495126276;0.8959847842929771;-0.005180163011819499;-0.005014304929902586;1.0336383944028298;1.000041339431348;9.99869385080979;0.833460989279581;0.015563395078418753;0.015560863559468374;0.8063162773394572;-0.013519012298345774;0.8064896679240617;0.9999723001121233
16.076578;1.0329919563883572;0.9256181225728175;0.8959821921504598;-0.005180163214608011;-0.005014305314852924;1.033637333947869;1.0000422835129852;9.998706947069413;0.8334605924279955;0.015563413346661835;0.015560876369901217;0.8063156841670357;-0.01351901215447226;0.8064898909820067;0.9999692368926719
16.086578;1.0329902823805923;0.9256193113810816;0.8959795833958584;-0.005180163418322164;-0.005014305698241575;1.033636412114195;1.0000432164665676;9.998719754102034;0.8334602388179448;0.015563431933319327;0.015560889306613373;0.806315052217038;-0.013519011989101215;0.8064900914644334;0.999966149609693
16.096578;1.0329886335369896;0.9256205139501129;0.8959769613122306;-0.00518016362159487;-0.005014306079985788;1.033635627446673;1.000044135461567;9.998732194938782;0.8334599302996138;0.015563450787664222;0.015560902409244293;0.8063143865977841;-0.01351901180232353;0.8064902706895207;0.9999630447500537
16.106578;1.03298701083243;0.9256217274754269;0.8959743295810151;-0.005180163823163995;-0.005014306460123808;1.033634978746872;1.000045037853305;9.998744207108107;0.8334596676072231;0.015563469862648106;0.015560915702064268;0.8063136907246737;-0.013519011593897082;0.8064904299133272;0.9999599279804402
16.116578;1.0329854155801512;0.9256229493928475;0.8959716917002902;-0.00518016402167689;-0.005014306838877784;1.0336344638839785;1.000045921033643;9.998755748724115;0.8334594505083448;0.015563489118331318;0.01556092919732812;0.8063129671264919;-0.013519011363330488;0.8064905703880678;0.9999568046324957
16.126578;1.032983848541723;0.9256241778038232;0.895969051300379;-0.005180164215821628;-0.005014307216587761;1.0336340792758973;1.0000467823857129;9.99876680111873;0.8334592780227532;0.015563508517808551;0.015560942915424052;0.8063122181034366;-0.01351901110985424;0.8064906934227783;0.9999536792645819
16.136578;1.0329823099556674;0.9256254111288831;0.8959664129391303;-0.00518016440475697;-0.0050143075937533884;1.0336338204772786;1.0000476192766257;9.99877736967347;0.8334591488021539;0.015563528013820436;0.015560956899721303;0.8063114458289956;-0.013519010832439775;0.8064908002448608;0.9999505549730892
16.146578;1.032980801252674;0.925626647915434;0.8959637821844788;-0.005180164588358285;-0.005014307971072171;1.0336336832219546;1.0000484292019518;9.998787479432893;0.8334590619334635;0.015563547542920027;0.015560971210295189;0.8063106522405176;-0.013519010529980493;0.8064908914142871;0.9999474337292329
16.156578;1.0329793261065188;0.9256278865879769;0.8959611647929145;-0.005180164767190932;-0.005014308349159778;1.0336346642698924;1.000049209662231;9.998797170961854;0.8334590174411306;0.015563567037188534;0.015560985909729742;0.8063098389037376;-0.01351901020158084;0.8064909663503701;0.9999443169991098
16.166578;1.0329778892221437;0.9256291255170888;0.8959585659138954;-0.0051801649424301315;-0.005014308728132959;1.0336347614875439;1.0000499577454154;9.998806495559537;0.8334590155906648;0.015563586438201578;0.015561001056632152;0.8063090067831616;-0.013519009846682263;0.8064910236039087;0.9999412053828839
16.176578;1.032976494770634;0.925630363671214;0.8959559897206026;-0.005180165115777673;-0.005014309107478627;1.0336349730246828;1.0000506701046576;9.998815506553212;0.8334590559142034;0.015563605704579174;0.015561016703211113;0.8063081562017637;-0.013519009464937637;0.806491061447652;0.9999380978965087
16.186578;1.0329751460287422;0.9256316006487235;0.8959534396456666;-0.005180165289277438;-0.005014309486310164;1.0336352966582647;1.0000513433290583;9.99882425412253;0.8334591372481319;0.015563624812286032;0.01556103289029196;0.8063072870447415;-0.013519009056042718;0.8064910783123305;0.9999349919001976
16.196578;1.032973845378578;0.9256328361629261;0.8959509191397922;-0.005180165464955645;-0.005014309863667353;1.033635729955554;1.00005197412565;9.998832785161852;0.8334592583163551;0.015563643745436898;0.015561049641935755;0.8063063988937113;-0.0135190086196132;0.806491072815867;0.9999318837682838
16.206578;1.0329725941357597;0.9256340697682357;0.8959484320370025;-0.005180165644429755;-0.005014310238473946;1.033636270023823;1.0000525593437486;9.998841142562414;0.8334594180485626;0.015563662486538246;0.015561066955367471;0.8063054914238053;-0.01352000815519741;0.8064910600551184;0.999928770383292
16.216578;1.0329713927712425;0.9256353007358847;0.8959459823988302;-0.005180165828757973;-0.005014310609390332;1.0336369125931195;1.0000530964443957;9.99884936241328;0.8334596155869667;0.015563681015535522;0.015561084789022272;0.8063045650637763;-0.013520007662520308;0.8064910040761719;0.999925650741336
16.226578;1.0329702415400652;0.925636528075608;0.8959435746548028;-0.005180166018525459;-0.005014310975065768;1.0336376519660728;1.0000535842502338;9.99885747172407;0.8334598501931452;0.015563699313944713;0.015561103067872176;0.8063036209258275;-0.013520007141762807;0.806490918256768;0.999922526254186
16.236578;1.032970081924355;0.9256385918164383;0.8959412123037099;-0.005180473569582107;-0.005014604280971421;1.0336384820095716;1.0000540231978134;9.998865488342236;0.8334601215309942;0.015563717369069903;0.015561121706319386;0.8063026598293415;-0.013520006593669448;0.8064907982764274;0.999919399970898
16.246578;1.0329690315023692;0.9256394182056574;0.895938528967431;-0.005179393371039373;-0.00501355882457914;1.0336393974148705;1.0000544152542366;9.998873420943124;0.8334604302721337;0.015563735173211881;0.015561140630877933;0.8063016814597611;-0.013520006019573934;0.806490639299574;0.9999162756700665
16.256578;1.0329680315433938;0.925640620599492;0.8959362788840232;-0.005179393578745046;-0.005013559169938056;1.0336403946900652;1.0000547638526025;9.998881270992399;0.833460777841561;0.015563752713363284;0.015561159788070744;0.8063006843308222;-0.013520005421397883;0.8064904364682688;0.9999131572504686
16.266578;1.0329670826680826;0.92564180744485;0.8959340905371843;-0.00517939379305613;-0.005013559508614202;1.0336414720023073;1.0000550734149425;9.998889039481757;0.8334611652448154;0.015563769959955983;0.015561179132946476;0.8062996661479722;-0.013520004801544966;0.8064901852307523;0.9999100489853853
16.276578;1.0329661862046744;0.925642975169099;0.8959319657025538;-0.0051793940142911355;-0.0050135598415651;1.0336426281582525;1.0000553488920219;9.998896732641832;0.8334615924614557;0.015563786867471197;0.015561198614487055;0.8062986239932107;-0.013520004162726789;0.8064898816880393;0.9999069562272174
16.286578;1.0329653439216113;0.9256441199846287;0.8959299047888095;-0.005179394242566576;-0.005013560169768626;1.0336438619509414;1.0000555958510766;9.998904360250382;0.8334620585557801;0.015563803391670227;0.0155612181766469;0.8062975545877789;-0.013520003507724726;0.8064895227961452;0.9999038852301962
16.296578;1.0329645577782138;0.9256452366947527;0.8959279077376628;-0.0051793944776251915;-0.005013560493966049;1.0336451718950457;1.0000558203134167;9.998911929002332;0.8334625618630785;0.015563819507155945;0.015561237767372298;0.8062964549409952;-0.013520002839108664;0.806489106052405;0.9999008418989825
16.306578;1.0329638301388857;0.9256463185258008;0.8959259741587923;-0.005179394718799797;-0.005013560814546582;1.0336465557738128;1.0000560279658717;9.998919439154747;0.8334631005470251;0.015563835201953315;0.015561257338001582;0.8062953229730485;-0.013520002159151936;0.8064886286519811;0.9998978307757247
16.316578;1.0329631644152506;0.9256473582994127;0.8959241034368236;-0.005179394965010979;-0.005013561131452406;1.0336480099340775;1.0000562233699495;9.998926886866899;0.833463673367787;0.015563850459848002;0.01556127683450297;0.8062941578954541;-0.013520001469975689;0.8064880867724898;0.9998948553780026
16.326578;1.0329625647210023;0.9256483494444193;0.8959222953641852;-0.005179395214627988;-0.005013561444232567;1.0336495290405059;1.0000564101014253;9.998934264365696;0.8334642797438218;0.015563865249316208;0.015561296195376884;0.8062929602316304;-0.013520000773609972;0.806487475806966;0.9998919190213306
16.336578;1.032962034546129;0.9256492862362651;0.8959205500802585;-0.005179395465476422;-0.005013561752233313;1.033651106993136;1.0000565915583992;9.99894155516859;0.8334649189957352;0.015563879515191779;0.01556131536194504;0.8062917310259335;-0.0135200000718659;0.8064867913470242;0.9998890247199129
16.346578;1.0329615764389737;0.9256501633792629;0.8959188667065399;-0.005179395715135814;-0.005013562054806106;1.0336527378395044;1.0000567709127877;9.998948734148492;0.8334655897400532;0.015563893176296417;0.01556133428987357;0.8062904706611266;-0.013519999366211087;0.8064860298582842;0.9998861746457496
16.356578;1.0329611925428737;0.9256509755000187;0.8959172423486158;-0.0051793959612667145;-0.00501356235145909;1.0336544151998912;1.000056950545064;9.998955775712254;0.833466290083183;0.015563906140115841;0.015561352949206618;0.8062891782903127;-0.01351999865784281;0.8064851886746442;0.9998833702794625
16.366578;1.0329608844931712;0.9256517171971116;0.8959156727990376;-0.0051793962018326185;-0.005013562641868733;1.033656131474731;1.0000571323639618;9.998962660872502;0.8334670182051613;0.015563918325411508;0.015561371308689533;0.8062878519931745;-0.013519997947949598;0.8064842663113574;0.9998806130991801
16.376578;1.0329606530588826;0.9256523834103694;0.8959141539322254;-0.005179396435121231;-0.00501356292577767;1.0336578785627737;1.0000573183558936;9.998969378273769;0.8334677728048809;0.015563929674996809;0.015561389314895362;0.8062864893632591;-0.013519997237925256;0.8064832633885547;0.9998779049565
16.386578;1.0329604986485112;0.9256529695202358;0.8959126825369509;-0.00517939665947835;-0.005013563202991153;1.0336596493092454;1.0000575105782006;9.998975921141453;0.833468553205477;0.015563940156437712;0.015561406888102846;0.806285088292134;-0.013519996529378868;0.8064821827638468;0.999875248006354
16.396578;1.0329604222947342;0.9256534714265564;0.8959112563604932;-0.005179396872953568;-0.005013563473485831;1.033661438177608;1.0000577114508833;9.998982284938922;0.8334693590801042;0.015563949753814931;0.015561423933378478;0.8062836474056788;-0.013519995824006778;0.8064810284200088;0.9998726450155376
16.406578;1.0329604257610223;0.9256538860804434;0.8959098737772998;-0.005179397073236982;-0.005013563737438876;1.0336632410148867;1.0000579242159895;9.998988473081845;0.8334701901976842;0.015563958452590685;0.015561440348158154;0.8062811658308132;-0.013519995123563625;0.8064788041700509;0.9998701002816469
16.416578;1.032960511007672;0.9256538241627781;0.8959081584984054;-0.005178316858052602;-0.0050125181862722855;1.0336650546981498;1.0000581521972127;9.99899450724146;0.8334710463544008;0.015563966228050766;0.015561456026012117;0.8062796426601826;-0.013519994429980146;0.806477512067481;0.9998676197536882
16.426578;1.0329606800665254;0.9256540608872311;0.8959068606159483;-0.005178317025642914;-0.005012518438157617;1.0336668768513118;1.0000583973158383;9.999000427135272;0.8334719270164151;0.01556397304745788;0.015561470859639569;0.8062780767322484;-0.013520993745323015;0.8064761699153618;0.9998652098493048
16.436578;1.0329609345937478;0.9256542095563371;0.8959056039776379;-0.005178317174793846;-0.005012518684574487;1.0336687057617333;1.0000586599296184;9.999006278305558;0.8334728309631156;0.015563978883014848;0.01556148473703296;0.80627646691838;-0.013520993071561684;0.8064747443358143;0.9998628766969204
16.446578;1.0329612748930155;0.9256542719567366;0.8959043873711084;-0.005178317304492409;-0.005012518925867185;1.0336705409177742;1.0000589402213822;9.99901210472575;0.8334737566973335;0.015563983724412422;0.015561497540792849;0.8062748124436091;-0.013520992410320891;0.8064732523221856;0.9998606265162391
16.456578;1.0329616999913263;0.9256542498583994;0.895903209910102;-0.005178317413750018;-0.0050125191624447365;1.0336723833526393;1.0000592390491265;9.999017949539468;0.833474702973908;0.015563987577620217;0.01556150916554995;0.8062731130214273;-0.01352099176272584;0.8064716947361295;0.999858465801773
16.466578;1.0329622088524368;0.9256541444069333;0.8959020709819935;-0.005178317501652043;-0.005012519394811578;1.033674235112597;1.000059557433208;9.999023848032278;0.8334756685176307;0.015563990445155827;0.015561519532650791;0.8062713691528894;-0.013520991129552509;0.8064700730846618;0.9998564002043681
16.476578;1.0329628010730132;0.925653955741066;0.8959009703627026;-0.005178317567329263;-0.005012519623389204;1.0336760980085815;1.0000598957612603;9.999029816452149;0.8334766516783836;0.015563992312492326;0.015561528581419591;0.8062695823832602;-0.013520990511570269;0.8064683890118465;0.9998544330922221
16.486578;1.0329634764556272;0.9256536831503979;0.8958999090662101;-0.005178317609869178;-0.005012519848389039;1.033677972048352;1.000060253027676;9.999035858076686;0.8334776507865127;0.015563993162877947;0.015561536259669441;0.8062677552937063;-0.013520989909612504;0.8064666441785493;0.9998525657898132
16.496578;1.0329642343793926;0.925653326302812;0.8958988896034374;-0.005178317628381156;-0.0050125200698615925;1.033679855066963;1.00006062609464;9.999041982756887;0.8334786645758849;0.01556399299914874;0.015561542529058054;0.8062658915032596;-0.013520989324313396;0.8064648407391117;0.9998507988619157
16.506578;1.032965073609712;0.9256528862471061;0.8958979155128363;-0.0051783176221981185;-0.005012520287713555;1.033681744054298;1.0000610096990346;9.999048213127972;0.8334796920953286;0.015563991848351375;0.015561547368929403;0.8062639955941865;-0.013520988755931235;0.8064629814529576;0.9998491323485222
16.516578;1.0329659922054888;0.9256523650355046;0.8958969908886989;-0.0051783175910969014;-0.005012520501726148;1.0336836367053703;1.0000613971160945;9.99905457087485;0.8334807321589359;0.015563989756136041;0.015561550768507631;0.8062620730026725;-0.01352098820442527;0.8064610695489306;0.9998475649952024
16.526578;1.0329669873540912;0.9256517653835334;0.895896120089029;-0.005178317535379492;-0.0050125207116971686;1.0336855318496714;1.0000617806872338;9.999061065881358;0.8334817828479721;0.015563986784335565;0.015561552716942742;0.8062601298837664;-0.013520987669570458;0.8064591090623638;0.9998460936903208
16.536578;1.032968055811463;0.9256510907578088;0.8958953075724247;-0.005178317455711561;-0.005012520917521754;1.03368742850887;1.0000621520219413;9.99906770226905;0.8334828417845329;0.015563983016356935;0.015561553204269087;0.8062581727077736;-0.013520987151105395;0.8064571049209207;0.9998447141149978
16.546578;1.0329691952648254;0.9256503445854548;0.895894557372081;-0.005178317352961118;-0.005012521119071312;1.033689324957932;1.0000625018098646;9.999074488033271;0.8334839069305344;0.015563978564179105;0.015561552232633896;0.8062562078210321;-0.01352098664895331;0.8064550622662503;0.999843422568835
16.556578;1.0329704052355264;0.9256495292262451;0.8958938719656788;-0.0051783172282206325;-0.005012521316077272;1.0336922187454771;1.0000628195225245;9.99908143419781;0.8334849772421384;0.01556397355818771;0.015561549823577136;0.8062542408996264;-0.013520986163297844;0.8064529859469782;0.9998422174298287
16.566578;1.0329716862654332;0.9256486459986776;0.8958932518127817;-0.005178317082811776;-0.005012521508118301;1.0336941068928618;1.0000630938046604;9.999088549547455;0.8334860530693629;0.015563968117851606;0.015561546013162666;0.8062522761554327;-0.013520985694388624;0.8064508805037074;0.9998410994852476
16.576578;1.0329730383903877;0.9256476959083342;0.8958926963120987;-0.0051783169182179276;-0.0050125216945299195;1.033695985957933;1.0000633133709378;9.999095838328161;0.8334871359654278;0.015563962329685434;0.015561540843747598;0.8062503160073198;-0.013520985242199184;0.8064487500344738;0.999840071559861
16.586578;1.0329744604195665;0.9256462929113941;0.8958918295009639;-0.005177236336143286;-0.005011476065483501;1.0336978524290361;1.000063467554574;9.999103295785492;0.8334882277408668;0.015563956243603806;0.015561534360428978;0.8062483615295526;-0.013520984806182718;0.8064465981358406;0.9998391373372072
16.596578;1.0329759502185476;0.925645215678399;0.8958914014354549;-0.005177236138594541;-0.0050114762378435105;1.0336997035718036;1.000063546719555;9.999110902383558;0.8334893296367816;0.01556394987467158;0.015561526607845459;0.8062464128163762;-0.013520984385286384;0.8064444283006993;0.999838299875629
16.606578;1.0329775053728523;0.9256440812028068;0.8958910361161645;-0.005177235927708562;-0.005011476402092867;1.0337015383381167;1.0000635429536253;9.999118627660772;0.8334904425081432;0.015563943209576665;0.015561517624354834;0.8062444688207727;-0.013520983978105252;0.8064422442198157;0.9998375613803614
16.616578;1.032979123462873;0.9256428942854728;0.8958907321362817;-0.005177235705475806;-0.00501147655786869;1.0337033579694586;1.00006345029323;9.999126444251832;0.833491567686176;0.015563936222792287;0.015561507443142967;0.8062425276765095;-0.013520983582991438;0.8064400497439893;0.9998369236860746
16.626578;1.0329817429079167;0.9256425000378428;0.8958904851628304;-0.0051775428259231695;-0.005011769650391931;1.0337051660657008;1.0000632642421925;9.999134335842065;0.833492707243168;0.015563928888798307;0.015561496108745293;0.8062405881505169;-0.013520983198185768;0.8064378489469706;0.9998363877187322
16.636578;1.0329834776668638;0.9256412173805931;0.8958902943077115;-0.005177542586307881;-0.0050117697879746605;1.03370696774379;1.0000629818310833;9.999142293089905;0.8334938630888347;0.01556392118224497;0.015561483694667469;0.8062386510138854;-0.01352098282199881;0.8064356461917503;0.9998359529579134
16.646578;1.032985264823134;0.9256398897938833;0.8958901524844439;-0.005177542340392857;-0.005011769915582581;1.0337087681562798;1.000062602575196;9.999150309769815;0.8334950357652754;0.01556391307410421;0.015561470306974882;0.8062367193059821;-0.013521982452869622;0.8064334627325928;0.9998356180049561
16.656578;1.0329871002522204;0.9256385195881871;0.8958900535084976;-0.005177542089390432;-0.005011770032685506;1.0337105713980137;1.0000621289360403;9.999158383271645;0.8334962239054103;0.015563904527793219;0.015561456077073604;0.8062347981314981;-0.013521982089426775;0.8064312693298161;0.9998353811248265
16.666578;1.032988980590046;0.9256371097229682;0.8958899910162149;-0.005177541834029622;-0.005011770138944339;1.0337123802556174;1.0000615655643055;9.999166515074558;0.8334974245042537;0.015563895500519726;0.015561441143229673;0.8062328940313298;-0.013521981730778326;0.8064290861562439;0.9998352403276274
16.676578;1.0329909038634104;0.9256356636621953;0.8958899584759196;-0.005177541574594177;-0.005011770234230769;1.0337141961645309;1.000060918240083;9.999174709731378;0.8334986337404636;0.015563885952095395;0.015561425623426266;0.8062310135809246;-0.013521981376751325;0.8064269149017115;0.9998351933915716
16.686578;1.0329928692509995;0.9256341852687364;0.8958899490644194;-0.00517754131120463;-0.0050117703186055825;1.0337160190100376;1.0000601932312356;9.999182973962775;0.833499847735966;0.015563875852025994;0.015561409599614868;0.8062291624705421;-0.013521981027705458;0.8064247554345817;0.9998352378715052
16.696578;1.032994876446083;0.9256326787577646;0.8958899560196305;-0.005177541044046334;-0.005011770392204519;1.033717847514855;1.000059396877585;9.999191317727083;0.833501062686037;0.015563865180432382;0.015561393125032316;0.8062273456395852;-0.013521980684065378;0.8064226062465483;0.999835371051082
