time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.706578;1.0329969256814364;0.925631148421841;0.8958899730097343;-0.005177540773312806;-0.005011770455099852;1.0337196805007365;1.000058535088447;9.999199752240463;0.833502274785475;0.015563853923642821;0.015561376240736923;0.8062255675410845;-0.013521980346072823;0.8064204651207304;0.9998355897166992
16.716578;1.0329990174884598;0.9256295985512737;0.8958899939730872;-0.005177540499030572;-0.005011770507350692;1.0337215176919494;1.0000576128037182;9.999208285483267;0.8335034805946069;0.015563842067155383;0.015561358985718187;0.8062238321609244;-0.013521980013984851;0.8064183302914264;0.9998358898734458
16.726578;1.0330011513686657;0.9256280340698226;0.8958900129500474;-0.005177540220999283;-0.005011770549277668;1.0337233589850177;1.0000566339891164;9.999216925552018;0.8335046773123621;0.015563829594820444;0.015561341402663185;0.8062221426016563;-0.013521979688301537;0.8064162013071878;0.9998362664335129
16.736578;1.033003325088934;0.925626460937496;0.8958900245851977;-0.005177539938792238;-0.0050117705817513975;1.0337252033003337;1.0000556020778364;9.9992256849519;0.8335058621164384;0.015563816500575775;0.015561323544702965;0.8062205002935079;-0.013521979369611954;0.8064140786102836;0.9998367128551267
16.746578;1.0330055354099565;0.9256244976582788;0.8958896493614997;-0.0051764592507060215;-0.005010724797237124;1.0337270486609507;1.0000545200978146;9.999234571850385;0.8335070312485713;0.015563802803277042;0.015561305481416984;0.8062189047120666;-0.013521979058342857;0.8064119628959987;0.9998372213103073
16.756578;1.033007778720881;0.9256229251564331;0.8958896345331843;-0.005176458958512496;-0.00501072481572751;1.0337288932191815;1.0000533907303686;9.999243576089427;0.8335081800447987;0.015563788542452795;0.015561287303909033;0.8062173537474789;-0.013521978754870384;0.8064098555324692;0.999837783607922
16.766578;1.0330100511653204;0.9256213603122131;0.8958896019285852;-0.005176458661131737;-0.005010724830497839;1.0337307357820404;1.0000522166810124;9.999252664979123;0.8335093034531352;0.015563773756275474;0.015561269126901341;0.80621584405479;-0.013521978459895355;0.8064077590062951;0.9998383923676643
16.776578;1.0330123485982161;0.9256198072006654;0.8958895492225767;-0.0051764583591015125;-0.005010724843975055;1.0337325754479796;1.0000510010285417;9.99926179323663;0.8335103962195501;0.015563758470555323;0.015561251080094837;0.8062143714700495;-0.013521978174657133;0.8064056762384052;0.9998390417083145
16.786578;1.0330146663846862;0.9256182697728388;0.8958894744971383;-0.005176458053332238;-0.0050107248584336924;1.033734410560014;1.0000497472101728;9.999270917572698;0.8335114529706507;0.015563742704478549;0.01556123329409333;0.8062129316719627;-0.013521977900818351;0.806403609948163;0.9998397267846774
16.796578;1.033016999680022;0.9256167518649007;0.8958893758527232;-0.005176457744982943;-0.005010724875920106;1.0337362373529968;1.000048458552939;9.999280001522969;0.8335124682351921;0.015563726477251264;0.015561215895604658;0.8062115203321124;-0.0135219776401606;0.8064015629869474;0.9998404427841459
16.806578;1.0330193437144217;0.9256152570371221;0.8958892511358932;-0.005176457435283296;-0.00501072489843917;1.0337380498170092;1.0000471379537084;9.999289012727193;0.8335134365909557;0.015563709810818397;0.015561199010047785;0.8062101327186924;-0.0135219773943299;0.8063995384182013;0.9998411847616563
16.816578;1.0330216934152139;0.9256137888737485;0.8958890979596363;-0.005176457125275079;-0.005010724927991883;1.0337398410838092;1.000045788310347;9.99929792348297;0.8335143535240642;0.015563692730200682;0.0155611827631678;0.8062087636561268;-0.013521977164748398;0.8063975389739063;0.9998419482326031
16.826578;1.033024043443071;0.9256123511201914;0.8958889146106301;-0.005176456815473634;-0.0050107249662820885;1.0337416046730306;1.0000444132961914;9.999306711935414;0.8335152163422966;0.015563675263660204;0.015561167280951634;0.8062074078730204;-0.013521976952569164;0.8063955669216128;0.9998427292618314
16.836578;1.033026388561944;0.9256109470513392;0.8958887012432482;-0.005176456505750238;-0.005010725014391919;1.0337433351654888;1.0000430173461052;9.999315357905738;0.8335160243054458;0.015563657443640726;0.015561152686504522;0.8062060604756885;-0.013521976758534497;0.8063936241594772;0.9998435239488419
16.846578;1.033028723407863;0.9256095790608686;0.8958884597760551;-0.005176456195604489;-0.005010725072793017;1.0337450287757828;1.0000416042398368;9.999323840954666;0.8335167784530786;0.015563639308135391;0.0155611390965055;0.8062047175207147;-0.013522976582860944;0.806391728578789;0.9998443285622219
16.856578;1.033031042484953;0.9256082488408375;0.8958881929737731;-0.005176455884318391;-0.0050107251416553495;1.0337466833745739;1.0000401758900788;9.999332148744715;0.8335174814383377;0.015563620902123099;0.015561126619943388;0.8062033764234271;-0.01352297642540241;0.8063898463639142;0.9998451404447898
16.866578;1.0330333407992118;0.9256069574849412;0.8958879044589624;-0.005176455570827078;-0.00501072522104535;1.0337482974181846;1.0000387329327147;9.999340285923903;0.8335181369827971;0.015563602276226737;0.015561115351229789;0.8062020361638479;-0.013522976286018156;0.8063879924110012;0.9998459581960235
16.876578;1.0330356142862873;0.9256057057346223;0.8958875994030672;-0.005176455253729656;-0.005010725310845321;1.0337498683279231;1.0000372757398832;9.99934827420759;0.8335187490976186;0.015563583478432999;0.015561105357954807;0.8062006973644728;-0.013522976164735712;0.8063861637338555;0.9998467808396078
16.886578;1.0330378596584484;0.92560449463671;0.8958872841911795;-0.005176454931444546;-0.005010725410679432;1.033751392030338;1.0000358045688043;9.999356149906884;0.8335193218717389;0.015563564542374217;0.01556109667750829;0.8061993621544238;-0.01352297606157935;0.8063843573996771;0.9998476075979127
16.896578;1.0330400734860232;0.9256033254205817;0.8958869649578937;-0.005176454602400024;-0.005010725520091523;1.0337528641469578;1.000034319590696;9.999363961613723;0.8335198599443707;0.015563545488500525;0.015561089323550954;0.8061970339543861;-0.013522975976446841;0.8063815719076634;0.999848438661519
16.906578;1.0330422511476667;0.925601810446053;0.8958862712732817;-0.005175373864259812;-0.005009679829709506;1.0337542810693738;1.0000328212301606;9.999371766127522;0.8335203686549789;0.015563526339208338;0.015561083290022305;0.8061957171607669;-0.01352297590920361;0.8063798068182324;0.9998492756959396
16.916578;1.0330443869068948;0.9256007231711783;0.8958859576881374;-0.005175373518534341;-0.005009679957171285;1.033755640094822;1.0000313104170961;9.999379625078198;0.8335208533336154;0.015563507128720074;0.015561078551826518;0.8061944163583831;-0.01352297585975195;0.8063780629504677;0.999850121765602
16.926578;1.0330464747385897;0.9255996721043047;0.8958856528239943;-0.005175373163706636;-0.005009680092826571;1.0337569392274202;1.0000297882721345;9.999387601550655;0.8335213185253036;0.015563487900787496;0.01556107506377761;0.8061931356366756;-0.013522975828032633;0.8063763414592956;0.9998509808288031
16.936578;1.0330485090674253;0.9255986525498197;0.895885360684365;-0.005175372799473903;-0.005009680235997386;1.0337591764693455;1.0000282550642445;9.999395754220382;0.8335217680282965;0.01556346869668092;0.015561072758255438;0.8061918792326729;-0.01352297581396264;0.8063746439827264;0.9998518566489188
16.946578;1.0330504853599851;0.9255976604045112;0.8958850844510043;-0.005175372425636301;-0.005009680386359015;1.0337603487562002;1.0000267094133808;9.99940413064396;0.8335222054378971;0.015563449541901286;0.015561071553133922;0.8061906529140489;-0.013522975817319356;0.806372972417214;0.9998527517478975
16.956578;1.0330524002191688;0.9255966931677291;0.8958848255871223;-0.0051753720421585355;-0.0050096805440997955;1.0337614519107021;1.0000251488733316;9.999412763702917;0.8335226341300181;0.015563430447196719;0.015561071369759611;0.806189464262903;-0.01352297583784299;0.806371328335399;0.9998536670187081
16.966578;1.0330542509999303;0.925595749100355;0.8958845838646078;-0.005175371649057833;-0.005009680709847691;1.0337624815889754;1.0000235713468995;9.999421671595895;0.8335230566673087;0.015563411419462174;0.01556107214503912;0.806188321723492;-0.013522975875524585;0.8063697127504055;0.9998546018086998
16.976578;1.0330560354696785;0.9255948258604385;0.8958843580561677;-0.005175371246157289;-0.005009680884447876;1.0337634338440105;1.0000219761162172;9.999430856014223;0.8335234746121962;0.015563392466916107;0.015561073831707139;0.8061872332969169;-0.013522975930723404;0.8063681265666804;0.9998555544474725
16.986578;1.0330586927655905;0.9255947617834545;0.8958841447790457;-0.00517567818305724;-0.00500997401333762;1.0337643051378445;1.0000203641278964;9.999440296811748;0.8335238888458665;0.015563373599068602;0.015561076392232483;0.8061862052719868;-0.013522976004005233;0.8063665710857479;0.9998565229555505
16.996578;1.033060338107479;0.9255938697935074;0.8958839454149055;-0.005175677759258982;-0.005009974207124235;1.0337650922640211;1.0000187377180887;9.999449949534428;0.8335242997734263;0.015563354827260503;0.015561079789916065;0.8061852418164811;-0.013522976095781921;0.806365048275691;0.9998575052315559
17.006578;1.0330619100117475;0.9255929881959402;0.8958837570123619;-0.0051756773242308375;-0.005009974410612535;1.0337657924842922;1.0000170998842939;9.999459749303172;0.8335247073080755;0.015563336163756755;0.015561083978051662;0.8061843457144442;-0.013522976205992913;0.8063635607628389;0.9998584986529296
17.016578;1.0330634059772803;0.9255921151459424;0.8958835794387446;-0.005175676877492849;-0.005009974623557852;1.0337664039022616;1.000015453869393;9.999469620297706;0.8335251111651997;0.015563317615917636;0.015561088896818901;0.8061835193374598;-0.013522976334211076;0.806362111393384;0.9998594996313004
17.026578;1.033064824491152;0.9255912500769148;0.895883413429271;-0.005175676418607975;-0.00500997484508408;1.0337669253305748;1.0000138040031785;9.999479491067708;0.8335255115228538;0.015563299181168402;0.01556109448448248;0.8061827650574724;-0.013522976480064905;0.8063607027395294;0.9998605040419151
17.036578;1.033066164913363;0.9255903931483422;0.8958832593771429;-0.005175675947079049;-0.005009975073614684;1.03376735556579;1.0000121563989657;9.999489307708346;0.8335259090143502;0.015563280852581312;0.015561100686764445;0.8061820846672767;-0.013522976643366423;0.80635933696703;0.9998615086812511
17.046578;1.0330674268764761;0.9255895449644181;0.8958831160366044;-0.005175675462418905;-0.0050099753071183185;1.0337676928865265;1.0000105182771246;9.999499034482504;0.8335263039954764;0.015563262631372804;0.015561107450423642;0.8061814785066062;-0.013523976823912376;0.8063580327158687;0.9998625121258709
17.056578;1.0330686100298174;0.9255887059793801;0.8958829799975805;-0.005175674964219897;-0.005009975543410524;1.0337679350712252;1.0000088970989034;9.999508646116725;0.833526696365765;0.015563244531314687;0.015561114707185386;0.8061809455710887;-0.013523977021528367;0.8063567582593316;0.999863514124057
17.066578;1.0330697140819767;0.9255874881837801;0.8958824706211732;-0.005174594049897399;-0.005008929971424917;1.033768080037345;1.0000072998046188;9.999518121943744;0.8335270859576628;0.015563226568589272;0.015561122358358033;0.806180484298157;-0.013523977236252467;0.8063555324467043;0.9998645149710995
17.076578;1.0330707391569742;0.9255866661207941;0.8958823315766841;-0.005174593523798931;-0.005008930208168765;1.0337681270110486;1.0000057320876528;9.999527445115584;0.8335274726206452;0.015563208748003366;0.01556113027575326;0.8061800930721913;-0.013523977468068623;0.8063543576838585;0.9998655157869957
17.086578;1.0330716862812912;0.9255858512116866;0.8958821794887322;-0.005174592984091137;-0.005008930444004787;1.0337680775080929;1.0000041986482895;9.999536602858385;0.8335278559110726;0.015563191058103547;0.015561138324095045;0.8061797703700551;-0.013523977716386058;0.8063532365306391;0.9998665188325756
17.096578;1.033072557399968;0.9255850427655538;0.8958820062122697;-0.005174592431403054;-0.005008930678938161;1.0337679354975984;1.0000027040786932;9.999545583571013;0.8335282345787581;0.015563173475642463;0.015561146383361948;0.8061795145269993;-0.013523977979850343;0.8063521715753339;0.9998675274949158
17.106578;1.0330733548627855;0.925584239930771;0.8958818048017239;-0.005174591866253465;-0.005008930912963007;1.033767706639151;1.0000012531780316;9.999554374802383;0.8335286061287661;0.015563155980259001;0.015561154357272247;0.806179323112818;-0.013523978256611823;0.8063511653640866;0.9998685461561517
17.116578;1.0330740805518563;0.9255834417856599;0.8958815702188793;-0.005174591289074741;-0.005008931145714963;1.033767397223833;0.999999850700282;9.99956296543682;0.8335289668013176;0.015563138572455948;0.015561162171720941;0.806179192674553;-0.013523978544880627;0.8063502206149947;0.9998695798829648
17.126578;1.0330747352573242;0.925582647813869;0.8958812993550692;-0.0051745907004370675;-0.005008931376445536;1.0337670137838804;0.9999985010237611;9.999571348739511;0.8335293119048967;0.015563121275276679;0.01556116976562755;0.8061791193386373;-0.013523978843375287;0.806349340532582;0.9998706341292505
17.136578;1.0330753191760425;0.9255818581076929;0.8958809907140247;-0.005174590101003858;-0.0050089316041061075;1.033766563438486;0.9999972078176185;9.999579525261403;0.8335296362735621;0.015563104125676935;0.01556117708403547;0.8061790996130498;-0.013523979151364733;0.8063485284133012;0.9998717141333314
17.146578;1.0330758328699772;0.9255810732991508;0.8958806440088675;-0.005174589491255845;-0.005008931827475691;1.0337660539559947;0.9999959741041153;9.999587505299456;0.8335299349654521;0.015563087175879318;0.015561184082550559;0.8061791306384766;-0.01352397946844906;0.8063477869060531;0.9998728241369811
17.156578;1.0330762773918247;0.9255802944093334;0.8958802593795255;-0.005174588871499049;-0.005008932045318005;1.033765492964465;0.9999948029787044;9.999595306133317;0.8335302041680276;0.015563070493907991;0.015561190733943206;0.8061792097662085;-0.013523979794293806;0.8063471178899234;0.9998739678813996
17.166578;1.033076653937405;0.9255795228049346;0.895879836475708;-0.005174588242177719;-0.005008932256513924;1.0337648872806766;0.9999936981132113;9.999602941787682;0.8335304413457242;0.015563054149014651;0.015561197031424395;0.8061793337927023;-0.013523980128407529;0.8063465227056462;0.9998751499159395
17.176578;1.0330769639667525;0.9255787603587241;0.8958793745146015;-0.005174587603983409;-0.005008932460234132;1.0337642428746734;0.9999926634322142;9.999610413671304;0.8335306445512999;0.015563038201421292;0.015561202990137787;0.8061794986039574;-0.013523980470043055;0.8063460023021252;0.9998763756846184
17.186578;1.0330772094621439;0.9255780095298145;0.8958788732442408;-0.005174586957794007;-0.005008932656024822;1.033763564731967;0.9999917025246289;9.999617710964644;0.8335308121558233;0.015563022712969776;0.015561208640115454;0.8061796997445125;-0.013523980818272378;0.8063455573006555;0.9998776507480829
17.196578;1.033077392766743;0.9255772733560533;0.8958783334934722;-0.0051745863048575725;-0.005008932843649129;1.033762856919004;0.9999908182871095;9.999624820042351;0.8335309427556011;0.01556300775970959;0.015561214012240237;0.806179933392664;-0.013523981172208915;0.806345187819686;0.9998789803311887
17.206578;1.0330775160996497;0.9255765557097126;0.8958777567788029;-0.005174585646983771;-0.005008933022871186;1.0337621236286758;0.9999900129993077;9.999631735385515;0.8335310347632198;0.015562993430303646;0.015561219130490857;0.806180196815839;-0.01352398153119509;0.8063448932522352;0.9998803682499808
17.216578;1.0330775811780188;0.925575473782292;0.8958767691590293;-0.005173504584083595;-0.005007887384268838;1.0337613706568256;0.9999892888489962;9.99963845942922;0.8335310865581154;0.015562979823713546;0.015561224016527963;0.8061804880856246;-0.013523981894706107;0.8063446722602261;0.9998818150247324
17.226578;1.0330775894979751;0.9255748085387312;0.8958761218696306;-0.005173503922737464;-0.005007887545883911;1.0337606059151765;0.9999886482629314;9.999644991095467;0.8335310971313497;0.015562967051251661;0.015561228700764679;0.8061808054399029;-0.0135239822620599;0.8063445227709225;0.9998833175503011
17.236578;1.0330775430321335;0.9255741781798379;0.8958754398415971;-0.0051735032629792645;-0.005007887698478728;1.0337598381203406;0.9999880937151564;9.999651319707652;0.8335310664811982;0.01556295523195819;0.01556123322623163;0.8061811467098979;-0.013523982632306175;0.8063444421257906;0.9998848709479077
17.246578;1.0330774447484046;0.925573589522854;0.8958747237276256;-0.005173502607358036;-0.0050078878421460716;1.0337590747901289;0.9999876275222743;9.999657430030261;0.8335309957208028;0.0155629444830482;0.015561237639232894;0.8061815091755615;-0.013524983004340508;0.806344444586394;0.9998864702773457
17.256578;1.0330772987620322;0.9255730501519659;0.8958739750470012;-0.005173501958447152;-0.005007887977210554;1.0337583212584516;0.9999872515873495;9.999663308988367;0.8335308868331693;0.015562934914044396;0.015561241980072476;0.8061818898602424;-0.013524983376973622;0.8063444951328238;0.9998881110659436
17.266578;1.0330771099054112;0.9255725669954414;0.8958731963491425;-0.0051735013185501355;-0.00500788810424371;1.0337575806789592;0.9999869667937177;9.999668948530802;0.8335307419529607;0.015562926627881907;0.015561246277332675;0.8061822858891631;-0.013524983748881385;0.8063446102732024;0.999889789612103
17.276578;1.0330768829317223;0.925572145333965;0.8958723912978499;-0.0051735006897857495;-0.005007888223956248;1.0337568542519575;0.9999867726056091;9.999674346562086;0.8335305626549145;0.015562919721607262;0.01556125053522781;0.8061826949393244;-0.013524984118611475;0.8063447904294456;0.9998915033511023
17.286578;1.0330766219329135;0.925571789128683;0.8958715644768592;-0.0051735000742570555;-0.0050078883370446355;1.0337561415104906;0.9999866672783064;9.999679509509065;0.833530349773679;0.015562914274426272;0.015561254721381746;0.8061831158862091;-0.013524984484723317;0.8063450363321538;0.9998932506100991
17.296578;1.0330763300673724;0.9255715014382848;0.8958707209695654;-0.005173499474041177;-0.005007888444169659;1.0337564407216717;0.9999866485684562;9.999684455887905;0.8335301035406228;0.0155629103334513;0.015561258766092868;0.8061835489766216;-0.0135249848459269;0.806345349092;0.9998950296674757
17.306578;1.0330760092417355;0.9255712842261123;0.8958698658254896;-0.005173498891119859;-0.005007888546062383;1.0337557494400897;0.9999867147325425;9.999689214937135;0.8335298236208154;0.015562907920019919;0.015561262574515712;0.806183995219211;-0.01352498520118279;0.8063457299326636;0.9998968377405837
17.316578;1.0330756596438369;0.9255711381609405;0.8958690034728168;-0.005173498327356665;-0.005007888643625836;1.033755065249901;0.999986865162933;9.99969381738682;0.8335295091202255;0.015562907046762445;0.015561266046307908;0.8061844555727862;-0.013524985549792725;0.8063461794480593;0.9998986705622603
17.326578;1.0330762212228708;0.9255719044158022;0.8958681357294844;-0.005173805132214816;-0.00500818168187537;1.0337543865169276;0.9999871002713124;9.999698284960601;0.8335291591252371;0.015562907720564439;0.015561269086093312;0.8061849305712682;-0.01352498589136066;0.8063466973268539;0.9999005226056087
17.336578;1.0330758101383049;0.9255718986807003;0.8958672683193246;-0.005173804611505204;-0.005008181773551139;1.0337537131702157;0.9999874208262349;9.999702629020211;0.8335287737143613;0.015562909939196986;0.015561271606660385;0.8061854207935204;-0.013524986225705747;0.8063472827114695;0.9999023872535479
17.346578;1.0330753672329351;0.9255719611369954;0.8958664013741359;-0.005173804113832801;-0.0050081818629933396;1.0337530476733452;0.9999878273589771;9.999706856785947;0.8335283541492907;0.015562913693677577;0.015561273538650023;0.8061859273608827;-0.013524986552868202;0.8063479343833251;0.9999042571170235
17.356578;1.033074893296586;0.9255720895514419;0.8958655368757463;-0.00517380363928249;-0.005008181950033222;1.0337523955576093;0.9999883204837572;9.999710974768552;0.8335279020924362;0.015562918968702565;0.015561274829221747;0.8061854515178732;-0.013524986873032817;0.8063476506616302;0.9999061251161832
17.366578;1.0330743902252697;0.9255722807823997;0.8958646779459646;-0.005173803187269201;-0.005008182034167871;1.0337517648033232;0.9999889015914704;9.99971498908426;0.8335274193478369;0.015562925744433995;0.015561275420126306;0.806185994160561;-0.01352498718640511;0.8063484287122574;0.9999079856044077
17.376578;1.033073860685244;0.9255721435921682;0.8958634540999542;-0.00517272235341964;-0.005007136305498116;1.033751164490296;0.9999895725575896;9.999718908920327;0.8335269083606549;0.015562934003348622;0.015561275237504668;0.8061865557488138;-0.013524987493125423;0.8063492658055377;0.9999098349947829
17.386578;1.0330733073838705;0.9255724503279513;0.8958626226705219;-0.0051727219430198375;-0.005007136381880783;1.0337506035104456;0.9999903348630828;9.9997227529289;0.8335263723494376;0.01556294373019053;0.015561274210329445;0.806187135838498;-0.013524987793054319;0.8063501593571342;0.9999116720098746
17.396578;1.033072732663381;0.925572811620678;0.8958618159369394;-0.005172721551272195;-0.005007136453203621;1.0337500896990972;0.9999911892525017;9.999726550351086;0.8335258149166546;0.015562954904282923;0.015561272292580869;0.8061877323348149;-0.013524988085663605;0.8063511072332219;0.999913497352491
17.406578;1.0330721388711848;0.9255732275857018;0.8958610403454271;-0.005172721177040358;-0.00500713651831878;1.0337496294585757;0.9999921358043533;9.999730334048856;0.8335252398835302;0.015562967490395072;0.015561269469027429;0.8061883410831209;-0.013524988370243464;0.8063521075183804;0.9999153128040281
17.416578;1.0330715287215289;0.9255736989938615;0.8958603007684751;-0.005172720819681336;-0.005007136576023049;1.0337492275976479;0.9999931738353426;9.999734136723642;0.8335246510850749;0.015562981429782862;0.015561265751774881;0.8061889561883604;-0.01352498864608499;0.8063531580939676;0.9999171202154348
17.426578;1.0330709049721636;0.9255742255551824;0.8958596015094124;-0.005172720478828225;-0.005007136625341358;1.0337488871218112;0.9999943013320638;9.999737994122809;0.8335240513955664;0.015562996639924722;0.015561261174740071;0.8061895710661873;-0.013524988912531202;0.8063542561407717;0.9999189209672464
17.436578;1.0330702698231207;0.9255748052908703;0.895858946508301;-0.005172720154064447;-0.005007136665553185;1.033748609504173;0.9999955141776747;9.999741944031259;0.833523441958556;0.015563013020975978;0.015561255786234383;0.8061901793256488;-0.013525989169093694;0.8063554146172117;0.9999207162530286
17.446578;1.0330696243116706;0.9255754349963717;0.8958583388088797;-0.005172719844864973;-0.00500713669615176;1.033748395684742;0.999996806007037;9.99974601982677;0.8335228229070778;0.015563030461084875;0.01556124964756742;0.8061907748383305;-0.013525989415540703;0.8063565950048112;0.999922507922798
17.456578;1.0330689681496548;0.9255761105419062;0.8958577806415123;-0.005172719550817651;-0.005007136716797839;1.0337482465385572;0.9999981687820506;9.999750249314559;0.8335221944716411;0.01556304884810278;0.015561242834124162;0.8061913516895848;-0.013525989651811355;0.8063578077652354;0.9999242988231157
17.466578;1.0330683001930951;0.9255768271677531;0.8958572740004577;-0.005172719271775662;-0.005007136727177101;1.0337481625553435;0.9999995934129661;9.999754660589907;0.8335215570042768;0.015563068083774821;0.015561235425037567;0.8061919045285746;-0.013525989877870915;0.8063590453440594;0.9999260920342333
17.476578;1.0330676186983756;0.9255775799538882;0.8958568210107509;-0.00517271900778697;-0.0050071367269676455;1.0337481441182554;1.0000010701055964;9.999759285415209;0.833520910538818;0.01556308808880325;0.015561227492481391;0.8061924288107094;-0.013525990093658137;0.8063602996044019;0.9999278900697777
17.486578;1.0330669210067396;0.9255783637147066;0.8958564239071056;-0.0051727187590089084;-0.0050071367159942905;1.0337481920404306;1.0000025884722479;9.999764157680893;0.8335202547799884;0.015563108806681096;0.015561219104630385;0.8061929209022336;-0.013525990299197602;0.8063615628237564;0.9999296945767143
17.496578;1.033066202865984;0.9255791727651406;0.8958560845692416;-0.005172718525744394;-0.005007136694232377;1.0337483070759155;1.0000041375389768;9.999769311856488;0.8335195894817723;0.015563130207934133;0.015561210332367723;0.8061933784896738;-0.013525990494806784;0.8063628285194833;0.9999315058621163
17.506578;1.033065458367113;0.9255800012763823;0.8958558040802503;-0.0051727183085274;-0.005007136661595898;1.0337484889874509;1.000005705915981;9.999774777870536;0.8335189146968713;0.015563152281282858;0.015561201251819423;0.8061938008294949;-0.013525990681231788;0.8063640916247155;0.9999333225022733
17.516578;1.0330646814626443;0.9255808437654215;0.8958555828726602;-0.005172718108129848;-0.005007136617843499;1.0337487363579694;1.0000072823931476;9.999780572413961;0.8335182304720008;0.015563175013753632;0.015561191943706991;0.8061941881827817;-0.013525990859692538;0.8063653478426841;0.9999351416299428
17.526578;1.0330638675253994;0.9255813073671643;0.8958550458853467;-0.005171637522055816;-0.005006090753428076;1.033749047251245;1.0000088569825152;9.999786698878424;0.8335175366999041;0.015563198373777148;0.015561182488147852;0.8061945407436738;-0.013525991031765576;0.8063665928503387;0.9999369595957969
17.536578;1.0330630132759755;0.9255821620695758;0.8958549444161579;-0.005171637357689465;-0.005006090686661345;1.0337494201262305;1.0000104221068358;9.99979315925686;0.8335168337240928;0.01556322230469133;0.015561172962305;0.8061948579344649;-0.0135259911990536;0.8063678219119315;0.9999387723785732
17.546578;1.0330621161829365;0.9255830136940134;0.8958549053776093;-0.0051716372123167525;-0.005006090608128642;1.033749854116674;1.0000119730962937;9.999799965079433;0.8335161227467711;0.015563246732791663;0.015561163452016654;0.8061951386800424;-0.01352599136295663;0.8063690296012919;0.999940575851337
17.556578;1.0330611747935277;0.9255838549432213;0.8958549331156686;-0.005171637086635954;-0.0050060905176745165;1.0337503483707347;1.0000135071574907;9.999807137151993;0.8335154054586899;0.015563271585375257;0.015561154063868488;0.806195382288271;-0.01352599152469925;0.8063702096144095;0.9999423663869459
17.566578;1.0330601896822345;0.9255846790081849;0.895855033219188;-0.005171636981537397;-0.005006090415223726;1.0337509015933708;1.000015021594041;9.99981469768203;0.8335146835740527;0.015563296803044156;0.01556114491714634;0.8061955890698681;-0.01352599168539336;0.8063713547225723;0.9999441413432908
17.576578;1.03305916400043;0.9255854806812011;0.8958552109483368;-0.005171636897962544;-0.005006090301007482;1.033751512401151;1.0000165130273164;9.999822663053326;0.8335139587576399;0.01556332233913698;0.015561136125329111;0.8061957606137312;-0.013525991846000255;0.8063724567861213;0.9999458986640267
17.586578;1.0330581028005628;0.9255862563728401;0.8958554705257289;-0.005171636836668264;-0.005006090175636637;1.0337521795940676;1.00001797783113;9.999831044867644;0.8335132328586025;0.015563348151597654;0.015561127784569192;0.8061959000397282;-0.013525992007237945;0.8063735073429669;0.9999476359276441
17.596578;1.0330570111172215;0.925587003683927;0.8958558154556568;-0.005171636798140654;-0.005006090039922923;1.0337529021083778;1.0000194125933968;9.999839861653403;0.8335125078886196;0.015563374193445063;0.015561119966224632;0.8061960120324024;-0.013525992169541787;0.8063744985285569;0.9999493498855924
17.606578;1.0330558921274737;0.925587721258448;0.8958562488425318;-0.005171636782608707;-0.005006089894696231;1.033753678797396;1.0000208140101632;9.999849148911574;0.8335117854817632;0.015563400408127787;0.015561112708105741;0.8061961024167487;-0.013525992333149939;0.8063754234764416;0.999951036626289
17.616578;1.0330547466381121;0.925588408914788;0.8958567730630608;-0.005171636790105844;-0.005006089740858985;1.0337545079252493;1.0000221786494967;9.999858955958969;0.8335110668246658;0.015563426733155663;0.015561106011680316;0.8061961774088381;-0.01352599249826852;0.8063762764204694;0.9999526915938352
17.626578;1.0330535739303244;0.9255890675428765;0.8958573893083212;-0.005171636820563729;-0.005006089579518477;1.0337553871256646;1.0000235029809614;9.999869337184519;0.8335103530586115;0.01556345310942588;0.015561099849832546;0.8061962426923901;-0.013526992665055504;0.8063770695187267;0.9999543092156421
17.636578;1.0330523731519696;0.9255896986070173;0.8958580976147204;-0.00517163687387506;-0.005006089411871871;1.0337563140534436;1.0000247835574694;9.999880345662545;0.8335096447914029;0.015563479490332042;0.015561094176464316;0.8061963029589346;-0.01352699283338547;0.8063777654549827;0.9999558825158424
17.646578;1.033051144166142;0.9255903038515993;0.8958588972943236;-0.0051716369498175045;-0.005006089239047138;1.033758286825559;1.0000260172415285;9.999892027141033;0.8335089415348768;0.015563505839236253;0.015561088929327768;0.806196362399601;-0.013526993002815011;0.8063783775565155;0.9999574033957646
17.656578;1.0330498869875937;0.9255908854599441;0.8958597874047131;-0.005171637047804663;-0.005006089062110281;1.0337593039828912;1.0000272013251137;9.99990441398455;0.8335082424858649;0.015563532112693424;0.015561084027328113;0.8061964251106521;-0.01352699317277529;0.8063789023498628;0.99995886391799
17.666578;1.0330486002011336;0.9255914459193766;0.8958607670792825;-0.005171637166803925;-0.0050060888820046045;1.0337603641602573;1.0000283335030826;9.999917522458297;0.8335075472214303;0.015563558252079335;0.015561079368933953;0.8061964946736099;-0.013526993342683294;0.8063793363285252;0.9999602575769961
17.676578;1.0330482216185262;0.925592441246901;0.8958614585800683;-0.005170864246777194;-0.0050053358332957515;1.03376146576282;1.0000294120976303;9.999931358665899;0.8335068551433661;0.015563584196840967;0.015561074833975667;0.8061965733889203;-0.013526993512041107;0.8063796762225758;0.9999615796437351
17.686578;1.033046864629803;0.9255929650317871;0.8958626145908001;-0.005170864404617364;-0.005005335648672869;1.0337626068233772;1.0000304360708043;9.999945927229824;0.8335061649021712;0.015563609895934612;0.015561070286263346;0.8061966616134719;-0.013526993680488458;0.8063799192895339;0.9999628270406695
17.696578;1.0330454668283355;0.9255934721335349;0.8958638561447909;-0.005170864580868364;-0.005005335461997158;1.033763784497491;1.0000314042771135;9.9999612324157;0.8335054742809255;0.015563635303225607;0.01556106557637765;0.8061967576179389;-0.0135269938475881;0.8063800633105357;0.9999639983496799
17.706578;1.0330440251394066;0.9255939630255169;0.8958651806278674;-0.0051708647751107254;-0.00500533527283981;1.0337649944455056;1.0000323153318487;9.999977278576392;0.8335047800770147;0.015563660371757916;0.01556106054407078;0.8061968579648874;-0.013526994012634816;0.8063801065012788;0.9999650937481561
17.716578;1.0330425368491474;0.9255944371264971;0.8958665857356942;-0.005170864986941934;-0.005005335080502684;1.0337662309985032;1.0000331686308443;9.9999940755214;0.8335040785339572;0.015563685054077644;0.015561055022314165;0.8061969582931341;-0.013526994174792743;0.8063800477329343;0.99996611423909
17.726578;1.0330409995468128;0.9255948924238628;0.8958680699594015;-0.00517086521593271;-0.005005334884317516;1.0337674877660932;1.0000339648952372;10.000011638334586;0.8335033665034388;0.01556370930644037;0.015561048846528444;0.8061970545822051;-0.013526994333297366;0.8063798869088756;0.9999670607021142
17.736578;1.033039410685158;0.9255953262243897;0.8958696321389561;-0.005170865461550267;-0.005005334683831665;1.033768757998946;1.0000347058009886;10.000029976674842;0.8335026425144306;0.015563733094264749;0.015561041865398705;0.8061971442913753;-0.013526994487522582;0.8063796255643118;0.9999679338204922
17.746578;1.0330377672910522;0.9255957364683064;0.8958712706073135;-0.005170865723027453;-0.0050053344788514205;1.0337700350292949;1.0000353936837931;10.000049086011154;0.8335019071219584;0.015563756392328602;0.015561033947322138;0.8061972267652308;-0.013526994637017169;0.8063792675689888;0.9999687342335166
17.756578;1.0330360662780593;0.9255961223987303;0.8958729825573065;-0.005170865999321878;-0.005005334269579638;1.0337713133559838;1.0000360317030876;10.000068951996752;0.8335011623113154;0.015563779182880867;0.01556102498194292;0.8061973030712578;-0.013526994781494339;0.8063788187442616;0.9999694623755672
17.766578;1.033034304973092;0.9255964847385021;0.8958747641679483;-0.00517086628921511;-0.0050053340567043905;1.0337725895362397;1.000036623888958;10.000089563237411;0.8335004105271366;0.01556380145478993;0.015561014878678179;0.8061973757359331;-0.013526994920664741;0.8063782854004794;0.9999701188314991
17.776578;1.0330324814273188;0.9255968255053334;0.8958766113630028;-0.005170866591501533;-0.005005333841203293;1.0337738615655645;1.0000371747199945;10.000110919320173;0.8334996544983881;0.0155638231926068;0.01556100356380532;0.8061974485184379;-0.013526995054068031;0.8063776734252658;0.9999707046991293
17.786578;1.033030594334793;0.9255971470410852;0.8958785205242248;-0.0051708669051437695;-0.0050053336240624;1.0337751273639975;1.000037688962717;10.000133028525267;0.8334988980401485;0.015563844361173597;0.01556099097989606;0.806197525891868;-0.013526995181104208;0.8063769885219031;0.9999712212274872
17.796578;1.03302864287122;0.9255974505364606;0.8958804888929831;-0.0051708672292773246;-0.005005333406166348;1.0337763837073342;1.000038171703404;10.000155902330658;0.8334981466325608;0.015563864910255479;0.015560977083664152;0.8061976120733381;-0.013526995301126752;0.8063762372047193;0.9999716700884039
17.806578;1.0330266262498342;0.9255977347090005;0.8958825143762573;-0.005170867563220466;-0.0050053331882774915;1.0337776258319982;1.0000386277792443;10.000179548766694;0.833497406714587;0.01556388479264316;0.015560961836909745;0.8061967102331771;-0.013526995413458283;0.8063744281119866;0.9999720541751723
17.816578;1.0330245429961626;0.925597995634459;0.8958845945628029;-0.005170867906475821;-0.005005332970873605;1.0337788475404568;1.0000390612698846;10.000203962829245;0.8334966841464109;0.015563903971137286;0.01556094521321221;0.8061968227278643;-0.013526995517352265;0.8063735719166678;0.9999723769017174
17.826578;1.0330223910130503;0.9255978404100401;0.8958863505070869;-0.005169787854002881;-0.005004286944604587;1.033780041769865;1.0000394754170434;10.000229123963651;0.8334959833112771;0.015563922420305736;0.015560927231615666;0.8061969520691749;-0.01352799561187636;0.8063726984112161;0.99997264045404
17.836578;1.0330201681948648;0.9255980392505224;0.8958885279723016;-0.00516978821363605;-0.005004286727972905;1.0337812017978176;1.0000398723745387;10.000255004532589;0.8334953074028877;0.015563940135274722;0.015560907975212389;0.80619710127054;-0.01352799569581251;0.8063717876811589;0.9999728452774055
17.846578;1.0330178727886015;0.9255981994332536;0.8958907463270518;-0.005169788579444212;-0.005004286511279269;1.0337823227826672;1.0000402534138313;10.000281578083682;0.8334946593064408;0.015563957140268377;0.015560887572000222;0.8061972729680605;-0.013527995767822518;0.8063708696532886;0.9999729912060481
17.856578;1.0330155040616937;0.925598316811403;0.8958930006155563;-0.005169788949823441;-0.005004286294255881;1.0337834023726313;1.0000406200069019;10.000308820314409;0.8334940425657879;0.015563973489503885;0.015560866173644515;0.8061974685231057;-0.013527995826907082;0.8063699560052809;0.9999730783455021
17.866578;1.0330130629190424;0.925598388762144;0.895895287297515;-0.0051697893232527225;-0.005004286076653512;1.0337844399735225;1.0000409744120637;10.000336707199583;0.8334934616362283;0.015563989257364384;0.015560843945159393;0.8061976882794919;-0.013527995872734984;0.8063690561908051;0.9999731066353881
17.876578;1.0330105512536698;0.9255984137345742;0.895897604892468;-0.00516978969839994;-0.005004285858207728;1.0337854357939231;1.0000413190313553;10.000365217484887;0.8334929207688653;0.01556400452422693;0.015560821042489764;0.8061979321799165;-0.013527995905482945;0.806368177344239;0.9999730754608778
17.886578;1.033007970578074;0.9255983909281712;0.8958999533375203;-0.005169790074301012;-0.005004285638651439;1.0337863906002251;1.0000416555967129;10.000394334168089;0.8334924228331008;0.015564019373049054;0.01556079759349657;0.80619819954202;-0.013527995925530324;0.8063673252429263;0.9999729842446355
17.896578;1.0330053213954042;0.9255983205068931;0.8959023326139217;-0.005169790450443988;-0.005004285417750563;1.0337873060693172;1.0000419850067304;10.000424037514954;0.8334919697301836;0.0155640338899863;0.015560773709564754;0.806198488588206;-0.01352799593337032;0.806366505326713;0.999972833162537
17.906578;1.033002603942814;0.9255982034812976;0.8959047418874511;-0.005169790826635661;-0.005004285195264496;1.0337881848613892;1.000042307717238;10.000454300585089;0.833491563440377;0.015564048151740848;0.015560749508164419;0.8061987970195724;-0.013527995929586593;0.8063657226360652;0.999972623282927
17.916578;1.0329998196028456;0.9255980413569777;0.8959071795146284;-0.0051697912028511265;-0.005004284970853449;1.0337890298963388;1.0000426243438851;10.000485090364508;0.8334912063186393;0.015564062210587757;0.015560725114870463;0.8061991232961299;-0.01352799591483732;0.8063649811154141;0.9999723558572952
17.926578;1.0329969713758955;0.9255978357565584;0.8959096436667896;-0.005169791579220194;-0.0050042847440436135;1.0337898436094641;1.0000429358600031;10.000516365588886;0.8334909014994575;0.015564076097349873;0.015560700641707491;0.8061994672121215;-0.013527995889920534;0.8063642834228464;0.999972031029402
17.936578;1.0329940629283545;0.9255975882787046;0.8959121329646169;-0.005169791956043079;-0.005004284514280517;1.033790628094613;1.0000432433270328;10.000548080264375;0.8334906537567088;0.015564089834233234;0.015560676169947808;0.8061998292166845;-0.013527995855868932;0.8063636314419541;0.9999716473765102
17.946578;1.0329910975051761;0.9255973007285874;0.8959146466388919;-0.005169792333695754;-0.005004284281061597;1.0337913858542633;1.0000435479586158;10.00058019388998;0.83349046954087;0.015564103441544833;0.01556065175554466;0.8062002092129391;-0.013527995813943493;0.8063630267930284;0.9999712027099504
17.956578;1.0329880780385474;0.9255969751711047;0.8959171842136359;-0.005169792712500137;-0.0050042840440611;1.0337921202558806;1.0000438514772025;10.000612667023772;0.8334903560930083;0.015564116942759536;0.015560627441252983;0.8062006059940996;-0.013527995765454558;0.8063624710205868;0.9999706951255081
17.966578;1.032985007893469;0.9255966139422546;0.8959197448747566;-0.005169793092711172;-0.005004283803059898;1.0337928352234356;1.0000441558595814;10.000645441916145;0.8334903206199276;0.015564130369058888;0.01556060326832909;0.8062010176365021;-0.013527995711564352;0.8063619656066846;0.9999701239680163
17.976578;1.032981890871397;0.9255962200459302;0.8959223270675571;-0.005169793474525829;-0.005004283557782119;1.0337935340221163;1.0000444624148175;10.000678432484062;0.8334903698182609;0.015564143754733301;0.0155605792864436;0.8062014424179279;-0.013527995653231905;0.8063615121880875;0.9999694903842545
17.986578;1.0329787309430218;0.9255954094575893;0.8959245532853076;-0.00516871345356132;-0.005003237498547253;1.0337942178824617;1.0000447711307543;10.000711533214655;0.8334905094914342;0.015564157131916515;0.015560555551900609;0.8062018796186707;-0.013527995591269167;0.8063611133811281;0.9999687971103953
17.996578;1.0329751946466454;0.9255946541237412;0.8959271670309986;-0.005169555463047261;-0.005004053555313264;1.0337948864076316;1.0000450810150991;10.00074463444987;0.8334907440128538;0.015564170533830631;0.01556053211725359;0.8062023292635521;-0.013527995526407413;0.8063607733985395;0.9999680481039585
18.006578;1.0329719623348215;0.9255941850557087;0.895929799662301;-0.00516955584948494;-0.005004053296223089;1.0337965394444106;1.0000453907346627;10.000777630434385;0.8334910759672659;0.015564183993585293;0.015560509019138843;0.806202790833019;-0.013527995459325572;0.8063604973329532;0.9999672478796164
18.016578;1.0329696428973623;0.925594541067776;0.8959324426635442;-0.00516986357946894;-0.005004345974786421;1.0337971777307973;1.000045698506248;10.000810420271296;0.8334915066712415;0.01556419753704293;0.015560486275088574;0.8062032626139994;-0.013527995390646192;0.8063602898322217;0.9999664000721072
18.026578;1.032966360082338;0.9255940433852752;0.8959350967920265;-0.0051698639686384405;-0.005004345708247111;1.033797802180076;1.0000460018056498;10.000842907451704;0.8334920372173262;0.015564211185789016;0.015560463887887604;0.8062037425280025;-0.013528995320819597;0.8063601713729802;0.9999655066935924
18.036578;1.032963062173473;0.9255935372454205;0.8959377581154045;-0.0051698643593318635;-0.005004345438772685;1.0337984135951137;1.0000462975629365;10.00087500062625;0.8334926688494739;0.015564224965092872;0.015560441836706108;0.8062042291616682;-0.013528995249949273;0.806360111559145;0.9999645692344257
18.046578;1.0329597570173332;0.9255930255779317;0.8959404256581832;-0.005169864751553007;-0.005004345166519523;1.0337990127718701;1.000046582357049;10.000906618958268;0.8334934025420486;0.015564238902047419;0.015560420069889145;0.8062047218681478;-0.01352899517783034;0.8063601301093581;0.9999635897977805
18.056578;1.0329564532166053;0.9255925112462869;0.8959430997203481;-0.005169865145250008;-0.005004344891317497;1.03379960020064;1.0000468525946595;10.000937694445408;0.8334942387664771;0.015564253018940063;0.015560398524375317;0.8062052201865886;-0.013528995104235633;0.806360229501017;0.9999625706613652
18.066578;1.032953159846965;0.9255919971370999;0.8959457804901272;-0.005169865540415357;-0.005004344612782613;1.033800175896671;1.000047104742002;10.000968162150416;0.8334951775984374;0.015564267335348714;0.015560377146438289;0.8062057234235408;-0.01352899502917075;0.8063604115239349;0.999961513462641
18.076578;1.0329498851622583;0.925591485916363;0.8959484669417564;-0.005169865937011557;-0.005004344330347854;1.0338007394310054;1.0000473349453824;10.000997951586674;0.8334962186013238;0.015564281874685755;0.015560355893588609;0.8062062307143452;-0.013528994952831143;0.8063606775199585;0.9999604194773742
18.086578;1.0329466353913694;0.9255909798128351;0.8959511563156223;-0.005169866334967384;-0.005004344043117347;1.0338012895813928;1.0000475383705998;10.001026992939206;0.8334973605894789;0.015564296664281533;0.015560334736335805;0.8062067408684238;-0.0135289948754168;0.8063610288661235;0.9999592906072194
18.096578;1.0329434151971741;0.9255904802193267;0.8959538440950112;-0.005169866734494032;-0.005004343749762698;1.0338018242322105;1.0000477091923954;10.001055227815424;0.8334986016639733;0.015564311736644175;0.01556031366169074;0.8062072520004793;-0.01352899479719034;0.8063614674018842;0.9999581297003447
18.106578;1.0329402287454883;0.9255899868894271;0.8959565250712624;-0.005169867136362912;-0.005004343448740515;1.0338023408065826;1.0000478410666302;10.001082607675112;0.8334999394033611;0.015564327133557281;0.015560292668714735;0.8062077620700291;-0.013528994718704614;0.8063619953953065;0.999956939947633
18.116578;1.032937080044134;0.9255894976535185;0.8959591946688263;-0.005169867541681166;-0.0050043431387987196;1.0338028368073884;1.0000479276623575;10.001109082172071;0.8335013708024058;0.015564342904109931;0.015560271763697335;0.8062082700945331;-0.01352899464077067;0.8063626149673359;0.999955724493982
18.126578;1.0329339729532105;0.9255890095425997;0.8959618496386703;-0.005169867951402673;-0.005004342819307183;1.033803310292315;1.0000479631846122;10.001134592751706;0.8335028922867576;0.01556435910102743;0.015560250960221612;0.8062087763623924;-0.013528994564069464;0.8063633272857753;0.9999544866469936
18.136578;1.03293091106388;0.9255881325679329;0.8959641133686094;-0.005168787960577391;-0.0050032966802985275;1.033803759688611;1.0000479428680495;10.001159077458528;0.833504500104592;0.015564375779247517;0.01556023028223141;0.8062092813863679;-0.013528994488884245;0.8063641317595839;0.999953229958097
18.146578;1.0329278969171365;0.9255876411819544;0.8959667375068905;-0.005168788380738528;-0.005003296341636216;1.0338041830355191;1.0000478636355126;10.001182480979605;0.8335061900101391;0.015564392997258331;0.015560209759328373;0.8062097853515999;-0.01352899441532677;0.8063650255562882;0.9999519579263059
18.156578;1.0329249314873503;0.9255871476086778;0.8959693494865351;-0.005168788806683887;-0.005003295993701865;1.0338045776704303;1.000047724414412;10.001204762841786;0.8335079562509126;0.015564410822440148;0.015560189409169332;0.8062102889510456;-0.013528994343638382;0.8063660038374157;0.9999506735921259
18.166578;1.0329220150248544;0.9255866518898427;0.8959719520917526;-0.005168789238610675;-0.00500329563652963;1.0338049405605076;1.00004752519961;10.001225899996063;0.833509791965021;0.015564429330692697;0.015560169225981893;0.8062107943753349;-0.013528994274024757;0.806367060740245;0.9999493793129719
18.176578;1.0329191476397068;0.9255861536963428;0.8959745469456316;-0.005168789676597773;-0.005003295269929417;1.0338052690717403;1.0000472657093156;10.001245881581587;0.8335116908644884;0.015564448592298804;0.015560149186075845;0.8062113053663178;-0.013528994206340517;0.8063681903946359;0.9999480770799256
18.186578;1.0329163284207035;0.9255856521076932;0.8959771341846049;-0.0051687901207393225;-0.005003294893727762;1.0338055619580686;1.0000469450068095;10.001264697336227;0.8335136478026685;0.015564468658658261;0.01556012926068669;0.806211826496185;-0.013528994140074642;0.8063693871988525;0.9999467690351734
18.196578;1.0329135547485466;0.9255851452848383;0.8959797123346693;-0.005168790570998836;-0.0050032945078744675;1.033805819408327;1.0000465620449652;10.001282331346369;0.8335156582814978;0.015564489568583535;0.015560109428760158;0.8062123622660481;-0.013528994074389858;0.8063706455334706;0.9999454575886942
18.206578;1.0329108229101616;0.9255846304069986;0.8959822784427685;-0.005168791026997002;-0.005003294112385534;1.033806041780735;1.0000461164739236;10.001298772832508;0.8335177184185648;0.015564511367128895;0.015560089679763443;0.8062129165858315;-0.013528994008062255;0.8063719595727672;0.9999441453237006
18.216578;1.0329081290413245;0.925584103997629;0.8959848289394295;-0.005168791488183006;-0.005003293707286923;1.0338062287371306;1.0000456090396588;10.001314032086349;0.8335198251523032;0.015564534116697518;0.015560070002572934;0.8062134925811217;-0.013529993939520504;0.8063733402903771;0.9999428345943924
18.226578;1.0329054695261575;0.9255835624790657;0.8959873607611389;-0.005168791954213117;-0.005003293292443089;1.033806379690401;1.0000450415928355;10.001328140808532;0.8335219762037595;0.015564557893472282;0.01556005037940195;0.8062140922650233;-0.013529993866923763;0.8063747487142001;0.9999415266945514
18.236578;1.0329028409737122;0.9255830029033195;0.8959898715873268;-0.005168792425040481;-0.005003292867307592;1.0338064945155205;1.0000444171874907;10.001341143126545;0.8335241701850178;0.015564582778616906;0.015560030792442956;0.8062147163113799;-0.013529993788123093;0.8063761963973297;0.9999402213581957
18.246578;1.0329002398882945;0.9255824234316692;0.8959923591478696;-0.005168792900716604;-0.005003292430899514;1.0338065738731146;1.000043739792059;10.00135309261689;0.8335264066909499;0.01556460885027706;0.015560011227652935;0.8062153644837717;-0.013529993700585876;0.8063776775964051;0.9999389169409092
18.256578;1.0328976623252635;0.9255818232562514;0.895994820808669;-0.005168793381367622;-0.005003291981990458;1.0338066194569502;1.00004301330129;10.001364050996274;0.8335286859646361;0.015564636170997128;0.015559991669589497;0.8062160363004415;-0.013529993601386158;0.8063791858835683;0.9999376109993017
18.266578;1.0328951039707805;0.9255812022799943;0.8959972539453984;-0.00516879386730251;-0.005003291519256021;1.033806634100745;1.0000422408803624;10.001374081975557;0.8335310086139832;0.015564664779005066;0.015559972099383632;0.806215730988505;-0.013529993487313003;0.8063797149325822;0.9999363006265972
