time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.276578;1.0328925601518963;0.9255805606379732;0.8959996565562997;-0.0051687943587858535;-0.005003291041441045;1.0338066213240724;1.0000414250242353;10.001383240801015;0.8335333756552497;0.015564694699437944;0.015559952506383458;0.8062164468826012;-0.01352999335509915;0.8063812585210238;0.9999349820758736
18.286578;1.0328900255459221;0.925579897953841;0.8960020273529834;-0.005168794855635778;-0.005003290547544202;1.0338065846160416;1.00004056750388;10.001391562512584;0.8335357883929924;0.015564725959317545;0.015559932900250763;0.8062171811263228;-0.013529993201593846;0.8063828115342638;0.9999336506309644
18.296578;1.0328874940785406;0.9255788251824888;0.8960039901717697;-0.005167714951635388;-0.005002244226952569;1.0338065272779868;1.000039669215559;10.001399058778144;0.8335382481970003;0.015564758583986564;0.015559913308453195;0.8062179298246545;-0.013529993023843487;0.8063843696552286;0.999932301175502
18.306578;1.0328849586305973;0.9255781158667148;0.8960062953975483;-0.0051677154571793255;-0.0050022436986805596;1.033806452740543;1.0000387305091214;10.001405726026999;0.8335407565138669;0.015564792589209953;0.015559893770002081;0.8062186885341484;-0.013529992819120783;0.8063859298628345;0.99993092841212
18.316578;1.0328824104668506;0.925577380317064;0.8960085685996771;-0.0051677159663733535;-0.005002243152092081;1.0338063648177829;1.0000377517831465;10.001411555975242;0.8335433146324129;0.015564827978951559;0.015559874327726524;0.8062194529532772;-0.0135299925847235;0.8063874902750959;0.9999295268636449
18.326578;1.0328798394658536;0.9255766157697344;0.8960108113777585;-0.00516771647928507;-0.005002242586119082;1.0338062677466684;1.000036734013095;10.001416545963004;0.8335459230447311;0.015564864737199627;0.015559855009754563;0.806220219260075;-0.013529992317790675;0.8063890491353253;0.9999280914175971
18.336578;1.0328772350841238;0.9255758174594327;0.8960130251236296;-0.005167716996128039;-0.005002241999419024;1.0338061658632092;1.0000356791877885;10.001420708442389;0.8335485813376174;0.015564902822416788;0.015559835817556456;0.8062209841163468;-0.013529992015522997;0.8063906036956853;0.999926617969706
18.346578;1.0328745868997191;0.9255749787528766;0.8960152105463661;-0.005167717517078237;-0.0050022413905657405;1.033806063244185;1.0000345905914942;10.001424072377542;0.8335512889338542;0.015564942179983632;0.015559816734241;0.8062217448711754;-0.013529991675417949;0.8063921501913994;0.999925103767253
18.356578;1.032871884593588;0.9255740925651419;0.8960173681610689;-0.005167718042355777;-0.005002240758068804;1.0338059634552972;1.0000334728733091;10.001426678039277;0.8335540457610678;0.015564982762041475;0.01555979773537768;0.8062224997445118;-0.01352999129524839;0.8063936847154042;0.9999235472672607
18.366578;1.032870058917017;0.9255739938631906;0.8960194974905474;-0.005168025912373702;-0.00500253304105681;1.0338068692671327;1.0000323319750954;10.00142857491501;0.8335568523819126;0.015565024536815603;0.015559778788208639;0.8062232477697542;-0.013529990873050382;0.8063952038829083;0.9999219472790172
18.376578;1.0328672165596782;0.9255729930875721;0.8960216041458067;-0.005168026447615504;-0.005002532355451679;1.033806782690144;1.0000311747650739;10.001429821649662;0.8335597099004529;0.015565067488803583;0.015559759846807146;0.8062239886643873;-0.013529990407087852;0.80639670477931;0.9999203020729635
18.386578;1.0328642879308247;0.9255719258227522;0.896023690255547;-0.0051680269883508595;-0.005002531639544052;1.0338067048161348;1.000030008170366;10.001430482510475;0.833562619649189;0.015565111618706762;0.015559740855197209;0.8062247222939714;-0.013529989895795274;0.8063981845030785;0.9999186093696419
18.396578;1.0328612630571736;0.9255707862201648;0.8960257607240399;-0.005168027534474154;-0.005002530890769879;1.0338066353040931;1.0000288383721379;10.001430623245176;0.8335655824773888;0.01556515693561594;0.015559721756961886;0.8062254479111834;-0.01352998933784311;0.8063996399865581;0.9999168673419102
18.406578;1.032858133248686;0.925569568404372;0.8960278206382298;-0.005168028085442308;-0.005002530107057979;1.033806572824115;1.0000276704505382;10.00143030955906;0.8335685979839773;0.015565203442919475;0.015559702502620372;0.8062261639962437;-0.013529988732177837;0.8064010683484021;0.9999150757350249
18.416578;1.0328548910539643;0.9255682665626704;0.8960298744257501;-0.005168028640294441;-0.005002529286917219;1.0338065162188146;1.0000265082272286;10.001429607359563;0.8335716645628082;0.01556525113935532;0.015559683051047539;0.8062268685500379;-0.013529988078094654;0.8064024672181302;0.9999132361100759
18.426578;1.0328515302425059;0.9255668751398899;0.896031925648384;-0.0051680291977806245;-0.005002528429315157;1.0338064647478997;1.0000253545452777;10.001428583828366;0.8335747802384023;0.015565300027556099;0.015559663363132387;0.8062275591785472;-0.0135309873753697;0.8064038514397157;0.9999113516385635
18.436578;1.03284804619025;0.92556538910169;0.8960339770745082;-0.0051680297565664685;-0.005002527533612456;1.0338064172741834;1.000024211852162;10.001427305682768;0.8335779430393025;0.015565350105445727;0.01555964339052045;0.8062282330286864;-0.013530986624171142;0.8064051860285042;0.9999094266612122
18.446578;1.0328444364087952;0.9255638046364869;0.8960360307364191;-0.005168030315474779;-0.005002526599382551;1.0338063717189439;1.0000230824257421;10.00142583079379;0.833581150773659;0.015565401352374995;0.015559623071650949;0.8062288871611994;-0.013530985824844249;0.8064064871879308;0.9999074655624116
18.456578;1.0328407005313638;0.9255617322388978;0.8960377127753745;-0.005166950466885975;-0.00500147981621715;1.0338063257056762;1.0000219684200518;10.001424197237831;0.833584401176892;0.015565453733160643;0.015559602339246885;0.80622951962878;-0.013530984977733078;0.8064077551169169;0.999905472215129
18.466578;1.032836839595935;0.9255599480394114;0.8960397751574349;-0.0051669510232230905;-0.005001478803698891;1.0338062774523367;1.0000208718117245;10.00142241962333;0.8335876924074638;0.015565507214752321;0.015559581124676168;0.8062301305103583;-0.013530984083042052;0.8064089900008522;0.999903450509259
18.476578;1.0328328554538981;0.9255580674804115;0.8960418445358473;-0.005166951576748142;-0.005001477751767686;1.0338062256862788;1.0000197941264826;10.001420498497964;0.8335910233934685;0.015565561778343258;0.015559559350903938;0.8062307214995791;-0.013530983140876583;0.8064101911707153;0.9999014042066713
18.486578;1.0328287506440634;0.9255560954027429;0.8960439234463833;-0.005166952126227123;-0.005001476660685601;1.0338061692133211;1.0000187368361586;10.001418432138525;0.8335943939309557;0.015565617419642012;0.015559536928597023;0.8062312939866927;-0.013530982151371282;0.806411357125525;0.9998993359990951
18.496578;1.0328245280181316;0.9255540372089215;0.8960460142644068;-0.0051669526705431295;-0.005001475531037013;1.0338061068460926;1.0000177024300967;10.001416214784022;0.8335978046524952;0.015565674140771053;0.015559513767984178;0.8062318473443905;-0.013530981114699508;0.8064124861355714;0.9998972469478126
18.506578;1.0328201899504514;0.9255518983109289;0.8960481187794668;-0.005166953209001061;-0.005001474363606191;1.033806037066916;1.0000166944561144;10.001413828397919;0.8336012573089557;0.015565731942290092;0.0155594897924021;0.8062323787528219;-0.013530980031041567;0.8064135768765189;0.9998951364747664
18.516578;1.0328157381690668;0.9255496845527998;0.8960502388747813;-0.005166953741287092;-0.005001473159277862;1.0338059576082759;1.000015716716306;10.001411244034655;0.833604755166468;0.015565790823002081;0.015559464941998594;0.8062328843623466;-0.013530978900630819;0.806414629129102;0.9998930030896688
18.526578;1.0328111748566116;0.9255474027815909;0.8960523773133598;-0.005166954267093049;-0.00500147191900899;1.033805865661359;1.0000147735560265;10.00140842942564;0.8336083025469075;0.01556585079130261;0.015559439175234948;0.8062333604302577;-0.013530977723822503;0.806415643757286;0.9998908453221759
18.536578;1.032806503623575;0.9255450605331896;0.896054537412451;-0.005166954785747654;-0.005001470643829042;1.0338057580688436;1.000013870569938;10.00140535291966;0.8336119036049748;0.015565911883355476;0.015559412464926353;0.8062338034115263;-0.013530976501100937;0.8064166215713515;0.9998886614062924
18.546578;1.0328017289594629;0.925542665394754;0.8960567221964731;-0.005166955296159431;-0.005001469334843314;1.033805631388054;1.0000130140215957;10.00140198146908;0.8336155613987051;0.015565974173658098;0.015559384788782294;0.8062342093482169;-0.01353097523305513;0.8064175624937564;0.9998864481059476
18.556578;1.03279685503709;0.9255402250756171;0.8960589341493466;-0.005166955797106816;-0.005001467993076759;1.0338054822520297;1.0000122097299025;10.001398273447439;0.8336192778571887;0.015566037769403187;0.015559356125680287;0.8062345734686411;-0.013530973920397232;0.8064184657324804;0.9998842002000338
18.566578;1.0327918850529378;0.9255377477392808;0.8960611756522906;-0.00516695628764515;-0.0050014666191776245;1.0338053076412475;1.0000114623621272;10.001394176027642;0.8336230543539936;0.015566102796909873;0.015559326454056365;0.806234890551955;-0.013530972563999636;0.8064193299170116;0.9998819107465234
18.576578;1.0327868210500573;0.9255352418761257;0.8960634492878263;-0.005166956767321993;-0.005001465213230669;1.0338051052678268;1.000010774992046;10.001389635991282;0.8336268922592348;0.015566169387805825;0.015559295749603129;0.8062351555219105;-0.013530971164854935;0.8064201529845246;0.9998795717310197
18.586578;1.0327816637891567;0.9255327159503215;0.8960657575578136;-0.005166957236075328;-0.005001463774826551;1.0338048740953665;1.0000101492425386;10.001384612348263;0.8336307935267394;0.015566237668506743;0.015559263983509238;0.806235363525616;-0.013530969724041199;0.8064209328792831;0.9998771749122495
18.596578;1.032776412668669;0.9255301781539024;0.8960681027782341;-0.005166957694025081;-0.005001462303430053;1.0338046142783444;1.000009586038128;10.001379079568174;0.833634761261303;0.015566307762919052;0.015559231116925342;0.8062355099037004;-0.013530968242824515;0.8064216688190323;0.9998747123901076
18.606578;1.032771065923628;0.9255276363883339;0.8960704876415488;-0.005166958141390796;-0.005001460798759196;1.033804326540415;1.000009085897785;10.001373029524323;0.8336387995814183;0.015566379801533824;0.015559197099503064;0.8062355905178858;-0.013530966722782634;0.8064223618921065;0.9998721767534492
18.616578;1.032765620629836;0.9255247109564252;0.8960725401885485;-0.005165878171753268;-0.005000413450740168;1.033804011509961;1.000008648430505;10.001366475998497;0.8336429130914637;0.015566453917627695;0.015559161872337406;0.8062356021694855;-0.013530965165862696;0.8064230149922689;0.9998695610145389
18.626578;1.0327600721068737;0.9255221856846461;0.8960750143695897;-0.005165878598582616;-0.005000411878947143;1.03380366967344;1.0000082723397616;10.001359450561116;0.8336471068622591;0.015566530237288004;0.015559125360317864;0.806235542713063;-0.013531963574310675;0.806423649134369;0.9998668586769958
18.636578;1.0327544133833135;0.9255196808619733;0.8960775375637998;-0.005165879015245793;-0.005000410272431394;1.0338033019917214;1.0000079565749738;10.001351988812246;0.8336513865368556;0.015566608878730851;0.01555908746529682;0.8062354108996691;-0.013531961950364303;0.8064242354906143;0.9998640641363127
18.646578;1.032748635435454;0.9255172030694292;0.8960801117492069;-0.005165879421919007;-0.005000408629786391;1.0338029101041246;1.0000077015200177;10.001344125814752;0.8336557579917923;0.01556668995904512;0.015559048076980803;0.8062352063359277;-0.013531960296001887;0.8064247953766649;0.9998611725891505
18.656578;1.0327427281027122;0.9255147574683192;0.896082738702062;-0.005165879819164794;-0.005000406949741313;1.033802495854331;1.0000075096127603;10.001335906375143;0.8336602270583379;0.015566773607114734;0.015559007085242217;0.8062349296223593;-0.01353195861304127;0.8064253327798053;0.999858179263178
18.666578;1.0327366806829779;0.9255123480584676;0.8960854205091899;-0.005165880207885918;-0.005000405231586094;1.0338020610562517;1.000007385867947;10.001327389413325;0.8336647997083363;0.015566859975014998;0.015558964383278768;0.8062345825313357;-0.013531956903185588;0.806425851268755;0.9998550789538698
18.676578;1.0327304816605003;0.9255099768678561;0.8960881595881346;-0.005165880589076734;-0.005000403475321849;1.0338016078967447;1.000007337959557;10.001318639955338;0.8336694826353435;0.015566949230959491;0.01555891987191689;0.8062341679287993;-0.013531955167659402;0.806426354405681;0.9998518659387619
18.686578;1.0327241186200973;0.9255076428368638;0.8960909583526826;-0.005165880963729634;-0.005000401681697064;1.0338011393190092;1.0000073751614758;10.001309724573854;0.8336742837662686;0.015567041546024268;0.015558873461949221;0.8062336891123919;-0.013531953406961455;0.8064268452669269;0.9998485343897788
18.696578;1.0327175790333274;0.9255053420628246;0.896093819057837;-0.0051658813329760805;-0.005000399852059704;1.0338006587516986;1.0000075068632224;10.00130071202475;0.8336792118838121;0.015567137089300949;0.015558825067747098;0.8062331491632483;-0.013531951621159237;0.8064273252824945;0.9998450792183461
18.706578;1.0327108508577485;0.9255030696296277;0.896096744042367;-0.0051658816981691846;-0.005000397988015532;1.0338001698054564;1.0000077418115763;10.001291672321006;0.8336842757884226;0.015567236019556363;0.015558774601120122;0.8062325510598822;-0.0135319498101996;0.8064277942038367;0.999841495766272
18.716578;1.0327039219081544;0.9255008215698322;0.8960997360454332;-0.005165882060777314;-0.005000396091144513;1.0337996763525428;1.0000080880955171;10.00128268120979;0.8336894841628533;0.015567338480042632;0.015558721970961031;0.8062318979876155;-0.013531947973896574;0.8064282512724135;0.9998377785104964
18.726578;1.032696778769055;0.9254985952865598;0.8961027980435413;-0.0051658824223652575;-0.005000394162918932;1.033799181994598;1.0000085531721812;10.001273830233288;0.8336948457371471;0.015567444607161968;0.015558667084054892;0.80623119296638;-0.013531946111930628;0.8064286960432121;0.9998339209240558
18.736578;1.0326903478719582;0.9254972300435169;0.8961059311516807;-0.00516619012254439;-0.005000685144768252;1.0337986887836486;1.0000091437528793;10.001265225920797;0.8337003692598536;0.015567554539753949;0.01555860984358081;0.8062304382740451;-0.013531944223914218;0.8064291283933964;0.9998299161129567
18.746578;1.0326827312788405;0.9254950392409231;0.8961091412634378;-0.005166190487973471;-0.005000683157325063;1.033799196465616;1.0000098659099081;10.001256975044736;0.8337060637128144;0.015567668424438475;0.015558550148140808;0.8062286353934582;-0.013531942309376231;0.8064285484889117;0.9998257564851919
18.756578;1.0326748548446294;0.9254928599883402;0.8961124298468919;-0.005166190858954706;-0.005000681141007465;1.0337987026874822;1.0000107254371866;10.001249173605185;0.8337119384496873;0.015567786417432934;0.015558487896840221;0.8062277848158412;-0.013531940367796369;0.8064289561558732;0.9998214334415982
18.766578;1.0326667037408748;0.925490687215842;0.8961158004794498;-0.005166191238051738;-0.00500067909558576;1.0337982036686013;1.0000117279517846;10.001241912687284;0.8337180031527753;0.015567908678026923;0.015558422992813644;0.8062268855192731;-0.013531938398763944;0.806429351545552;0.9998169381863043
18.776578;1.032658263302895;0.9254881278207261;0.8961188810394142;-0.005165111219669634;-0.004999631210484667;1.0337976951125234;1.00001287823604;10.00123529244091;0.8337242680869931;0.015568035360053353;0.015558355338552652;0.8062259352059324;-0.013531936402015957;0.8064297343528513;0.9998122622120597
18.786578;1.032649518430709;0.9254859510958408;0.8961224242970998;-0.005165111620892094;-0.004999629105254817;1.03379717305944;1.0000141798263367;10.001229426054469;0.833730744164571;0.015568166612004376;0.01555828483258562;0.8062249315217727;-0.013531934377210475;0.8064301038130687;0.9998073968953819
18.796578;1.0326404542151237;0.9254837622064271;0.8961260562578641;-0.005165112034850397;-0.00499962696895617;1.0337966341638776;1.0000156359339005;10.00122443273054;0.8337374423298406;0.01556830258569856;0.015558211372594366;0.8062238736355445;-0.013531932323778861;0.8064304584334561;0.999802333444561
18.806578;1.032631057408672;0.9254815534794633;0.8961297776453881;-0.0051651124619725075;-0.004999624800600281;1.0337960755124316;1.0000172503337381;10.001220431562357;0.8337443727124197;0.015568443441917561;0.015558134860711002;0.8062227630039015;-0.013531930241012501;0.8064307959215229;0.9997970634961069
18.816578;1.0326213169799647;0.92547931728568;0.8961335893574667;-0.005165112902245609;-0.004999622599164062;1.033795494526882;1.0000190270718934;10.00121753733207;0.8337515441099498;0.01556858934675923;0.015558055201405664;0.8062216023268602;-0.01353192812795507;0.8064311138968429;0.999791579366865
18.826578;1.0326112231618032;0.9254770463092472;0.8961374936236658;-0.005165113355221336;-0.004999620363689634;1.03379488918533;1.0000209698810196;10.001215851970432;0.8337589638092533;0.015568740463485128;0.015557972288836751;0.806220393643535;-0.013531925983024903;0.8064314113597305;0.9997858737260634
18.836578;1.0326007659257816;0.925474733403322;0.8961414944019602;-0.005165113820225231;-0.004999618093382026;1.0337942583866908;1.000023082115604;10.001215456092956;0.8337666375118652;0.015568896941381114;0.015557886000268686;0.8062191374175438;-0.013531923803890419;0.806431689883713;0.9997799395837855
18.846578;1.03258993456897;0.9254723709854661;0.8961455969232747;-0.005165114296803831;-0.004999615787511683;1.0337936021523555;1.0000253672085235;10.001216406501104;0.8337745697509251;0.015569058905036839;0.015557796205232035;0.8062178332281345;-0.013532921587760571;0.8064319701549267;0.9997737708213859
18.856578;1.0325787186436155;0.9254699504210195;0.8961498070194507;-0.005165114784874231;-0.004999613445151093;1.0337929214672115;1.000027829178138;10.001218735535547;0.8337827647416441;0.015569226453661824;0.015557702772261926;0.8062164806554104;-0.013532919331806703;0.8064322234875471;0.9997673627914655
18.866578;1.0325671081757315;0.925467462043174;0.896154130725404;-0.005165115284276875;-0.004999611065024194;1.033792217656178;1.000030472528259;10.001222453342384;0.8337912265103149;0.015569399671486408;0.01555760556423875;0.8062150790914805;-0.013532917033488646;0.806432471260128;0.9997607125913838
18.876578;1.0325550926433191;0.9254648956691226;0.896158574193628;-0.00516511579443122;-0.004999608645482938;1.0337914917572628;1.0000333015192124;10.001227559504757;0.83379995841209;0.015569578642258056;0.015557504443255992;0.8062136275869274;-0.013532914690574455;0.806432717566746;0.9997538183881518
18.886578;1.032542660156939;0.9254622410015444;0.8961631435141147;-0.005165116314559179;-0.004999606184577903;1.0337907449852894;1.0000363196946545;10.00123405665443;0.8338089632029406;0.015569763462040006;0.015557399283324265;0.8062121253919922;-0.01353291230089299;0.8064329667819896;0.9997466778835327
18.896578;1.0325297972701892;0.9254594877238678;0.8961678448170728;-0.0051651168439574785;-0.004999603680371689;1.0337899802418886;1.00003953020715;10.001241953647959;0.8338182436806072;0.015569954241907451;0.015557289965409199;0.8062105721803328;-0.013532909862122567;0.8064332242732732;0.9997392874890918
18.906578;1.0325164894233907;0.925456625805466;0.8961726850209952;-0.005165117382023723;-0.004999601131374012;1.0337892029086406;1.000042935846682;10.001251262808086;0.8338278033217823;0.015570151099484328;0.01555717636770037;0.8062089680516228;-0.01353290737175449;0.8064334961527351;0.9997316428378762
18.916578;1.0325027218918057;0.925453645913176;0.8961776725097311;-0.005165117928315388;-0.00499959853660819;1.0337884198225562;1.0000465382277397;10.001262001977643;0.8338376464977675;0.01557035415635488;0.01555705837106114;0.8062073140210811;-0.013532904827261152;0.806433788188917;0.99972373899247
18.926578;1.0324884803598546;0.9254505390729254;0.8961828171258623;-0.005165118482723961;-0.004999595895105811;1.0337876373971917;1.0000503378012235;10.001274198496034;0.8338477782933295;0.015570563545778845;0.015556935862210162;0.8062056126479579;-0.013532902226247985;0.806434105053119;0.9997155697273179
18.936578;1.0324737507951074;0.9254472961371077;0.8961881294323824;-0.0051651190455900015;-0.004999593205248783;1.0337868606094704;1.0000543348857818;10.001287887072298;0.8338582044136528;0.01557077941340336;0.015556808729343697;0.8062038680512579;-0.01353289956622534;0.8064344508429486;0.9997071271600447
18.946578;1.0324585191982245;0.9254435202870701;0.8961932444372274;-0.005164039209878361;-0.004998544654464839;1.0337860934817564;1.0000585298490978;10.001303104421284;0.833868931109118;0.01557100191024929;0.015556676864853552;0.8062020848985572;-0.013532896844246151;0.8064348300519466;0.9996984020136394
18.956578;1.03244277148129;0.9254399784347292;0.8961989224787424;-0.005164039792047728;-0.0049985418599887916;1.033785340216996;1.0000629225163946;10.001319889384787;0.8338799647986916;0.015571231189758986;0.015556540166456684;0.8062002670811578;-0.013532894056878788;0.8064352477656964;0.9996893840450711
18.966578;1.0324264930688394;0.9254362753476544;0.8962047977403603;-0.005164040384980119;-0.0049985390087224375;1.0337846059422913;1.0000675120998914;10.001338287971016;0.8338913116413511;0.01557146740830043;0.015556398527156986;0.8061984173605703;-0.013532891200510364;0.8064357093574817;0.9996800623015223
18.976578;1.0324096681741968;0.9254324045339302;0.8962108793990355;-0.005164040988818236;-0.004998536097661969;1.0337838966578203;1.0000722977758796;10.001358354315002;0.8339029775036838;0.015571710726252254;0.015556251828471819;0.8061965378286244;-0.013532888271733722;0.8064362206060532;0.9996704244885715
18.986578;1.03239227912337;0.9254283601212061;0.8962171760824486;-0.0051640416032614515;-0.0049985331237349115;1.0337832185772844;1.0000772795067594;10.001380142790039;0.8339149683449439;0.015571961305106638;0.015556099941005517;0.806194630323642;-0.013532885267462071;0.8064367880287178;0.9996604559655236
18.996578;1.0323743059863473;0.9254241368848017;0.8962236964450102;-0.005164042227764525;-0.004998530083828749;1.0337825775197433;1.0000824587300141;10.001403698101061;0.8339272905669166;0.015572219299176154;0.015555942724786633;0.8061926967483503;-0.01353288218472791;0.8064374184077511;0.9996501400966722
19.006578;1.0323557270733559;0.9254197308056822;0.896230450022243;-0.005164042861744848;-0.004998526974715847;1.0337819789372673;1.0000878385487915;10.001429054558752;0.833939951057938;0.01557248485355232;0.01555578003542109;0.8061907392447958;-0.013532879020617521;0.8064381176980928;0.9996394599466937
19.016578;1.0323365201612853;0.9254151388523655;0.896237447219248;-0.005164043504784486;-0.004998523792957106;1.0337814284657756;1.0000934231435943;10.001456240852898;0.8339529569350166;0.015572758111118492;0.01555561173386701;0.8061887599467721;-0.013532875772435211;0.8064388906408375;0.9996283993532729
19.026578;1.0323166630385998;0.9254103581173759;0.8962446991109634;-0.005164044156682316;-0.004998520535052099;1.0337809325273823;1.000099216711323;10.001485281056437;0.8339663153178695;0.015573039219107906;0.01555543768922025;0.8061867604121733;-0.013532872437706175;0.8064397414042579;0.9996169421454283
19.036578;1.0322961330195506;0.9254053859866791;0.8962522177272758;-0.005164044817393585;-0.0049985171976828615;1.0337804988189698;1.0001052225336062;10.001516194677922;0.8339800336615212;0.015573328331650347;0.015555257779982635;0.806184741326999;-0.013532869013919637;0.8064406743973446;0.999605070587225
19.046578;1.0322749065476233;0.9254002210160405;0.8962600157935817;-0.005164045486889281;-0.004998513777700379;1.0337801363545536;1.0001114425249078;10.001548993797838;0.8339941202312527;0.015573625609975729;0.01555507189671637;0.8061827026877386;-0.013532865498384526;0.8064416947739483;0.999592764946745
19.056578;1.032252959497482;0.9253948625788544;0.8962681057095306;-0.005164046165031884;-0.004998510271855725;1.0337798546738792;1.0001178775136994;10.001583679014558;0.8340085843060173;0.015573931221711601;0.015554879936212306;0.8061806437218721;-0.013532861888320194;0.8064428086303326;0.9995800042634343
19.066578;1.0322302677922237;0.9253893095359739;0.8962764989830483;-0.005164046851702069;-0.0049985066765840126;1.0337796631336276;1.0001245276248019;10.001620247366777;0.8340234362326432;0.015574245339441576;0.015554681785377096;0.8061785623869474;-0.013533858180868361;0.8064440395250825;0.9995667671407691
19.076578;1.0322068076073199;0.9253835595489902;0.8962852062775728;-0.005164047547019281;-0.004998502987957298;1.0337795707521398;1.0001313923458;10.001658703252374;0.8340386868409838;0.015574568142613474;0.01555447730878786;0.8061764552071018;-0.013533854373034372;0.8064453609764767;0.9995530321837681
19.086578;1.0321825551051091;0.9253776089368018;0.8962942373175723;-0.005164048251364172;-0.004998499201823846;1.0337795855294887;1.0001384711442307;10.001699054761286;0.8340543465998522;0.015574899827290847;0.015554266348703428;0.8061743177263528;-0.013533850461765567;0.8064467971678739;0.9995387783786571
19.096578;1.0321574863106207;0.9253714524229064;0.896303600696182;-0.005164048965292224;-0.004998495314134124;1.033779714048146;1.0001457644783138;10.001741301392434;0.8340704254460329;0.015575240612067772;0.015554048727500928;0.8061721454375476;-0.013533846444088626;0.8064483555263812;0.9995239856159311
19.106578;1.032131577329161;0.9253650836542431;0.89631330392371;-0.005164049689513808;-0.00499849132114138;1.0337799626475241;1.000153274174168;10.001785426985856;0.8340869328817305;0.015575590730264426;0.015553824245901144;0.8061699349274821;-0.013533842317158757;0.806450042537686;0.9995086351418137
19.116578;1.032105745876208;0.925359338713295;0.8963233520300357;-0.0051643577604596575;-0.0049987801587417805;1.0337803385665698;1.0001610029568753;10.00183140025057;0.8341038782146629;0.015575950425719673;0.015553592687330897;0.8061676846557053;-0.013533838078178853;0.8064518629002773;0.999492709782495
19.126578;1.0320780864712162;0.9253521431494915;0.8963333793918947;-0.005163278099142728;-0.004997730134814927;1.033780849851448;1.000168953592466;10.001879176197338;0.834121271144876;0.015576319961245892;0.015553353831160821;0.8061653948983494;-0.013533833724352164;0.8064538191938359;0.9994761939236411
19.136578;1.032049517615533;0.9253451115020247;0.8963441420368328;-0.005163278859971846;-0.004997725806019893;1.033781504779232;1.0001771285560452;10.00192869646737;0.8341391220778142;0.015576699613371768;0.015553107458483194;0.8061630670319434;-0.013533829253026942;0.8064559119154524;0.9994590730070594
19.146578;1.0320200163612905;0.9253378530461022;0.8963552728203085;-0.0051632796349922365;-0.004997721358809117;1.033783311124519;1.000185530192066;10.001979896594653;0.8341574420967343;0.015577089646066203;0.015552853345102832;0.8061607029091346;-0.01353382466189771;0.8064581397537788;0.9994413330237328
19.156578;1.031989558887855;0.9253303644379244;0.8963667803531832;-0.005163280424743124;-0.004997716789645191;1.033784275581995;1.0001941603412137;10.002032723948918;0.8341762429807562;0.015577490299046577;0.015552591253174443;0.8061583047369288;-0.013533819948976875;0.8064605000027403;0.9994229608066044
19.166578;1.0319581201691455;0.925322642538287;0.8963786725620879;-0.005163281229431192;-0.0049977120949506;1.033785403745239;1.000203019636354;10.00208715074824;0.8341955373528126;0.015577901807557866;0.015552320929448592;0.8061558749742381;-0.01353381511224513;0.8064629893091557;0.9994039445316738
19.176578;1.031925674325238;0.9253146841883912;0.8963909561844329;-0.005163282049306914;-0.004997707271092854;1.033786699998871;1.0002121076610127;10.00214316948245;0.8342153392257463;0.015578324429611837;0.01555204211275419;0.8061534157986882;-0.01353381014936353;0.8064656045337694;0.9993842733395163
19.186578;1.0318921955275113;0.9253064862364516;0.8964036371718848;-0.005163282884899222;-0.004997702314175144;1.0337881676046978;1.0002214243262897;10.002200786408855;0.8342356646998402;0.015578758456741355;0.015551754539342866;0.8061509284475488;-0.013533805057759531;0.8064683427469052;0.9993639363377563
19.196578;1.031857658655571;0.9252980458526631;0.8964167210084885;-0.005163283737008219;-0.004997697220019912;1.0337898100135803;1.000230971285458;10.002260024614722;0.8342565320353732;0.015579204211316257;0.015551457934743012;0.8061484129212978;-0.013533799834787988;0.8064712004533923;0.9993429217582148
19.206578;1.0318220388166022;0.9252893604471358;0.8964302125375937;-0.005163284606692009;-0.004997691984427337;1.0337916317691178;1.0002407515871004;10.002320926092896;0.8342779609520671;0.015579662043614514;0.015551152005518572;0.8061458679065221;-0.013533794477777325;0.8064741732254259;0.9993212164824563
19.216578;1.0317853101159145;0.9252804278283551;0.8964441161198559;-0.005163285495260421;-0.004997686603257205;1.033793637229418;1.0002507678640689;10.002383548031908;0.8342999714686729;0.015580132328325355;0.015550836439750413;0.806143290732547;-0.013533788984234256;0.806477255900439;0.9992988063923566
19.226578;1.0317474451932378;0.9252712467875263;0.8964584365691517;-0.005163286404147158;-0.00499768107215655;1.0337958290990819;1.0002610215435508;10.002447953874295;0.8343225828896741;0.015580615453048096;0.0155505109078612;0.8061406779837335;-0.01353378335211422;0.8064804429250518;0.9992756774207365
19.236578;1.0317084157887693;0.9252618169490479;0.8964731803391839;-0.005163287334693026;-0.004997675386268026;1.0337982087965607;1.0002715136484146;10.002514199591074;0.8343458137399494;0.015581111803451156;0.015550175063996743;0.8061380266919571;-0.013533777579701674;0.8064837288293312;0.9992518158371962
19.246578;1.0316681935571368;0.9252521376352649;0.8964883560571397;-0.005163288288053522;-0.004997669540227519;1.0338007775916775;1.0002822452328441;10.002582325299052;0.8343696821801821;0.015581621763898441;0.01554982855113748;0.8061353346478775;-0.013533771665250225;0.8064871087251912;0.9992272075653889
19.256578;1.0316267507942813;0.9252422071228588;0.89650397381318;-0.005163289265290169;-0.004997663528413825;1.0338035373018426;1.0002932168945968;10.002652357520754;0.8343942058188246;0.015582145731953281;0.015549471007705935;0.8061325995016567;-0.013533765606872744;0.8064905786610933;0.999201837960754
19.266578;1.0315840605045257;0.9252320226084579;0.8965200437311478;-0.005163290267325928;-0.004997657345108296;1.0338064906103785;1.0003044286246732;10.002724314511934;0.8344194015026234;0.01558268412642507;0.015549102075392495;0.8061288181919793;-0.013533759402608847;0.8064931359750485;0.9991756922079151
19.276578;1.0315400959494143;0.9252215800993572;0.8965365754457342;-0.005163291294767784;-0.004997650984332873;1.0338096411295115;1.000315879982128;10.002798210306258;0.8344452859170307;0.015583237388934246;0.01554872140122551;0.8061259874765664;-0.01353375305044523;0.8064967785282312;0.999148755485818
19.286578;1.0314948303741616;0.9252108744159765;0.8965535789556751;-0.005163292348086824;-0.004997644439725702;1.0338129932962479;1.0003275698442458;10.002874060417744;0.8344718764898493;0.015583805980621014;0.015548328627018364;0.8061231045301521;-0.013534746548298905;0.8065005214583318;0.9991210128565906
19.296578;1.031448236845136;0.9251995117602814;0.8965706897120527;-0.005162213019110392;-0.004996591894616481;1.033816552449998;1.000339496288206;10.002951887842642;0.8344991921311561;0.015584390366779223;0.015547923380930046;0.8061201667992192;-0.01353473989392315;0.8065043289090802;0.9990924490431543
19.306578;1.031400288709027;0.9251882608379286;0.8965886688828237;-0.0051622141265366935;-0.004996584963261729;1.033820325443808;1.000351656798637;10.003031723094912;0.8345272535728647;0.015584990995693939;0.015547505283621999;0.8061171716838634;-0.013534733084913372;0.8065082155686366;0.9990630481630983
19.316578;1.0313509606631779;0.9251767266533839;0.8966071508113044;-0.0051622152621434115;-0.004996577829569773;1.0338243213801304;1.000364048197813;10.003113598881326;0.834556082938041;0.015585608288343052;0.015547073956260243;0.8061141166720225;-0.013534726118869505;0.8065121803978638;0.9990327935864657
19.326578;1.0313002286092943;0.925164901099059;0.8966261443408972;-0.005162216425938561;-0.004996570487812369;1.0338285513337235;1.0003766666419043;10.003197546951283;0.834585702999577;0.01558624264797841;0.015546629023002708;0.806110999599814;-0.013534718993360567;0.8065162234078556;0.9990016681435444
19.336578;1.0312480681118714;0.9251527748353683;0.896645657764597;-0.0051622176172102545;-0.004996562932271275;1.0338330271027683;1.0003895083247454;10.003283601811285;0.8346161369341156;0.01558689447341975;0.015546170114290558;0.8061078185075402;-0.013534711705889692;0.8065203456878567;0.998969654635912
19.346578;1.0311944538213969;0.9251403369371872;0.8966656989487066;-0.005162218834769339;-0.004996555157168324;1.0338377606478322;1.0004025706883652;10.00337180338833;0.834647408185057;0.015587564161674715;0.015545696873500077;0.8061045712220181;-0.013534704254233207;0.8065245498619008;0.9989367357714528
19.356578;1.0311393603220076;0.925127574722861;0.8966862756231562;-0.005162220077316109;-0.00499654715666188;1.0338427651898872;1.0004158529430938;10.003462189794677;0.8346795398034463;0.015588252111513025;0.015545208967204802;0.8061012550626814;-0.01353469663672352;0.8065288399627802;0.9989028934841319
19.366578;1.0310827626407943;0.9251144739836439;0.8967073955637292;-0.005162221343751995;-0.004996538924927226;1.0338480571663653;1.000429354998537;10.00355479207542;0.8347125538961652;0.015588958730599789;0.015544706090491132;0.8060978666592823;-0.013534688852029016;0.8065332204488679;0.998868108437957
19.376578;1.0310246362417783;0.9251010190722707;0.8967290663784092;-0.00516222263341591;-0.004996530456278243;1.0338536572648485;1.0004430762150578;10.00364964164768;0.8347464717733505;0.015589684437629514;0.015544187958152766;0.80609440180415;-0.013534680898802363;0.8065376951949444;0.99883235941089
19.386578;1.0309649570493518;0.9250871929903097;0.8967512953457278;-0.00516222394616597;-0.004996521745158681;1.033859589278553;1.0004570156986634;10.003746779232769;0.8347813142326133;0.015590429666210498;0.015543654288009457;0.8060908558228439;-0.013534672775794256;0.8065422673160868;0.998795622574637
19.396578;1.0309037007767812;0.9250729781095552;0.8967740897381301;-0.005162225282045598;-0.004996512786018823;1.033865877519212;1.0004711731029057;10.003846255164122;0.834817101622829;0.015591194872936436;0.015543104786587117;0.806087224549152;-0.013534664482278387;0.8065469396618278;0.998757871600373
19.406578;1.030840841640223;0.925058356716065;0.8967974571861198;-0.005162226640761319;-0.004996503573324676;1.0338725448579638;1.0004855481389066;10.003948122589199;0.8348538540432346;0.015591980533085739;0.01554253914372744;0.8060835046145861;-0.013534656018182352;0.806551715150667;0.9987190785523816
19.416578;1.030776351982907;0.9250433112707179;0.8968214051380077;-0.005162228021509609;-0.004996494101599351;1.033879612506126;1.0005001392100068;10.004052427552805;0.8348915914103722;0.0155927871188685;0.015541957035520937;0.8060796926385236;-0.013534647383837752;0.8065565970036956;0.998679214865786
19.426578;1.0307102028533894;0.9250278250728272;0.8968459394359011;-0.005162229423211275;-0.0049964843652834795;1.0338871006103831;1.0005149429951286;10.004159201323183;0.8349303328741033;0.015593615083854815;0.015541358125256746;0.8060757846025827;-0.013534638579693387;0.8065615892719818;0.9986382522695153
19.436578;1.0306423641703637;0.925011882793788;0.8968710635062468;-0.00516223084487383;-0.004996474358623569;1.0338950283645876;1.000529955787073;10.00426845635873;0.8349700961504049;0.015594464868840049;0.015540742055672845;0.8060717758322941;-0.013534629606142773;0.8065666972140334;0.9985961634711072
19.446578;1.0305728046449842;0.924995470652059;0.8968967793038183;-0.005162232285836493;-0.004996464075699615;1.0339034136923002;1.0005451751542436;10.004380183985818;0.8350108975793712;0.01559533691079186;0.015540108440310408;0.8060676614006842;-0.013534620463444731;0.8065719272291688;0.9985529221219145
19.456578;1.0305014922771099;0.9249785764670989;0.8969230890504649;-0.005162233745743292;-0.004996453510477329;1.033912273051082;1.000560599717153;10.00449436016076;0.8350527527876354;0.015596231644424943;0.015539456863291922;0.8060634368550273;-0.013534611151806914;0.806577286875222;0.9985085024221647
19.466578;1.0304283950895776;0.9249611893029145;0.8969499959886579;-0.005162235224278172;-0.004996442656886885;1.0339216216785723;1.0005762272221443;10.004610959591995;0.8350956772259948;0.015597149510215519;0.01553878688532891;0.806059098347174;-0.01353460167159129;0.8065827850603093;0.9984628789253198
19.476578;1.030353481728377;0.9249432988933194;0.8969775038833693;-0.0051622367208802875;-0.004996431508850408;1.033931474493494;1.0005920535047428;10.004729961003939;0.8351396863548961;0.015598090965914213;0.015538098051660105;0.8060546421877048;-0.01353459202344989;0.806588431579797;0.9984160260862095
19.486578;1.030276721866333;0.9249245076156276;0.8970052409005024;-0.0051611578258154885;-0.004995374249955679;1.0339418472872326;1.00060807332389;10.00485133994595;0.8351847959143626;0.015599056481785866;0.015537389897895687;0.8060500652724129;-0.013534582208355279;0.8065942358774914;0.9983679171051537
19.496578;1.0301980861274656;0.9249055812170235;0.897033960281491;-0.005161159356032846;-0.004995362494175051;1.0339527574583331;1.000624281550057;10.00497506656089;0.8352310224919286;0.015600046521725471;0.015536661950785471;0.8060453663560353;-0.013534572227686349;0.8066002062534441;0.9983185223957538
19.506578;1.0301175456140892;0.9248861226252879;0.8970632883627331;-0.005161160902045017;-0.0049953504244582714;1.033964223713585;1.0006406738268336;10.005101112570511;0.8352783840647456;0.015601061530715334;0.015535913730610773;0.8060405465546613;-0.013534562083438622;0.8066063502859113;0.998267808653081
19.516578;1.0300350715530342;0.9248661233218067;0.8970932255605839;-0.0051611624632400535;-0.0049953380336205154;1.0339762649056425;1.0006572466887544;10.005229459384445;0.8353268998775253;0.01560210193208346;0.015535144758909686;0.8060356083341029;-0.013534551778286568;0.8066126757828721;0.998215739376614
19.526578;1.0299515767972083;0.9248464178087347;0.8971237692459734;-0.0051614713709754205;-0.004995618252720539;1.033988899064869;1.0006739969928067;10.005360106758985;0.8353765899022537;0.015603168128002862;0.01553435456066109;0.8060305539773652;-0.013535541315426813;0.8066192081952444;0.9981622764915293
19.536578;1.0298651519774447;0.9248253170684482;0.8971549203762024;-0.005161472959897772;-0.004995605197463819;1.0340021433025943;1.0006909210603465;10.005493077623345;0.8354274744784806;0.015604260503670425;0.01553354265543435;0.8060253852991115;-0.013535530698511183;0.8066259238238467;0.9981073820455915
19.546578;1.0297767139732341;0.9248036571501526;0.8971866736431144;-0.005161474561665339;-0.004995591799108331;1.034016014252882;1.0007080140099625;10.005628409392713;0.8354795733663167;0.015605379429287542;0.015532708552283508;0.8060201047406186;-0.013535519931603426;0.8066328507061711;0.9980510189285212
19.556578;1.0296862412927557;0.9247814309616484;0.897219023873646;-0.005161476176268995;-0.004995578050874526;1.0340305285451925;1.0007252694352555;10.005766137789674;0.8355329044449241;0.015606525260020791;0.015531851756010085;0.8060147159369294;-0.013535509019000113;0.8066400013969915;0.9979931501465502
19.566578;1.0295937149315788;0.9247586294318285;0.8972519652638219;-0.005161477804214342;-0.004995563946466782;1.0340467029210691;1.0007426797530956;10.005906288568083;0.8355874837662083;0.015607698338601815;0.015530971771565158;0.8060092231769781;-0.01353549796507854;0.8066473898829516;0.9979337375326236
19.576578;1.0294991175565447;0.9247352427906229;0.8972854928564434;-0.005161479446289707;-0.004995549479840448;1.0340625538278234;1.000760236952241;10.006048875904618;0.835643326523879;0.015608898987463052;0.01553006810024751;0.8060036311262248;-0.013535486774197095;0.8066550317328339;0.997872741233698
19.586578;1.0294024324127609;0.9247112619889297;0.8973196029474859;-0.0051614811032781;-0.004995534644832558;1.034079097281471;1.000777932485774;10.006193899801062;0.8357004472686732;0.015610127490919137;0.015529140227393828;0.8059979456103531;-0.013535475450574418;0.806662943382428;0.9978101204086042
19.596578;1.029303642584384;0.9246866789995299;0.8973542923594854;-0.0051614827758590266;-0.004995519435036418;1.034096349532617;1.000795756490608;10.0063413482483;0.835758859643457;0.015611384085824473;0.015528187609832749;0.8059921748431552;-0.013535463998270719;0.8066711412040253;0.9977458343578116
19.606578;1.0292027312030714;0.9246614865056052;0.8973895575658335;-0.005161484464662725;-0.004995503843830387;1.034114327785407;1.0008136977790567;10.006491204919971;0.8358185766941567;0.01561266896096738;0.015527209685516463;0.8059863294989129;-0.013535452421454921;0.8066796418624683;0.9976798430431245
19.616578;1.0290996826212866;0.9246356779092147;0.8974253939155935;-0.005161486170133446;-0.004995487864447082;1.0341330506720754;1.0008317440028696;10.006643451299533;0.8358796113132599;0.015613982266058613;0.015526205894554165;0.8059804210267694;-0.013535440724841983;0.8066884633976625;0.997612106597914
19.626578;1.0289944833203315;0.924609247586909;0.8974617951758435;-0.005161487892274109;-0.004995471490328055;1.034152538693687;1.0008498808125401;10.006798061680788;0.835941975902112;0.015615324134055949;0.015525175683243315;0.8059744599704843;-0.013535428913826057;0.8066976253708762;0.997542584359229
19.636578;1.0288871212897617;0.9245821910978298;0.8974987533036397;-0.0051614896305224225;-0.004995454715519587;1.0341728142466922;1.000868090769863;10.006954998629865;0.8360056817304758;0.01561669469595348;0.015524118496884723;0.8059684560142126;-0.013535416994147736;0.8067071482410935;0.9974712344021672
19.646578;1.0287775850172294;0.924554505251621;0.8975362580024758;-0.005161491383701336;-0.004995437534640694;1.0341939010665482;1.0008863532671635;10.007114211851292;0.8360707390133251;0.015618094080135272;0.015523033771241672;0.8059624190248154;-0.013535404971639358;0.8067170528601035;0.9973980137499974
19.656578;1.0286658635861896;0.9245261878395414;0.8975742965627217;-0.005161493150104846;-0.004995419942540471;1.0342158235555163;1.0009046457691941;10.007275639027533;0.8361371575236707;0.01561952241635466;0.015521920927239896;0.8059563594297412;-0.013535392852516918;0.8067273602623571;0.9973228788122407
19.666578;1.0285519476527991;0.9244972374798597;0.8976128541349403;-0.005161494927776165;-0.0049954019341029235;1.0342386062939843;1.0009229453799446;10.007439206202534;0.8362049468930661;0.01562097984227579;0.015520779381574963;0.8059502880280767;-0.013535380643923449;0.806738092123546;0.9972457857615032
19.676578;1.0284358305703996;0.9244672661025577;0.8976515383687136;-0.005160416304784642;-0.0049943376941048116;1.0342622740629248;1.0009412290819728;10.007604828316259;0.8362741163104601;0.015622466499315106;0.015519608564445947;0.8059442163334894;-0.013535368354150418;0.8067492718901755;0.9971666908305393
19.686578;1.028317508578941;0.9244370494771272;0.8976910806298177;-0.005160418099358299;-0.004994318838865051;1.0342868527580722;1.0009594725317725;10.007772414551507;0.8363446736879354;0.015623982524922633;0.01551840791937333;0.8059381572848637;-0.013535355992481147;0.8067609253690214;0.9970855508935602
19.696578;1.0281969800089716;0.9244061999772915;0.8977310852349869;-0.005160419899799775;-0.004994299554199113;1.0343123704213428;1.0009776492237261;10.007941874044873;0.8364166247806233;0.015625528040035988;0.015517176886573239;0.8059321253264407;-0.013535343569120955;0.8067730800994117;0.9970023241160154
19.706578;1.02807424503954;0.9243747169154553;0.8977715317342678;-0.00516042170421986;-0.004994279836565436;1.03433885737288;1.0009957308232664;10.00811311167796;0.8364899727836124;0.015627103128016108;0.015515914899194306;0.8059261357330321;-0.013535331095525013;0.8067857645226282;0.9969169697932969
19.716578;1.0279493060630736;0.9243425990425848;0.8978123995510037;-0.005160423510213887;-0.004994259682454751;1.0343663457734686;1.0010136874822175;10.008286020635413;0.836564717959322;0.015628707826674183;0.01551462139707169;0.8059202040063297;-0.013535318584870535;0.8067990075603817;0.9968294473959091
19.726578;1.0278221676601267;0.9243098452091899;0.89785366729463;-0.005160425314705081;-0.004994239088216992;1.034394869170636;1.0010314876318058;10.00846048387221;0.83664085692933;0.015630342142071752;0.015513295829501153;0.8059143457810327;-0.013535306052155442;0.8068128384928922;0.9967397155718815
19.736578;1.02769283675486;0.9242764555724837;0.897895311814599;-0.005160427114226553;-0.004994218050088169;1.0344244621531826;1.0010490978139852;10.008636378590209;0.8367183823224884;0.015632006057966566;0.015511937644988793;0.8059085766644086;-0.01353529351375145;0.8068272876752831;0.9966477318352557
19.746578;1.0275613236126047;0.924242433049864;0.8979373069575868;-0.005160428905287121;-0.004994196564230411;1.0344551605208978;1.0010664823481694;10.008813576536845;0.8367972832494172;0.015633699520117315;0.01551054628949651;0.8059029117957636;-0.013535280986826511;0.8068423878828415;0.9965534532795022
19.756578;1.0274276427016151;0.9242077840202672;0.8979796231355615;-0.005160430684270963;-0.004994174626818333;1.0344870021077395;1.0010836025847591;10.008991943931486;0.836877545852853;0.01563542240879221;0.015509121211933307;0.8058973659932015;-0.013535268489120619;0.8068581750726018;0.996456837258958
19.766578;1.0272918125734873;0.924172518183025;0.8980222276374137;-0.0051604324471062205;-0.004994152234381535;1.0345200274908424;1.0011004164993371;10.009171336944272;0.8369591531950005;0.015637174526018437;0.015507661863631441;0.8058919545374834;-0.013535256039202777;0.8068746879396941;0.9963578408694344
19.776578;1.0271538553948378;0.9241366484466877;0.8980650842488401;-0.005160434189121443;-0.004994129384022098;1.0345542798549905;1.001116878902649;10.009351587136534;0.8370420848552171;0.015638955596028868;0.015506167692785663;0.805886693643282;-0.013536243657100332;0.8068919836073977;0.9962564201501608
19.786578;1.0270137968199806;0.9241001908984537;0.898108152509778;-0.0051604359050724915;-0.0049941060731256695;1.0345898048465594;1.0011329415909858;10.009532491843824;0.8371263166597066;0.01564076525856233;0.015504638144333035;0.8058816004136894;-0.01353623136491457;0.8069100700529427;0.9961525300958898
19.796578;1.026871666518568;0.9240631645495606;0.8981513874339452;-0.005160437589193679;-0.0049940822990187485;1.0346266513994478;1.0011485530970736;10.00971382123285;0.8372118206379238;0.015642603055108093;0.015503072666843781;0.8058766926529213;-0.013536219186986432;0.8069290073193743;0.9960461248939502
19.806578;1.0267274992915076;0.9240255910037372;0.8981947391781038;-0.005160439235238473;-0.0049940580590860425;1.0346648721879919;1.0011636580178902;10.009895327498954;0.837298565563025;0.01564446842104994;0.015501470719306071;0.8058719888961668;-0.013536207149654273;0.8069488406672668;0.9959371585292294
19.816578;1.026581335900463;0.9239874938616448;0.898238152346489;-0.005160440836609978;-0.004994033351207473;1.0347045226602514;1.0011781962646402;10.010076744438038;0.8373865178944655;0.015646360687731422;0.015499831774251764;0.805867508757026;-0.013536195281067162;0.8069696171241363;0.99582558631931
19.826578;1.0264332236324398;0.9239488983333385;0.8982815656386812;-0.005160442386565818;-0.004994008174165025;1.034745660265718;1.0011921030164477;10.01025778375791;0.8374756422081057;0.015648279090102673;0.015498155322478488;0.8058622732655483;-0.013536183611385299;0.8069903855018763;0.9957113659924816
19.836578;1.0262832171456893;0.9239098317825349;0.8983249125309234;-0.005160443878265321;-0.004993982527797358;1.0347883447715214;1.001205309165508;10.010438132144163;0.8375659006357652;0.01565022277087409;0.015496440886411533;0.80585830525506;-0.01353617217315087;0.8070131958651598;0.9955944574078069
