time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.846578;1.0261313791169058;0.923870324313527;0.8983681221877026;-0.005160445304657867;-0.004993956412860084;1.0348326384021407;1.0012177414111134;10.010617447746636;0.8376572514924414;0.015652190778016734;0.015494688034135591;0.8058546300131832;-0.013536161001452558;0.8070371000736637;0.995474821902368
19.856578;1.0259777809411674;0.9238304086896821;0.8984111192182976;-0.0051604466583772;-0.0049939298308273004;1.0348786054184742;1.0012293224251807;10.010795359390052;0.837749647946766;0.015654182062647935;0.015492896385721702;0.8058512755591725;-0.013536150133949518;0.807062150920073;0.9953524218777549
19.866578;1.0258225041614761;0.923790120396233;0.8984538226856738;-0.005160447931570186;-0.004993902783813843;1.0349263121645496;1.0012399716758738;10.010971468873631;0.8378430376981691;0.015656195476944117;0.015491065621722836;0.805848272508493;-0.013536139610968221;0.8070884025956272;0.9952272205497532
19.876578;1.0256656416695022;0.9237491106252943;0.8984957702318883;-0.005159368705735562;-0.004992829464253177;1.0349758277404375;1.0012496058869125;10.011145350224112;0.837937362877707;0.015658229762975037;0.015489195496675804;0.8058456544648285;-0.013536129475561888;0.8071159112096757;0.9950991821615244
19.886578;1.0255072979828803;0.9237081975903016;0.898537619161241;-0.0051593697919083276;-0.004992801496351611;1.0350272247090355;1.0012581380617043;10.01131654786515;0.8380325590131971;0.015660283537123218;0.015487285839642359;0.8058434585000691;-0.01353611977349381;0.807144735052978;0.9949682725779799
19.896578;1.0253475895551765;0.9236670396985974;0.8985788945001781;-0.005159370771124297;-0.004992773074143852;1.0350805800439835;1.0012654754756063;10.011484578832867;0.8381285541914403;0.015662355279581396;0.015485336531747856;0.8058417246840063;-0.01353611055342146;0.8071749347625621;0.994834459555303
19.906578;1.0251866455180396;0.9236256853409164;0.8986194896596884;-0.005159371634647307;-0.004992744203051614;1.035135976010757;1.0012715180325442;10.011648933038181;0.8382252698000979;0.015664443319569305;0.015483347479116776;0.8058404951120577;-0.013536101867160612;0.8072065732644904;0.9946977130941251
19.916578;1.0250246083099122;0.9235841843568531;0.8986592905418747;-0.005159372373654402;-0.004992714889832566;1.035193499539502;1.0012761581430982;10.011809066623542;0.8383226217612076;0.015666545813281522;0.015481318604733793;0.8058398134900021;-0.013536093769642935;0.8072397154714366;0.9945580061605338
19.926578;1.0248616340439864;0.9235425878753118;0.8986981753417496;-0.005159372978778636;-0.004992685142599809;1.0352532404283188;1.0012792818172835;10.011964394043028;0.83842052035141;0.015668660731296278;0.01547924985442595;0.8058397258187463;-0.013536086318823247;0.8072744281609028;0.9944153149231217
19.936578;1.024697892896942;0.9235009488446181;0.8987360144751717;-0.005159373440073203;-0.0049926549706533;1.0353152904277931;1.001280769765242;10.012114285607057;0.8385188688242515;0.015670785858200205;0.015477141199206311;0.8058402816691372;-0.013536079575923267;0.8073107801548388;0.9942696188055217
19.946578;1.0245335698641993;0.9234593229370087;0.8987726702016609;-0.005159373747182056;-0.004992624384564001;1.035379743563455;1.0012804977308245;10.01225806759674;0.838617562191123;0.015672918790526506;0.015474992638039415;0.8058415346376553;-0.013536073605834139;0.807348842319922;0.9941209007975599
19.956578;1.024368865528771;0.9234177692710013;0.898807995751018;-0.0051593738891640185;-0.004992593396431196;1.0354466964926585;1.0012783359821071;10.012395015586169;0.8387164860589094;0.01567505692615364;0.015472804213218606;0.8058435418928135;-0.013536068477491706;0.8073886869792491;0.9939691472532842
19.966578;1.0242049376722326;0.9233771920731016;0.8988418322695483;-0.0051596811839928515;-0.004992854957644176;1.0355162487253855;1.0012741486186236;10.012524342298502;0.8388155151328303;0.015677197449553325;0.015470576032856728;0.805846364297932;-0.013536064264248703;0.8074303872398645;0.9938143470761084
19.976578;1.0240401370430399;0.9233359740087314;0.8988740139798549;-0.005159680958311502;-0.0049928232081582384;1.0355885031706913;1.0012677936214602;10.0126451939493;0.8389145122680639;0.015679337322535892;0.015468308279414726;0.8058500670813961;-0.013536061044116462;0.807474017123976;0.9936564912935286
19.986578;1.023875656099637;0.923295026522755;0.8989043578970104;-0.005159680527757887;-0.0049927911025901;1.0356635668495957;1.0012591233822372;10.012756659980889;0.8390133285460666;0.01568147328438315;0.01546600119932194;0.8058547197084045;-0.013536058899846238;0.8075196524588985;0.9934955737162715
19.996578;1.0237117660128954;0.9232544245076875;0.8989326707955659;-0.0051596798773529745;-0.004992758659822019;1.0357415517156054;1.0012479846352544;10.012857783196331;0.8391118033332775;0.01568360184463694;0.01546365509987746;0.8058603951889747;-0.013536057919152944;0.8075673715548513;0.9933315920560515
19.999996;1.0235487601332112;0.9232142486945065;0.8989587482468102;-0.005159678991551895;-0.004992725901017008;1.0358225755708395;1.001234217646272;10.012947558696563;0.8392097634210204;0.015685719249733575;0.015461270360996057;0.8058671699740142;-0.013536058195110905;0.8076172554176588;0.9931645484736719
19.999996;1.0233869553134;0.9231745855290159;0.8989823746987275;-0.0051596778542230175;-0.0049926928498003125;1.0359067627576213;1.001217654953553;10.013024923356944;0.8393070220192878;0.01568782144135072;0.015458847444667391;0.8058751242774902;-0.013536059826411198;0.8076693884459405;0.9929944496517902
19.999997;1.0232266918314876;0.9231355268474284;0.8990033228586758;-0.005159676448657184;-0.004992659532220088;1.0359942445557162;1.001198119792997;10.013088743047936;0.8394033784992256;0.015689904035807032;0.015456386903374272;0.8058843421129617;-0.013536062917629718;0.8077238594396001;0.9928213068504393
19.999998;1.0230683335324684;0.9230971704264194;0.8990213529450988;-0.005159674757403285;-0.00499262597664371;1.036085159206606;1.0011754243665998;10.013137804476052;0.8394986181542353;0.01569196232015688;0.015453889392804643;0.805894911574604;-0.013536067579737686;0.8077807617547514;0.9926451361546778
20.0;1.0229122693137296;0.9230596211097306;0.8990362121821478;-0.005159672761972807;-0.004992592213621767;1.0361796513257717;1.0011493679312018;10.013170814849534;0.8395925114457207;0.01569399125029553;0.015451355682141989;0.805906925960565;-0.013536073930397678;0.8078401929418829;0.9924659593065367
20.000004;1.022758935251869;0.923022994125405;0.8990476193320606;-0.005159670435472741;-0.004992558276094134;1.0362778855611052;1.0011197592925196;10.013186534190032;0.8396848050967654;0.01569598574886689;0.015448786787579227;0.8059204753800239;-0.01353608208821194;0.8079022562031563;0.9922838182432543
20.000012;1.0226088649347167;0.9229874060203161;0.8990552294598837;-0.005159667722595796;-0.004992524198643061;1.03638007694848;1.0010865116957435;10.013184021678137;0.8397752137242542;0.01569794146854953;0.015446184188712976;0.805935603743374;-0.013536092151163201;0.8079670557051996;0.9920988120744566
20.000028;1.0224626733104372;0.9229529286186021;0.8990586469938813;-0.005159664527787577;-0.004992490013297442;1.036486490807911;1.0010507398361497;10.013162688129654;0.8398634458728556;0.015699855079031187;0.015443549567970054;0.8059522493432347;-0.013536104166688623;0.8080346604456351;0.9919121393512047
20.00006;1.0223209363981258;0.9229195562526601;0.8990575214579809;-0.005159660733173253;-0.0049924557448499255;1.036597412653375;1.0010117057252097;10.01312233522566;0.8399492443688749;0.015701723831137313;0.015440883939160814;0.805970238912379;-0.01353611812004699;0.8081050491410542;0.9917231091840012
20.000124;1.022184122077338;0.9228872395778122;0.8990516254480783;-0.005159656238790296;-0.004992421408118434;1.0367131512914287;1.0009716852910333;10.013063204652534;0.8400323946463817;0.01570354565631605;0.01543818720892503;0.805989318134804;-0.013536133950773658;0.8081781039366435;0.9915340679198009
20.000252;1.022052615853405;0.9228559191113167;0.8990408488857307;-0.005159650995858124;-0.004992387008188768;1.0368340708720634;1.0009309231378405;10.012985435963193;0.8401126979209949;0.01570531967111583;0.015435459304935398;0.8060091466107282;-0.013536151576678639;0.8082536678196709;0.9913453229716186
20.000508;1.0219267535767194;0.9228255273099046;0.899025165682213;-0.005159644995181772;-0.004992352553047274;1.0369605925223755;1.0008926210643956;10.012888226882586;0.8401899354948482;0.01570704625619217;0.01543270202813993;0.8060293118071307;-0.013536170905708184;0.8083315925213442;0.9911602149216144
20.00102;1.0218069019858596;0.9227959957544032;0.8990046260861415;-0.00515963822546518;-0.004992318081501592;1.0370931477174175;1.0008629114755667;10.012769661709337;0.8402639043169802;0.01570872710290061;0.01542991971510099;0.806049426020487;-0.013536191838925668;0.8084117224092116;0.9909852047428334
20.002044;1.0216935480500065;0.9227672563617711;0.8989793690951747;-0.0051596306620074455;-0.004992283692566391;1.0372321191566471;1.0008509176853284;10.012627551534464;0.8403345317514829;0.015710364969041324;0.015427119004842484;0.806069215155944;-0.013536214278721566;0.8084938460911487;0.9908298075489909
20.004092;1.0215872229720808;0.9227392558504979;0.8989496252257487;-0.005159622281815302;-0.004992249559496769;1.0373777976016623;1.0008778785449182;10.012460344078855;0.8404019164075549;0.015711962581918724;0.015424308763534053;0.8060885169570831;-0.01353623814020134;0.8085776745014881;0.9907155236281691
20.008188;1.0214883478639183;0.9227119803031729;0.8989156974235363;-0.005159613056735175;-0.004992215923233634;1.037530378648675;1.0009851778980172;10.012266890651949;0.8404662251993338;0.01571352153139119;0.015421499608193787;0.8061072535880401;-0.013536263354203094;0.8086628622122881;0.9906838965859731
20.01638;1.021397245350047;0.9226854192426757;0.8988779239132049;-0.005159602933248114;-0.004992183069806249;1.0376900126133985;1.0012542557063997;10.012045583275954;0.8405275675047339;0.015715041784399784;0.015418702826179532;0.8061254391956162;-0.013536289870341726;0.8087490621609559;0.9908165919296423
20.02638;1.0213142722245412;0.9226595049776796;0.8988366372347507;-0.005159591832928195;-0.0049921513011629915;1.0378578375367857;1.0015955488902366;10.011793831018656;0.8405859580687987;0.015716521353057275;0.015415929378020972;0.8061431881349639;-0.013536317665991173;0.8088359879893358;0.9910243877581034
20.03638;1.0212398575276525;0.9226341149419148;0.898792160497267;-0.005159579670685619;-0.004992120922427292;1.0380319609596116;1.0019365398900522;10.011508112568903;0.8406413529687282;0.01571795593534831;0.015413189224700589;0.8061606971464301;-0.013537346746971678;0.8089234811849835;0.9912351179417317
20.04638;1.0211744183307963;0.9226091477118438;0.8987448315241865;-0.005159566386072366;-0.004992092249394365;1.0382134464191703;1.0022778053761134;10.011184987949097;0.8406936834605174;0.01571933892477521;0.015410490811280743;0.8061781934779685;-0.013537377134787755;0.8090114768101065;0.9914496492099981
20.05638;1.0211182627673103;0.9225846368104776;0.8986950102312683;-0.005159551977258823;-0.0049920655986211366;1.038402293911454;1.002619979924809;10.010822648694178;0.8407428618307532;0.015720662065372426;0.01540784044328047;0.8061958756750368;-0.013537408849360607;0.809100095256944;0.9916688695910112
20.06638;1.0210715276247655;0.9225607795776327;0.8986430886241321;-0.005159536497463539;-0.004992041240840348;1.0385984014205678;1.0029636939709694;10.010421655201041;0.8407887855205991;0.01572191652487456;0.015405241773054967;0.8062139246292216;-0.013537441899243543;0.8091895392883321;0.9918936560728131
20.07638;1.0210341686325366;0.9225374169387465;0.8985891068069259;-0.005158439610508001;-0.004990973542472318;1.0388015575132723;1.0033095373241903;10.009984402368746;0.8408313659763031;0.015723093173114332;0.01540269608558571;0.806232561495499;-0.013537476282247074;0.8092800855791173;0.9921248430110002
20.08638;1.0210060224020887;0.9225154441648504;0.8985342037980514;-0.005158422219176011;-0.004990954207499093;1.0390114625943605;1.0036579928429863;10.009514105318791;0.8408705718133114;0.01572418152572476;0.015400203239178952;0.8062520566738117;-0.013537511977343448;0.809372031142518;0.9923631805651154
20.09638;1.0209869038937882;0.9224944761994387;0.8984783707831419;-0.00515840399810353;-0.0049909374516085864;1.0392277482460226;1.0040093201111027;10.009014303513187;0.8409064171704578;0.015725169032968146;0.01539776233073676;0.8062726796347599;-0.01353754892743541;0.8094656142216742;0.9926092900862278
20.10638;1.020976707529445;0.9224744331711835;0.8984220142149203;-0.00515838504101991;-0.004990923257000954;1.0394499626291438;1.0043635177212207;10.008488956971803;0.8409388860834285;0.015726041519636268;0.015395371210039706;0.8062946639122234;-0.013537587052161066;0.8095609950658202;0.9928636593825281
20.11638;1.0209754656999774;0.9224551345118142;0.8983655906444905;-0.005158365458534646;-0.004990911561636875;1.0396775214857148;1.0047204013951045;10.007942590128119;0.8409678701673696;0.01572678428957009;0.015393024771311336;0.8063182547136898;-0.01353762628900228;0.8096582793013084;0.9931266715449062
20.12638;1.0209832825492071;0.9224362811477163;0.8983095901429761;-0.00515834538012886;-0.004990902295340191;1.039909714188262;1.005079686546658;10.007380323802945;0.8409931579082225;0.015727384111492906;0.015390713985865076;0.8063437683023441;-0.013537666609424329;0.8097575397088091;0.9933986085583106
20.13638;1.0210001838903022;0.9224174728337081;0.8982545359240537;-0.005158324944522856;-0.0049908954120053296;1.0401457954838698;1.005441077939071;10.00680779982621;0.8410144654580107;0.015727831256953255;0.01538842754140866;0.8063715734457799;-0.013537707997133575;0.8098588691526875;0.99367960614412
20.14638;1.0210260278090377;0.9223982187532718;0.8982009453869765;-0.0051583042848248346;-0.004990890874556951;1.04038507826413;1.0058043881319672;10.00623096377061;0.8410314682969093;0.0157281200973746;0.01538615459782894;0.8064020470115714;-0.013537750414884737;0.809962427586476;0.9939696031690333
20.15638;1.0210605557886168;0.9223779626331561;0.8981492719169651;-0.0051582835012819505;-0.004990888634718427;1.0406269543048199;1.0061696033569383;10.005655464818508;0.8410437818506584;0.01572824812800094;0.01538388622492601;0.8064355547047488;-0.013537793779667259;0.8100684063027674;0.9942683425441435
20.16638;1.0211035079623327;0.9223561723691562;0.8980998870165295;-0.005158262630102768;-0.004990888633980908;1.040870831291234;1.0065368718928294;10.00508575628222;0.8410509159617511;0.01572821455764055;0.015381615598532601;0.806472434767876;-0.01353783796628988;0.810176932844047;0.9945754672422891
20.17638;1.0211546308009636;0.9223324270788149;0.8980531109961108;-0.005158241647173804;-0.004990890804067031;1.0411160451464574;1.006906453611307;10.004525167971781;0.8410523146833716;0.01572801981134716;0.015379338117186205;0.8065129597976284;-0.013537882842396286;0.810288015647524;0.9948906645890269
20.18638;1.0212135696084093;0.9223063907143643;0.898009284056879;-0.005158220510881096;-0.004990895054581447;1.0413617981856498;1.0072786583270912;10.003977386317704;0.8410474663377568;0.015727665646599824;0.015377051447253804;0.8065572896936944;-0.01353792830674195;0.8104015739795485;0.9952137240626813
20.19638;1.0212798021611726;0.9222777117117791;0.89796878867577;-0.005158199192965825;-0.004990901247892207;1.0416071314939435;1.007653801615176;10.003447510881875;0.8410359288000008;0.01572715495069923;0.015374754899337862;0.8066054538784274;-0.013537974306591174;0.810517488989303;0.9955444615255707
20.20638;1.021352686491292;0.9222459918986391;0.8979319642483546;-0.005158177671966124;-0.004990909179698386;1.041850992616607;1.0080322167659261;10.00294121744256;0.8410172818371552;0.0157264919019554;0.015372448279191929;0.8066573768093039;-0.01353802082692331;0.8106356421173931;0.995882612887574
20.21638;1.02143156783724;0.9222108329755747;0.8978990156765994;-0.005158155928117857;-0.004990918602354591;1.0420923685357193;1.0084143102921344;10.002463101503583;0.8409911237973395;0.0157256828121272;0.015370131084843757;0.8067129184923366;-0.013538067848563972;0.8107559961760734;0.9962278444202605
20.22638;1.0215158434108425;0.9221718731538946;0.8978700060307316;-0.005158133973037912;-0.004990929284042841;1.0423303471422063;1.0088005757057963;10.002016004169938;0.8409571005344098;0.015724736246574153;0.01536780275877045;0.8067719049946805;-0.013538115295179355;0.8108786719357347;0.996579901347123
20.23638;1.0216049391328523;0.9221288050655829;0.8978448941573538;-0.00515811187574398;-0.004990941046681108;1.042564126107833;1.0091915336802977;10.001601447669286;0.8409149083874694;0.015723661635390664;0.015365463559195304;0.806834158388997;-0.013538163017162017;0.8110038807337513;0.9969387354052224
20.24638;1.0216982469366886;0.9220813596784855;0.8978235676740332;-0.0051580897338629325;-0.004990953765514553;1.0427929870322028;1.0095876189014812;10.001220343251402;0.8408642802937433;0.015722467536195668;0.015363114819739265;0.8068994977052415;-0.013538210826854222;0.8111317604427707;0.9973045014848687
20.249996;1.021795092487374;0.9220292547204596;0.897805890296045;-0.005158067619562191;-0.004990967359267277;1.0430162170874187;1.0096720767954424;10.000873783734962;0.8408050156298164;0.015721161295319832;0.015360758509691708;0.8069676738978695;-0.013538258535681297;0.8112623077549921;0.9973604931771878
20.249996;1.021894766183578;0.9219721989360065;0.8977917507525482;-0.005158045561062445;-0.004990981777550388;1.043233131757319;1.009740996041974;10.000564081580684;0.8407370433483462;0.015719749865058884;0.015358397228234408;0.8070383445686581;-0.013538305951928451;0.81139544708539;0.9974030475090707
20.249997;1.021996575990527;0.921909940419075;0.8977810908813647;-0.0051580235592807505;-0.0049909969902856;1.043443205971103;1.009753423024888;10.000295356731444;0.8406604119306399;0.01571824011157531;0.015356034853502344;0.8071111645792122;-0.013538352860572329;0.8115311078854751;0.9973914073919234
20.249998;1.022099851578621;0.9218422370845584;0.8977739132657752;-0.0051580016110289294;-0.004991012994380699;1.0436461081328334;1.0097713999681208;10.000073016983498;0.8405752026913779;0.01571663832936155;0.015353676335627075;0.8071858386623638;-0.013538399026092772;0.8116692257555151;0.9973876729233057
20.25;1.022203926324673;0.9217687890921886;0.8977702465188043;-0.005157979728641465;-0.004991029815117828;1.0438416109378352;1.0097949832626059;9.99990288592781;0.840481480746496;0.01571494964775981;0.015351326819235067;0.8072620592389037;-0.01353844421877006;0.8118097222663235;0.9973918892501824
20.250004;1.0223081624961083;0.9216892555108195;0.8977701225780834;-0.005157957942988154;-0.004991047482594035;1.04402951743574;1.0098242872738497;9.999790506854433;0.8403793298429963;0.015713177893611388;0.015348992290432928;0.8073394580403688;-0.01353848822959919;0.8119525329235152;0.9974041114673093
20.250012;1.0224119869490635;0.9216033063168184;0.8977736174903328;-0.005157936283885382;-0.004991066017757092;1.044209678786861;1.0098594371101488;9.999740456797555;0.840268927177067;0.015711325901025593;0.015346680631708024;0.8074176155290714;-0.01353853085553124;0.8120976194357482;0.9974244138557223
20.250028;1.022514901495515;0.921510643408726;0.8977808586607632;-0.005157914756768666;-0.004991085450366474;1.0443820733073423;1.0099004939550555;9.9997560898443;0.8401505857666544;0.015709395807406736;0.015344401416259368;0.8074960825102264;-0.013538571881402702;0.8122448977175311;0.9974529155185342
20.25006;1.022616517950271;0.9214110398132438;0.8977919308262247;-0.005157893336414275;-0.004991105841210052;1.0445468314883413;1.0099475052631672;9.99983973074311;0.8400247178491268;0.0157073895774595;0.015342166037513101;0.807574427062044;-0.013538611099271906;0.8123941727261611;0.9974897345016547
20.250124;1.0227166190737043;0.921304396807098;0.8978068092464471;-0.005157871983037705;-0.004991127291183801;1.0447041525587453;1.0100005870837672;9.999992751357528;0.8398917698939511;0.01570530980391729;0.015339987979627021;0.8076522967340788;-0.01353864834998786;0.812545183810706;0.9975348621736682
20.250252;1.0228151466142292;0.921190761929925;0.8978254348236782;-0.005157850670828316;-0.004991149942777389;1.0448542307155861;1.0100599213989614;10.000215654398147;0.8397522076195257;0.015703160257699196;0.015337881383067454;0.8077294112633634;-0.013538683520069336;0.8126977261164801;0.9975881581402404
20.250508;1.0229121058731074;0.9210702945237613;0.8978478148162445;-0.005157829406797273;-0.004991173959024741;1.0449972682864312;1.010125711787013;10.000508892368085;0.839606531496635;0.015700945669803658;0.015335859034122053;0.8078054662306752;-0.013538716498543144;0.8128517387225831;0.9976494919493696
20.25102;1.0230075334350486;0.920943207088503;0.8978740177786975;-0.005157808225075686;-0.004991199469320744;1.0451335206731664;1.0101981590831834;10.000874013077501;0.8394552819661736;0.015698670726402856;0.0153339318187257;0.8078800586603487;-0.013538747164363998;0.8130072996216701;0.9977188169265412
20.252044;1.023101571040196;0.9208097399474071;0.8979041390772807;-0.00515778717062544;-0.004991226519458838;1.0452633376071336;1.0102774527177973;10.00131351720451;0.83929906148802;0.015696339728372304;0.0153321093853813;0.8079527329806928;-0.013538775402373603;0.8131645434677938;0.9977960927996835
20.254092;1.0231945097805677;0.9206701692106206;0.8979383372882634;-0.005157766287382932;-0.004991255065516517;1.0453871636048535;1.0103637257627662;10.001829443960947;0.8391385485179461;0.015693957193848248;0.015330400738357121;0.8080231084026285;-0.013538801105724177;0.8133235325691542;0.9978811859359956
20.258188;1.023286748408292;0.9205247922705454;0.8979768670657517;-0.005157745607102361;-0.004991284999748788;1.045505459721691;1.0104569982943177;10.002422180141053;0.8389744546730107;0.01569152790050069;0.015328814541428721;0.8080909459621781;-0.013538824175974821;0.8134841705238159;0.997973868991118
20.26638;1.0233787192745423;0.9203739072924101;0.8980200101293402;-0.005157725148360537;-0.00499131617432057;1.0456186245412624;1.0105571664165625;10.00309002517911;0.8388074939785571;0.015689056844014754;0.01532735941373522;0.8081560851334384;-0.013538844532156665;0.8136462664062112;0.9980739460232765
20.27638;1.0234708356022004;0.9202178199556986;0.8980679656463454;-0.0051577049379731826;-0.004991348412682796;1.0457269791399466;1.0106640051716036;10.003829427304705;0.8386383937025178;0.015686550335011058;0.015326043731629985;0.8082183611471199;-0.013538862111220556;0.8138096677484952;0.998181388453324
20.28638;1.0235634824106647;0.9200568779599813;0.8981208000190174;-0.005157685031483641;-0.004991381518224752;1.045830760665352;1.0107771681999276;10.004635928305072;0.8384678653650187;0.015684017041586066;0.01532487499109443;0.8082776065234684;-0.013538876865477717;0.8139743003166237;0.9982963160097885
20.29638;1.0236570113517351;0.9198911263499863;0.8981780679357015;-0.005156585096781512;-0.00499036947420835;1.045930140634834;1.010896181560443;10.005505107962241;0.8382965352759758;0.01568146732705883;0.015323859968103754;0.8083336986831509;-0.01353888875915258;0.8141401286655079;0.9984188551366818
20.30638;1.0237517335497854;0.9197218610580714;0.8982403250868511;-0.005156566039226677;-0.004990403699316872;1.046025283485071;1.0110204483165854;10.006432770687736;0.8381249202955641;0.01567891197298311;0.01532300562741458;0.8083865974888446;-0.013538897753156118;0.8143071265306641;0.9985490529418943
20.31638;1.0238479299686145;0.9195492609560524;0.8983069163121706;-0.005156547515375088;-0.004990438205328303;1.0461163118040027;1.011149310943317;10.007414773793904;0.8379535008738348;0.015676362245079914;0.015322318854935504;0.8084363632800609;-0.01353990380123498;0.8144752870036494;0.9986869012762037
20.32638;1.023945830389934;0.9193738759941783;0.8983775211275965;-0.005156529555468583;-0.004990472860754673;1.0462031832535668;1.0112820948469083;10.008446917980823;0.8377828574023353;0.01567383051111072;0.015321805201722521;0.8084831498024777;-0.01353990685730017;0.8146445505134076;0.9988323788514899
20.33638;1.024045573673172;0.9191961852338456;0.8984518155774134;-0.0051565121428123716;-0.004990507591500193;1.0462856696457494;1.0114180785624445;10.009525071237217;0.8376137351109287;0.015671329773131428;0.015321469035151069;0.8085271340516368;-0.013539906865709432;0.8148148921777136;0.9989854760391285
20.34638;1.0241472366610296;0.9190166086293832;0.8985295014877543;-0.005156495234274215;-0.004990542371474405;1.0463634700831468;1.0115564991551131;10.010645857580839;0.8374469491001113;0.015668872387374563;0.015321314650696286;0.8085684006339783;-0.013539903760252384;0.814986236005542;0.9991462420782475
20.35638;1.0242509274798828;0.9188355543234779;0.8986102833249461;-0.005156478788917286;-0.004990577195844285;1.0464363106055687;1.011696648775848;10.011807207533582;0.8372832382656936;0.015666468626080912;0.015321346478765204;0.8086069032025415;-0.013539897493760016;0.815158449026221;0.9993147911212777
20.36638;1.0243568385274164;0.9186533921085444;0.8986938280384995;-0.005156462773894545;-0.004990612051921959;1.046503935578515;1.0118379822868424;10.013007854118003;0.8371232160179084;0.015664125960807632;0.015321568778191805;0.8086425309132582;-0.013539888059776666;0.8153313177954317;0.9994911995342373
20.37638;1.0244652106810364;0.9184703823036099;0.8987797785935893;-0.005156447149922707;-0.004990646902143386;1.0465660397315186;1.0119801600523843;10.01424672773335;0.8369674167271555;0.015661850118626405;0.015321985434077102;0.8086751846989362;-0.013539875482119153;0.8155045648460203;0.9996753655313156
20.38638;1.0245762870475332;0.918286715763644;0.8988678161406745;-0.00515643186344527;-0.004990681691918524;1.0466222460792887;1.012123021760941;10.01552324464229;0.8368163611221237;0.015659646715318894;0.015322599223814317;0.8087048416500695;-0.013539859791325869;0.8156779438321974;0.9998669038244972
20.39638;1.0246902733494327;0.9181026761088479;0.8989577541020218;-0.005156416856670253;-0.004990716375147393;1.0466721308935554;1.012266512608596;10.016838039597198;0.8366705818819634;0.015657521977367566;0.01532341018427983;0.8087316165903911;-0.013539841008137272;0.8158513493515439;1.0000651766064232
20.40638;1.0248072528807417;0.9179187613882169;0.8990496115696482;-0.005156402071748003;-0.004990750924090182;1.0467152490385043;1.012410603319467;10.018193517451703;0.8365305856395344;0.01565548283754576;0.015324414230974689;0.8087557829351911;-0.013539819147370132;0.8160248451234862;1.000269517566972
20.41638;1.0249271438767829;0.917735669396625;0.8991435885272734;-0.005156387438213232;-0.004990785310116034;1.0467511956611089;1.012555253565772;10.019593384100766;0.8363967963498673;0.015653536784200586;0.015325603704676923;0.8087777659109836;-0.013539794242778543;0.8161986158195336;1.000479410000598
20.42638;1.0250497789702648;0.9175541968808973;0.8992399485529821;-0.005156372860811893;-0.004990819477170086;1.0467797097927518;1.0127004107751696;10.021041006634263;0.8362695376283505;0.0156516916942286;0.01532696948323755;0.8087981167274636;-0.013539766367881723;0.8163728942440709;1.0006944352287719
20.43638;1.0251750077283213;0.9173751305304736;0.8993388634372079;-0.005156358227436296;-0.004990853328103644;1.0468007591442505;1.012845998603956;10.02253806548784;0.8361490607181208;0.015649955210372556;0.015328502013678774;0.808817405955427;-0.013539735637407084;0.8165478796435146;1.0009141784530007
20.44638;1.025303668336763;0.9172000285467794;0.8994402869949361;-0.005156650766403315;-0.004991179676583464;1.0468145541053278;1.0129919023783005;10.024084488829768;0.8360355803973468;0.015648332913786766;0.015330190081461675;0.8088360819200263;-0.01353970220009473;0.8167236614486999;1.0011382098044692
20.45638;1.0254337780202991;0.9170278664232281;0.8995439521341503;-0.005156635750538116;-0.004991212541409427;1.0468214646272387;1.013137995818614;10.025678941189117;0.8359292459577936;0.015646827085215066;0.015332020055197335;0.8088534599199001;-0.013539666229090312;0.8168991991337372;1.0013660443345471
20.46638;1.025566098662034;0.9168601336135846;0.8996494272212403;-0.00515662044877265;-0.004991244795308268;1.0468218942629883;1.0132842021562245;10.027319131379423;0.8358300804560241;0.015645438175454104;0.015333977788488076;0.8088718483103332;-0.013539627912683084;0.8170763556882179;1.0015971208311114
20.47638;1.025700371047145;0.9166975131627842;0.8997561398022101;-0.00515660480437569;-0.004991276409477235;1.0468161829531288;1.0134305108502066;10.029002098060852;0.8357380172001478;0.015644166478104616;0.01533605114011298;0.8088906361544239;-0.013539587452344503;0.8172539197500441;1.00183085347495
20.48638;1.0258364140154097;0.9165407498740361;0.8998633895490359;-0.0051565887719388385;-0.004991307362906024;1.0468045735011489;1.0135768974154467;10.030724441002821;0.8356529762485898;0.015643011238577486;0.01533823099770943;0.8089102917323404;-0.013539545059709284;0.8174316158841591;1.002066646435782
20.49638;1.0259742671847645;0.9163905962077025;0.8999704488292175;-0.005156572334094727;-0.00499133761541358;1.046787275689918;1.0137232289967402;10.032482594048641;0.8355748280601881;0.015641969824824166;0.015340510800132632;0.8089313385318277;-0.013539500943482864;0.8176091270338938;1.0023038918661795
20.50638;1.0261141141965229;0.9162476846368958;0.9000766490991442;-0.005156555513219188;-0.004991367101077291;1.0467645214496906;1.013869243295137;10.034273256827182;0.8355033058826058;0.01564103914889246;0.015342885259725918;0.8089542783667372;-0.013539455299568527;0.817786104176631;1.00254205343679
20.51638;1.0262561134576669;0.9161124755191183;0.9001813793177362;-0.0051565383623419885;-0.0049913957335772615;1.0467364851359997;1.0140145847952453;10.036093282055068;0.8354380036091199;0.015640216961420032;0.015345349631199948;0.8089794729183984;-0.013539408316826;0.8179621936681762;1.0027806995715995
20.52638;1.026400342243214;0.9159849429418626;0.9002836689777455;-0.005155440532066971;-0.0049903776002385054;1.0467032149695246;1.0141588848381384;10.03793924758753;0.835378450818493;0.015639501314968666;0.015347899759312614;0.8090071117354415;-0.013539360193388942;0.8181370973887326;1.0030193812022012
20.53638;1.026546776635453;0.9158661951695419;0.9003836449081593;-0.0051554229043199295;-0.0049904042191782705;1.0466646850271368;1.0143018581646028;10.039807541651186;0.8353241979773933;0.015638889272919922;0.015350531684846723;0.8090372879539837;-0.013539311145692184;0.8183105797956308;1.0032575123381071
20.54638;1.026695238383147;0.9157561216834617;0.9004802943950625;-0.005155405097038536;-0.004990429696160449;1.0466218161114598;1.0144433102569645;10.04169443876705;0.8352748407186359;0.01563837644900605;0.015353240576532826;0.809070076210118;-0.013539261395024937;0.8184824047118177;1.0034943588949727
20.55638;1.0268454223412482;0.9156548500049575;0.900573066059405;-0.005155387082468159;-0.004990453975951113;1.0465724098925882;1.0145830091364942;10.043595927272325;0.8352299633096287;0.015637957852154057;0.015356019873220392;0.8091055513049693;-0.013539211142879244;0.8186522954459142;1.0037290796064686
20.56638;1.0269969683820077;0.9155623168871192;0.9006615858853658;-0.005155368761529084;-0.004990477026745637;1.0465171158416264;1.014720555799723;10.04550773706378;0.8351890990233795;0.01563762874026907;0.015358860938658542;0.8091437722325594;-0.013539160561865956;0.8188199226641482;1.0039607717590442
20.57638;1.0271494679141457;0.9154783575042352;0.9007456584647163;-0.005155349983612214;-0.004990498829463802;1.0464554724144348;1.014855373356815;10.047425401691026;0.8351517659347869;0.01563738470776792;0.015361752873615134;0.8091847433670524;-0.013539109815636387;0.8189848677247857;1.0041885098909908
20.58638;1.0273024844940568;0.9154028048794257;0.900825216316587;-0.005155330594298846;-0.0049905193695492555;1.0463869887117154;1.0149867429899724;10.049344352135012;0.8351175380283983;0.015637221749292128;0.015364682822854877;0.8092283590329139;-0.013539059098882622;0.8191466447130534;1.0044113743186234
20.59638;1.0274556488319073;0.915335473322083;0.9009002964755589;-0.0051553104893775036;-0.004990538629244886;1.0463112640908834;1.0151138465303564;10.051260400119824;0.8350860969842734;0.01563713622271255;0.015367637602192893;0.8092744155032324;-0.013539008665977447;0.819304833445162;1.0046284824852614
20.60638;1.0276087406417789;0.9152761054384355;0.900971022107932;-0.005155289642134918;-0.004990556578084409;1.0462280865765128;1.015235882339626;10.053170225843292;0.8350572246861909;0.015637124176775388;0.015370606089519881;0.8093227061224665;-0.013539958808810433;0.8194592016290737;1.00483901814376
20.61638;1.027761665157612;0.9152243908719866;0.9010375474149585;-0.005155268088432475;-0.004990573169217328;1.0461374304861033;1.0153521596384647;10.055070981820037;0.8350307756234029;0.015637180754368235;0.015373580210878044;0.8093731009482062;-0.013539909788897015;0.8196096142113691;1.0050422494692015
20.62638;1.027914326992733;0.9151800106239805;0.9011000166793971;-0.005155245889809031;-0.00499058835115402;1.046039388077987;1.0154620429843286;10.056959213708087;0.8350066937088271;0.015637300738680998;0.015376553631736779;0.8094255829629727;-0.013539861792737954;0.8197560303829228;1.0052375654665173
20.63638;1.0280665172527736;0.9151426045130822;0.9011585763061245;-0.005155223100945214;-0.004990602091273617;1.0459340996395663;1.0155648720206576;10.058830176249751;0.8349850318204893;0.01563747969493668;0.015379520018083407;0.809480238675137;-0.013539814948108037;0.8198983604270837;1.005424508974789
20.64638;1.0282179092161667;0.9151116796006207;0.9012134326907699;-0.0051551997626129486;-0.004990614391278039;1.0458217461767787;1.0156599689748682;10.060677806179076;0.8349658975725953;0.01563771411767062;0.015382472958816226;0.809537165421281;-0.013539769354374221;0.820036499755373;1.005602786685292
20.65638;1.0283681308725277;0.9150865749374714;0.9012648892862342;-0.005155175921593281;-0.004990625299649283;1.0457025981999404;1.0157466513334001;10.062495240691634;0.8349493492447244;0.015638000488575075;0.015385407660743792;0.8095963671363343;-0.013539725094219711;0.8201703784847211;1.0057722912161404
20.66638;1.0285168351542942;0.9150665431032289;0.9013132811383667;-0.005155151638697991;-0.004990634934876407;1.0455769941634867;1.0158242289941941;10.064275832745047;0.8349353394109059;0.015638333896461045;0.01538832285995645;0.8096577339677441;-0.013539682246205812;0.8202999670776542;1.0059330592651667
20.67638;1.0286637256227438;0.9150509186207331;0.9013589016196994;-0.005155126977794564;-0.004990643479439749;1.045445278347094;1.0158920497675958;10.06601384630456;0.8349237477321916;0.015638706754591454;0.015391221267799763;0.8097210464791383;-0.013539640899040818;0.8204252472090818;1.0060851668653212
20.68638;1.028808555386105;0.9150392784557531;0.9014020162275491;-0.005155102016933586;-0.0049906511238883245;1.0453078307004027;1.015949570734472;10.06770450614645;0.8349144203950851;0.015639109451540626;0.015394108019801827;0.8097859677578287;-0.013539601158985927;0.8205461817865364;1.0062287272999515
20.69638;1.0289511359770684;0.915031468238496;0.9014428942135185;-0.005155076868392289;-0.004990658021840301;1.0451651449103938;1.0159963876473244;10.069344015617695;0.8349071442772342;0.015639533328260822;0.015396988078154913;0.8098520797999258;-0.013539563157875427;0.8206627077835649;1.0063639601324756
20.70638;1.0290913535717863;0.9150274508766757;0.9014818520689454;-0.0051550516647566325;-0.004990664297628821;1.0450178418476876;1.016032221658267;10.07092956870034;0.8349016153194732;0.015639972528481687;0.0153998643090009;0.8099189372140116;-0.013539527054458907;0.8207747371973872;1.0064911945741992
20.71638;1.029229183099624;0.9150271403179248;0.901519296555083;-0.005155026531727146;-0.004990670068564552;1.0448666021575135;1.0160568791748315;10.072459196093126;0.8348974656988593;0.01564042277107648;0.015402737345398067;0.8099860796928784;-0.013539493019958833;0.820882131797619;1.0066108366552924
20.72638;1.0293647042774592;0.9150303978524472;0.901555683836519;-0.0051550015735536536;-0.004990675440527329;1.0447121154330843;1.0160701979898497;10.073931520838567;0.8348943079206959;0.015640879450321263;0.015405606857110326;0.8100530165362541;-0.013539461211481215;0.8209846834530623;1.0067233409136445
20.73638;1.0294980937977682;0.9150370785148851;0.9015914488181872;-0.005154976856473772;-0.00499068050056852;1.044555112722461;1.0160720554285314;10.075345399909551;0.8348917229253784;0.01564133725080069;0.015408472506584014;0.8101192071795918;-0.013539431739611231;0.8210821480937792;1.0068291312395552
20.74638;1.0296295878158235;0.9150469732422688;0.9016269647875963;-0.00515495239814129;-0.00499068533646423;1.0443964072036351;1.0160624188125562;10.076699741624527;0.8348892156041388;0.015641791131542942;0.015411333382112298;0.8101840435964132;-0.013539404648825241;0.8211742871583246;1.0069284868560093
20.75638;1.029759462269138;0.9150597407129453;0.901662484820078;-0.005154928185744457;-0.004990690053657482;1.0442368653555059;1.0160413378668225;10.077993816107028;0.8348862039648165;0.015642236922023448;0.01541418682492829;0.8102468954713341;-0.013539379925955648;0.8212608659538453;1.0070215343434015
20.76638;1.029888024996669;0.9150745565774133;0.9016977121106624;-0.005153823789951436;-0.004989648945736258;1.0440773375797119;1.0160089384493345;10.079227820538756;0.8348820360614996;0.015642670155327543;0.015417028191243945;0.8103072562076956;-0.013539357533287189;0.8213416525665028;1.0071083652794126
20.77638;1.0300155964412991;0.9150917891033796;0.9017333243759564;-0.005153800017454209;-0.004989653699168057;1.0439186236364653;1.015965460824536;10.080403272666532;0.8348760175854014;0.015643084965435542;0.015419851742181663;0.8103648786298182;-0.013539337445681893;0.8214164537453899;1.0071891199157588
20.78638;1.0301425042463093;0.9151107980311837;0.9017688020159459;-0.005153776435410674;-0.004989658506249014;1.0437614940710283;1.0159112555796541;10.081522940544412;0.8348674380533164;0.015643474676393897;0.01542265198264788;0.8104197860147966;-0.013539319655755808;0.8214851587127778;1.0072639703756339
20.79638;1.0302690719329404;0.9151315254514303;0.9018039719867188;-0.005153753028049871;-0.004989663311294966;1.043606724867984;1.0158467483538047;10.082590069914291;0.8348555834136435;0.015643832862376632;0.015425425015644085;0.8104721683551085;-0.013539304149436378;0.8215477604573367;1.007333089268511
20.80638;1.0303956157227185;0.9151540468213182;0.9018386053478136;-0.005153729790046008;-0.004989668034905262;1.0434550853816138;1.015772422336407;10.083607243538898;0.834839774769568;0.015644154586322154;0.015428169515959862;0.8105222472144018;-0.013539290888146784;0.8216043621747029;1.0073966538144477
20.81638;1.0305225018897106;0.9151784615599671;0.9018723857561795;-0.005153706730113886;-0.004989672617553781;1.0433072521989817;1.015688797363689;10.084575601485264;0.8348194514289994;0.015644437744823263;0.015430886907705632;0.8105701864021564;-0.013539279793085423;0.8216551737026425;1.007454823822779
20.82638;1.030650166451706;0.9152048302730225;0.9019049413240617;-0.005153683872097186;-0.004989677025670056;1.0431637209719846;1.0155964215153501;10.08549450333005;0.8347942192570084;0.015644683044811907;0.015433580590554934;0.8106160466312747;-0.013539270728802613;0.8217004703910206;1.0075076843195214
20.83638;1.0307790438683606;0.9152331832072896;0.9019359361041577;-0.0051536612424848555;-0.004989681222198864;1.0430248138364737;1.0154958722198535;10.0863614429233;0.8347638040446034;0.01564489262124976;0.015436254470985816;0.8106597721585305;-0.013539263509556613;0.8217405254999733;1.0075552534422592
20.84638;1.03090953457049;0.9152635226463359;0.9019651403815041;-0.0051536388349613625;-0.004989685147219159;1.0428907719207512;1.0153877250319354;10.087172350409329;0.8347279821139931;0.015645068446479088;0.015438911938483457;0.8107012523420987;-0.013539257920431308;0.8217755830899405;1.0075975556866936
20.85638;1.0310420165525274;0.9152957759446354;0.901992433952161;-0.005153616575322393;-0.0049896887271257346;1.0427618514463644;1.015272540629204;10.087922482367194;0.8346865327799989;0.01564521112287626;0.015441555817156699;0.8107404138529388;-0.013539253743308347;0.8218058884199492;1.0076346682613664
20.86638;1.031176840703136;0.9153297284098363;0.9020177820633353;-0.005153594331225236;-0.004989691896509107;1.0426383414725964;1.0151509303196653;10.08860766514181;0.8346391589396099;0.0156453195148564;0.015444188667721263;0.8107772301748766;-0.01353925078160066;0.8218317044010567;1.007666727525639
20.87638;1.0313143537933112;0.9153650219067256;0.9020412025278378;-0.005153571954560435;-0.0049896946104489555;1.0425204792704736;1.0150236369813033;10.089224938166623;0.8345854234316762;0.01564539109554346;0.01544681327588904;0.8108116816380427;-0.013539248868050332;0.8218532751486499;1.0076939120829722
20.88638;1.0314549148123842;0.9154012629631474;0.9020627212428977;-0.005153549317720809;-0.00498969684223947;1.0424083756173144;1.0148915253400679;10.089772295463002;0.8345248104814934;0.015645422554033662;0.015449432593238981;0.8108437621177708;-0.013539247864882512;0.8218707811607081;1.0077163782233307
20.89638;1.031598890122108;0.9154381367651004;0.902082362511986;-0.005153526339121032;-0.004989698568296585;1.0423020409559502;1.0147554803503047;10.090248477850555;0.8344568988056581;0.01564541087635754;0.015452048243383183;0.8108735041478862;-0.013539247653725661;0.8218843339299847;1.0077341960940418
20.90638;1.0317466503414099;0.9154754396744862;0.9021002037805436;-0.005153503000750533;-0.0049896997495925445;1.0422014618313697;1.014616320180371;10.090653036899646;0.8343815199652346;0.01564535411568174;0.01545465930596174;0.8109009717497547;-0.013539248106428656;0.8218940146873612;1.007747381439226
20.91638;1.0318984772321886;0.9155130603148701;0.902116412954624;-0.005153479341596947;-0.0049897003424267524;1.0421066806744679;1.014474790473303;10.090986088264133;0.8342987891565575;0.015645250637860847;0.015457262957148603;0.8109262321569981;-0.01353924907033589;0.821899895072494;1.0077559679701582
20.92638;1.0320544471253386;0.9155509327114244;0.902131182289176;-0.005153455413425738;-0.004989700323579496;1.0420177988091697;1.0143315827271266;10.091248079178365;0.8342090322783828;0.015645098022477225;0.015459855408883571;0.8109493501010457;-0.013540250383281147;0.8219020340841483;1.007760020888962
20.93638;1.0322144744662312;0.9155889862492582;0.9021446397467071;-0.005153431238306133;-0.00498969967792242;1.0419348514852662;1.0141873081576074;10.091439941697496;0.8341126881408275;0.015644893051005082;0.015462432703288032;0.8109704211090623;-0.013540251883964056;0.8219004164252538;1.0077596244142106
20.94638;1.0323784367873923;0.915627166685872;0.9021568615509152;-0.005153406815571782;-0.004989698370593182;1.0418576970732496;1.0140424600254232;10.091562901225444;0.8340102178564422;0.01564463215427851;0.015464992764338907;0.8109895682082343;-0.013540253402066719;0.8218950822415273;1.0077549163073176
20.95638;1.0325462136255747;0.9156655023285495;0.9021679213789564;-0.005153382138446565;-0.00498969634574867;1.0417859729020809;1.0138974008634383;10.091617752116907;0.833902064386337;0.015644311406450485;0.015467537209984396;0.8110068923172692;-0.013540254750568448;0.8218860830167736;1.007746141801499
20.96638;1.0327176445341224;0.9157040721441467;0.9021778745555944;-0.00515335716905414;-0.004989693535747271;1.0417190613012195;1.0137523498221854;10.091604922659629;0.8337886672386199;0.015643926237007427;0.015470070500959757;0.8110224546757155;-0.013540255728842477;0.8218735125367929;1.0077336268662442
20.97638;1.0328924789940797;0.9157428895894969;0.902186727039072;-0.005153331823096075;-0.004989689859156056;1.0416561736681926;1.0136073801158698;10.091525724865882;0.8336704757342407;0.015643471297658557;0.015472597495029284;0.8110362883288149;-0.013540256126708481;0.82185748197914;1.0077176890880382
20.98638;1.0330703806346857;0.915781880495954;0.9021944384894319;-0.005153306014738127;-0.0049896852163117175;1.0415965450937223;1.01346246524061;10.091383042407347;0.8335479653466799;0.015642940680564155;0.015475121673289694;0.8110484250214389;-0.013540255732887415;0.8218381027045035;1.0076985930806681
20.99638;1.0332509866608757;0.9158209755628974;0.9022009454642677;-0.0051532797037683225;-0.004989679501812825;1.0415395310791684;1.0133175511996584;10.09118051875446;0.8334216661613875;0.01564232831561804;0.015477644142095024;0.8110589344410748;-0.013540254351875232;0.8218155244215135;1.0076765329784854
21.00638;1.0334348963395699;0.9158610018936398;0.9022062043908698;-0.005153560220190162;-0.004989965559649618;1.0414845751102046;1.0131726199618114;10.090921467765757;0.8332921249562315;0.015641628169368843;0.015480163155773607;0.8110679209033778;-0.013540251818654536;0.8217899216490101;1.0076515608576389
21.01638;1.033619919762433;0.9158998701272053;0.9022098712059696;-0.00515245253535148;-0.004988911630742097;1.0414311545146382;1.013027765541124;10.090608453240007;0.8331597747787662;0.015640834687077988;0.015482674246942909;0.8110754634203056;-0.013540247996904354;0.8217613916169241;1.0076235004434806
21.02638;1.0338067086319689;0.9159391173044651;0.902212784471866;-0.0051524248685198394;-0.004988902221661589;1.0413787580916587;1.0128832572876185;10.090243494154077;0.8330248126887988;0.01563994361603165;0.015485169859330777;0.8110815654668353;-0.01354024276379246;0.8217299044869907;1.007591975625637
21.03638;1.033994967593697;0.9159782304269208;0.902214652564772;-0.005152396909531721;-0.0049888915184928264;1.0413269011983015;1.0127395244315631;10.089828961663605;0.8328872262779325;0.015638953087201545;0.015487638841131962;0.8110861839156039;-0.01354023599808962;0.8216953510864051;1.0075565774652633
21.04638;1.0341844249303433;0.9160170731020184;0.9022154985094856;-0.005152368804494023;-0.004988879564196819;1.0412751490547412;1.0125971014185908;10.089368887809176;0.8327469653510866;0.015637865073076077;0.015490067913626213;0.8110893282485085;-0.01354022757814754;0.8216576047939104;1.0075170203569987
21.05638;1.0343748825330399;0.9160555289217533;0.9022152659433043;-0.005152340728309977;-0.00498886644170356;1.0412231161569099;1.0124565767578335;10.08886950177293;0.8326040434982582;0.01563668544730052;0.015492444890127159;0.8110911227449513;-0.013540217393248647;0.8216165670614244;1.007473164992472
21.06638;1.0345662350757736;0.9160935254764011;0.9022138349935631;-0.005152312847119684;-0.004988852289866977;1.0411704500090666;1.0123185158355534;10.088338511004782;0.83245849737151;0.015635422068473376;0.015494761367222094;0.8110917585731636;-0.013540205369332287;0.821572185654485;1.0074249572575245
21.07638;1.0347584975823687;0.9161310294806246;0.9022110819563305;-0.005152285296042265;-0.004988837303468342;1.0411168467719687;1.0121834093282809;10.087784095363176;0.8323103853853394;0.01563408391811802;0.015497013031645438;0.8110913901116666;-0.013540191496675446;0.8215244210191577;1.0073723745950536
21.08638;1.034951845120239;0.9161680395811802;0.9022069090336207;-0.005152258174217419;-0.004988821712163959;1.0410620790122895;1.0120516911163533;10.087213930816324;0.832159861204286;0.015632681710636875;0.015499197431015814;0.811090053004598;-0.013540175829583752;0.8214732045222227;1.0073153767110563
21.09638;1.0351466035353156;0.9162046005527419;0.9022012111963222;-0.005152231544774663;-0.004988805766916851;1.041005967574846;1.011923728133165;10.08663419940985;0.8320071945166023;0.015631227141936897;0.01550131152704044;0.8110876709982576;-0.013540158436385587;0.8214184436631152;1.0072538493525425
21.10638;1.03534314042237;0.9162408401836069;0.9021938808130509;-0.005152205447941179;-0.00498878972799863;1.0409483168401459;1.0117997526472597;10.086049115492132;0.8318527211123333;0.01562973144047909;0.015503351103766798;0.8110841562590744;-0.013540139343056735;0.821360051361958;1.0071876304271488
