time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.11638;1.03554171046481;0.9162769687087676;0.9021848484917058;-0.005152179917130279;-0.004988773842391704;1.0408888750431784;1.0116798418644433;10.085460788547548;0.8316967719962959;0.01562820546529691;0.015505311712860608;0.8110794799054926;-0.013540118534352628;0.8212979594930123;1.0071166485366634
21.12638;1.0357423935675385;0.9163131735309274;0.9021740906893732;-0.0051521549874456824;-0.004988758319566585;1.040827374775329;1.0115639600565876;10.084869432559184;0.831539627174331;0.01562666042019489;0.015507190447447911;0.8110736595373657;-0.013540096005641142;0.821232107617644;1.0070410182236953
21.13638;1.0359451459072704;0.9163494959804487;0.9021616350416922;-0.005152130693602896;-0.004988743328727794;1.0407646184014807;1.0114519831543856;10.084274130847351;0.8313815318732937;0.015625108299624532;0.015508987568872826;0.8110667444065918;-0.013540071806219255;0.8211624216243665;1.0069609870867795
21.14638;1.0361498684649832;0.9163858230680123;0.9021475476412814;-0.005152107041709899;-0.004988729026217923;1.0406984563960864;1.0113437143903925;10.083673339742312;0.8312227450354283;0.015623562278837332;0.015510706342939485;0.811058821316411;-0.013540046028135688;0.8210888319849334;1.0068768394889047
21.15638;1.0363564757958499;0.9164219826998342;0.9021318794952605;-0.005152083970376788;-0.004988715585359895;1.0406296596100824;1.0112389375994022;10.083064808912294;0.831063565497654;0.015622036018106081;0.015512351021332332;0.8110499866300048;-0.013540018763003975;0.8210113548116458;1.0067888906218827
21.16638;1.036564988664873;0.9164578439958356;0.9021146057583721;-0.005152061347898452;-0.0049887032019812;1.0405578394657615;1.0111374391421757;10.082445510963744;0.8309043398282321;0.015620541838580016;0.01551392486688735;0.8110403040405807;-0.013539990096172494;0.820930148356014;1.0066975644051637
21.17638;1.0367755476211702;0.9164933547272966;0.9020955427420652;-0.005152039003633198;-0.004988692090121826;1.0404824346425168;1.0110389308127266;10.081811747822604;0.8307454849697822;0.015619089772685243;0.015515429961313245;0.8110298227350823;-0.013539960137296428;0.820845472755959;1.0066034628813532
21.18638;1.0369883087666516;0.9165285084885464;0.9020742951416653;-0.005152016755275225;-0.004988682477457586;1.0404027383555596;1.0109429514855095;10.081159201319892;0.8305875330555975;0.01561768823722671;0.015516868647444995;0.8110186164416988;-0.013539929027572464;0.8207576119060013;1.006507374726861
21.19638;1.0372034010056004;0.916563299942779;0.9020503246501879;-0.005151994436777426;-0.004988674576610726;1.0403180153914748;1.0108489036835542;10.080483016694059;0.8304311609955085;0.01561634488079644;0.015518244937913712;0.8110067337794395;-0.01353989692131283;0.8206668212813337;1.0064101942810737
21.20638;1.037420982389299;0.9165977005699193;0.9020230767795102;-0.005151971948924769;-0.004988668542779065;1.0402276328588491;1.0107562413698494;10.079778183530347;0.83027713946393;0.015615066022521213;0.015519564735886832;0.8109930884141294;-0.013539863970022707;0.8205723047498529;1.0063127508749228
21.21638;1.037641229752025;0.916631634851296;0.9019920484962177;-0.005151949300916019;-0.00498866446754799;1.040131097759306;1.0106645880081992;10.079040102812561;0.8301262354880389;0.015613855392426422;0.015520835397464813;0.8109794471198196;-0.013539830308285011;0.8204761875478513;1.0062156531467288
21.22638;1.0378642736820878;0.916664977685975;0.9019567838473548;-0.005151926598471082;-0.004988662414010981;1.0400280532806279;1.0105736923791688;10.078264912204304;0.8299791805182671;0.01561271473861058;0.015522065593552865;0.810964527709464;-0.013539796043712117;0.8203774849704655;1.006119267289281
21.23638;1.0380902106144592;0.9166976029653641;0.9019168567132394;-0.005151903994451924;-0.004988662447852189;1.039918269966808;1.0104833879367614;10.077449582369125;0.8298366895734467;0.015611646143259562;0.01552326502609243;0.8109480877393103;-0.013539761268708098;0.8202761310133823;1.0060238400229107
21.24638;1.0383191379631316;0.9167294791706478;0.9018718948768447;-0.00515188164892592;-0.00498866464490606;1.039801650787771;1.0103936008931893;10.076592145822282;0.8296994506892444;0.015610653154785171;0.015524442860808021;0.8109299919631463;-0.013539726088564847;0.8201720526871077;1.0059296586465982
21.25638;1.038551120987471;0.9167607709259862;0.9018216445625157;-0.0051518597165611385;-0.004988669081900958;1.0396782835193905;1.0103043119244566;10.075691800985982;0.8295680837476305;0.01560973995447426;0.015525605611541964;0.8109102482111706;-0.013539690625058803;0.8200652059185224;1.0058370891328916
21.26638;1.0387861645479786;0.916791859604879;0.9017660079430216;-0.0051518383417466325;-0.004988675814032184;1.0395484517886044;1.010215460936902;10.074748943999278;0.8294431302305997;0.015608910507945968;0.015526756788639587;0.8108889637750136;-0.013539654979020082;0.819955617558777;1.0057464668726763
21.27638;1.0390242311084834;0.9168232303795483;0.9017049968034442;-0.005151817651878194;-0.0049886848646326955;1.0394125591680479;1.0101268570849793;10.073765350351133;0.8293251237093153;0.015608168891630986;0.015527898015990515;0.8108662731819856;-0.013540619194143379;0.8198434741502211;1.0056580095483145
21.28638;1.039265248411812;0.9168553126707513;0.9016386603123949;-0.005151797766002233;-0.004988696241124107;1.0392710718802127;1.0100381687775142;10.072743679438883;0.8292146701454436;0.015607519736659088;0.015529028860491307;0.810842311875692;-0.013540583263746067;0.8197290201946151;1.0055718587280527
21.29638;1.0395090941147838;0.9168880465976558;0.9015667263169499;-0.005150698390254541;-0.004987664133636112;1.0391245400031588;1.0099489957292314;10.071686747573894;0.8291124360436718;0.015606968075117071;0.015530145771503561;0.8108172523880038;-0.013540547162571026;0.8196125260993375;1.0054881701391243
21.30638;1.0397555896478372;0.9169224931172678;0.9014901620539442;-0.005150680464700683;-0.004987680146524823;1.0389736307117576;1.0098589308593637;10.070598070058725;0.829019082053495;0.015606518754096707;0.015531242610705763;0.810791355150986;-0.013540510858177408;0.8194941765009219;1.005407153047559
21.31638;1.0400045348298022;0.9169585086171894;0.9014088790783782;-0.005150663686126815;-0.0049876984349990095;1.0388190919660438;1.009767606980724;10.069482833458522;0.8289352251862027;0.015606175545271736;0.01553231200047473;0.8107649415810001;-0.01354047429777863;0.8193741391591552;1.0053290477328476
21.32638;1.0402557532286716;0.9169962304597746;0.9013231301619072;-0.005150648158827331;-0.004987718974099953;1.0386616653810847;1.0096747788735858;10.068347678654627;0.8288614262675233;0.01560594112515124;0.015533345844645266;0.8107383163510976;-0.013540437404152186;0.8192525962932876;1.0052541340433854
21.33638;1.0405091019855057;0.9170356888439032;0.9012331084458397;-0.005150633944659911;-0.004987741769491677;1.0385020132170855;1.009580361416835;10.06719973722962;0.8287981253991669;0.015605818124000467;0.015534335806654765;0.8107117849279293;-0.013540400089009511;0.8191297281786245;1.0051828053568121
21.34638;1.0407644631066213;0.9170768728537771;0.9011389887405618;-0.005150621034979446;-0.004987766846520748;1.0383406603054963;1.0094843287204571;10.066046142282351;0.8287455335024071;0.015605809668523407;0.01553527486554857;0.810685752585412;-0.013540362255162067;0.8190056968905537;1.0051155534938467
21.35638;1.041021695277858;0.9171198079905322;0.9010409505982799;-0.005150609374122667;-0.004987794220011541;1.0381779573583705;1.0093865491205254;10.064893816615877;0.828703621670267;0.01560591875695833;0.015536159186955405;0.8106607426214962;-0.013540323792647331;0.8188806755395536;1.0050528008673985
21.36638;1.041280564777233;0.917164608235955;0.9009391714778126;-0.005150598890938752;-0.004987823874952963;1.0380141311800257;1.0092867337399052;10.063748888729602;0.8286721903892775;0.015606147057848619;0.015536987904972273;0.8106372932187702;-0.013540284599458906;0.8187548673064028;1.0049947629774407
21.37638;1.0415407890039177;0.9172114077160484;0.9008338066635091;-0.005150589484761576;-0.004987855756439793;1.0378494336625097;1.0091845472291243;10.062616514188967;0.8286508703631834;0.015606494514529626;0.015537760688423307;0.8106158297819972;-0.0135402446095924;0.8186284501177793;1.0049414684799365
21.38638;1.0418021522283407;0.9172602215747774;0.9007249519643323;-0.005150580994465465;-0.004987889765660095;1.0376842936196027;1.0090797690985518;10.061501218308264;0.8286391221125347;0.015606960344047485;0.015538476250915565;0.8105966120646154;-0.013540203809163796;0.8185015086229076;1.0048928569056816
21.39638;1.0420645214589368;0.9173109258606802;0.9006126152480706;-0.005150573199121826;-0.004987925776196265;1.0375193670426894;1.00897242226604;10.060406368107246;0.828636354524406;0.015607544298514926;0.015539132950543846;0.8105797798067226;-0.01354016223977087;0.8183740406613339;1.004848857447227
21.40638;1.0423278079861737;0.9173633570391201;0.900496735085403;-0.005150565836890749;-0.004987963664183674;1.0373554784079164;1.0088628336888403;10.059333452208058;0.8286420498545403;0.01560824685810135;0.015539729548635995;0.8105654144354087;-0.013540119973244644;0.818246040262039;1.0048094222416868
21.41638;1.0425919817296014;0.9174173798918287;0.9003772232988148;-0.005150558612313329;-0.004988003332934249;1.0371934902724629;1.0087515733015233;10.058282936475825;0.8286557503170475;0.01560906802107463;0.015540265382782184;0.8105535267299946;-0.013540077082609426;0.8181175699587202;1.0047745193711257
21.42638;1.0428570798219545;0.9174728856578724;0.9002539937238057;-0.005150551212684172;-0.004988044716415416;1.0370341604958757;1.0086393089550227;10.057255520723821;0.8286769827020646;0.015610006065513413;0.015540741255740368;0.8105439956980021;-0.013540033647872138;0.8179887569124249;1.0047441110119848
21.43638;1.043123171128907;0.9175297656760203;0.9001269801522245;-0.005150543354155967;-0.004988087768407235;1.0368780926749552;1.0085267050733966;10.056251824496709;0.8287052438309531;0.01561105778465684;0.015541160458704578;0.8105365495803923;-0.013539989779135713;0.8178597624965376;1.0047181256536466
21.44638;1.0433903157542448;0.9175878945435468;0.8999961503139692;-0.005150534814342498;-0.0049881324561534;1.0367257670930792;1.008414408285004;10.055271340928597;0.82874002442004;0.015612219633154487;0.015541527628390455;0.8105308200550846;-0.013539945637410712;0.8177307942062065;1.0046964570565766
21.45638;1.0436585217108825;0.9176471611613694;0.8998615128181522;-0.005150525410169562;-0.004988178746339097;1.0365775436254405;1.0083030706702734;10.05431261816697;0.8287808224650733;0.015613487964681596;0.015541846785194113;0.8105264211235995;-0.013539901442708379;0.8176021441283199;1.0046789960247298
21.46638;1.0439277032041412;0.9177075011819823;0.8997231146826161;-0.005150514958744267;-0.00498822659009745;1.036433637447576;1.0081933383344504;10.053374243876034;0.8288271234863401;0.015614858013217896;0.015542121523540396;0.8105230057430027;-0.013539857446429502;0.8174742211971737;1.0046656070530968
21.47638;1.0441976657816965;0.9177688697891937;0.8995810190604473;-0.005150503283985937;-0.004988275932986254;1.0362941288948981;1.008085798060856;10.052454873981816;0.8288783468250749;0.015616323183733698;0.015542356256497518;0.8105202847654933;-0.01353981388183128;0.8173475689273809;1.0046560746111497
21.48638;1.0444681420130582;0.9178311972961234;0.8994352672757662;-0.005150490251431038;-0.004988326730958423;1.0361590115015136;1.007980932917947;10.051552739326107;0.8289338097297598;0.015617875302757298;0.015542555782019263;0.8105180060452706;-0.013539770936054369;0.8172228184652055;1.0046501273054553
21.49638;1.0447388675825147;0.9178943714643757;0.89928588752872;-0.0051504757685071545;-0.00498837895355966;1.0360282122006756;1.0078790962927369;10.050665785392566;0.8289927593176327;0.015619505136190641;0.015542723854380242;0.8105159354035822;-0.013539728756023396;0.8171005788537841;1.0046475127980279
21.50638;1.0450095984839711;0.9179582565001887;0.8991329753634475;-0.0051504597680096026;-0.004988432574990716;1.0359015655476804;1.0077805429894293;10.049791846383474;0.8290544442202059;0.015621203153339978;0.015542863351263973;0.8105138729349005;-0.01353968747182367;0.8169813624060884;1.0046480097513752
21.51638;1.0452800530803659;0.9180227205769526;0.8989767231112354;-0.005150442222229691;-0.004988487554877957;1.0357788315356746;1.0076855130856812;10.04892823713683;0.8291181513166552;0.015622961040190553;0.015542977840261558;0.8105116635645757;-0.01353964721094875;0.816865584226208;1.0046513396460344
21.52638;1.0455498962450862;0.9180876332463694;0.8988173100445019;-0.005150423150729613;-0.004988543828622936;1.0356597474488693;1.0075942560138211;10.048071503437054;0.8291832005590151;0.015624773445806464;0.015543072528795393;0.8105091850812582;-0.013539608079461628;0.8167536112085653;1.0046571041322692
21.53638;1.0458187486447115;0.9181528684117444;0.8986547434007846;-0.005150402586211865;-0.004988601313670813;1.0355440311253108;1.0075069846849278;10.047218195671029;0.8292489286581706;0.01562663869771517;0.015543153676583493;0.8105063385029547;-0.013539570131243855;0.8166458041306744;1.0046648368297602
21.54638;1.0460861497912735;0.9182183503326192;0.898488782856951;-0.005150380539321149;-0.0049886599140273906;1.035431378549921;1.0074238312620443;10.046365982722405;0.8293146622802433;0.015628558036235925;0.015543226925005016;0.8105030379528599;-0.013539533365572438;0.8165424626140331;1.0046741015683336
21.55638;1.0463515319397374;0.9182840989790643;0.8983190063805745;-0.00515035699640338;-0.004988719524088484;1.0353214657643632;1.0073448391783755;10.04551384537935;0.8293797074564899;0.015630534018349757;0.015543296340554541;0.8104991898442307;-0.013539497755683473;0.8164437028515057;1.0046845823783372
21.56638;1.0466142433064374;0.9183502317447694;0.8981449264394589;-0.005150331939749221;-0.004988780037961248;1.0352139129372093;1.0072700145125384;10.044661525824925;0.8294434273531801;0.015632569396009804;0.015543365136783071;0.8104946567307614;-0.013539463282071442;0.8163494425677699;1.0046961448092377
21.57638;1.0468736263860097;0.9184169612171016;0.8979660154317388;-0.0051503053683910225;-0.0049888413507001;1.0351083266624164;1.0071994122669679;10.043809091050228;0.8295053690193727;0.015634666717780056;0.015543436574369351;0.8104892516234505;-0.013539429942991489;0.8162595483837443;1.0047088379168616
21.58638;1.047129141878178;0.9184846107691518;0.897781672458448;-0.00515027731280429;-0.004988903341638266;1.0350044835373848;1.0071331868650455;10.042957027727189;0.829565252318653;0.015636827314065953;0.015543513709035277;0.8104828029697752;-0.013539397743282;0.81617397419866;1.004722808670205
21.59638;1.047380436068525;0.9185532079539471;0.8975908709961643;-0.005149167437899069;-0.004987920035331135;1.0349024443535708;1.0070715412446858;10.042106473374455;0.8296228204603806;0.015639050078494223;0.015543599240084652;0.8104752152575413;-0.013539366681384696;0.8160927322871969;1.0047381588667126
21.60638;1.0476272782299751;0.9186239972647348;0.8973937416496774;-0.005149136710360456;-0.004987982828680497;1.034802449432856;1.0070145996194773;10.041258865954854;0.829677785959699;0.015641331820167116;0.01554369725263484;0.8104664732102105;-0.01353933674779306;0.8160157608888685;1.004754865222373
21.61638;1.0478694319842865;0.9186971064650414;0.897189400613937;-0.005149104915005679;-0.004988045645480849;1.0347047555719826;1.0069623314773941;10.040415410649816;0.8297299299669906;0.01564366872842267;0.015543815469424243;0.8104566019182582;-0.013539307936832641;0.8159428528330516;1.0047728372061777
21.62638;1.0481065755753451;0.9187730930446116;0.896977502099842;-0.005149072276742936;-0.004988108218208331;1.0346095714554904;1.0069145537718311;10.039577004263982;0.8297791856642258;0.01564605717814953;0.015543964814295005;0.8104456087198498;-0.013539280247069173;0.8158736912031902;1.0047920598570719
21.63638;1.0483382980080964;0.918852530771409;0.8967578505740204;-0.005149039000102196;-0.004988170299044127;1.0345170585859569;1.0068709473431183;10.038744256849844;0.8298256328671525;0.015648493019910344;0.015544156958508921;0.8104335024950212;-0.01353925366920016;0.8158079401312122;1.0048126974194205
21.64638;1.0485641297222332;0.9189359449761864;0.8965303298527971;-0.005149005240499685;-0.004988231647759599;1.034427371560807;1.006831114830205;10.037917380695932;0.8298694710492681;0.015650970646514127;0.015544403416821824;0.810420380299289;-0.013539228202747666;0.8157453323166792;1.0048350682775233
21.65638;1.048784527517949;0.9190245635337588;0.896294869144007;-0.005149278436747321;-0.004988584944277667;1.034340694935049;1.0067946676916684;10.037096425719142;0.8299109833437843;0.015653483644521713;0.015544716054537007;0.8104064422310998;-0.013539203879354107;0.8156856853354822;1.0048595118061192
21.66638;1.0489971488292062;0.9191169461801515;0.896051451943855;-0.005149244054940035;-0.00498864403994137;1.03425721162143;1.006761251093332;10.036281869659732;0.8299504830448886;0.015656025876224507;0.015545107098415093;0.8103919231804666;-0.01354018073739294;0.8156288439763448;1.0048862486815968
21.67638;1.049202522424821;0.9192141127934199;0.8958000698185693;-0.005149209547096694;-0.0049887015725124904;1.0341770668071641;1.0067305019737436;10.035474894143992;0.8299883126282456;0.015658591707125073;0.015545588880361602;0.8103770142045318;-0.013540158771615634;0.815574532303708;1.0049153331126428
21.68638;1.0494002799604014;0.9193162068950654;0.8955407295736564;-0.005149175071089118;-0.004988757230561025;1.034100378514448;1.006702012777272;10.034677284302234;0.830024885755145;0.01566117642989652;0.0155461727001331;0.8103618116466144;-0.013540137907252699;0.8155224401439134;1.0049467319180014
21.69638;1.0495900797661903;0.9194233236643459;0.8952735441947158;-0.005149140813529998;-0.004988810693377357;1.0340272823193832;1.0066754164724958;10.033891084487454;0.8300606596082353;0.015663776970305934;0.015546867023769539;0.8103463191006057;-0.013540118016247556;0.8154721785372718;1.0049804640549147
21.70638;1.0497716042171223;0.9195354967172177;0.8949988266570029;-0.005149106988395234;-0.004988861631111867;1.0339580145411915;1.006650553354777;10.033117667897699;0.8300960486939738;0.01566639161379958;0.015547677626479534;0.8103304701452733;-0.013540098955104577;0.8154233048182001;1.005016617168234
21.71638;1.0499445742496571;0.919652680207594;0.894717120275304;-0.005149073835693953;-0.004988909701629274;1.0338929257284926;1.0066274854999597;10.03235716043396;0.8301313678342553;0.01566901840982644;0.015548608837385415;0.8103141174987489;-0.013540080582261414;0.8153753108784539;1.0050552087211286
21.72638;1.0501087854731108;0.9197747805912785;0.8944291437078831;-0.005149041622093101;-0.004988954559923702;1.0338323416800939;1.006606362354086;10.031609540524071;0.8301668061570058;0.01567165333619841;0.015549663008910603;0.8102970035849681;-0.013540062759476085;0.815327621181739;1.0050961268368235
21.73638;1.0502641173730423;0.9199017504259505;0.8941356737074216;-0.005149010641284925;-0.004988995884709486;1.0337764727888168;1.0065872977368353;10.03087638544858;0.8302024328126316;0.01567428921255941;0.015550839664342961;0.8102787291857786;-0.013540045353096676;0.8152796118879383;1.0051392527373286
21.74638;1.0504104952197166;0.9200336572706402;0.8938374535012337;-0.005148981201858747;-0.004989033396644412;1.0337254828039317;1.0065702651326007;10.030161659603817;0.8302382410713511;0.015676915536454592;0.015552136575616419;0.8102587381127686;-0.013540028220904074;0.8152306263021628;1.0051846047728437
21.75638;1.0505478955272567;0.920170674519333;0.8935351477958972;-0.0051489535984024365;-0.004989066852350449;1.0336794953624686;1.0065550643208363;10.029471364616684;0.8302741521690246;0.015679519519874032;0.015553551020566107;0.8102363822368566;-0.013540011199735632;0.8151799951633737;1.0052323608777038
21.76638;1.050676406838476;0.9203130033224945;0.8932293327048045;-0.005148928081981041;-0.0049890960467702415;1.033638503568099;1.0065413981512674;10.028812631732492;0.8303099571293424;0.015682087610971812;0.015555079849808254;0.8102110567057046;-0.013539994116941291;0.8151270694639193;1.0052828030393648
21.77638;1.0507962340125652;0.9204607406716351;0.8929205629318243;-0.00514890484461786;-0.0049891208317373965;1.033602395890705;1.0065289634362025;10.02819276473673;0.8303453209683428;0.01568460630242325;0.015556719924196974;0.810182309152021;-0.013539976808728888;0.8150712214007251;1.0053362828046972
21.78638;1.0509075976326216;0.9206137669849231;0.8926094785948541;-0.005148884024931383;-0.004989141115603982;1.0335710874403163;1.0065175139377973;10.027618139692645;0.8303798829287766;0.015687062726567565;0.015558468895621442;0.8101498507062138;-0.013539959127875686;0.8150118214396118;1.0053931735391568
21.79638;1.0510106465053415;0.9207717625732832;0.8922968342574977;-0.005148865733096934;-0.004989156853157034;1.0335445699291927;1.006506862718691;10.027093424355495;0.8304133370260322;0.015689445405957552;0.015560324209264832;0.810113482550529;-0.013539940939551994;0.8149482619312083;1.005453775721828
21.80638;1.0511054510254352;0.9209343232243216;0.8919834266742329;-0.0051488500722854415;-0.0049891680434564;1.0335228246600636;1.0064968199605426;10.026621820251876;0.8304454543220472;0.015691744111204;0.015562280548165303;0.8100730298017949;-0.013539922101068988;0.8148800162006486;1.0055182428056915
21.81638;1.0511919617128458;0.9211010306082725;0.8916699824632363;-0.005148837128475396;-0.004989174727179651;1.0335057174342919;1.006487161733404;10.026205517584097;0.8304760920513036;0.015693948856323133;0.0155643286683515;0.810028335794366;-0.01353990244292442;0.8148066561008331;1.0055865744319328
21.82638;1.0512699391066334;0.9212714331660734;0.8913570998304916;-0.005148826939781731;-0.004989176986172763;1.033493001722239;1.0064776272645484;10.025845612922119;0.8305051746523651;0.015696049859537698;0.015566456981579765;0.8099792883623025;-0.01353988178961743;0.8147278507174546;1.0056586907192022
21.83638;1.0513389956986487;0.9214450402307455;0.8910453042129856;-0.005148819487126415;-0.004989174943311668;1.033485424616323;1.0064679062193036;10.025541917104793;0.8305326202635362;0.015698039101387666;0.015568654001603534;0.8099258317244048;-0.013539860008265982;0.8146434053198848;1.0057345396947956
21.84638;1.051398732954592;0.9216213803952258;0.8907351210578164;-0.0051488147106619865;-0.004989168764657926;1.0334808234008797;1.0064576555087372;10.025292757603935;0.8305582714532601;0.015699912096766567;0.015570909646179316;0.8098679554063406;-0.013539837031509933;0.814553281285674;1.0058141376278715
21.85638;1.0514488894689258;0.9218000550027907;0.8904270935832566;-0.005148812533729536;-0.004989158659708997;1.033480138027473;1.0064465097808146;10.025094402020121;0.8305818750577443;0.015701668313915382;0.015573214670225644;0.8098057025305664;-0.013539812845586113;0.8144575261407202;1.0058975191031618
21.86638;1.051489464624812;0.9219807642707215;0.8901218008411445;-0.005148812888231512;-0.004989144852915667;1.0334833732787894;1.0064340717205604;10.024941052605934;0.8306030925485901;0.01570330935481305;0.015575558418220035;0.8097391875559505;-0.013539787473485955;0.8143561870805536;1.0059846477455798
21.87638;1.0515207458076485;0.9221633078947652;0.8898198693066199;-0.005148815724740317;-0.004989127536910658;1.0334905603395736;1.0064199299265526;10.024826508471058;0.8306215317640895;0.015704835840393755;0.015577927677432402;0.8096685528255527;-0.013539760976340206;0.8142493491514297;1.006075392808307
21.88638;1.0515432232178823;0.9223475199590241;0.889521960182504;-0.005148821004498344;-0.004989106845440554;1.0335017518692255;1.0064036635184666;10.024745521616051;0.8306367672013371;0.01570624501486562;0.015580309232624993;0.8095938975721416;-0.013539733468726696;0.8141372562414685;1.0061696090404821
21.89638;1.051557480711269;0.9225331883330583;0.8892287346669976;-0.005148828689631212;-0.00498908285637792;1.0335170087416004;1.0063848159649915;10.024692955065778;0.8306483443524011;0.015707530007873713;0.015582693175224089;0.8095152625102996;-0.013539705114656549;0.8140203176140328;1.0062671824832712
21.90638;1.051564099317615;0.9227200710409726;0.8889407673953696;-0.005148838732677911;-0.004989055617936135;1.0335362987792551;1.0063628947559549;10.024662817783886;0.8306558293458538;0.015708680850073476;0.015585073002127662;0.8094326366965972;-0.013539676097500822;0.813898998761847;1.0063679649197557
21.91638;1.0515635665603882;0.92290797501734;0.8886584543166275;-0.0051488510696219075;-0.004989025181788505;1.0335594190199435;1.0063374306128146;10.024648798345988;0.8306588975846549;0.01570968626850532;0.015587443872288727;0.8093459604086356;-0.013539646603282295;0.8137737754302189;1.0064716786536665
21.92638;1.0515562198891517;0.9230963850694294;0.8883816163374533;-0.0051477852054571845;-0.004987945811420208;1.033586103408984;1.0063080383430982;10.024644587534041;0.8306573872791086;0.015710534598451894;0.015589801702446775;0.8092551674024756;-0.013539616834183086;0.8136451842418889;1.006577890654421
21.93638;1.0515422557689802;0.9232860281965324;0.8881110524131318;-0.005147801881138722;-0.004987909231837482;1.0336162210458666;1.0062743959189242;10.024643327973335;0.8306512575417736;0.015711214606394665;0.015592142594895433;0.8091601977056294;-0.013539587012892533;0.8135138441452321;1.0066860963853612
21.94638;1.0515218199853655;0.923476640483148;0.8878463568331793;-0.005147820620071379;-0.0049878697725144515;1.0336498142022692;1.0062362217966914;10.024637352493302;0.8306404856794986;0.01571171825525719;0.015594462006658712;0.8090609359853809;-0.013539557350351283;0.8133804030810491;1.0067958587276742
21.95638;1.0514950864734922;0.9236685307758739;0.8875874739589721;-0.005147841408400015;-0.004987827615338077;1.0336869589602236;1.0061933461950565;10.024618267752658;0.8306250385705294;0.015712043665264113;0.0155967545870176;0.8089572292303201;-0.013539528015145859;0.8132454903993309;1.0069068838994721
21.96638;1.0514622179276418;0.9238620527053053;0.887334361485666;-0.005147864245939856;-0.004987782981693895;1.033727692992614;1.0061457932219038;10.02457714556149;0.8306049619639772;0.015712194836835777;0.015599014197727393;0.8088490034883838;-0.013539499150812625;0.8131097039983484;1.0070189653815107
21.97638;1.051423326356114;0.9240574893488774;0.8870869704615428;-0.005147889100588653;-0.004987736130851189;1.0337720390416443;1.0060937874626472;10.024505054876268;0.8305804605082289;0.01571217899484608;0.01560123369011924;0.808736332613512;-0.013539470918970429;0.8129735883948999;1.007131887367679
21.98638;1.0513785316946151;0.9242550357586925;0.8868452046741774;-0.005147915913049858;-0.0049876873417217995;1.0338199644481747;1.0060376791781436;10.02439390633165;0.8305518517149106;0.015712004593952365;0.01560340564006904;0.8086194642786025;-0.013539443515381807;0.8128376063276406;1.0072454062752358
21.99638;1.0513279943559555;0.9244547997319957;0.8866089883653118;-0.005147944627969109;-0.004987636884139603;1.0338713673607771;1.0059778261483419;10.024237178775833;0.8305194758624106;0.015711680204102338;0.015605523457769752;0.8084988326649477;-0.013539417157133235;0.8127021431747471;1.0073592591153042
22.00638;1.0512718799408431;0.9246568060062945;0.8863783974572752;-0.005147975191955137;-0.00498758502269135;1.0339261887714002;1.0059145120188315;10.02402999824327;0.8304837086811615;0.015711213556957784;0.015607581442314236;0.8083749993852453;-0.013539392059012022;0.8125675327763586;1.0074731187637858
22.01638;1.0512103749526809;0.9248610227325595;0.8861536951284674;-0.005148007517361957;-0.004987532033068204;1.0339844712539326;1.0058479271173344;10.023768691439813;0.8304450164499042;0.01571061152806282;0.01560957448639728;0.8082485175793284;-0.013539368411978257;0.8124340623524539;1.0075865306458023
22.02638;1.0511437850008614;0.9250673776847782;0.8859352662273594;-0.005148041468997027;-0.0049874781888265335;1.034046262042349;1.005778191363827;10.023450149794886;0.8304039108279193;0.01570988102466855;0.015611498330991956;0.8081198045400396;-0.013539346381155953;0.81230195850478;1.0076988948995993
22.03638;1.0510726004872517;0.9252757465622934;0.8857235645061702;-0.005148076895099903;-0.004987423743554271;1.0341115200408253;1.0057054097599256;10.023071307223843;0.8303608544998696;0.015709029047205423;0.015613349750819001;0.8079891459355991;-0.013539326107556218;0.8121713798221115;1.0078095173269914
22.04638;1.0509974364820167;0.9254859331366337;0.8855190782442538;-0.005148113664596413;-0.004987368918475818;1.0341801434771192;1.0056297230701858;10.022629142164044;0.830316249079322;0.015708061486557113;0.015615126111502899;0.8078568414392193;-0.013539307699990894;0.8120424325116162;1.0079176987311342
22.05638;1.050918911804841;0.9256976420377836;0.885322232720231;-0.005148151680149624;-0.004987313884187345;1.0342520080323894;1.0055513260680347;10.022120971496152;0.8302704880428582;0.015706982217089084;0.015616824671423281;0.8077233536752894;-0.013539291226807462;0.8119152027619977;1.00802279433051
22.06638;1.0508375982863145;0.9259104505844815;0.8851332983748617;-0.005148190876180319;-0.004987258769449126;1.0343269337548477;1.00547046196851;10.021544770193078;0.8302239943505099;0.01570579329563646;0.015618441682249932;0.8075893412600369;-0.013539276717620364;0.8117897667742336;1.0081241994939996
22.07638;1.0507540402645168;0.9261237965647225;0.884952419376217;-0.005148231214803336;-0.004987203693892914;1.0344046725755904;1.0053874120951742;10.020899514450837;0.8301772266050658;0.015704495705988163;0.015619971589492687;0.8074555490069986;-0.01353926418099929;0.8116661697348172;1.0082212980984322
22.08638;1.0506687538151547;0.9263369754120191;0.8847796941885765;-0.005148272670350851;-0.004987148785478492;1.0344849363925879;1.0053025010778098;10.020185110848828;0.830130656194027;0.015703090034045804;0.015621407605511587;0.8073226258753722;-0.013539253608116128;0.8115444092385045;1.00831346278541
22.09638;1.0505821949731946;0.9265491600296955;0.8846152204579247;-0.0051483152110361205;-0.004987094189821477;1.0345673707811904;1.0052160863233977;10.019401912373851;0.8300847250193845;0.01570157659035132;0.015622743696846766;0.8071910261293798;-0.013539244952775214;0.8114244437527872;1.0084001221859709
22.10638;1.050494777335866;0.9267594504697695;0.8844591199430765;-0.005148358795313523;-0.0049870400733877905;1.034651484352555;1.0051284966124339;10.01855022972033;0.8300398124833476;0.01569995496193102;0.015623975919842737;0.8070610573102311;-0.013540238128264926;0.8113062600713468;1.0084808045942377
22.11638;1.0504069683054713;0.9269669517103469;0.8843115369711656;-0.0051484033642337;-0.004986986601476403;1.0347366452543771;1.0050399603901767;10.017629899877821;0.8299962224341813;0.01569822370821627;0.01562510186833047;0.8069329643089528;-0.013540233029759253;0.811189871847759;1.0085551244554634
22.12638;1.0503193379074993;0.9271708843898014;0.8841725858804211;-0.005148448826473226;-0.00498693390514497;1.0348221646189701;1.004950575227404;10.016640241741058;0.8299541860079059;0.015696380510305936;0.015626119665037925;0.8068069638677444;-0.013540229553054327;0.8110753950201087;1.0086227716712974
22.13638;1.0502324856191223;0.9273706796642616;0.8840422757922974;-0.005148495069397854;-0.004986882064938017;1.0349073803836024;1.0048603441546615;10.015580496152836;0.8299138780254365;0.015694423124945952;0.01562702777364256;0.8066832553549176;-0.013540227587974712;0.8109628679175012;1.0086835233234348
22.14638;1.0501469550613534;0.927566009995104;0.8839204840505425;-0.005148541997679386;-0.004986831116344999;1.0349916891565902;1.004769262314993;10.014450155321983;0.8298754164254337;0.015692351307447297;0.01562782494166637;0.8065620226691925;-0.013540227002303168;0.8108522215440453;1.00873726850646
22.15638;1.0500632303417297;0.9277567211414202;0.8838070272161112;-0.005148589565152807;-0.004986781067767139;1.0350745318796561;1.0046773737968009;10.013249176422764;0.8298388361396188;0.015690167851000223;0.015628509336347875;0.8064424181383482;-0.013540227647269795;0.8107423412051803;1.0087840246208852
22.16638;1.0499817964877542;0.9279426746261583;0.8837017459506908;-0.0051486377744557376;-0.004986731919655662;1.0351553907484043;1.0045847616812495;10.011978151275143;0.8298041189726478;0.015687877726124715;0.015629077385013155;0.8063265841997651;-0.013540229370491881;0.8106351206542328;1.0088238828398932
22.17638;1.049903149008787;0.9281236239369354;0.8836044809978145;-0.00514868664099461;-0.004986683679507204;1.0352338629764413;1.0044915379969077;10.010638089387477;0.8297713021596107;0.015685486667539935;0.015629523936507142;0.8062137480941252;-0.013540232004252223;0.810529452964964;1.0088568850174784
22.18638;1.0498276903879573;0.9282991734809876;0.8835149905101023;-0.00514873614884387;-0.00498663638045762;1.0353097360850398;1.0043978990735594;10.009230396425862;0.829740525250844;0.01568299982432795;0.015629843592087668;0.8061042829898287;-0.013540235338879238;0.8104252070574774;1.0088829203338239
22.19638;1.0497556300377353;0.9284687613117127;0.8834329154224053;-0.005148786230819827;-0.00498659009473798;1.0353829683825304;1.0043042118082293;10.007756986360631;0.8297119356793794;0.01568042092704629;0.015630031069188765;0.8059986476442246;-0.013540239110784308;0.8103222369840714;1.0089017448177937
22.20638;1.0496869646960454;0.9286316822741307;0.8833578093750653;-0.005148836774711148;-0.004986544925229874;1.03545362972843;1.0042110407671239;10.006219749248563;0.8296855767113839;0.01567775275027567;0.015630080463452174;0.8058972790620182;-0.013540243021266775;0.8102204187871228;1.008913148917759
22.21638;1.0496215156488071;0.9287871691543979;0.883289230426153;-0.005148887646559607;-0.004986500989457635;1.0355218347359672;1.0041191001603724;10.004620315253058;0.8296613948561816;0.01567499814923678;0.015629985820121744;0.8058005506289848;-0.01354024678383558;0.8101196915821534;1.0089171398006156
22.22638;1.0495590192475306;0.9289344515913346;0.8832268216114413;-0.005148938703302817;-0.00498645840644776;1.0355876201057264;1.0040291531080492;10.002960768695587;0.8296393578265854;0.01567216094148117;0.01562974340495033;0.8057088024939681;-0.013540250166692592;0.8100200693722096;1.0089139705297445
22.23638;1.049499224595881;0.929072761472385;0.8831702812103103;-0.005148989773483919;-0.004986417279905463;1.0356508287461146;1.0039418880895976;10.001244293996583;0.8296195582661466;0.01566924685167293;0.015629353143944803;0.8056223450178515;-0.01354025299922962;0.8099216230890398;1.0089039843546128
22.24638;1.0494419384863176;0.9292013687163246;0.8831192754801662;-0.005149040645296973;-0.004986377688676721;1.0357111101804526;1.0038578920424999;9.999475298380153;0.8296022002346183;0.015666263788002666;0.015628818329419796;0.805541398666023;-0.013540255157734828;0.8098244764867406;1.0088874132461787
22.25638;1.0493870439746318;0.9293196593373582;0.8830734050192074;-0.0051490910881375;-0.0049863396852278434;1.035767996634376;1.0037777098308962;9.997659391650938;0.8295875251103648;0.015663220517046158;0.015628144905440206;0.8054660748152661;-0.013540256548723583;0.8097288030185797;1.0088643233916383
22.26638;1.0493345324500285;0.9294271889324084;0.8830322088054403;-0.005149140879169539;-0.0049863032811697195;1.0358209986540687;1.0037018019065684;9.995802986876553;0.8295757541170503;0.015660125116698762;0.015627340828607658;0.8053964224959744;-0.013540257084743846;0.8096347824461221;1.0088347237936302
22.27638;1.0492845219026559;0.9295236956354344;0.882995144414141;-0.005149189819049195;-0.004986268429218927;1.0358697062757822;1.003630438896354;9.993912525892844;0.8295670284480126;0.015656985224094155;0.01562641508925485;0.8053324695579026;-0.013540256676837234;0.8095425579443914;1.0087986705050196
22.28638;1.049237212784079;0.929608676107232;0.8829612184506598;-0.0051481573245674055;-0.004985189219683794;1.0359138032896549;1.0035637484174071;9.991994118592023;0.8295613955037404;0.015653808849037342;0.015625376647626397;0.8052742610411227;-0.01354025526941188;0.8094522225583193;1.0087562864552122
22.29638;1.0491927787881838;0.9296828838291817;0.8829305661108929;-0.005148204085382894;-0.004985157153629198;1.035952999882849;1.0035018570246501;9.9900535069384;0.8295588669228492;0.015650603224324745;0.015624233857825716;0.8052218896400158;-0.01354025287284833;0.8093638087628858;1.0087077509499718
22.30638;1.0491512515622803;0.9297459904204347;0.8829023058374649;-0.0051482495766779724;-0.004985126308556526;1.035987016147806;1.0034448952362676;9.988095869536368;0.8295594494612055;0.01564737249401489;0.015622993929586017;0.8051755208826531;-0.013540249546636936;0.80927730804525;1.0086532931000751
22.31638;1.0491124684402933;0.9297981326080015;0.882876113557969;-0.005148293718122563;-0.004985096598815272;1.036015648651202;1.0033929019891603;9.986125478002297;0.8295631233257923;0.01564411631946782;0.01562166230355344;0.8051354136078571;-0.013540245358298253;0.8091927383288027;1.0085932101984665
22.32638;1.0490760980703928;0.9298395021604325;0.8828518192772354;-0.0051483364454470845;-0.004985067962128976;1.0360388558132867;1.0033457926225902;9.984145273121174;0.8295698174848728;0.015640830459263892;0.015620242747198795;0.8051018337341789;-0.013540240361213656;0.8091101809348109;1.0085278947679646
22.33638;1.049041681370651;0.9298703050618118;0.882829296622189;-0.005148377685194228;-0.004985040353578824;1.0360567869625688;1.0033033550934511;9.982156752764594;0.8295793959641905;0.015637509615391645;0.015618738111262185;0.8050749047139559;-0.013540234595482105;0.8090297530828061;1.0084578014771672
22.34638;1.0490086125228095;0.929890704613773;0.8828084164866148;-0.005148417355851827;-0.004985013749451313;1.0360697259919678;1.0032652444137995;9.980160644699357;0.8295916610815176;0.015634149921760643;0.015617151236762201;0.8050545773725194;-0.013540228095652598;0.8089515884061821;1.0083833835996725
22.35638;1.0489761160874427;0.9299008412776643;0.8827891205947067;-0.005148455397645008;-0.004984988133942519;1.0360780052882046;1.0032310293996842;9.97815817814341;0.8296063964287304;0.015630748624978784;0.015615485899405115;0.8050407130909644;-0.013540220908983061;0.8088758508465831;1.008305089820736
22.36638;1.0489433296628958;0.9299009307389466;0.8827714841551682;-0.005148491794895689;-0.004984963469917678;1.0360819451233771;1.0032002326190408;9.976152008348071;0.8296234411667844;0.015627303082899214;0.015613747307528892;0.8050331649729533;-0.013540213126351052;0.8088027379535387;1.0082234016471834
22.37638;1.0489094283840221;0.9298913030746141;0.8827556646208262;-0.005148526580561567;-0.004984939706783008;1.0360818311028226;1.0031723310589253;9.974146005368937;0.8296427353467509;0.015623811591591237;0.015611941645102746;0.8050318076055315;-0.013540204886485602;0.8087324519146111;1.0081388615800833
22.38638;1.0488736553424909;0.929872358847375;0.8827418089774404;-0.005148559825987104;-0.0049849168228427694;1.0360779383424987;1.0031467894089738;9.972144145559966;0.8296643170110892;0.015620275147137267;0.015610075498514444;0.8050365136641437;-0.013540196337003428;0.8086651590654774;1.0080521039691477
22.39638;1.0488352998769908;0.9298444623713262;0.8827300371448698;-0.005148591619394783;-0.004984894838163479;1.0360705522860627;1.003123108540379;9.970149480646851;0.8296882955294879;0.015616698266425947;0.015608156121633169;0.8050471160257013;-0.01354018760554355;0.8086009870747118;1.0079638587177977
22.40638;1.0487937308915214;0.9298078210105359;0.8827204822721261;-0.005148622039020406;-0.004984873785861223;1.036059911522063;1.0031008431420652;9.968164148718119;0.8297148061923485;0.015613087874150935;0.015606191763398707;0.8050633865756655;-0.013540178809616048;0.8085400605363511;1.0078748890708833
22.41638;1.0487484353121075;0.9297624723382701;0.8827133223678222;-0.005148651121979523;-0.0049848536893410626;1.0360461520812743;1.0030796023185211;9.966190126592085;0.8297439976648698;0.015609450774502766;0.015604191194486774;0.8050849986846945;-0.013540170070394335;0.8084825042289663;1.0077859318941762
22.42638;1.0486990161375211;0.929708376437611;0.8827088445324733;-0.005148678848128569;-0.004984834563646512;1.0360293852048146;1.0030590257244463;9.964229369796056;0.8297760721906449;0.015605792099898182;0.015602162578506586;0.8051114541068497;-0.013540161510912923;0.8084283903171857;1.0076977202261919
22.43638;1.048645190274959;0.9296455111606393;0.8827075066177029;-0.005148705152949264;-0.00498481641755332;1.036009844072959;1.0030387518478516;9.962283273241024;0.8298113151664804;0.01560211540791394;0.015600112577547637;0.8051420595241473;-0.013540153246793332;0.8083776880292965;1.0076110175970845
22.44638;1.0485867275291947;0.9295739074136755;0.8827098787035487;-0.005148729954418701;-0.004984799239554339;1.0359879454906151;1.0030184153899937;9.960352578944859;0.8298501099375395;0.015598423093993502;0.015598047025885659;0.8051760140287163;-0.013540145384435173;0.8083302756433551;1.0075265432684457
22.45638;1.0485243023277326;0.9294944844756681;0.8827165233420404;-0.005149060499567765;-0.004985075905655322;1.0359642575301857;1.0029976291897762;9.958437935477821;0.8298929076478575;0.015594717613638636;0.015595972136194144;0.8052125033119525;-0.01354013804546095;0.8082860349215388;1.0074448634785595
22.46638;1.0484557701343353;0.9294056910598723;0.8827279403362132;-0.005149082102196715;-0.004985060431005881;1.035939452751474;1.002975953748614;9.95654045030578;0.8299401332431237;0.015591003655113822;0.015593893866769808;0.805250717790429;-0.013540131391103976;0.8082449677780534;1.0073663966933946
22.47638;1.0483819190698045;0.9293085463384404;0.8827445343020216;-0.005149102062697393;-0.004985045606200861;1.0359142427120993;1.002952960286056;9.954661657747614;0.8299921397601514;0.015587288764884431;0.015591816545758112;0.8052898773335888;-0.013540125611161377;0.8082072283972596;1.0072915001159324
22.48638;1.0483027327288683;0.9292032162399801;0.8827666004832352;-0.005149120374220478;-0.004985031302567416;1.0358892863352867;1.0029283482958298;9.952802883477315;0.8300492214830257;0.01558358203137078;0.015589742637618658;0.8053292875477243;-0.01354012090127085;0.808173069546302;1.0072205072167613
22.49638;1.0482183081875371;0.9290898358762759;0.8827943191766127;-0.005149137042239844;-0.004985017428151641;1.0358651521885467;1.0029019874807803;9.950964699931323;0.8301116048484185;0.015579893652732794;0.01558767281200067;0.8053683547911568;-0.013540117447748499;0.8081427745872726;1.0071537021442782
22.50638;1.0481288455155364;0.9289686015510263;0.882827805560248;-0.005149152109242212;-0.004985003930344338;1.035842334795483;1.0028738501547436;9.949146792758333;0.8301794245318593;0.015576235085724364;0.015585606441382124;0.8054065851730602;-0.013540115414178593;0.8081165862088396;1.0070913389698144
22.51638;1.0480346770775424;0.9288399063422985;0.8828672168890991;-0.00514916565770704;-0.004984990786676204;1.035821249167341;1.0028438637411468;9.947347794892117;0.8302527165818964;0.015572617297551107;0.015583543363051407;0.8054436201041849;-0.013540114936585954;0.8080946516545088;1.0070336848497912
22.52638;1.0479362723875238;0.9287043987088154;0.8829128011610238;-0.00514917776083066;-0.004984977982534533;1.0358022085100662;1.0028118321759687;9.945565124835014;0.8303314618643713;0.01556904833835043;0.015581484941803456;0.8054792790528649;-0.013540116120430178;0.8080770335207063;1.0069809833241417
22.53638;1.0478341584463668;0.9285629017218627;0.8829648002414248;-0.005149188439786868;-0.0049849654817141105;1.0357854326941545;1.0027775161918608;9.943795556947157;0.8304156281396234;0.01556553285963647;0.015579433247619191;0.8055135769830934;-0.013540119026600924;0.8080637701909842;1.0069333908775344
22.54638;1.04772883813541;0.9284162213408041;0.883023342345553;-0.005149197680223295;-0.004984953208535342;1.0357711214675123;1.0027407545737357;9.942036206206861;0.8305051044661363;0.015562073343055732;0.015577390661289004;0.8055466985671043;-0.013540123661614773;0.8080549089923665;1.0068909422194785
22.55638;1.0476207765361876;0.9282649796514718;0.883088460547836;-0.005149205471778714;-0.00498494106437613;1.035759564725192;1.0027015540894506;9.940284470715905;0.8305996238407848;0.015558671280638653;0.015575361248190178;0.8055788978492523;-0.013540129975733839;0.8080504621307169;1.0068535206758398
22.56638;1.0475103815618616;0.928109616538011;0.8831601667262481;-0.005149211820856946;-0.004984928972074333;1.0357511499130727;1.0026601261763701;9.938537084797423;0.8306988037863972;0.01555532784215005;0.015573351858180477;0.8056103946201592;-0.013540137858245208;0.8080503581816337;1.0068208432689632
22.57638;1.0473979577922845;0.9279505472414639;0.8832384723871165;-0.005149216747449916;-0.004984916910678184;1.0357462191800737;1.0026168233116797;9.936789844423657;0.8308022418944788;0.015552044096326757;0.015571370987842715;0.8056413812827583;-0.01354014715616304;0.8080544656055403;1.0067924958742014
22.58638;1.0472837598415603;0.9277882981340351;0.8833233599766026;-0.005149220289304791;-0.004984904917756101;1.0357449646639243;1.00257200455112;9.935037948092814;0.8309095936217549;0.015548820832893608;0.015569426705273719;0.8056720469650749;-0.013540157719860486;0.8080626312102818;1.0067680503503722
22.59638;1.0471681348257098;0.9276234924036837;0.8834148124963968;-0.005149222504340925;-0.004984893061706355;1.03574746049353;1.0025259327189107;9.93327600278826;0.8310206247789793;0.015545658934469374;0.015567526278568838;0.8057025265103308;-0.013540169429414772;0.80807468784936;1.0067471876929166
22.60638;1.0470515992594875;0.9274567599684099;0.8835129471973401;-0.00514922346410448;-0.004984881410595052;1.0357537049221834;1.0024788041146064;9.931498192186131;0.8311352269236542;0.01554256009806779;0.015565677342385528;0.8057328851538051;-0.013540182191767655;0.8080904476315116;1.00672974019616
22.61638;1.0469348029408532;0.9272886836808324;0.8836180543829858;-0.00514922324818543;-0.0049848700329497685;1.0357636376670338;1.0024308639270987;9.929699171794203;0.8312533809327252;0.015539525847508574;0.015563888520066096;0.8057631517465729;-0.01354119592352696;0.8081096915611462;1.0067157327364593
22.62638;1.0468183863354543;0.9271197841438822;0.883730426270251;-0.005149221948421104;-0.004984859021327997;1.035777188375846;1.002382430139121;9.927874888401234;0.83137506134317;0.015536554846578322;0.01556216870542799;0.8057933048095896;-0.013541210526695411;0.8081320624022922;1.0067054380638136
22.63638;1.0467028071264144;0.9269505165662035;0.883850224005914;-0.005149219676602142;-0.004984848502991694;1.0357943207265796;1.0023337922393185;9.926022438465171;0.8315001345414746;0.015533641502075816;0.01556052580773539;0.8058232288839842;-0.013541225889500741;0.8081571576799937;1.0066993203565857
22.64638;1.0465882889798424;0.9267812968359718;0.8839775552987951;-0.005149216564199145;-0.004984838632126448;1.0358150405873416;1.0022850931677976;9.924138939815258;0.8316283175520258;0.015530777245924735;0.015558966181190917;0.8058527085256564;-0.013541241921852515;0.8081845139631848;1.0066978830669775
22.65638;1.0464748975050804;0.9266125533485005;0.8841126131113909;-0.005149212762006917;-0.0049848295771676605;1.0358393835791326;1.0022362408837995;9.922220787896345;0.8317591529252079;0.015527952915161836;0.015557494531967189;0.8058814849813039;-0.013541258575736865;0.8082137041340014;1.006701556056757
22.66638;1.04636264636387;0.9264447518076552;0.8842557376529309;-0.005149208450385393;-0.00498482151555039;1.0358673794352504;1.0021869035201427;9.92026448055925;0.8318920072246815;0.015525160697893127;0.015556114210642121;0.8059093224384927;-0.01354127583176187;0.8082444056806318;1.0067106483274544
22.67638;1.046251578775727;0.9262783773405985;0.8844074184904935;-0.005149203854110854;-0.004984814636744561;1.035899015713687;1.0021366230858046;9.918267649810868;0.8320261605381264;0.015522395178911245;0.015554828730469948;0.8059360287617517;-0.01354129368306188;0.8082764321383412;1.0067253245967835
