time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.68638;1.0461417776396968;0.9261139082815846;0.8845682450817619;-0.00514919924744308;-0.004984809134116052;1.0359342437230719;1.0020849160541576;9.916229201883013;0.8321608856757847;0.015519653373243058;0.015553642867387037;0.8059614753681649;-0.013541312117485826;0.8083097085249825;1.0067455955746825
22.69638;1.0460333143735658;0.9259514064997769;0.8847384351230864;-0.005148114521435898;-0.00498375937251196;1.035972980760925;1.0020312950732873;9.914149326287351;0.8322954588111198;0.015516933891035613;0.015552561809815409;0.8059856445973835;-0.013541331095366631;0.8083442075178513;1.0067713345537805
22.70638;1.045926198057297;0.9257920419873907;0.8849192714109742;-0.0051481108196073525;-0.004983757116147619;1.0360150564645976;1.0019752959038253;9.912029617543821;0.8324291939420684;0.015514236062713047;0.015551590570874988;0.8060086124302004;-0.013541350556824556;0.8083798463259954;1.0068023347153465
22.71638;1.0458203486933366;0.9256357830475741;0.885110843687174;-0.00514810803227584;-0.004983756651294166;1.0360601581401279;1.0019165154320615;9.909873329535921;0.8325615004756403;0.015511559809396024;0.015550734506416287;0.8060304224235879;-0.013541370454636612;0.8084163586926265;1.0068383694113607
22.72638;1.045715596637752;0.9254830221187719;0.8853135453474111;-0.005148106468262308;-0.00498375802093481;1.0361078238576449;1.0018546542087856;9.907685618168271;0.8326918891446359;0.015508905843512099;0.015549997977946662;0.8060510032952282;-0.013541390776409508;0.8084532882884442;1.006879236770968
22.73638;1.0456116861379092;0.9253342076565321;0.8855276829033752;-0.005148106459166287;-0.004983761219811481;1.0361584673882256;1.001789567174523;9.905473050435507;0.8328199439378419;0.015506275516285322;0.01554938131050556;0.8060702066126879;-0.01354141156019677;0.8084901732713993;1.0069248163098738
22.74638;1.0455082651332037;0.9251897482749989;0.8857534662978088;-0.0051481083511496885;-0.004983766207653038;1.0362094225296028;1.0017212437494851;9.903242498922165;0.8329453570971227;0.015503670335931906;0.015548880324879033;0.8060878524191304;-0.013541432903570768;0.8085267341868951;1.006975099878795
22.75638;1.0454048910407423;0.9250499026299074;0.8859910041451228;-0.005148112455453354;-0.004983772911269446;1.0362610066655686;1.0016497182527946;9.901000029252417;0.8330679793190983;0.015501091552362333;0.015548488741576386;0.8061037621904363;-0.013541454946601295;0.8085628734263232;1.007030185030501
22.76638;1.0453010712901059;0.9249147829000497;0.8862402940474668;-0.005148119002794543;-0.004983781230181928;1.0363125690735215;1.0015750045358702;9.898750043253472;0.8331877557081203;0.015498540127026141;0.01554819974964198;0.8061178123752165;-0.013541477849480503;0.8085985213179354;1.0070902821911263
22.77638;1.0451962917403521;0.9247844493708637;0.8865011824934015;-0.005148128135878553;-0.0049837910624848025;1.0363635229651105;1.0014971070746002;9.896495359719589;0.8333046319769711;0.01549601695151019;0.015548005999681645;0.8061299571410055;-0.013541501795887546;0.8086335181122731;1.007155703103945
22.78638;1.0450899831571305;0.924658954466442;0.8867732948707873;-0.005148139924047638;-0.004983802325012093;1.036413392937858;1.0014161025558594;9.894238576849917;0.8334185402873723;0.015493522913728566;0.015547899661480138;0.8061402059664537;-0.01354152700494232;0.80866764810149;1.0072267865675846
22.79638;1.044981494295232;0.924538313028389;0.8870560041644462;-0.005148154371258677;-0.004983814952817139;1.0364618127728387;1.0013322120619352;9.891983179652216;0.8335294166688694;0.015491059187117137;0.015547872024831983;0.8061486431307088;-0.01354155371960469;0.8087007226208724;1.0073038353232064
22.80638;1.044870144866086;0.9244224493785725;0.8873484922668813;-0.00514817141383273;-0.004983828902868942;1.0365084590656135;1.001245832022498;9.889733209955097;0.8336371988739403;0.015488627669199569;0.01554791135310266;0.8061554969186217;-0.013541582175163946;0.8087325793314342;1.0073871077550234
22.81638;1.0447552540651592;0.9243111437248733;0.8876498342505208;-0.005148190922255302;-0.0049838441610848515;1.0365530195328996;1.0011575755614326;9.887492523162571;0.8337417935967107;0.015486230320477858;0.01554800080333281;0.8061611336064346;-0.01354161256231933;0.808763066942666;1.0074767852752915
22.82638;1.0446360921650995;0.9242040636210457;0.8879590073147061;-0.0051482127141850515;-0.0049838607300616705;1.0365951862948595;1.0010682669232887;9.885264678389373;0.8338430326316181;0.015483868438721259;0.015548119559193462;0.8061659616925527;-0.013541645004393291;0.8087921126468807;1.0075729421319304
22.83638;1.0445119234553544;0.9241008854628965;0.8882748898812984;-0.005148236586860576;-0.0049838786046338636;1.0366346292259478;1.000978823059454;9.883053321948246;0.8339406404414236;0.015481543422733196;0.015548246323166313;0.8061703229102752;-0.013541679570394266;0.8088197887500166;1.0076756121585664
22.84638;1.04438215338684;0.9240013827563932;0.8885963627995992;-0.00514826235682216;-0.004983897756534632;1.0366710226175195;1.0008901250123592;9.880862398261987;0.8340342302035875;0.015479257305255895;0.01554836199982013;0.8061744086580922;-0.013541716299396423;0.8088462671282242;1.0077848513167615
22.85638;1.0442463934315684;0.9239054439009368;0.8889224178170031;-0.005148289857337797;-0.004983918140732625;1.0367041810151263;1.0008029774008247;9.878696086592793;0.8341233719814837;0.015477012064151472;0.01554845100759558;0.8061782652683911;-0.013541755206081935;0.8088717186016781;1.0079007224284497
22.86638;1.0441044464562617;0.923813030446297;0.8892521330314501;-0.005148318893913834;-0.004983939719371429;1.03673419479996;1.000718117049038;9.87655881664494;0.8342077216685172;0.015474809371695009;0.015548501599818349;0.8061818983778067;-0.013541796275473326;0.8088962786618857;1.008023286369403
22.87638;1.0439562888403153;0.9237240967599035;0.8895845948925243;-0.005148349219787279;-0.004983962483181899;1.0367613888490874;1.000636218279031;9.87445523872332;0.8342871169606602;0.015472651618967851;0.015548504997114706;0.8061853577178895;-0.013541839465691305;0.8089200649727093;1.0081526085526542
22.88638;1.0438020237891537;0.9236385776100009;0.8899189111308682;-0.005148380557460009;-0.004983986450149739;1.0367861227210053;1.000557897829127;9.872390310554016;0.8343615780099223;0.015470543286840856;0.015548453888493952;0.8061887063766267;-0.013541884728689956;0.8089431697797835;1.0082887187874885
22.89638;1.043641818661426;0.9235564277391421;0.8902543049826386;-0.005148412636786243;-0.004984011637023672;1.0368086276665847;1.0004837002323803;9.870369391775158;0.8344312365320479;0.015468491985076358;0.01554834122899327;0.8061919206199376;-0.01354193204050837;0.8089656398583999;1.0084315093189458
22.90638;1.0434758535042858;0.923477590643544;0.8905901733325793;-0.005148445210727667;-0.004984038030294202;1.0368289649730957;1.000414061558682;9.868397646267097;0.8344962604069032;0.015466509052218452;0.015548159348639389;0.8061948208878565;-0.01354198142709683;0.8089874922431325;1.0085806866363471
22.91638;1.043304286992524;0.9234019672136499;0.8909260353601897;-0.005148478051706137;-0.0049840655825773;1.0368470494614561;1.000349319738928;9.866479457470703;0.8345568020025722;0.015464608314343976;0.015547899124306803;0.8061970832951926;-0.013542032960386096;0.8090087627202279;1.0087358857312176
22.92638;1.0431272420608102;0.9233294870382148;0.891261444922926;-0.005148510954726545;-0.004984094210420532;1.0368627052886277;1.0002897528094865;9.864618705982029;0.8346129378948247;0.015462802714797061;0.01554755024771568;0.8061983018786986;-0.013542086719231204;0.8090295288209869;1.0088968175425743
22.93638;1.0429448093909892;0.9232602140367641;0.891595990593339;-0.00514854374770822;-0.004984123781624557;1.0368757530139523;1.0002355698032905;9.86281910020354;0.8346646084708627;0.015461102010314687;0.015547102920636404;0.806198052799213;-0.013542142757025501;0.8090498670867755;1.009063311844602
22.94638;1.042757113385141;0.9231943999322461;0.891929372384992;-0.0051485763038971915;-0.004984154135131633;1.0368860997374822;1.0001869283352407;9.861084005691934;0.8347116045322013;0.015459513519374406;0.015546549232188669;0.8061959786816557;-0.013542201078315212;0.8090697997227189;1.0092353032002905
22.95638;1.0425644174450357;0.9231324557764404;0.89226142497097;-0.005148608544220135;-0.004984185131785784;1.0368937867308712;1.000144034853736;9.85941626411351;0.8347536002255259;0.01545804440889105;0.015545882932303553;0.8061918733491071;-0.01354226161400598;0.8090892959269216;1.0094128025285565
22.96638;1.0423671282559344;0.9230748551942255;0.8925920346975023;-0.0051486404062976695;-0.004984216685486343;1.0368989524378973;1.0001072124414632;9.857818228983662;0.8347902104192629;0.01545670354636825;0.015545098345649641;0.8061856778304133;-0.013542324227368367;0.8091083018794296;1.009595829714603
22.97638;1.0421656708744529;0.9230220334210129;0.8929210563064145;-0.00514867180078836;-0.004984248759409089;1.0369016940014526;1.0000768723492097;9.856291464929697;0.8348210433590939;0.015455501932801931;0.01554419014714786;0.8061774348728012;-0.013542388742294516;0.8091267622374405;1.0097843482713804
22.98638;1.0419603745053212;0.9229743250500201;0.893248321968496;-0.005148702618329367;-0.004984281339387631;1.0369019231107617;1.000053436674558;9.85483583695788;0.8348457374793676;0.015454451683589818;0.015543154707067817;0.8061672977240782;-0.013542454963857755;0.8091446195589715;1.0099782867913816
22.99638;1.0417514533815928;0.9229319353367619;0.893573674666075;-0.0051487327969550285;-0.004984314405792703;1.036899354622944;1.0000372682790417;9.853449028417046;0.8348639764550493;0.01545356416236404;0.01554199194742437;0.8061555212626298;-0.013542522682894229;0.8091617720590842;1.0101775975712608
23.00638;1.0415390594824518;0.9228949535024876;0.8938969154491392;-0.0051487623675764965;-0.004984347916448555;1.0368935981779588;1.0000286709559951;9.852127301351768;0.8348754505155513;0.015452847716228471;0.01554070621099121;0.8061423892713793;-0.013542591664927578;0.809178055975559;1.0103822576612378
23.01638;1.0413233736364897;0.9228634023808321;0.8942177330980979;-0.005148791416667419;-0.00498438179011477;1.0368842500611337;1.0000279234747111;9.850866710257566;0.834879823723784;0.015452305591805932;0.01553930504606849;0.8061281623468726;-0.013542661652456288;0.8091933013214831;1.0105922350644874
23.02638;1.0411046756262243;0.9228372810108065;0.8945357479693485;-0.005148820023540035;-0.004984415890905191;1.0368709310581201;1.0000352330649536;9.849663865707237;0.8348767501894212;0.01545193578901024;0.015537796547887985;0.8061130669189405;-0.01354273238541681;0.8092073644325052;1.0108074483523024
23.03638;1.0408833606771473;0.922816573511868;0.8948506026802993;-0.005148848246742244;-0.004984450035066822;1.0368532555891228;1.000050644496865;9.848516363232;0.8348658641287984;0.0154517339107275;0.015536188622456674;0.8060972877333258;-0.013542803611799674;0.80922013248607;1.0110277082416879
23.04638;1.0406599040319373;0.9228012167736294;0.8951620081908735;-0.005148876132029339;-0.004984484017538921;1.036830827397904;1.0000740126099628;9.847423333528132;0.8348467984192356;0.015451696477429425;0.015534491019057007;0.8060809702364978;-0.013542875089782504;0.809231562361209;1.0112526837955824
23.05638;1.040434776264604;0.9227910499007007;0.8954697801199112;-0.005148903696685055;-0.004984517618967977;1.036803286904272;1.0001050548051962;9.846385722530957;0.8348192988404911;0.015451821416881195;0.015532716643714355;0.8060642367922254;-0.013542946589203709;0.8092416864123839;1.0114819565675135
23.06638;1.0402084131013238;0.9227858118945013;0.8957738950488993;-0.0051489309093635275;-0.004984550589541006;1.0367702964446746;1.0001434328251078;9.845405405424339;0.8347832888935717;0.01545210629916042;0.015530880522550418;0.8060472242928888;-0.013543017892307411;0.809250574116603;1.0117151103981927
23.07638;1.0399812884797468;0.9227852183144172;0.8960745294163159;-0.005148957695290468;-0.004984582650859683;1.0367315091958265;1.0001887656440822;9.844483805012022;0.834738814617855;0.015452547278446836;0.015528997785569052;0.8060301654366104;-0.01354308879867762;0.8092583160097664;1.0119517387631292
23.08638;1.0397539622270475;0.9227890499769251;0.8963719725556785;-0.005148983977245096;-0.004984613525140139;1.0366866428243653;1.000240557156869;9.843621559228025;0.8346859419519423;0.015453139711353227;0.015527082098971402;0.806013435630074;-0.013543159128192655;0.8092650108380439;1.0121913494622883
23.09638;1.0395270574745201;0.9227971758236116;0.8966664555810684;-0.005149009721515145;-0.004984642968649251;1.0366355768389155;1.0002981459789173;9.84281910302429;0.8346246682488526;0.015453878624941908;0.015525144867363781;0.8059974728828093;-0.013543228711842107;0.8092707348625966;1.0124332636193951
23.10638;1.0393012317951464;0.9228095267862608;0.8969581240461878;-0.0051490349327805935;-0.004984670797656267;1.0365783639930288;1.0003607539796577;9.842077054447383;0.8345549238897537;0.015454757963758;0.015523194781979843;0.8059826467815995;-0.013543297381096837;0.809275538868978;1.0126766361262438
23.11638;1.0390771548681088;0.922826081937923;0.8972471560730463;-0.005149059602261635;-0.004984696905008753;1.036515200759022;1.000427590664792;9.841396232037889;0.8344766117254946;0.015455770471108913;0.015521237933818351;0.8059691942031244;-0.013543364970723025;0.8092794988024701;1.0129205740360463
23.12638;1.038855518612203;0.9228468783113025;0.8975338243561616;-0.005149083665353027;-0.004984721254085939;1.036446386570048;1.0004978985745172;9.840777708904156;0.834389567214239;0.015456909555176793;0.01551927846918614;0.805957259947209;-0.013543431334487521;0.8092827648222364;1.0131641949081027
23.13638;1.0386370989895797;0.922872008163984;0.8978184729942391;-0.005149107015857031;-0.0049847438455421595;1.0363722366156107;1.0005709352719614;9.840223135582006;0.8342934890628941;0.015458171021755975;0.015517318939148789;0.8059470083093282;-0.013543496364147228;0.8092855466662775;1.0134066125341077
23.14638;1.0384227620849062;0.9229015740003622;0.8981015083162877;-0.005149129563816897;-0.004984764694824283;1.0362930155162948;1.0006459808369956;9.839735252941466;0.8341879396964513;0.015459552388757423;0.0155153609665953;0.8059386751800555;-0.013543559990253572;0.8092880509416636;1.0136469608432386
23.15638;1.0382133397387332;0.922935598982157;0.8983833956505664;-0.005149151260510982;-0.004984783849488392;1.0362089834278736;1.0007223563354746;9.839318285566254;0.8340724385887948;0.015461051294917651;0.0155134070700125;0.8059325165019248;-0.013543622154566623;0.8092904428127334;1.0138844503777975
23.16638;1.0380095145890507;0.9229739517137636;0.8986645872961188;-0.005149172070486788;-0.004984801413446883;1.036120487557026;1.0007994029576177;9.838978060651488;0.8339465644317418;0.015462665104708057;0.015511461798581804;0.8059287653440156;-0.013543682770183502;0.8092928713667682;1.0141183542220198
23.17638;1.0378118382116877;0.9230159784292362;0.8989450380770589;-0.005148111535139828;-0.004983771727039226;1.0360279713780858;1.0008764669476065;9.83872144581441;0.8338099660076634;0.015464390690775978;0.015509530730615445;0.8059276431672192;-0.013543741697006843;0.809295496831124;1.0143479142499996
23.18638;1.0376207619833777;0.923062107983408;0.8992256757869947;-0.00514813043893248;-0.004983786569972269;1.0359318799664525;1.0009529638255028;9.838555300795495;0.8336623503108175;0.01546622383576591;0.015507618745083324;0.80592940030046;-0.013543798751137525;0.8092984854716845;1.0145723040482608
23.19638;1.0374365773964889;0.923111499378528;0.8995062351502005;-0.0051481483125155846;-0.004983800258136782;1.0358325691741639;1.0010285000179202;9.838486275386652;0.8335035356119102;0.015468159774182217;0.015505729343775221;0.8059343482854686;-0.013543853737262591;0.8093020276806285;1.0147907102857576
23.20638;1.0372593945159692;0.9231635304919542;0.8997868440019435;-0.005148165097722371;-0.004983812891514226;1.0357303063093977;1.0011029320102365;9.83852127621523;0.8333334902311579;0.015470194814717984;0.015503865815135957;0.8059428167374213;-0.013543906485013985;0.8093063596527943;1.0150023958693704
23.21638;1.0370892144598463;0.9232174266583006;0.9000676061775739;-0.005148180765525655;-0.004983824572871456;1.0356253030061109;1.001176298765712;9.838667008369749;0.8331523054514944;0.015472327452507982;0.015502032950295496;0.8059550596970131;-0.013543956868661725;0.8093117360732746;1.0152066736720358
23.22638;1.036925968550423;0.9232723697686125;0.9003485083045677;-0.005148195330166112;-0.004983835409289972;1.0355177068868917;1.0012487244022963;9.838928429597674;0.832960171264797;0.015474558662336045;0.015500236969188057;0.8059712039640224;-0.01354400479717398;0.8093183994422458;1.0154028835151423
23.23638;1.0367694951132214;0.9233276033235917;0.9006294254368258;-0.005148208814160257;-0.00498384548417333;1.0354075635292181;1.001320405646892;9.839307657728984;0.8327573826481978;0.015476891727641388;0.015498484519818237;0.8059912591592072;-0.013545050197330703;0.8093265948695374;1.0155903929532268
23.24638;1.0366195320903293;0.9233824622653414;0.900910218979408;-0.0051482212225865565;-0.0049838548528358135;1.0352948007017726;1.001391628585001;9.83980453254604;0.8325443600372201;0.015479331413210805;0.015496782597158596;0.80601515411508;-0.013545093008759595;0.8093365025389853;1.015768581221744
23.25638;1.0364757750094022;0.9234363691628533;0.9011908340525643;-0.005148232562767978;-0.004983863574820523;1.0351792571719478;1.001462731888403;9.840417989692032;0.8323216795785895;0.015481882786929984;0.015495138753936169;0.8060427523436112;-0.01354513318447792;0.8093483338481487;1.015936831806743
23.26638;1.0363379515276707;0.9234888454455995;0.9014713319988016;-0.00514824287690889;-0.00498387173772649;1.0350607180279137;1.0015340465101672;9.841146955747679;0.8320900640940229;0.015484550289169433;0.01549356100132405;0.806073844991113;-0.013545170689707852;0.8093622454528444;1.0160945657330185
23.27638;1.036205816182589;0.9235395327671686;0.9017518511127753;-0.005148252251080999;-0.004983879448236732;1.0349389556803426;1.0016058388085818;9.841990808420366;0.8318503019021967;0.01548733702964221;0.015492057113067998;0.806108170108649;-0.013545205503792346;0.8093783260045511;1.0162413065557698
23.28638;1.036079080418353;0.9235881870112121;0.9020325718160189;-0.005148260789206418;-0.004983886802958547;1.034813809802531;1.0016782904270627;9.842949657349264;0.831603219463169;0.015490244388203461;0.015490633420481542;0.8061454426614231;-0.013545237644593689;0.8093965995682434;1.0163767195671438
23.29638;1.0359573584469721;0.9236346059157877;0.902313715114488;-0.005148268584107646;-0.004983893859886364;1.0346852536561686;1.0017515274118227;9.844024355626775;0.8313497581887771;0.015493272259565954;0.015489294242324198;0.8061853505612052;-0.013545267204230457;0.8094170538237364;1.0165005798331175
23.30638;1.0358401956090766;0.9236785308034101;0.9025954892977726;-0.0051482757319312854;-0.00498390063077085;1.0345533984457453;1.0018256196339848;9.84521597081147;0.8310909615783643;0.015496419765801716;0.015488042141688117;0.8062275652758828;-0.0135452943438988;0.8094396424022493;1.0166127242425769
23.31638;1.0357271684644245;0.9237196107818978;0.9028780028202094;-0.005148282358500784;-0.004983907084140687;1.0344185177124083;1.0019005471423967;9.846524784336724;0.8308278514944646;0.01549968617680954;0.015486878803057233;0.8062717933799259;-0.013545319236282993;0.8094642822770557;1.0167130619243818
23.32638;1.035617960376917;0.9237574607557544;0.9031612439544995;-0.005148288604081311;-0.004983913147380613;1.0342811083966597;1.0019762064964186;9.847950098148006;0.8305613780968512;0.015503072530617695;0.015485805992680445;0.8063177724669249;-0.013545341998978708;0.8094909033537177;1.0168015972721376
23.33638;1.0355123861102675;0.9237917753319537;0.9034450860885193;-0.005148294588188306;-0.004983918729272215;1.034141869595569;1.002052436698659;9.849491021935147;0.8302924612884532;0.015506583430360618;0.015484825301391354;0.806365196798974;-0.013545362648739238;0.8095195365706807;1.0168783998335622
23.34638;1.03541037796942;0.9238223935745878;0.9037292755847697;-0.005148300388406749;-0.0049839237481790095;1.0340016133284553;1.0021289941952247;9.851146359610876;0.8300220379528084;0.015510226603891085;0.015483937274950444;0.8064136933452217;-0.013545381095003242;0.8095503307194812;1.0169435636004518
23.35638;1.0353119298486837;0.9238492474086227;0.9040134523696239;-0.005148306037506681;-0.004983928133651297;1.0338612068950497;1.0022054748909393;9.852913639008534;0.8297510728284746;0.015514010236678713;0.015483141282378838;0.8064628667969375;-0.013545397186703985;0.8095834316435219;1.0169971490340897
23.36638;1.0352170311607831;0.9238722819040928;0.90429718674958;-0.005148311530296836;-0.004983931816483864;1.0337214865535984;1.0022812876986786;9.854789087563423;0.8294805207327736;0.01551794094855735;0.015482435449868956;0.806512324098922;-0.013545410786004084;0.8096188448587406;1.0170391038828244
23.37638;1.0351256031733012;0.9238914203098368;0.9045800017922097;-0.005148316820275161;-0.004983934726753474;1.0335831058366012;1.0023557616792331;9.85676830410795;0.8292112662350706;0.015522022607926046;0.01548181583716825;0.8065616759430957;-0.013545421824980912;0.8096564087667985;1.017069307371532
23.38638;1.0350374567675438;0.9239065480650936;0.9048614039095967;-0.0051483218145283735;-0.004983936809601462;1.0334464995346935;1.0024282715674813;9.858846236287835;0.8289441005869174;0.015526255212229797;0.015481275768557186;0.8066105674552082;-0.013545430311701584;0.8096958454706319;1.0170877205831392
23.39638;1.0349523591464533;0.9239175201244658;0.9051408915786959;-0.005148326391535736;-0.004983938049466184;1.0333120300684684;1.0024982427579914;9.861016793537287;0.8286797416070055;0.01553063518329559;0.015480806544843035;0.8066586930764434;-0.01354543628603386;0.8097368310613391;1.0170944272979763
23.40638;1.0348702115068318;0.9239241621158417;0.9054179238117164;-0.0051483304303064775;-0.004983938465241054;1.0331800852263653;1.0025651021063804;9.86327324364763;0.828418827045165;0.015535156165865014;0.0154803992258171;0.8067057610636592;-0.013545439778397981;0.809779055237357;1.0170895599937224
23.41638;1.0347911630070614;0.9239262186926245;0.9056919309562457;-0.005148333835976946;-0.004983938076810018;1.033051006609378;1.0026282811758793;9.865609201631973;0.828161893800563;0.015539808564510803;0.015480046017719358;0.8067514877564074;-0.01354544080687342;0.8098222410764642;1.0170732773364366
23.42638;1.034715544755122;0.9239233229548517;0.905962378313878;-0.005148336561787367;-0.00498393688827308;1.0329249927725008;1.0026872458982015;9.868019455278402;0.827909410253138;0.015544579371228268;0.015479740393390054;0.8067956193634421;-0.013545439399361975;0.8098661332655311;1.0170458328478564
23.43638;1.034643704665026;0.9239150522622321;0.9062287696907894;-0.005148338616650132;-0.004983934897492581;1.0328021163434582;1.0027415170174194;9.870499981901855;0.8276618236175755;0.01554945342130645;0.015479476372059445;0.8068379134756511;-0.01354543561756;0.8099104806313184;1.0170076640900185
23.44638;1.034575847641194;0.9239010188026701;0.9064905838043869;-0.0051483400506641035;-0.004983932100337489;1.0326824713946559;1.002790726778481;9.873046965171836;0.8274195625675707;0.01555441506616782;0.015479247353800706;0.8068781207517197;-0.013545429550843894;0.8099550299300544;1.016959405717379
23.45638;1.0345119217590855;0.9238809303216661;0.906747261479741;-0.00514834092869978;-0.004983928489289955;1.032566320617078;1.0028346925469336;9.875655951667147;0.8271830098481531;0.01555944933481381;0.015479044915850986;0.806915969308418;-0.01354542128887649;0.8099995154060796;1.0169017785516385
23.46638;1.0344515934589125;0.923854584822256;0.9069982608928472;-0.005148341311736908;-0.004983924060399665;1.0324541051030949;1.0028734131847787;9.878322080162937;0.8269524846294493;0.015564542188055764;0.015478859179097951;0.8069511048578026;-0.013545410925196691;0.8100436300802895;1.0168354209177441
23.47638;1.034394319599089;0.923821819924486;0.9072431134955046;-0.0051483412483717215;-0.004983918819323272;1.032346357986245;1.0029070370718003;9.881041102407293;0.8267282553491857;0.015569680383179607;0.01547868073085966;0.8069830499229064;-0.013545398583170783;0.8100870243516831;1.0167607689795597
23.48638;1.0343394380541588;0.9237824997446971;0.9074814653935819;-0.005148340761565503;-0.004983912782886824;1.032243596941727;1.0029358669679551;9.883810312624638;0.826510547597905;0.015574851428239504;0.015478501362085048;0.8070112357087978;-0.013545384420326762;0.8101293356369929;1.0166780783454181
23.49638;1.0342862052843211;0.9237365171844336;0.9077130753263547;-0.005148339840366372;-0.004983905972763069;1.0321462249252205;1.0029603042533863;9.886628667369258;0.8262995036355619;0.015580043232968622;0.01547831342387023;0.8070350752383548;-0.013545368617473741;0.8101702003758938;1.016587566992143
23.50638;1.034233803598235;0.923683740884869;0.9079377522377575;-0.005148338452841873;-0.004983898401106437;1.0320544958633213;1.0029807432483324;9.889496244429894;0.8260951362941792;0.0155852438797655;0.015478110512164073;0.8070540478351144;-0.01354535136249011;0.8102092651607588;1.0164895558969635
23.51638;1.0341813940038362;0.9236240057983803;0.9081553287760256;-0.005148336565007328;-0.004983890061957955;1.0319685096748494;1.0029975462442808;9.892413575001754;0.8258973283774917;0.015590441879596332;0.015477889257091837;0.807066749026955;-0.013545332819490379;0.8102452170795352;1.0163845448538558
23.52638;1.034128229086622;0.9235572186198054;0.9083656829167521;-0.005148334148167745;-0.004983880934390475;1.03188817292449;1.0030110884349974;9.895381260871558;0.8257058606657993;0.015595625742626308;0.015477649775807118;0.8070748640021612;-0.013545313102658297;0.8102797911162322;1.0162731937992944
23.53638;1.0340737247219935;0.9234834252761727;0.9085686808363809;-0.005148331170516075;-0.004983870990085011;1.0318132203433634;1.003021779167507;9.898399651503293;0.825520465319248;0.015600782691164177;0.01547739455294949;0.8070770958433374;-0.013545292272099725;0.8103117468636526;1.0161562290592396
23.54638;1.034017379599053;0.923402761227266;0.9087640701657764;-0.005148327579127826;-0.004983860191452479;1.0317433137627587;1.0030300294534464;9.90146834613503;0.8253409086699408;0.01560589800686389;0.01547712754990628;0.8070731504561879;-0.013545270345262586;0.8103408543516658;1.016034398085034
23.55638;1.033959555314066;0.9233162507756172;0.9089514601804976;-0.005148630623830968;-0.004984141418651107;1.0316781013574328;1.0030362078048911;9.904586156435487;0.8251670294070739;0.015610955944880498;0.015476854166360925;0.8070628278639657;-0.013545247326340392;0.8103668918003635;1.0159085348168295
23.56638;1.0338976591977789;0.9232224355677987;0.9091303777629459;-0.005148625625937312;-0.0049841287370313795;1.0316172731024658;1.0030406220955264;9.907751410151588;0.8249986930105654;0.015615942014112753;0.015476580496043887;0.8070461001067674;-0.013545223248421348;0.8103896336174781;1.0157796432122466
23.57638;1.0338318823873847;0.9231223834786667;0.9093002972007741;-0.005148619913374425;-0.004984115003913897;1.0315606327043056;1.0030435529174269;9.910962070636485;0.8248357413890318;0.01562084472911183;0.015476312114850045;0.8070230967449626;-0.013545198197398448;0.8104088658078368;1.0156488798632968
23.58638;1.0337615614997653;0.9230162702100576;0.9094606874047729;-0.005148613551187888;-0.0049841001427597805;1.0315080856568237;1.003045371091452;9.914216250428339;0.8246779905891838;0.01562565484654177;0.015476054679003126;0.8069940776007604;-0.013545172294873566;0.8104243975720933;1.0155174600784647
23.59638;1.0336861787582121;0.9229042186172591;0.9096110345233239;-0.005148606651403909;-0.004984084094458503;1.0314596094860575;1.0030466525440611;9.917512848147581;0.8245252761903206;0.015630363259371803;0.015475815215943023;0.8069594049662749;-0.01354514565025864;0.8104359972816542;1.0153865910073787
23.60638;1.033605328597806;0.9227863543436882;0.9097508111055951;-0.00514859935371441;-0.004984066835050724;1.031415284453421;1.0030481389510104;9.92085124370018;0.8243775342053887;0.01563496002320944;0.015475600952417833;0.8069194712801377;-0.01354511832401286;0.8104433486491224;1.015257407424779
23.61638;1.0335186720783327;0.9226628843527789;0.9098794221006724;-0.0051485917948223955;-0.004984048383906146;1.0313753073878655;1.0030505985091147;9.924230476211063;0.824234852209435;0.015639435119342716;0.015475417118117412;0.8068746475804743;-0.013545090349058148;0.8104460948190106;1.015130838841322
23.62638;1.0334259218463802;0.9225341411300243;0.9099961858776017;-0.005148584085549219;-0.004984028803436931;1.0313399778520425;1.0030547658273525;9.92764874856811;0.8240974224294588;0.01564377952326539;0.015475267343255144;0.806825319714735;-0.01354506178993859;0.8104438973486662;1.0150074951744055
23.63638;1.0333268549008765;0.9224005796257422;0.910100399412467;-0.005148576317307083;-0.004984008202973529;1.0313096299231919;1.0030613887961675;9.931103641392516;0.8239654418489659;0.015647985070582338;0.015475155546615736;0.8067719583962376;-0.013545032768932087;0.8104364919236964;1.014887708132481
23.64638;1.0332213547753835;0.9222627655523573;0.9101914467944323;-0.005148568577204252;-0.004983986740230324;1.0312844893797282;1.0030712626225806;9.93459304401118;0.8238390800713763;0.01565204395952882;0.015475086155707097;0.8067151510783611;-0.013545003442715798;0.8104237218130611;1.0147716682942163
23.65638;1.0331094395617235;0.9221213597679446;0.910268860836233;-0.005148560934766694;-0.004983964600673292;1.03126465023935;1.003085152202838;9.93811572397002;0.8237185165095815;0.01565594914166553;0.015475063037572142;0.8066555607746644;-0.013544973963025843;0.8104055038528944;1.0146594790107062
23.66638;1.0329912673778492;0.921977110271529;0.9103323379424594;-0.005148553432685028;-0.00498394196038901;1.0312502189832526;1.003103659881984;9.941670757372298;0.8236039674658489;0.015659694843984006;0.015475089135323618;0.8065938109382537;-0.013544944454868476;0.8103817805650979;1.0145511153755697
23.67638;1.0328671301406347;0.9218308854814563;0.9103817005406964;-0.0051485461200303515;-0.004983918946688194;1.031241392214143;1.0031271598321962;9.945256467419583;0.8234956922644225;0.01566327656924723;0.015475166805536934;0.8065303917993363;-0.013544915024797651;0.8103525229740298;1.0144463837624547
23.68638;1.032737426465998;0.9216836518066674;0.9104168185717806;-0.005148539081791652;-0.004983895617917804;1.031238413845081;1.0031558152257423;9.948870090437888;0.8233939579373332;0.015666691032076425;0.015475297986102076;0.8064656848660401;-0.013544885781247363;0.8103177669468064;1.0143449084433562
23.69638;1.0326025986679497;0.9215363204759434;0.9104375922712026;-0.0051485324249224635;-0.004983871988266133;1.0312415461116433;1.0031896383731165;9.952508818779043;0.8232989360974727;0.01566993630118489;0.015475484116408809;0.8064000674994635;-0.01354485685933943;0.8102776611487317;1.0142462155693348
23.70638;1.032463029771478;0.9213896345219141;0.9104439776157023;-0.005148526259130017;-0.004983848072052869;1.0312510663499832;1.0032285529590483;9.956171091840472;0.8232106122164425;0.015673011824327007;0.01547572575466497;0.8063339910841241;-0.01354482844702491;0.8102325031006686;1.0141499400095415
23.71638;1.0323190125075659;0.9212442101956829;0.910435988288256;-0.0051485207040997535;-0.004983823899499832;1.0312672217039494;1.0032724239731539;9.959856554457712;0.8231288052694218;0.01567591797122076;0.015476021881243297;0.8062679797598467;-0.013544800786158911;0.8101827142849476;1.014055973871132
23.72638;1.0321708079338168;0.921100616423923;0.9104137557510114;-0.005148515897942435;-0.004983799504633609;1.0312901625757886;1.003321081447447;9.963565008202576;0.8230532464670443;0.015678654973337213;0.01547636922917669;0.8062025900662867;-0.013544774148026186;0.8101287268558993;1.0139644376183186
23.73638;1.0320186542574752;0.9209594341733254;0.9103776350979514;-0.005148511979761922;-0.004983774906528751;1.031319945698575;1.0033743595547613;9.967295437576581;0.8229836034813939;0.015681221192277328;0.01547676169881625;0.8061383819509113;-0.013544748805009279;0.8100708432445348;1.0138755799311296
23.74638;1.031862749988432;0.9208213295385943;0.9103281996857954;-0.005148509059907165;-0.0049837500978386715;1.031356587117233;1.0034321233384236;9.97104535756072;0.8229194623663432;0.015683612534504978;0.015477190369959487;0.8060758867558359;-0.013544725012507966;0.8100092007896524;1.0137897183460383
23.75638;1.0317032704736562;0.9206870837719477;0.9102661291682642;-0.005148507209351613;-0.0049837250596261725;1.0314000704828188;1.0034942943837797;9.974810340131022;0.8228603427446455;0.01568582490748918;0.015477644895184713;0.8060155713565592;-0.013544703012453238;0.809943857772758;1.01370722733677
23.76638;1.0315403572981898;0.9205571166750274;0.9101917512599704;-0.005147426055312595;-0.004982653985446037;1.0314503394102092;1.003560897521676;9.978583454534549;0.8228057468547642;0.01568785691754247;0.01547811531509839;0.8059578321249881;-0.01354468303310746;0.8098748904415418;1.0136285484168954
23.77638;1.0313741208850424;0.9204329150468932;0.9101065065909306;-0.005147426456504884;-0.0049826285464611925;1.0315073287942733;1.0036320927995466;9.98235503748636;0.8227551916344843;0.015689710194912183;0.015478592849568488;0.8059030071261108;-0.013544665262200096;0.8098024381937003;1.0135541655167817
23.78638;1.031204712292702;0.9203147233299869;0.9100106475261538;-0.0051474280006566266;-0.004982603024096642;1.0315710052144254;1.0037081544335633;9.986113658544511;0.8227082120901321;0.015691388724061856;0.01547906968571357;0.8058513947261606;-0.013544649826897532;0.8097266855649167;1.013484526943499
23.79638;1.0310323505537347;0.9202032319176024;0.909904711274612;-0.005147430680372356;-0.004982577545077213;1.0316413914463627;1.003789411352354;9.989847574978386;0.8226643638661888;0.01569289769571504;0.015479538671050484;0.8058032912363488;-0.013544636804420083;0.8096478007746597;1.0134199883601291
23.80638;1.0308572853250513;0.920099233694735;0.9097891952873443;-0.005147434492494814;-0.004982552258973503;1.0317185385361654;1.0038762043388803;9.99354555811254;0.8226232518694548;0.015694242049102834;0.01547999345265501;0.805758997026889;-0.013544626243377916;0.8095659022760316;1.0133607979956731
23.81638;1.0306798114346154;0.9200035066293528;0.9096646348883272;-0.005147439436051895;-0.0049825273410763395;1.0318024056055262;1.0039688668573556;9.997197246984298;0.8225845650933759;0.015695426070925157;0.015480428125240453;0.805718756686718;-0.013544618181397308;0.8094810814401999;1.0133071034004926
23.82638;1.030500286400275;0.9199167063169826;0.9095316570044013;-0.0051474455043845095;-0.004982502999409515;1.0318927460133154;1.0040676946939897;10.000793353038292;0.8225480427193191;0.015696453777176527;0.015480836182770569;0.8056827137974952;-0.013544612664725375;0.8093934414380812;1.0132589761087178
23.83638;1.0303190822588741;0.9198393707612984;0.9093910259278548;-0.0051474526845264506;-0.004982479463704511;1.031989117296827;1.0041729376137634;10.004325723753343;0.8225134112330914;0.015697328901706796;0.015481210545979453;0.8056509381206274;-0.013544609765256871;0.8093031265681605;1.0132164344935788
23.84638;1.030136541178175;0.9197719525726465;0.9092436521478903;-0.00514746094603991;-0.004982456982231269;1.0320909201032507;1.0042848031608673;10.007786892723106;0.8224804140693197;0.01569805462190874;0.015481544545170095;0.8056234793156701;-0.013544609587803161;0.8092103523559595;1.0131794829517542
23.85638;1.029952951715631;0.9197148092076827;0.9090905322146002;-0.005147470225824976;-0.0049824358216883574;1.032197362322627;1.0044034355993279;10.011169133916216;0.8224488808538589;0.015698634250374294;0.015481832111115552;0.8056004083142801;-0.013544612268889875;0.8091154333819588;1.0131481620699918
23.86638;1.029768504333136;0.9196681786982402;0.9089326784346704;-0.0051474804367298635;-0.004982416233161069;1.0323074397166367;1.0045289544645595;10.01446421946631;0.822418718508395;0.015699073020712558;0.015482067638364965;0.8055818379429118;-0.013544617963578889;0.8090187419937273;1.0131225600878986
23.87638;1.0295832694183966;0.9196321980596602;0.9087710938369327;-0.005147491492027434;-0.004982398418255127;1.032420019102596;1.004661537743896;10.017664559483498;0.8223898471852424;0.015699378916094586;0.015482246339271075;0.8055679095231182;-0.013544626829624061;0.8089206049725468;1.0131027867695017
23.88638;1.029397273875443;0.9196069645999289;0.9086067648987601;-0.0051475033271923465;-0.004982382540425348;1.0325339730971008;1.0048014309544253;10.020764620898818;0.8223621613771915;0.015699561419312027;0.015482364449770475;0.8055588022038164;-0.013544639020629941;0.8088212584823842;1.0130889446599949
23.89638;1.0292106138002302;0.9195925644686012;0.9084406221157123;-0.005147515922690351;-0.004982368751105768;1.0326482717672123;1.0049488847151384;10.023761201327442;0.8223355571870136;0.015699629554583254;0.015482419214420926;0.8055548233306781;-0.013544654677304584;0.808720879716861;1.0130811308940886
23.90638;1.0290234933890547;0.9195890312067143;0.908273482516684;-0.005147529320012135;-0.004982357185646349;1.0327620284665653;1.005104073779176;10.026652712487667;0.8223100118815619;0.015699591255489368;0.015482408989670376;0.8055564890679822;-0.013544673914005372;0.8086196406024379;1.0130794714172073
23.91638;1.0288362005774117;0.9195962735290173;0.9081060349998437;-0.005147543607570105;-0.00498234794412357;1.0328745458790312;1.0052670664865309;10.029438409460164;0.8222856292356694;0.01569945426222241;0.015482333555818921;0.8055644706086912;-0.01354469681644683;0.8085177628982426;1.0130841445328957
23.92638;1.0286490751322726;0.9196140058514471;0.9079388870360318;-0.005147558872110211;-0.004982341087964789;1.0329853454295217;1.0054378764252783;10.032118079133683;0.8222625790803433;0.015699226459759102;0.015482194365387886;0.8055794381994127;-0.013544723455465934;0.8084155552776318;1.0130953547742396
23.93638;1.0284624742841757;0.9196417017983824;0.9077726471905634;-0.005147575149038781;-0.0049823366442647244;1.0330941703110221;1.005616510419637;10.034692525081022;0.8222410059656257;0.015698914582945415;0.015481993681384002;0.8056019604634737;-0.013544753898295873;0.8083134373281349;1.013113298495655
23.94638;1.0282766997424289;0.9196786430990133;0.9076079993354144;-0.005147592414038099;-0.004982334613557433;1.0332009691976;1.0058029575919594;10.037164083689966;0.8222210097480669;0.015698522428419483;0.015481732855044398;0.805632524876742;-0.013544788194780196;0.8082119330782491;1.0131381795172134
23.95638;1.0280919233475412;0.9197240689678987;0.9074457179849452;-0.0051476106056264044;-0.004982334990785588;1.0333058488839706;1.005997141584806;10.039536018334552;0.8222026603420616;0.015698050598884124;0.015481412193593183;0.8056715888188384;-0.013544826347891788;0.8081115989516701;1.0131702241491012
23.96638;1.0279082141095004;0.9197772796481771;0.9072866405811468;-0.005147629640954629;-0.004982337779106172;1.0334089860055824;1.006198867727038;10.041811646219063;0.8221859982010569;0.015697498346225153;0.015481033181944598;0.8057195776983095;-0.013544868302821294;0.8080129425968826;1.0132096465575566
23.97638;1.0277256497765397;0.9198376409895509;0.9071316414618142;-0.005147649430711911;-0.004982342978673931;1.0335105037697367;1.0064078123633915;10.043994434977405;0.8221710528587624;0.01569686533808941;0.015480600172941806;0.8057768505249124;-0.01354491395582923;0.8079163940576481;1.0132566120475617
23.98638;1.0275444100777007;0.919904566103004;0.9069815879505424;-0.005147669898529246;-0.004982350573405911;1.0336103925930067;1.0066236046833201;10.04608857551575;0.8221578506636251;0.01569615250492307;0.015480119584759464;0.8058437094198766;-0.013544963149620686;0.8078223074285309;1.0133112488878617
23.99638;1.0273648162187308;0.9199775113682953;0.9068372802664392;-0.005147690972040693;-0.004982360528290642;1.033708531235236;1.0068459662634535;10.048099163254088;0.8221463623785649;0.015695363203842502;0.015479597969874697;0.8059204622419887;-0.013545015662186351;0.8077309894469308;1.0133736921288066
24.00638;1.0271873146348567;0.9200560077778699;0.9066994090484497;-0.005147712561216357;-0.004982372784366834;1.0338047138086344;1.0070747603531773;10.050031947686268;0.8221364838365555;0.015694504276024285;0.015479040306436952;0.8060074424387895;-0.013545071225111692;0.8076427355659008;1.0134440986827755
24.01638;1.0270124074318638;0.920139713811375;0.9065685167802529;-0.005147734574244749;-0.004982387263541023;1.033898612563852;1.007309932387387;10.051893019043982;0.8221281023075208;0.015693585864321055;0.015478449041493321;0.8061049251422593;-0.013545129558273247;0.8075577997513002;1.0135226237334156
24.02638;1.0268405860304155;0.9202284189936927;0.906444947813074;-0.005147756940242315;-0.004982403892010559;1.0339897463976206;1.0075514671480759;10.053688457717943;0.8221211209255491;0.01569262017788981;0.015477824134695561;0.8062130411010103;-0.013545190383160485;0.8074763269086521;1.0136093950488771
24.03638;1.0266723189997804;0.9203219749049972;0.9063288017698764;-0.005147779603451119;-0.004982422610702993;1.0340775068737276;1.0077993489377621;10.055423875952599;0.8221154093817195;0.015691620051505532;0.015477163108585828;0.8063317872924946;-0.013546253413660609;0.8073983521786994;1.0137044894944316
24.04638;1.0265080710788854;0.9204202215177663;0.9062199391122209;-0.0051478025285935465;-0.004982443365768916;1.0341622193585362;1.0080534673789887;10.057104058053492;0.8221108138829273;0.015690597736976165;0.01547646096259495;0.806461062942355;-0.013546318353729027;0.8073237724452518;1.0138079235600803
24.05638;1.0263482978391734;0.9205229742086009;0.9061180878724686;-0.005147825719185984;-0.00498246610695681;1.0342411953233837;1.0083135669586325;10.058732982753712;0.8221072685372853;0.015689564103713804;0.01547571132420568;0.8066006778377303;-0.01354638491542705;0.807252502299267;1.0139196801617998
24.06638;1.0261933751639412;0.9206300460439507;0.9060230042082315;-0.005147849214352902;-0.004982490779870582;1.0343147323622857;1.008579311690624;10.060314412965344;0.8221048781068319;0.015688528658195946;0.015474908607538076;0.8067503582960995;-0.013546452837466473;0.8071844398073883;1.0140397591023176
24.07638;1.0260435013594607;0.9207412253288838;0.9059345719071737;-0.005147873072736382;-0.004982517285692753;1.0343821018079653;1.008850357214198;10.061852354183584;0.8221038624381386;0.01568750022638594;0.015474049655284828;0.8069097594185852;-0.013546521887581237;0.8071194774967284;1.0141682473048945
24.08638;1.0258986877965834;0.9208561837371604;0.9058528134193484;-0.0051478973554310095;-0.004982545454805334;1.034442628735565;1.0091263416594027;10.06335048787006;0.8221044473381007;0.015686487664764038;0.015473133942950433;0.8070784780434838;-0.013546591854257994;0.8070574706578855;1.0143053785724898
24.09638;1.0257588446370516;0.92097444334783;0.9057778558467409;-0.005147922103512062;-0.004982575083782952;1.0344958234728023;1.0094068068697986;10.064811142288262;0.8221068233107464;0.01568549981541372;0.015472162502954603;0.8072560397966253;-0.013546662537908373;0.8069982026077894;1.0144514870394292
24.10638;1.0256238437678138;0.9210954924245125;0.9057098403693473;-0.0051479473123866495;-0.004982605993275488;1.0345414126640524;1.0096911058591842;10.066234880179744;0.8221111308962026;0.015684544463673192;0.015471136963069279;0.8074418972264209;-0.01354673375138601;0.806941360462991;1.0146068517158235
24.11638;1.0254935198762105;0.9212188955709443;0.9056488086321617;-0.005147972917984778;-0.004982638039654043;1.0345792757251029;1.0099784132634604;10.067620880858975;0.8221174150806548;0.015683627457047586;0.015470059976902095;0.8076354810014477;-0.013546805338136242;0.8068865452217702;1.0147715611189227
24.12638;1.025367660280196;0.9213443054561149;0.9055946796241573;-0.005147998811808871;-0.00498267107994994;1.0346094137112642;1.0102678609565934;10.068967670912292;0.8221256255994255;0.0156827525022713;0.015468936395294019;0.8078362317318717;-0.013546877179539727;0.8068333164771433;1.0149454458593727
24.13638;1.0252460276842854;0.9214714757835185;0.9055473048030898;-0.005148024879504524;-0.004982704947390233;1.0346319843753862;1.0105586688028936;10.070274070301616;0.8221357109005155;0.015681921144205226;0.015467772908835758;0.8080435888747389;-0.013546949162186423;0.806781220638401;1.0151280823645645
24.14638;1.0251284084779662;0.9216002998633236;0.9055065014942663;-0.005148051028748538;-0.0049827394697675225;1.0346473091374566;1.0108501873076838;10.071540252187276;0.8221477251336423;0.015681133218920437;0.015466576282341127;0.8082569841594441;-0.01354702115440442;0.806729810421813;1.0153189311311663
24.15638;1.0250146108477123;0.9217307869188398;0.9054720612067251;-0.00514807718401043;-0.004982774499812278;1.0346557975328288;1.0111418795114613;10.072768192301327;0.8221618585165882;0.01568038756556758;0.015465353028792062;0.8084758366203727;-0.0135470930266268;0.806678692822111;1.0155175012006825
24.16638;1.02490437709973;0.9218629491835147;0.9054437563589862;-0.00514810327086524;-0.004982809934285344;1.0346578862859404;1.0114332820970038;10.073961445886724;0.8221783855194043;0.01567968159919756;0.015464110114434338;0.808699571887817;-0.013547164667652989;0.8066275449299675;1.0157233488494628
24.17638;1.024797317097994;0.9219967083604487;0.9054213165630683;-0.005148129204196851;-0.004982845734571185;1.0346540425973483;1.0117239704684373;10.075124535014382;0.822197610246526;0.01567901025183744;0.015462854213977056;0.8089276868033399;-0.013547235980531355;0.8065760521207743;1.0159359700894932
24.18638;1.0246929546129495;0.9221318875288584;0.9054043786133763;-0.005148154878862227;-0.004982881932850004;1.0346447567598107;1.0120135490439393;10.076261783998728;0.8222198383050333;0.015678366290622477;0.015461590902772026;0.8091597858585978;-0.013547306878499739;0.8065238594451773;1.0161547452595674
24.19638;1.0245908096976026;0.9222682449615234;0.9053924880897516;-0.005148180182981986;-0.004982918590130398;1.0346305169409222;1.0123016672697918;10.077376379770454;0.8222453172871068;0.015677741895870727;0.015460325607037763;0.8093955590182175;-0.013547377271911213;0.8064705949686397;1.0163789697817718
24.20638;1.024490438827271;0.9224055147060214;0.9053851600616403;-0.005148205025666119;-0.004982955735124466;1.0346117797841943;1.012588056059806;10.078470379264813;0.8222741837030354;0.01567712968834078;0.015459064509749489;0.8096347717256955;-0.013547447045166774;0.8064158979758962;1.0166079364996932
24.21638;1.0243914641800045;0.9225434198496885;0.9053819114866607;-0.00514822935226366;-0.004982993340426287;1.034588898070999;1.0128725874218318;10.079545242237431;0.8223065208375989;0.015676522342431064;0.015457814156770307;0.8098772937373058;-0.01354751604315875;0.806359412275727;1.0168409901867104
24.22638;1.0242936269358165;0.9226816454447575;0.9053822829269972;-0.005148253150256795;-0.004983031340326829;1.0345620675818066;1.0131553386928374;10.0806021952306;0.8223424745861518;0.015675912733580176;0.015456580611518526;0.8101231145538322;-0.013547584076141768;0.8063007578105248;1.0170774727962628
24.23638;1.0241968415111986;0.9228198062554496;0.9053858984971269;-0.005148276437790153;-0.004983069656568218;1.034531370964138;1.0134365886860743;10.081641944780262;0.8223822897274915;0.01567529604274157;0.015455369016406484;0.8103723113647611;-0.013547650933997185;0.8062395182168394;1.0173166256948456
24.24638;1.0241011668215398;0.922957438348726;0.9053924704437349;-0.005148299227635764;-0.004983108202721598;1.034496866071338;1.0137166795511905;10.082664188647195;0.8224262758041019;0.015674670966307598;0.015454184028923238;0.8106250113208369;-0.013547716400158904;0.8061753029163383;1.0175575828094576
