time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.25638;1.0240066955265632;0.9230940114317705;0.9054017140148147;-0.005148321501433874;-0.004983146872578714;1.0344586779053575;1.0139958115878809;10.083667501322926;0.8224747999669144;0.01567403817861397;0.015453030401892158;0.8108813774132587;-0.013547780268347779;0.8061078448798829;1.0177994454326371
24.26638;1.0239134684934668;0.9232289748371901;0.9054133127679033;-0.005148343222539522;-0.004983185535522592;1.0344170690112835;1.01427390470973;10.084649312634815;0.8225283052590088;0.01567339874311449;0.015451913099734933;0.8111415633747955;-0.013547842360934788;0.8060370374660446;1.0180413628281804
24.27638;1.023821438994298;0.923361846283593;0.9054269468203878;-0.005148364370650682;-0.004983224036214786;1.034372431439088;1.0145505798228798;10.085605973580131;0.822587280453399;0.01567275445992911;0.015450837356654283;0.811405647179379;-0.01354790254787247;0.8059629059829512;1.0182825644376203
24.28638;1.0237304686451716;0.9234922725805965;0.9054422656839999;-0.005148384956257766;-0.004983262196164878;1.0343252436231922;1.014825268782263;10.08653354719235;0.8226521674002119;0.01567210842951093;0.015449808488249788;0.811673625875184;-0.013547960762766417;0.8058855393442649;1.0185223186200218
24.29638;1.0236403275087091;0.9236200416032465;0.905458863742976;-0.005148405010630958;-0.004983299829575277;1.0342760480338673;1.0150973732081952;10.0874292911768;0.8227232808420798;0.0156714649680299;0.015448831484498786;0.8119454669305535;-0.013548016981542763;0.8058050187804536;1.018759909684226
24.30638;1.0235506576786844;0.9237450985248433;0.9054763396033415;-0.005148424597339741;-0.004983336766135072;1.0342254077806778;1.0153663321996853;10.08829256986723;0.8228008045064222;0.01567082995414488;0.015447910318133454;0.8122211408934406;-0.013548071155137986;0.8057214350451003;1.0189946878744525
24.31638;1.023460952580556;0.9238675232789177;0.9054943494151225;-0.005148443836096947;-0.004983372867238343;1.0341738336965751;1.015631620706252;10.089124606184397;0.8228848283667163;0.015670210518389318;0.015447046262724178;0.8125005713440029;-0.013548123168743898;0.8056349619167715;1.0192260985816421
24.32638;1.0233706084895708;0.9239874231188698;0.9055125870638538;-0.005148462878382241;-0.004983408030645633;1.034121744127614;1.0158927588507423;10.089928027655805;0.8229753753335396;0.0156696127915586;0.015446236266232415;0.8127835398214599;-0.013548172870793598;0.8055458515943599;1.0194536466044086
24.33638;1.0232790124155298;0.9241048413653258;0.9055307481798256;-0.005148481851406116;-0.004983442180545721;1.0340695000961069;1.0161493490302633;10.09070664943874;0.8230724096112091;0.015669039581521965;0.015445473374998008;0.8130696507406534;-0.013548220123416973;0.8054543709048355;1.0196768257947717
24.34638;1.0231856141790214;0.9242197554830651;0.9055485170659022;-0.005148500836746813;-0.004983475257188287;1.0340175044306772;1.0164011230972605;10.091465102825353;0.8231758376171628;0.015668490208967586;0.01544474856126356;0.8133583890425782;-0.013548264830754513;0.8053607545227458;1.0198950551446895
24.35638;1.0230899531556987;0.9243320928236137;0.9055655472145198;-0.005148519886658628;-0.004983507211721971;1.0339663378919481;1.0166478928914138;10.092208429439957;0.8232855424782003;0.015667961987626156;0.015444051642661613;0.8136492218115112;-0.013548306931844584;0.8052651443416059;1.0201076793177861
24.36638;1.0229916419727905;0.9244417649316987;0.9055814564914674;-0.005148539038326295;-0.0049835379953202035;1.0339168487849426;1.0168894242411015;10.092941804746674;0.8234014479452025;0.015667451804129057;0.015443371236829371;0.8139416515693884;-0.013548346373041212;0.8051675263601146;1.0203140427517463
24.37638;1.0228903322613707;0.9245487349170938;0.90559585091993;-0.005148558319749019;-0.0049835675599374345;1.0338700658657503;1.0171253850251396;10.093669860511934;0.8235235292101466;0.01566695742750427;0.015442695567302607;0.8142352103411371;-0.013548383102758231;0.8050677413222701;1.020513574693868
24.38638;1.0227856975711191;0.924654108142717;0.9056093890570819;-0.005148190036375782;-0.00498322058120285;1.033827000058315;1.017355333168245;10.094395639042613;0.8236517561392962;0.015666478025209585;0.015442014574328478;0.814529450691724;-0.013548417083624835;0.8049655477939559;1.020705794758388
24.39638;1.0226774715271807;0.9247557871858044;0.9056196395187717;-0.005148209610600753;-0.004983247647210291;1.0337885735281558;1.0175786779925262;10.095120164389865;0.8237860459151102;0.015666013426974358;0.01544132130868142;0.8148239096439921;-0.013548448294654226;0.8048606651200904;1.020890244214247
24.40638;1.0225655070860429;0.9248549491023756;0.9056273914176666;-0.005148229278930892;-0.004983273461340354;1.0337556984731449;1.0177946750144298;10.0958427548063;0.8239262660939649;0.015665562952965242;0.015440610983463979;0.8151180637493566;-0.013548476737456823;0.8047528099132202;1.0210664421377584
24.41638;1.0224497992163546;0.9249516923529478;0.9056324359767892;-0.005148248965717403;-0.004983297999892689;1.033729322024896;1.0180024775057066;10.09656152199202;0.8240723003202725;0.015665124427827002;0.01543987945491943;0.8154113426920588;-0.01354850245155781;0.8046417647252813;1.021233873474118
24.42638;1.0223304517821208;0.925046067149463;0.9056345897356762;-0.005148268592550985;-0.0049833212144905084;1.0337104004405273;1.01820122235322;10.097273784023951;0.8242241309488482;0.015664693835328886;0.015439123153214426;0.8157031635201752;-0.013548525527473933;0.8045274152456257;1.0213919849263526
24.43638;1.022207590678824;0.9251380747557799;0.9056337382349751;-0.0051482880889131425;-0.004983343058517272;1.0336998561606119;1.0183901435966376;10.097976165627797;0.8243818276908592;0.01566426648195031;0.015438339915471033;0.8159929413489938;-0.013548546111946438;0.8044097105043397;1.0215401984037211
24.44638;1.0220813320157691;0.925227755958258;0.9056298484345603;-0.005148307399011988;-0.004983363502832291;1.0336985248647537;1.0185686594199168;10.098664758732637;0.8245454729979473;0.01566383905345474;0.015437529853813817;0.816280091876537;-0.013548564382317869;0.8042886440488701;1.0216778961019322
24.45638;1.0219518751969032;0.9253152815785801;0.9056228987032218;-0.005148326474606429;-0.004983382523398199;1.0337071432400007;1.0187363589572573;10.09933574676174;0.8247151276011266;0.01566341063769695;0.015436695270119804;0.8165640217444707;-0.013548580494623045;0.804164314945321;1.0218043807993014
24.46638;1.0218195707719304;0.9254008980904107;0.9056127870106074;-0.0051483452454567594;-0.004983400094417781;1.0337263657288118;1.0188929473399009;10.099985937545435;0.8248908325719031;0.015662982424972362;0.015435838887688421;0.816844111113512;-0.013548594551901584;0.8040369773381405;1.0219188929183176
24.47638;1.021684854130484;0.9254847737697556;0.9055993349122818;-0.005148363595951816;-0.004983416210290994;1.0337567097567697;1.0190382421895483;10.10061274344062;0.8250726286921402;0.01566255721560849;0.01543496245995478;0.8171197479199737;-0.013548606609405555;0.8039069979069983;1.022020696777333
24.48638;1.0215481287672807;0.9255669310462572;0.9055824022985892;-0.005148381369166724;-0.004983430903649078;1.033798439584142;1.019172197973943;10.101213775084798;0.8252605812092461;0.01566213866207627;0.01543406763613386;0.8173904181224827;-0.01354861670839395;0.8037747752571378;1.022109149352192
24.49638;1.0214096648912965;0.9256473389383203;0.9055619383414842;-0.005148398384026985;-0.004983444236968719;1.0338515130600547;1.01929492583878;10.101786007346545;0.8254547671532748;0.015661729913485068;0.01543315712919759;0.8176557551931797;-0.013548624920636299;0.8036407176765427;1.0221837084682832
24.50638;1.0212695128330511;0.9257260696498002;0.9055379381784793;-0.005148414451159951;-0.004983456291643672;1.0339156646086738;1.0194066916869544;10.102324987883646;0.8256552056354508;0.015661332280053043;0.015432234014712956;0.8179155182517991;-0.013548631360433468;0.8035052797960726;1.0222439467498898
24.51638;1.0211274872546914;0.9258029664105143;0.9055100904444353;-0.0051473489826341;-0.004982421344442875;1.0339905588133644;1.0195078684665648;10.102825366856585;0.8258617784249752;0.01566094399786863;0.015431300490111821;0.8181695670460889;-0.013548636159364545;0.8033689740166808;1.0222895981847142
24.52638;1.0209832852280563;0.9258791363807193;0.9054793179193945;-0.00514736270146306;-0.004982431100039282;1.034075855427765;1.0195988866240402;10.103282310241978;0.8260742174645719;0.015660559643859685;0.015430358199135172;0.8184178468610551;-0.013548639461790654;0.8032323094506973;1.0223205962571962
24.53638;1.020836643452244;0.9259545847741367;0.9054454300615905;-0.005147375180634382;-0.004982439832534913;1.0341711193000416;1.0196802357535137;10.103691991285205;0.8262921761083343;0.01566017133066503;0.015429409376074506;0.8186603399891133;-0.013548641450797264;0.8030957170762869;1.0223370654653876
24.54638;1.0206873833298935;0.9260297588271181;0.9054084865139949;-0.005147386520664476;-0.004982447638976537;1.0342757165846008;1.0197524914687257;10.104051116198775;0.8265153194382293;0.015659770386619535;0.015428457435514274;0.8188970294295738;-0.013548642339033079;0.8029595293753421;1.022339241984729
24.55638;1.0205354042629675;0.9261051180157963;0.9053684281229148;-0.0051473968966544385;-0.004982454620465436;1.0343888096056368;1.0198163180806883;10.10435699277398;0.8267433534252154;0.01565934733055762;0.015427507228160808;0.8191279549996543;-0.013548642322093135;0.8028240144922691;1.022327389688953
24.56638;1.0203807527346045;0.9261810687843067;0.9053252062373885;-0.005147406491064702;-0.004982460852949428;1.03450940721581;1.0198724312174903;10.104608469398434;0.8269759845517819;0.01565889087240046;0.015426564614756305;0.8193532815847698;-0.013548641558932768;0.8026894169290881;1.022301812276932
24.57638;1.0202236837951573;0.9262579185593769;0.9052788560099382;-0.005147415458683442;-0.004982466345329474;1.034636437524372;1.0199215341687045;10.104806218747346;0.8272128810248824;0.01565838814987762;0.015425634964815865;0.8195732582410853;-0.013548640181168338;0.802555954002241;1.022262936214948
24.58638;1.0200646106844111;0.9263358524758247;0.9052294401223038;-0.005147423951460257;-0.0049824710377379755;1.0347688182492727;1.0199642387729109;10.104951685418486;0.8274536661041376;0.015657826373955228;0.01542472179130384;0.8197881227687915;-0.01354863829987575;0.8024238191302009;1.0222113674879043
24.59638;1.0199040549577958;0.9264149381456381;0.905176961183523;-0.005147432139386189;-0.004982474856815845;1.0349055079332903;1.0200009651776396;10.105045807934625;0.8276978945415819;0.015657194121252226;0.01542382690093524;0.8199980552842683;-0.013548636019244923;0.8022932581923046;1.0221478792372287
24.60638;1.0197426847928786;0.9264951670783763;0.9051213515432668;-0.00514744017855975;-0.004982477755595272;1.0350455502892058;1.020031864125213;10.105088596530035;0.8279450075257573;0.015656481219832052;0.015422951876810233;0.8202031792526665;-0.013548633464007245;0.8021646393625462;1.0220733547528011
24.61638;1.0195812787578213;0.9265764715345134;0.9050625274115803;-0.005147448180394241;-0.004982479702988345;1.0351880965681337;1.0200568177669798;10.105079669080176;0.828194338640876;0.015655678088921134;0.015422099257896161;0.8204035884565808;-0.013548630790306045;0.8020384345125287;1.0219887145046223
24.62638;1.0194205161074;0.92665865932651;0.9050004169732606;-0.0051474562229230116;-0.004982480675898316;1.035332438747889;1.020075497296323;10.105018753504863;0.8284452047639526;0.01565477565905666;0.01542127266439181;0.8205994123388614;-0.013548628159711662;0.8019151455083549;1.0218948437057598
24.63638;1.019260802237253;0.9267413581407666;0.9049349511814425;-0.005147464357987245;-0.004982480661462339;1.0354780681922875;1.0200874750314959;10.104905628708714;0.8286970121456739;0.015653766181390954;0.01542047626211145;0.820790888553621;-0.0135486256977142;0.8017952507709535;1.021792554257812
24.64638;1.0191023109062936;0.9268240725351644;0.9048660765253455;-0.00514747259638327;-0.004982479634280074;1.035624663162492;1.0200923832724227;10.104740211602572;0.8289492759821332;0.015652644589431327;0.015419713880953015;0.8209783696946534;-0.013548623466558747;0.8016792198891587;1.0216825833720145
24.65638;1.01894512457748;0.9269062684614009;0.9047937752720339;-0.005147480914939955;-0.004982477539468281;1.0357720025790098;1.0200899737426785;10.104522614667257;0.8292015528536528;0.015651409321511187;0.015418988487840991;0.8211622333469831;-0.013548621466126716;0.8015675564032122;1.0215656109717595
24.66638;1.0187893146019167;0.9269873933553755;0.9047180573043679;-0.00514748928520806;-0.004982474315483068;1.035919911642563;1.0200800433979735;10.104252478667654;0.8294533591299501;0.015650061883917505;0.015418302292721005;0.8213427488729895;-0.013548619658037836;0.8014607986586668;1.0214422942039407
24.67638;1.0186350004534408;0.9270668859410186;0.9046389596963332;-0.0051474976911566285;-0.004982469934514319;1.0360682594480684;1.0200624024787377;10.10392845504631;0.8297041154971955;0.015648606026313152;0.015417656847192294;0.8215199747342591;-0.013548617994299022;0.8013594628300479;1.021313273993907
24.68638;1.0184824297008699;0.9271442109619595;0.90455658069315;-0.0051475061426518665;-0.00498246443108526;1.0362169512789317;1.0200369367644704;10.103548640195925;0.8299531605684239;0.015647047540542233;0.015417053082736349;0.8216937113378807;-0.013548616432327635;0.8012639518373194;1.0211791418677638
24.69638;1.018332000559335;0.927218882765243;0.9044711218560524;-0.005147514693487364;-0.004982457890667274;1.0363658505506073;1.0200036600250835;10.103111238041874;0.8301998290163711;0.01564539426653847;0.015416491954073174;0.8218635488846524;-0.013548614946439972;0.8011744881479663;1.0210404920140603
24.70638;1.018184181805813;0.927290455012153;0.9043828889742271;-0.0051475234433065765;-0.004982450399871002;1.0365146851971205;1.0199626608740415;10.102615201144825;0.8304435052977036;0.015643655972216355;0.015415975197294946;0.8220289939811661;-0.013548613552639139;0.801091136383889;1.0208980746051088
24.71638;1.0180393891965334;0.9273584977543917;0.9042922445427953;-0.005147532513531506;-0.004982442009287752;1.0366630958720182;1.0199139772804022;10.102061266209107;0.8306836288780789;0.015641843974077693;0.015415504965415008;0.8221895568016788;-0.013548612316978575;0.8010138989064796;1.0207528218422006
24.72638;1.0178979156515227;0.9274226401519403;0.9041995755717078;-0.005147542022642499;-0.004982432731534526;1.0368107548392906;1.0198575904651388;10.101452745319381;0.8309196703063744;0.015639970010790743;0.015415082995862403;0.822344781938309;-0.013548611333520323;0.8009427807194985;1.0206056929695542
24.73638;1.0177599257750425;0.9274826747192891;0.9041053015697975;-0.005147552077897696;-0.00498242254982394;1.0369573607281783;1.019793598340922;10.100795446549055;0.8311510620091463;0.01563804556052367;0.015414710958206778;0.8224942665816759;-0.013548610702283914;0.8008777984766062;1.0204575667023141
24.74638;1.0176254252843064;0.9275385762387643;0.9040098677580894;-0.005147562764983715;-0.004982411431006968;1.037102588445;1.0197223591874596;10.100097085927528;0.8313771571103917;0.01563608259159689;0.015414392023301596;0.8226376354855848;-0.013548610512609863;0.8008189886881489;1.0203092346045115
24.75638;1.0174942061423424;0.9275904038298842;0.9039136995247007;-0.005147574128019205;-0.004982399356140564;1.0372461684087038;1.0196444538296692;10.09936644403649;0.8315972956225348;0.015634093947743496;0.015414132125427983;0.822774472449564;-0.013548610836184033;0.8007664197621432;1.0201613812751185
24.76638;1.017365907520132;0.927638190817466;0.9038171691234944;-0.005147586170372067;-0.0049823863500955395;1.0373880395137867;1.019560584384811;10.098612601694466;0.831810878528556;0.01563209245293722;0.015413939814885456;0.8229042689102618;-0.013548611737661401;0.8007202170032993;1.0200145726399739
24.77638;1.0172401830583833;0.9276818928429599;0.9037206089639231;-0.0051475988810698635;-0.004982372480564233;1.0375283658350067;1.0194715294825656;10.09784442032497;0.8320173771780267;0.015630089922911358;0.01541382550250313;0.823026450709694;-0.013548613278779665;0.8006805846143356;1.0198692956170676
24.78638;1.01711677315554;0.9277214419829798;0.9036243197414396;-0.0051476122369752755;-0.0049823578365863035;1.0376673806239987;1.019378092624432;10.097069605127073;0.8322163346874165;0.015628096495369177;0.015413801052418748;0.8231404757543306;-0.0135486155044554;0.8006477608722876;1.0197260013681608
24.79638;1.016995450443197;0.9277568579363539;0.9035285148570205;-0.005147626179666481;-0.004982342510935649;1.0378052612623425;1.01928100269534;10.096293599863351;0.8324073612284884;0.01562612009235126;0.01541387905049127;0.8232459131965182;-0.013548618427524178;0.8006219666726655;1.0195851233210407
24.80638;1.0168759623322376;0.9277882480359417;0.9034332561196258;-0.0051476406199924525;-0.004982326595383981;1.0379421204979913;1.0191808227101289;10.095519605576072;0.832590098401916;0.015624166001707754;0.015414071545399064;0.8233424551636441;-0.013548622031048913;0.8006034371301569;1.0194470748430988
24.81638;1.0167580187107;0.9278156774857594;0.9033384551820145;-0.005147655460231009;-0.004982310195399625;1.0380780428619354;1.0190779048096603;10.094749560026383;0.8327641965388247;0.01562223726117169;0.01541438942013205;0.8234298704167691;-0.013548626292367121;0.8005924549263698;1.0193122274360717
24.82638;1.016641337987657;0.9278391265057855;0.903243918769252;-0.005147670590527875;-0.004982293448140888;1.0382131364247167;1.0189724209141953;10.093984784140448;0.832929335516287;0.015620336545916035;0.01541484225363323;0.8235079202578723;-0.01354863120244559;0.8005892813612541;1.0191808856133102
24.83638;1.0165257352273867;0.9278585987571506;0.9031494276271033;-0.005147685872359185;-0.00498227651341685;1.038347561667816;1.01886443598663;10.093226364222316;0.8330852443332493;0.015618468127421143;0.015415437765985389;0.8235762878201082;-0.013548636750855336;0.8005940171529458;1.0190532608304617
24.84638;1.0164111928822053;0.9278741660102413;0.9030548437516296;-0.005147701146236682;-0.0049822595472354715;1.0384815069349695;1.0187539155406702;10.092475988739324;0.833231715600795;0.015616638401824794;0.015416181746800395;0.8236345730309843;-0.013548642891041292;0.8006065068963486;1.018929423393689
24.85638;1.016297877168069;0.9278858970319018;0.902960166836077;-0.005147716260792806;-0.004982242678118361;1.0386151471524132;1.01864072160672;10.09173668725757;0.8333686792671773;0.015614855619794974;0.01541707883142529;0.8236823621341436;-0.013548649537470241;0.8006263771658778;1.0188092678576681
24.86638;1.0161861019093592;0.9278938481093897;0.9028655017420927;-0.0051477310887361825;-0.00498222600093783;1.0387486165955497;1.0185246816252571;10.091012635024374;0.833496281809411;0.015613129564047533;0.0154181320866024;0.8237193199263069;-0.013548656601893772;0.8006531569529545;1.0186925567098453
24.87638;1.0160762890990838;0.927898135413947;0.9027709634299871;-0.005147745519861777;-0.0049822096051860216;1.0388820051047367;1.0184055983546159;10.090308074688616;0.8336148523139383;0.015611470835134592;0.015419341282760861;0.8237452206360044;-0.013548664014246556;0.8006863566048896;1.0185790281957756
24.88638;1.0159689437782131;0.9278989753605098;0.9026765671910655;-0.005147759454288166;-0.0049821936039228945;1.0390153729448879;1.0182831959708742;10.089626188700729;0.8337248018815406;0.01560988952335957;0.015420702680330462;0.8237598932045381;-0.013548671722445666;0.8007254908807427;1.018468486766832
24.89638;1.0158645995506077;0.9278966405204855;0.9025822010181622;-0.005147772804333122;-0.004982178125359387;1.0391487333658747;1.0181571730461478;10.08896870203117;0.8338265995343008;0.015608394231929345;0.015422211047911452;0.8237631919536225;-0.013548679701508864;0.8007700874528452;1.018360794294001
24.90638;1.0157637480834492;0.927891327939235;0.902487680839412;-0.005147785488519099;-0.004982163289094818;1.0392819998219633;1.0180272948095996;10.088336031181221;0.8339208308586078;0.015606991803911624;0.01542386182420992;0.8237550692314405;-0.013548687939224306;0.8008197015699966;1.0182557815838047
24.91638;1.015666806200984;0.9278830462131602;0.9023927772048885;-0.005147797408440977;-0.004982149196323234;1.0394149594587294;1.0178933743441547;10.087727651284833;0.8340082007090659;0.015605686379264749;0.015425651945916972;0.8237356163045029;-0.013548696391382498;0.8008739572914101;1.0181532336943075
24.92638;1.015574162530116;0.9278716440846324;0.9022972209916054;-0.005147808423221727;-0.004982135933382753;1.039547289233865;1.0177552227498565;10.087142611572961;0.8340894315378151;0.015604478167270005;0.015427579403189248;0.8237049965855855;-0.0135487049639664;0.8009325823245584;1.0180529928388575
24.93638;1.0154862721561646;0.927856911701985;0.9022007416021457;-0.005147818347613305;-0.004982123577920372;1.0396786274142855;1.0176126570090356;10.086579756589572;0.8341651612294557;0.015603363781328514;0.015429642023003204;0.8236633736458551;-0.013548713531469964;0.8009953843180393;1.0179550355669382
24.94638;1.0154036457371574;0.9278386540507388;0.9021031140424293;-0.005147826977718297;-0.004982112201609366;1.0398086959185766;1.0174655473661283;10.086037514231979;0.8342359273580673;0.015602337969982972;0.015431836125690443;0.8236109006091308;-0.01354872196349712;0.8010621992331793;1.0178594559131233
24.95638;1.0153267329454576;0.9278167501593273;0.9020041905873053;-0.005147834128135994;-0.0049821018638485206;1.0399373523408726;1.0173138865700626;10.085513848859085;0.8343022091966831;0.015601396090679502;0.015434156159706384;0.8235477537853131;-0.013548730143981894;0.8011328609040016;1.0177664068064687
24.96638;1.0152559140261517;0.9277911765696054;0.9019038722109523;-0.005147839662207315;-0.004982092596715243;1.0400645036786564;1.017157822204187;10.085006526890465;0.8343644321042845;0.015600536288412646;0.015436595669890283;0.8234741301969813;-0.013548737975881511;0.8012071950930905;1.017676024424473
24.97638;1.0151916195333668;0.9277619516988187;0.9018020262589889;-0.005147843499504407;-0.0049820843956940265;1.0401900083405466;1.0169976493977468;10.084513350842347;0.8344229371244093;0.015599759408145574;0.015439148417483346;0.8233901949546392;-0.013548745372060408;0.8012850551517067;1.0175883206636547
24.98638;1.0151343717385393;0.9277290521306059;0.901698480400185;-0.005147845607021755;-0.004982077230331334;1.040313654587988;1.0168338256271023;10.084032313158316;0.8344779857564996;0.01559906711422501;0.015441808894833719;0.8232960800131909;-0.013548752233317536;0.8013663673460162;1.0175030771793563
24.99638;1.0150847027641128;0.9276923854740456;0.9015931167633587;-0.005147845984982474;-0.004982071067493215;1.040435165420618;1.0166669658542573;10.08356169117114;0.8345297813237479;0.015598459962137979;0.015444572774318228;0.8231919378150951;-0.013548758425521605;0.8014511076010992;1.0174198389966662
25.00638;1.0150431085288656;0.9276518353368799;0.9014859008707499;-0.005147844643832714;-0.004982065891977089;1.040554232980877;1.016497781310941;10.083100439751442;0.8345784727233457;0.0155979361883033;0.015447436899025687;0.8230779670315376;-0.013548763772243672;0.8015392311936018;1.017338042447145
25.01638;1.0150100759075713;0.9276073212811983;0.9013767941638582;-0.005147841583945878;-0.00498206171399749;1.0406705971811474;1.0163270043840973;10.082648827256365;0.8346241538163699;0.015597491982355384;0.015450397754900704;0.8229544098242076;-0.013548768070392249;0.8016306022689212;1.0172571514107498
25.02638;1.0149860845151517;0.9275588637976258;0.9012656821544779;-0.005147836800920227;-0.004982058545914596;1.0407840385847404;1.0161553110567219;10.082208316308884;0.8346668819159405;0.015597122720902067;0.015453449437942393;0.8228215639669417;-0.013548771126316615;0.8017249419359129;1.017176670138663
25.03638;1.0149715706303828;0.9275066713126455;0.9011524022557237;-0.005147830313142292;-0.004982056362091082;1.0408942395307244;1.0159832464685061;10.08178056193322;0.8347067005084906;0.015596823836887585;0.0154565833107608;0.822679783406455;-0.013548772788060824;0.8018218265251347;1.0170960783284961
25.04638;1.0149669039947173;0.9274511601263937;0.9010368513286126;-0.005147822183507111;-0.004982055090762418;1.041000711149716;1.0158111835255959;10.08136634112177;0.8347436241076015;0.01559659074381854;0.01545978984768113;0.8225294165493807;-0.013548772951947877;0.8019207428686322;1.017014820073385
25.05638;1.0149724103820237;0.9273928574573633;0.9009190819627554;-0.005147812521222634;-0.0049820546374734175;1.0411028927662445;1.0156393492945008;10.080964998673103;0.8347776213335576;0.01559641790022636;0.015463060439312814;0.822370735227355;-0.013548771551639477;0.8020212042532682;1.0169324036101242
25.06638;1.0149884026124194;0.9273323156425379;0.9007992836864749;-0.005147801465093457;-0.004982054898143299;1.0412002996986207;1.015467953554431;10.080574744671873;0.8348086562564494;0.015596298542589732;0.015466387076565244;0.8222039342088597;-0.013548768545669238;0.8021228686189389;1.0168485298659742
25.07638;1.0150151463217998;0.9272701278817309;0.9006776690556825;-0.0051477891530914265;-0.004982055760173902;1.0412925889314542;1.0152973211543923;10.080193403472487;0.8348367395592847;0.015596225874324195;0.015469761437660429;0.8220291935504278;-0.013548763912592469;0.8022255459992377;1.0167631215705168
25.08638;1.0150528001430144;0.9272069569348839;0.9005544047876056;-0.005147775703457076;-0.004982057121770894;1.0413795147012033;1.0151278568942859;10.079818448645334;0.8348619147569989;0.015596193560751148;0.0154731753335569;0.8218467637590594;-0.013548757655577726;0.802329099934092;1.0166762357398247
25.09638;1.0151014474816982;0.9271435080676063;0.9004296510423353;-0.005147761220457652;-0.004982058929220954;1.0414608379330736;1.0149599150121005;10.079446169936116;0.8348842306093985;0.015596194364980321;0.015476621004409379;0.8216570302588622;-0.013548749807398529;0.8024333423420262;1.0165879332688794
25.10638;1.0151612245680668;0.9270804850649285;0.9003036516577397;-0.005147745802193325;-0.004982061196067495;1.0415362433816178;1.01479377059116;10.079071227478604;0.8349037756330057;0.015596219197251751;0.015480089494886103;0.8214604912568546;-0.01354874042798146;0.8025379911969869;1.016498214548255
25.11638;1.0152323738668623;0.9270185484659765;0.9001767995902902;-0.005147729534409912;-0.0049820639769767435;1.0416052730274872;1.0146296878316412;10.078687132451751;0.8349207084770279;0.015596257975035391;0.015483568838073537;0.8212576444128148;-0.013548729588732987;0.8026426848376756;1.0164070572995696
25.12638;1.0153151319261169;0.9269582675362942;0.9000496119867836;-0.005147712485314835;-0.00498206730697704;1.0416673538828876;1.014467962694683;10.078287159951302;0.8349352131931721;0.015596300950599322;0.015487044457076243;0.8210489293522707;-0.013548717351454005;0.8027470207568416;1.01631443139538
25.13638;1.015409630450959;0.9269000938108808;0.899922659616846;-0.005147694729174353;-0.004982071151061542;1.0417219555349801;1.0143089047080622;10.077865295248397;0.8349474327150161;0.015596339315952364;0.01549050104066712;0.8208348126863063;-0.013548703761448812;0.8028506266057934;1.0162202511174019
25.14638;1.0155159330462733;0.9268443837844289;0.8997965505902021;-0.005147676375015929;-0.004982075398071828;1.0417687252380279;1.0141528346558015;10.077416515911384;0.83495744812389;0.015596365019463805;0.015493923780606862;0.8206158521736147;-0.013548688856389835;0.802953237266675;1.0161243799211888
25.15638;1.0156340537647912;0.9267914322183985;0.899671926355171;-0.005147657550042967;-0.00498207988488641;1.041807467024909;1.0140001371416474;10.076936240353646;0.8349653137124778;0.01559637093967396;0.015497298797843822;0.8203926413867898;-0.013548672681977118;0.8030547000358319;1.0160266951504835
25.16638;1.0157638938062938;0.9267414608810338;0.8995493887572378;-0.005147638361693388;-0.004982084432047054;1.0418380246884902;1.0138512905739347;10.076420013662416;0.8349711050775351;0.015596352084867836;0.015500613762602967;0.8201657747912667;-0.013548655295316642;0.8031548924930125;1.0159271525976261
25.17638;1.0159052585133719;0.9266945614661509;0.8994294148213097;-0.00514761888274397;-0.0049820888832552805;1.041860210773901;1.0137068311744846;10.075863683451486;0.8349749091502006;0.015596306414251752;0.015503858168709448;0.8199358640531779;-0.013548636749640986;0.80325363383769;1.0158258230537576
25.18638;1.0160579332044697;0.9266506589060923;0.899312356568775;-0.005147599152211357;-0.004982093119530652;1.0418738427097194;1.0135672859192644;10.075263732310804;0.8349767465513678;0.015596234249302787;0.01550702227638992;0.8197034907522247;-0.013548617088316861;0.8033506839787219;1.0157228590836003
25.19638;1.0162216429883377;0.9266095600953236;0.8991984792040923;-0.005147579189880068;-0.004982097038568634;1.041878803117043;1.0134330882700953;10.07461813554569;0.8349765406209998;0.015596136575737989;0.015510095861127284;0.8194691600173493;-0.013548596357019486;0.8034458043818768;1.015618442669068
25.20638;1.0163959338649804;0.926571022531962;0.8990879396842353;-0.005147559032977005;-0.00498210053425988;1.0418750063535307;1.0133044858689706;10.073927178624551;0.8349742153602342;0.015596013472189795;0.01551306835928591;0.8192333567661674;-0.013548574620989226;0.8035387757096137;1.0155128097785446
25.21638;1.0165801115975568;0.9265347539708978;0.8989807703463748;-0.00514753876020158;-0.004982103502631342;1.0418623409165293;1.0131815130356392;10.073193149612317;0.8349698122309905;0.01559586379250507;0.01551592985935307;0.818996593791888;-0.013548551986153732;0.8036293917739996;1.0154063042510606
25.22638;1.0167732936946927;0.926500396333056;0.8988769573563655;-0.00514751847444137;-0.004982105867937882;1.041840749244736;1.013064039721689;10.072419192053808;0.8349635007322265;0.015595685757253135;0.015518671801840635;0.8187593673065469;-0.013549528611069003;0.8037175149922152;1.0152993774626218
25.23638;1.0169745678281181;0.9264675758697217;0.8987765173343925;-0.005147498276275094;-0.004982107603342392;1.0418103659964;1.0129517835287989;10.071608179032182;0.834955503827808;0.015595477821925776;0.01552128787509073;0.818522106034387;-0.013549504683063386;0.8038030434460358;1.015192517854965
25.24638;1.0171831353782725;0.9264359949169227;0.8986794745972352;-0.0051474782509645135;-0.0049821087308241;1.0417715384663562;1.0128443189372662;10.07076242610132;0.8349460175739047;0.015595239429669802;0.01552377543182386;0.8182851753570634;-0.013549480369994057;0.8038859925736451;1.015086134204503
25.25638;1.0173982974968303;0.9264054788420041;0.8985858058281798;-0.00514745845686324;-0.004982109301940138;1.04172476003354;1.0127412136927882;10.069884385243329;0.8349351847765848;0.0155949713375202;0.015526136037968753;0.8180489000249012;-0.013549455790945757;0.8039663962901391;1.0149804872609727
25.26638;1.0176193574902175;0.9263759487109013;0.8984954293026473;-0.0051474389219937815;-0.004982109369823988;1.0416706045247845;1.0126421695761525;10.068977107348745;0.8349231180763522;0.015594675403346392;0.015528374243681817;0.8178135715469472;-0.013549431020969888;0.804044311798333;1.0148757198733114
25.27638;1.0178456024851574;0.9263473677533521;0.8984082322614774;-0.005147419657003794;-0.00498210897620046;1.0416096662063623;1.0125470053969137;10.068043898005048;0.8349099211039637;0.015594353951110133;0.015530495696323419;0.8175794511112595;-0.013549406111844804;0.8041198106682871;1.014771920553817
25.28638;1.0180763442614964;0.9263197079739122;0.8983240987423928;-0.0051474006683245085;-0.00498210815652346;1.0415425176744317;1.0124555756154638;10.067087928365893;0.8348956924337226;0.015594009261962223;0.015532506039192751;0.8173467768208937;-0.013549381107883412;0.8041929672608938;1.0146691619383972
25.29638;1.0183109365397813;0.9262929411350259;0.8982429185699271;-0.005147381961815856;-0.004982106944156566;1.041469699021821;1.012367738833596;10.06611215583478;0.8348805256689404;0.015593643453969639;0.015534410675022507;0.8171157682177201;-0.01354935605059016;0.8042638544776173;1.014567510843889
25.30638;1.0185487738105419;0.926267038178349;0.898164587447574;-0.00514736354244391;-0.0049821053703686955;1.041391719581766;1.0122833571546201;10.0651193412376;0.8348645095725534;0.015593258503673433;0.015536214781327983;0.8168866276634866;-0.013549330978632009;0.8043325440033076;1.014467027943528
25.31638;1.0187892899236668;0.926241969238448;0.8980890067571231;-0.005147345413880215;-0.004982103464382976;1.041309059057416;1.012202297365109;10.064112062833157;0.8348477282041199;0.01559285626150146;0.015537923310698323;0.8166595411702873;-0.013549305927526468;0.804399106172744;1.0143677672051865
25.32638;1.0190319562080656;0.9262177043653452;0.8980160822833682;-0.00514732757847208;-0.004982101253483432;1.0412221681790903;1.0121244311112714;10.063092726474771;0.8348302608367346;0.015592438463858079;0.015539540978937153;0.8164346789419255;-0.013549280929594686;0.8044636094889415;1.0142697755301875
25.33638;1.0192762794875212;0.9261942143944447;0.8979457226591698;-0.005147310037718196;-0.004982098763313434;1.0411314700874905;1.012049633979856;10.062063577867814;0.8348121812766249;0.015592006746340856;0.015541072261324911;0.8162121959472725;-0.013549256014382487;0.8045261199454112;1.014173092288252
25.34638;1.0195217996227863;0.9261714710139395;0.8978778384268402;-0.005147292792881222;-0.004982096018342255;1.0410373621551108;1.0119777852350478;10.061026717897665;0.834793558066104;0.015591562658086847;0.015542521405832543;0.8159922326203991;-0.013549231209082356;0.8045867004911889;1.014077749144776
25.35638;1.019768087028726;0.9261494462570274;0.8978123417483362;-0.005147275845285226;-0.004982093042230479;1.0409402174365263;1.0119087682186076;10.059984109453982;0.8347744560853607;0.015591107673824298;0.01554389245031535;0.8157749155624316;-0.013549206538640474;0.8046454112181913;1.013983771647359
25.36638;1.0200147413185903;0.9261281126297095;0.8977491467925348;-0.00514725919631325;-0.0049820898578513675;1.0408403861938291;1.0118424707500924;10.058937574355744;0.834754937817278;0.015590643201462194;0.01554518923254421;0.8155603580703612;-0.013549182025949324;0.8047023101470335;1.0138911818927192
25.37638;1.0202613905918017;0.9261074436830676;0.8976881706226048;-0.005147242847379961;-0.004982086487054458;1.0407381976153236;1.0117787853804572;10.057888795521656;0.8347350633395537;0.015590170582724145;0.01554641539775253;0.8153486607547895;-0.01354915769235151;0.8047574536226002;1.0138000000068244
25.38638;1.0205076901113532;0.9260874136099884;0.8976293337618108;-0.00514722679979233;-0.0049820829504144916;1.0406339611759288;1.0117176091542681;10.056839330375315;0.8347148896059301;0.01558969108855929;0.015547574409530527;0.8151399125284529;-0.013549133558030415;0.8048108961568275;1.0137102437530818
25.39638;1.0207533205704864;0.9260679964083445;0.8975725599059455;-0.005147211054450853;-0.0049820792669790425;1.0405279676000554;1.011658842912903;10.055790627178979;0.8346944696047783;0.015589205914250033;0.01554866956772998;0.8149341915867094;-0.013549109641997825;0.8048626908076391;1.0136219272825038
25.40638;1.0209979865588807;0.9260491664614344;0.8975177753045389;-0.005147195611659431;-0.00498207545406636;1.0404204896609603;1.0116023908985372;10.054744037187199;0.8346738520875108;0.015588716174927733;0.015549704030359855;0.8147315661192062;-0.013549085961857157;0.8049128900256751;1.0135350609254847
25.41638;1.021241415325493;0.9260309000363857;0.8974649085151851;-0.005147180471114476;-0.004982071527346333;1.0403117827120751;1.01154816080628;10.053700818755951;0.834653081955221;0.01558822290264548;0.015550680827177168;0.8145320949992493;-0.013549062533659431;0.8049615457197906;1.0134496527254648
25.42638;1.0214833560999939;0.9260131758818503;0.8974138908403375;-0.005147165632073971;-0.004982067501172994;1.0402020849749132;1.0114960639191646;10.052662133740895;0.8346322003717779;0.01558772704655756;0.015551602859491283;0.814335828399399;-0.013549039371980801;0.805008708687313;1.0133657096834845
25.43638;1.021723579192174;0.9259959747162593;0.8973646571732049;-0.00514715109367019;-0.004982063388903923;1.040091618105119;1.0114460153777987;10.051629047120063;0.8346112448183297;0.015587229479333048;0.015552472893930702;0.8141428083173456;-0.013549016490044537;0.8050544282327506;1.0132832371803564
25.44638;1.0219618738088334;0.9259792786635284;0.8973171463767675;-0.005147136855051969;-0.004982059203040384;1.0399805884062674;1.0113979343590913;10.050602537652832;0.8345902499178652;0.01558673101040507;0.015553293562443716;0.8139530691156697;-0.013548993899735167;0.8050987521261462;1.013202237835648
25.45638;1.022198045953399;0.9259630710704431;0.897271300810084;-0.005147122915208814;-0.0049820549551746725;1.039869188192788;1.0113517437976354;10.049583511557191;0.8345692485088871;0.015586232397124583;0.015554067369007794;0.8137666377593813;-0.013548971611549523;0.8051417271614949;1.013122711324379
25.46638;1.0224319180455728;0.925947336225216;0.8972270652689772;-0.00514710927272987;-0.004982050655910237;1.039757596671019;1.011307369925129;10.048572810941225;0.834548272377757;0.015585734352545393;0.015554796692709228;0.8135835338403256;-0.013548949634638405;0.8051833996788591;1.0130446549044343
25.47638;1.0226633293595164;0.9259320591748916;0.8971843859205523;-0.0051470959257770375;-0.004982046314949134;1.0396459806018155;1.0112647417012715;10.047571216441693;0.8345273526074788;0.015585237556235781;0.01555548378918078;0.813403769817651;-0.01354892797710038;0.8052238147965386;1.0129680640045815
25.48638;1.0228921356049825;0.925917226276467;0.8971432101757546;-0.005147082872243443;-0.004982041941273711;1.0395344948413594;1.0112237902538361;10.04657944785608;0.8345065190501945;0.015584742663731888;0.015556130801969232;0.8132273512098257;-0.013548906646374731;0.805263015215019;1.012892932878828
25.49638;1.0231182073266754;0.925902826231463;0.8971034877307997;-0.005147070109916882;-0.004982037543301216;1.0394232822544627;1.0111844489001347;10.045598168763732;0.834485798946724;0.01558425030681301;0.015556739778357363;0.8130542768960278;-0.013548885649374107;0.8053010410638566;1.012819255018251
25.50638;1.023341428151352;0.9258888504562496;0.8970651716016003;-0.005147057636573828;-0.004982033129030751;1.039312473491951;1.011146653311059;10.04462799060729;0.8344652161938763;0.015583761080806677;0.015557312672514586;0.8128845403912012;-0.013548864992262459;0.8053379305363977;1.0127470229769517
25.51638;1.0235626350643372;0.9258761335113577;0.8970282161741505;-0.005147352765542693;-0.00498232163932422;1.039202187710967;1.011110341052778;10.043669467334745;0.8344447919829012;0.015583275523743948;0.01555785133799698;0.812718131286411;-0.013548844680163423;0.805373720750378;1.0126762278891446
25.52638;1.0237798533260183;0.9258629849204184;0.8969925823016146;-0.005147340863411962;-0.004982317215040711;1.0390925337861037;1.011075451100995;10.04272308784709;0.8344245454391699;0.015582794105695292;0.015558357528530468;0.8125550356341572;-0.013548824717147747;0.8054084486891037;1.0126068589774704
25.53638;1.0239939439895591;0.9258502384732823;0.8969582265261731;-0.0051473292432390565;-0.004982312796224473;1.0389836107661354;1.0110419239536792;10.04178927689495;0.8344044934157976;0.015582317237700117;0.015558832910632465;0.8123952361413337;-0.013548805106397305;0.8054421514607403;1.0125389032408005
25.54638;1.0242048385200413;0.9258378863154288;0.8969251077137266;-0.005147317902224914;-0.004982308389116953;1.0388755079282426;1.0110097018197337;10.040868400125627;0.8343846503943431;0.01558184528832221;0.01555927907081519;0.8122387127342325;-0.013548785850208571;0.8054748650012865;1.012472345668842
25.55638;1.024412478824578;0.9258259209517258;0.8968931860995468;-0.0051473068372534575;-0.004982303999256524;1.0387683057135055;1.010978728829459;10.039960765485652;0.8343650292116446;0.015581378595920509;0.015559697507795478;0.8120854425509312;-0.013548766949933606;0.8055066222964821;1.012407170053159
25.56638;1.0246168163595104;0.9258143349521254;0.8968624236997023;-0.005147296044914548;-0.004982299631457353;1.0386620774170565;1.0109489517093668;10.039066621819986;0.8343456418860069;0.015580917475069896;0.015560089625509668;0.8119353992504612;-0.01354874840605682;0.8055374532136474;1.0123433595778148
25.57638;1.024817811532973;0.9258031204881888;0.8968327844035967;-0.005147285521572979;-0.004982295289840624;1.0385568905672833;1.0109203199786037;10.038186161646387;0.8343264999096569;0.015580462219719583;0.015560456743599155;0.8117885526602711;-0.013548730218212266;0.8055673857766502;1.0122808969629422
25.58638;1.0250154325565093;0.925792269029292;0.896804234289429;-0.00514727526344954;-0.0049822909780020885;1.0384528076345731;1.010892785051273;10.037319532486208;0.8343076144387787;0.01558001311002848;0.015560800111796006;0.8116448691874754;-0.013548712385083693;0.8055964471776031;1.0122197649047768
25.59638;1.0252096542426303;0.9257817714792872;0.8967767415996383;-0.00514726526667272;-0.004982286699268657;1.0383498859454907;1.0108662996538014;10.036466851695653;0.8342889961384552;0.015579570420839638;0.015561120913107235;0.8115043127635339;-0.013548694904495147;0.8056246639085908;1.0121599464781648
25.60638;1.0254004576967317;0.925771619077852;0.8967502753438399;-0.005147255527509849;-0.004982282456880919;1.0382481769064902;1.0108408180347483;10.035628218331203;0.8342706540886986;0.015579134417577068;0.01556142026547164;0.8113668458800094;-0.013548677773798794;0.8056520613738244;1.0121014248548041
25.61638;1.0255878302721848;0.9257618042969833;0.8967248036516623;-0.005147246042685377;-0.0049822782541097095;1.0381477256639784;1.0108162957255526;10.034803718460475;0.8342525946022857;0.0155787053447697;0.015561699226509733;0.8112324298139547;-0.013548660990240513;0.8056786636889125;1.01204418261543
25.62638;1.0257717649504245;0.925752321052479;0.8967002934599152;-0.005147236809282354;-0.0049822740942430535;1.0380485717457606;1.0107926889787173;10.033993421763482;0.8342348211736348;0.015578283421225006;0.015561958797248802;0.8111010239329732;-0.013548644550918598;0.8057044941368324;1.0119882010441066
25.63638;1.0259522597546156;0.9257427767418434;0.8966763357511446;-0.005146147406454971;-0.004981224169109019;1.037950749839551;1.0107699549733635;10.033197378778993;0.8342173355923262;0.015577868836490556;0.015562199928386162;0.8109725852846196;-0.01354862845250239;0.8057295756434015;1.0119334598876009
25.64638;1.0261293176418886;0.925733942344228;0.8966536472827138;-0.005146138666206819;-0.004981220103572408;1.037854290226214;1.010748052721518;10.032415625574236;0.8342001390144458;0.01557746174627184;0.015562423527696736;0.8108470691322173;-0.013548612691261088;0.8057539305263917;1.0118799378484564
25.65638;1.0263029463741156;0.9257254253209981;0.8966318192359225;-0.005146130166853588;-0.0049812160883855325;1.037759219056468;1.0107269439102324;10.031648186574342;0.8341832322518575;0.015577062272525442;0.015562630460107446;0.8107244298836135;-0.01354859726335722;0.8057775799492991;1.011827613330511
25.66638;1.0264731582074627;0.9257172202984771;0.8966108187168441;-0.005146121904311573;-0.004981212125275889;1.0376655585709664;1.0107065926392749;10.030895075781492;0.8341666159856123;0.015576670505565854;0.01556282154490894;0.8106046215128053;-0.013548582164981582;0.8058005436752134;1.0117764650418481
25.67638;1.0266399696466357;0.9257093212426294;0.8965906139547055;-0.0051461138742136606;-0.004981208215900768;1.0375733272100058;1.0106869641876877;10.030156301267674;0.8341502913593483;0.015576286505187576;0.015562997560814196;0.8104875970897027;-0.01354856739232184;0.8058228401354522;1.011726472489483
25.68638;1.0268034012891212;0.9257017212210404;0.8965711747030177;-0.0051461060718378145;-0.004981204361763711;1.0374825395957143;1.0106680246146786;10.029431862078583;0.8341342605836594;0.01557591029928409;0.01556315925304439;0.8103733081401816;-0.013548552941497972;0.8058444870889218;1.011677616575818
25.69638;1.0269634775848684;0.9256944125902195;0.8965524719216743;-0.005146098492342952;-0.004981200564041263;1.0373932067180247;1.0106497416173992;10.028721737737774;0.8341185272033035;0.015575541877922853;0.015563307339079915;0.8102617046470492;-0.013548538808552184;0.8058655027629898;1.0116298800202619
25.70638;1.0271202263416364;0.9256873873458952;0.8965344770618164;-0.005146091131098504;-0.0049811968234964804;1.037305336773845;1.0106320856263737;10.028025883313553;0.8341030956357358;0.015575181198463501;0.015563442520574105;0.8101527355890886;-0.013548524989552455;0.8058859064064527;1.0115832467580315
25.71638;1.0272736784467353;0.9256806375611869;0.8965171613595476;-0.005146083983810099;-0.004981193140555591;1.0372189363875841;1.0106150305588062;10.027344229487698;0.8340879701508706;0.01557482821225123;0.015563565490023376;0.8100463499747061;-0.013548511480616702;0.8059057177421023;1.011537701027508
25.72638;1.0274238681002483;0.9256741561027715;0.8965004953849243;-0.0051460770464361785;-0.004981189515503557;1.0371340113584644;1.010598553841923;10.026676687021816;0.8340731540657401;0.015574482878984842;0.015563676920883226;0.8099424980013803;-0.013548498277714876;0.8059249556395874;1.0114932273223982
25.73638;1.0275708326120037;0.9256679367322064;0.8964844493920111;-0.005146070315150153;-0.004981185948691002;1.0370505665685485;1.0105826355914558;10.026023156076501;0.8340586493404519;0.01557414515087044;0.015563777456018151;0.8098411309783138;-0.013548485376388548;0.8059436367300153;1.011449809922994
25.74638;1.027714611467889;0.9256619730325156;0.8964689939736294;-0.005146063786349299;-0.004981182440549491;1.0369686053095093;1.010567257484429;10.025383529243754;0.8340444565689918;0.01557381496330189;0.015563867705087747;0.8097422003091036;-0.013548472771584365;0.8059617753148636;1.011407431680469
25.75638;1.0278552455711631;0.9256562574845341;0.8964541003038772;-0.005146057456499474;-0.004981178991449084;1.036888128603893;1.0105524022741625;10.024757683988833;0.8340305751258854;0.015573492243873433;0.015563948246193674;0.8096456573684779;-0.013548460457748664;0.8059793848724843;1.0113660742736188
25.76638;1.0279927768643473;0.9256507819145017;0.8964397404687326;-0.0051460513219358855;-0.004981175601757632;1.0368091349601671;1.010538053876115;10.024145476072581;0.8340170031828605;0.01557317691032904;0.015564019629905135;0.8095514542342257;-0.013548448429080694;0.8059964795479778;1.0113257197637062
25.77638;1.0281272478533487;0.925645538533658;0.8964258878817046;-0.005146045378734432;-0.004981172272032927;1.0367316202101704;1.0105241968653482;10.023546744205508;0.8340037380770836;0.015572868851479398;0.015564082383699461;0.8094595441649111;-0.0135484366796373;0.806013074762675;1.0112863512084813
25.78638;1.028258701265857;0.9256405208563265;0.8964125173584231;-0.0051460396224962505;-0.004981169002927571;1.0366555772537247;1.0105108156832912;10.022961321910048;0.8339907769945611;0.015572567916862316;0.015564137010583966;0.8093698814819891;-0.01354842520328004;0.8060291874161739;1.0112479521858846
25.79638;1.0283871802499298;0.9256357245473055;0.8963996054837919;-0.005146034048153063;-0.004981165794879082;1.0365809963775845;1.0104978947598153;10.022389041423734;0.8339781174835754;0.015572273933168668;0.015564183984857543;0.8092824212849541;-0.013548413993650837;0.8060448354263534;1.0112105064646635
25.80638;1.0285127285391837;0.9256311471747454;0.8963871312122207;-0.005146028650109797;-0.004981162647969159;1.0365078663060299;1.0104854191582502;10.021829724159483;0.8339657573936243;0.015571986729901805;0.015564223757217334;0.8091971197417394;-0.013548403044176375;0.806060036565363;1.0111739979793268
25.81638;1.0286353905612489;0.9256267868942503;0.8963750758758466;-0.005146023422603801;-0.004981159561935027;1.0364361752293423;1.0104733750132446;10.021283176122465;0.8339536940263224;0.015571706149194906;0.015564256766870389;0.8091139346503994;-0.013548392348052966;0.8060748079155011;1.011138410731376
