time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.82638;1.02875521202929;0.9256226418684288;0.8963634229707798;-0.005146018359939273;-0.004981156536032843;1.0363659111693388;1.0104617497022128;10.020749196404688;0.8339419237531317;0.015571432043314789;0.015564283442319995;0.8090328253516929;-0.013548381898285907;0.806089166249655;1.0111037289236697
25.83638;1.0288722403015245;0.9256187103679132;0.8963521578509164;-0.005146013456531979;-0.004981153568870522;1.0362970618740175;1.0104505315686423;10.020227581714382;0.833930442560668;0.015571164270182998;0.015564304188303834;0.8089537519802283;-0.013548371687852402;0.8061031280878105;1.011069937143066
25.84638;1.0289865238669031;0.9256149904408311;0.8963412669474496;-0.00514600870681762;-0.00498115065857932;1.0362296148308139;1.010439709651265;10.019718125178338;0.8339192460682927;0.015570902692786623;0.015564319379609936;0.8088766749652846;-0.013548361709858877;0.8061167090106199;1.0110370201479584
25.85638;1.0290981115879885;0.9256114796108781;0.896330737091963;-0.0051460041052170755;-0.004981147803141223;1.0361635573408934;1.010429273799496;10.019220623366394;0.8339083290766367;0.015570647185938714;0.01556432937039693;0.8088015551050036;-0.013548351957531754;0.8061299229762865;1.011004962680749
25.86638;1.0292070524824453;0.9256081751856771;0.8963205553940129;-0.005145999646348992;-0.00498114500050316;1.0360988763149024;1.010419214621803;10.018734888059141;0.8338976858903917;0.015570397639251634;0.01556433450498198;0.8087283530929387;-0.01354834242405946;0.8061427823145233;1.0109737495129765
25.87638;1.0293133959888132;0.9256050747486224;0.896310709503771;-0.005145995325266894;-0.004981142248610129;1.036035558022183;1.0104095231340573;10.018260747263309;0.833887311136383;0.015570153947222814;0.015564335121734085;0.8086570284921839;-0.01354833310252898;0.8061552981972409;1.0109433655068054
25.88638;1.0294171921465525;0.9256021762531861;0.8963011881017285;-0.005145991137435622;-0.004981139545464109;1.0359735880351137;1.0104001902355515;10.017798034341261;0.8338771999445387;0.015569915997374959;0.015564331548948205;0.8085875399860923;-0.013548323986147052;0.8061674809175726;1.0109137953159173
25.89638;1.0295184913919937;0.9255994775545854;0.8962919812386937;-0.005145987078521413;-0.004981136889170759;1.0359129514508283;1.010391206237914;10.01734657623454;0.8338673476282066;0.015569683668583318;0.015564324090657413;0.8085198468690226;-0.013548315068454138;0.8061793399307002;1.0108850225514112
25.90638;1.0296173441161631;0.925596975778478;0.8962830800665956;-0.005145983144239035;-0.004981134278075912;1.035853633435862;1.0103825610426074;10.016906187455907;0.8338577494649528;0.015569456835096434;0.015564313014408752;0.8084539097105913;-0.013548306343362987;0.8061908840387486;1.01085702948764
25.91638;1.0297138003524717;0.9255946671695356;0.8962744762537302;-0.005145979330326485;-0.004981131710836036;1.0357956194015152;1.0103742442806007;10.016476673332685;0.8338484002920997;0.015569235370795815;0.01556429855495251;0.8083896897720269;-0.013548297805324391;0.8062021218062824;1.010829798183519
25.92638;1.0298079095880783;0.9255925473233383;0.8962661616620036;-0.005145975632550308;-0.004981129186325963;1.0357388944628334;1.0103662448412034;10.016057840937815;0.833839294187881;0.015569019153190615;0.015564280923905436;0.8083271485486262;-0.013548289449633684;0.8062130617193023;1.0108033116174453
25.93638;1.0298997203710791;0.925590610936653;0.8962581280413745;-0.005145972046741829;-0.004981126703534782;1.0356834430356026;1.0103585511809514;10.015649508090698;0.8338304246009669;0.015568808066572832;0.015564260310278367;0.8082662479266396;-0.013548281272594363;0.8062237116255548;1.0107775534744348
25.94638;1.0299892800327712;0.9255888514906477;0.8962503667393525;-0.0051459685688836675;-0.004981124261419032;1.0356292486237475;1.0103511523860638;10.015251503718702;0.8338217844786003;0.015568602008571334;0.01556423687945698;0.8082069503508006;-0.013548273271353087;0.8062340781837855;1.010752507842087
25.95638;1.0300766351047081;0.9255872622540062;0.8962428691770458;-0.005145965195192131;-0.004981121858775695;1.0355762932761856;1.010344038639823;10.014863661658811;0.8338133665213452;0.015568400893711282;0.015564210787205608;0.8081492190047567;-0.013548265443472464;0.8062441671879821;1.0107281595729976
25.96638;1.030161831608633;0.9255858378151929;0.8962356275219288;-0.00514596192210979;-0.004981119494328817;1.0355245576524315;1.0103372014649925;10.01448581680886;0.8338051635793101;0.015568204646067275;0.015564182200418364;0.8080930182715642;-0.013548257786629358;0.8062539842206866;1.0107044939520116
25.97638;1.0302449142086367;0.9255845743251723;0.8962286341982945;-0.005145958746160698;-0.004981117166980168;1.0354740220206857;1.0103306338651374;10.014117807729004;0.833797168473078;0.015568013194332967;0.01556415130081434;0.8080383137048112;-0.013548250298657735;0.8062635350815966;1.0106814958613168
25.98638;1.0303259256192705;0.925583468713876;0.8962218809791361;-0.005145955663853747;-0.0049811148759708246;1.0354246666529905;1.0103243294417068;10.013759472688337;0.8337893734854755;0.01556782647313324;0.015564118271698485;0.8079850709444457;-0.013548242977757056;0.8062728260852682;1.0106591496877693
25.99638;1.0304049076868347;0.9255825178713403;0.8962153591561637;-0.005145952671734046;-0.004981112620875318;1.0353764713927536;1.0103182809489692;10.013410633510361;0.8337817704246085;0.015567644417055099;0.015564083284457974;0.807933254529393;-0.013548235822570582;0.806281863840044;1.0106374394426605
26.00638;1.0304819024076077;0.9255817180525381;0.8962090604015608;-0.005145949766425223;-0.004981110401509735;1.035329415625956;1.0103124795081069;10.013071085832344;0.8337743510891411;0.015567466946271681;0.015564046495251192;0.8078828276617593;-0.01354822883187817;0.8062906546733716;1.0106163488022213
26.01638;1.030556951101886;0.9255810647765832;0.896202977145785;-0.005145946944682144;-0.004981108217760298;1.0352834787591303;1.0103069147634116;10.012740604609535;0.8337671074595125;0.015567293954789663;0.015564008055819471;0.807833753131586;-0.013548222004035954;0.8062992046865796;1.0105958617672908
26.02638;1.0306300929115648;0.9255805532648562;0.8961971020048333;-0.005145944203518983;-0.004981106069436089;1.035238640534708;1.010301575747536;10.012418952143687;0.8337600315641905;0.015567125313891305;0.015563968124779247;0.8077859949674034;-0.013548215336729959;0.8063075200435598;1.0105759634873805
26.03638;1.0307013641458862;0.925580179111962;0.8961914268940157;-0.005145941540280719;-0.004981103956270668;1.0351948813033356;1.010296451935655;10.01210587966833;0.8337531152778509;0.015566960888898758;0.015563926863487584;0.8077395194265884;-0.013548208827166744;0.8063156064753161;1.010556640412546
26.04638;1.030770798599015;0.9255799388114322;0.896185942997925;-0.005145938952647856;-0.004981101878040895;1.035152182617456;1.0102915335998386;10.011801128352538;0.8337463502140937;0.015566800550184131;0.015563884429035535;0.8076942944933362;-0.013548202472275866;0.8063234685123796;1.010537880169956
26.05638;1.030838428739583;0.9255798299445342;0.8961806417263967;-0.005145936438650777;-0.004981099834628922;1.035110527481096;1.0102868111381518;10.011504436883266;0.8337397277099472;0.015566644174719825;0.015563840976942397;0.8076502891094078;-0.013548196268796458;0.8063311092354173;1.0105196717510831
26.06638;1.0309042872888587;0.9255798513145962;0.8961755156271796;-0.005145933996660489;-0.0049810978259415455;1.0350698995323053;1.0102822745573203;10.011215548464097;0.8337332386852693;0.015566491652503137;0.015563796662103353;0.8076074729619163;-0.013548190213318073;0.80633853034148;1.0105020056279117
26.07638;1.030968407780825;0.9255800029992979;0.896170558143609;-0.005145931625422022;-0.00498109585191455;1.0350302818085788;1.0102779141209879;10.010934212150282;0.833726873537566;0.015566342895660345;0.015563751631003464;0.8075658162230994;-0.01354818430227719;0.8063457323199231;1.0104848731310698
26.08638;1.031030823602498;0.925580286025795;0.8961657624665594;-0.005145929324056982;-0.004981093912701335;1.0349916559746524;1.0102737210886612;10.010660187330064;0.8337206228288314;0.015566197834815639;0.015563706016211449;0.8075252895231025;-0.013548178531982218;0.8063527148825657;1.0104682652806967
26.09638;1.0310915672271403;0.9255807017185694;0.8961611211650536;-0.005145927091721622;-0.004981092008795462;1.0349540019422876;1.0102696876499775;10.010393253897124;0.8337144785428651;0.015566056407039282;0.01556365994044812;0.8074858644750394;-0.01354817289873856;0.8063594775852958;1.0104521719163404
26.10638;1.0311506707897347;0.9255812507059757;0.8961566268192793;-0.005145924927198749;-0.004981090140902641;1.0349172978732262;1.0102658069021668;10.01013321735602;0.833708434510024;0.015565918553386631;0.015563613519432319;0.807447513909394;-0.01354816739903892;0.8063660203094444;1.0104365813539178
26.11638;1.031208166377538;0.9255819320098866;0.8961522723555904;-0.005145922828984254;-0.0049810883096792;1.0348815209932094;1.0102620733632128;10.009879900913408;0.833702485711549;0.015565784227406726;0.0155635668572753;0.8074102117488611;-0.013548162029676632;0.8063723432901008;1.010421480374302
26.12638;1.0312640850950425;0.9255827429510907;0.896148050992174;-0.005145920795592985;-0.004981086515629705;1.0348466489200936;1.0102584832371548;10.009633133902;0.8336966275012376;0.015565653401249841;0.015563520042312488;0.807373933071756;-0.013548156787775925;0.8063784468225103;1.0104068545974074
26.13638;1.0313184566327782;0.9255836796909521;0.8961439562282572;-0.005145918825691597;-0.004981084759342543;1.0348126603373666;1.0102550337533305;10.009392751034376;0.8336908553486208;0.015565526062861754;0.015563473145886887;0.8073386540680653;-0.013548151670757335;0.8063843313832492;1.010392688712904
26.14638;1.0313713096945094;0.9255847376953076;0.8961399817824638;-0.005145916918292608;-0.004981083041875593;1.0347795347975153;1.0102517223038177;10.009158599015015;0.833685164943748;0.015565402203859428;0.015563426223764882;0.8073043514990094;-0.01354814667613216;0.8063899983861785;1.0103789664485876
26.15638;1.031422671782233;0.9255859118027318;0.8961361217052893;-0.005145915073009075;-0.004981081364851587;1.0347472523689243;1.010248546574744;10.00893053844034;0.8336795525398677;0.015565281796450992;0.015563379318510468;0.8072710021767001;-0.013548141801282564;0.8063954504736439;1.010365671306426
26.16638;1.0314725688671427;0.9255871964089745;0.8961323708821087;-0.005145913290018348;-0.004981079730081893;1.0347157928556363;1.0102455051224066;10.008708439503135;0.8336740152879074;0.015565164773704858;0.01556333246012876;0.8072385830520671;-0.01354813704349617;0.8064006910045863;1.0103527875792717
26.17638;1.031521026228217;0.9255885859185321;0.896128725513074;-0.005145911569795771;-0.0049810781390275845;1.0346851352183464;1.0102425968951192;10.00849217652856;0.8336685509698725;0.015565051033202135;0.015563285669236409;0.807207071372782;-0.013548132400165938;0.8064057239487092;1.0103403002955493
26.18638;1.0315680697338419;0.9255900744709336;0.8961251832316537;-0.005145909912907547;-0.004981076592575053;1.0346552584394328;1.0102398202375371;10.00828162551827;0.8336631575976206;0.015564940453925995;0.015563238961508024;0.8071764444568079;-0.013548127868899681;0.8064105540919879;1.010328194497021
26.19638;1.0316137263305682;0.925591654951299;0.8961217429445738;-0.00514590831983812;-0.004981075091236828;1.0346261426018384;1.0102371727363777;10.008076665857375;0.83365783370422;0.015564832912464495;0.015563192349522255;0.8071466795592095;-0.013548123447543442;0.8064151866171321;1.0103164547214407
26.20638;1.0316580236161292;0.9255933187768419;0.8961184041881687;-0.005145906790758307;-0.004981073635422828;1.0345977690258081;1.010234651471641;10.00787718224999;0.8336525787530501;0.015564728295747116;0.01556314584830013;0.8071177538640718;-0.013548119134269832;0.8064196267132842;1.010305064906798
26.21638;1.0317009896927223;0.9255950570517337;0.8961151660266463;-0.005145905325440159;-0.004981072225547772;1.0345701195703694;1.0102322532542554;10.007683062891514;0.8336473931110862;0.015564626497920515;0.015563099486584336;0.8070896442305244;-0.013548114927645606;0.8064238796924429;1.0102940086677223
26.22638;1.031742653853442;0.9255968620584848;0.8961120265619106;-0.0051459039235095885;-0.004981070862098376;1.0345431756876415;1.0102299751430472;10.007494196875015;0.8336422777694044;0.015564527414421877;0.015563053316294618;0.8070623269053302;-0.01354811082653189;0.8064279509547717;1.0102832699734674
26.23638;1.031783046597271;0.925598727984318;0.8961089834859489;-0.005145902584799471;-0.004981069545720492;1.0345169184642227;1.0102278149514357;10.007310473633165;0.8336372340143687;0.01556443095292946;0.01556300741570553;0.8070357778172809;-0.013548106829965597;0.8064318456882555;1.0102728341938165
26.24638;1.0318221985131137;0.9256006507541419;0.8961060345010377;-0.005145901309362217;-0.004981068277145188;1.0344913293766818;1.010225771311359;10.007131778458188;0.8336322632021086;0.015564337039706336;0.015562961884701331;0.8070099733830349;-0.013548102937144414;0.8064355686719754;1.0102626885802894
26.25638;1.0318601393974585;0.9256026274738856;0.8961031769711687;-0.005145900097076245;-0.004981067057003094;1.0344663909867224;1.0102238428872903;10.006957985304128;0.8336273663512412;0.015564245609888876;0.015562916834438993;0.8069848911172912;-0.013548099147298103;0.8064391243587774;1.0102528219189748
26.26638;1.0318968983019188;0.9256046557097624;0.8961004075591825;-0.005145898947237967;-0.004981065885846324;1.034442087647509;1.010222027067857;10.006788962874841;0.8336225434425037;0.015564156592344799;0.015562872382708422;0.8069605100753818;-0.013548095459368996;0.8064425170137113;1.0102432248542401
26.27638;1.0319325043057397;0.925606732754193;0.8960977223128964;-0.005145897858460945;-0.004981064764097431;1.0344184060049162;1.0102203196789932;10.006624594043453;0.8336177930837401;0.015564069892809736;0.015562828655723011;0.8069368110124874;-0.013548091871759503;0.806445750438532;1.0102338908309536
26.28638;1.0319669872761459;0.9256088555023956;0.8960951171494708;-0.00514589682890752;-0.00498106369152758;1.0343953352841146;1.0102187161434137;10.006464784959636;0.8336131126054547;0.015563985392972438;0.0155627857826146;0.8069137758178778;-0.013548088382317986;0.8064488275691092;1.0102248157274962
26.29638;1.0320003779488731;0.9256110208290431;0.8960925885552004;-0.0051458958566335524;-0.0049810626669127495;1.0343728670503989;1.0102172125929778;10.006309454688878;0.8336084978494107;0.01556390297096241;0.01556274388435525;0.8068913871845202;-0.013548084988502494;0.8064517507172745;1.0102159964740567
26.30638;1.032032707587522;0.9256132254648475;0.8960901336728432;-0.005145894939688215;-0.004981061688509827;1.0343509940296667;1.0102158059377127;10.006158520146675;0.8336039429521379;0.015563822515217271;0.015562703071208729;0.8068696290778774;-0.013548081687562578;0.8064545224037254;1.0102074303121609
26.31638;1.032064007618594;0.925615465471595;0.8960877495917757;-0.00514589407593711;-0.004981060754832859;1.034329708780642;1.010214493446137;10.00601189071522;0.8335994411411422;0.01556374392363618;0.015562663447581598;0.8068484869856404;-0.013548078476754495;0.8064571461458057;1.0101991145284535
26.32638;1.0320943091649597;0.9256177365282416;0.8960854330170398;-0.005145893262971672;-0.0049810598648674384;1.0343090031838387;1.0102132725208692;10.005869473844125;0.8335949861554869;0.015563667100461523;0.015562625110734403;0.8068279476448545;-0.013548075353658479;0.8064596268096472;1.0101910459947352
26.33638;1.0321236425923561;0.9256200350468646;0.896083180625707;-0.005145892498292256;-0.004981059017674501;1.0342888686706508;1.0102121402332849;10.005731178243353;0.8335905733143484;0.015563591952156874;0.015562588141519307;0.8068079985627988;-0.013548072316396513;0.8064619703060198;1.0101832207093595
26.34638;1.0321520372626154;0.9256223588093142;0.8960809892264999;-0.005145891779534333;-0.00498105821211413;1.0342692964384255;1.0102110926884225;10.005596908328553;0.8335861999556861;0.015563518386676009;0.015562552601653552;0.8067886273985069;-0.013548069363619618;0.8064641828675605;1.0101756336759504
26.35638;1.032179521602914;0.9256247066136534;0.8960788557153864;-0.005145891104524631;-0.004981057446945813;1.0342502774175089;1.0102101253340643;10.00546656330643;0.833581864962653;0.015563446323073712;0.015562518540317864;0.8067698216676381;-0.013548066494324398;0.8064662706800875;1.0101682791656799
26.36638;1.0322061236182205;0.9256270777070166;0.8960767773535444;-0.005145890471230551;-0.004981056720802992;1.034231802206416;1.0102092336097142;10.005340045563003;0.8335775677626583;0.015563375703273314;0.015562485997568752;0.8067515687631739;-0.013548063707589486;0.8064682398896574;1.010161151054216
26.37638;1.0322318711413154;0.9256294715871543;0.8960747520369968;-0.005145889877600075;-0.004981056032032246;1.0342138612487268;1.0102084129000826;10.005217267321079;0.8335733078928177;0.01556330648688081;0.01556245500648112;0.8067338558855506;-0.013548061002465736;0.8064700962092904;1.0101542429953032
26.38638;1.0322567912790355;0.9256318878570549;0.8960727781412258;-0.005145889321304537;-0.004981055378919474;1.0341964454517136;1.0102076587158555;10.005098151614323;0.8335690853473238;0.015563238625681092;0.015562425599875323;0.8067166703867148;-0.013548058378053113;0.806471844257739;1.0101475486522808
26.39638;1.0322809100048864;0.9256343257246891;0.8960708543514982;-0.005145888799712804;-0.004981054760219657;1.034179546350599;1.0102069671262848;10.004982635129213;0.8335649009571845;0.015563172043842678;0.015562397812265854;0.8067000004091249;-0.013548055833485218;0.8064734875873729;1.0101410620280673
26.40638;1.0323042523013395;0.9256367834044902;0.8960689799991352;-0.005145888310115992;-0.004981054175397651;1.0341631552365316;1.0102063343289511;10.00487067181999;0.8335607561670154;0.015563106643595118;0.015562371675425271;0.806683834716556;-0.013548053367750432;0.8064750291877083;1.0101347774311844
26.41638;1.0323268419800868;0.9256392580686117;0.8960671553930027;-0.005145887849792921;-0.004981053624430362;1.0341472624823562;1.010205756045287;10.004762226380093;0.83355665237191;0.015563042323064116;0.01556234721682732;0.8066681619519241;-0.013548050979543855;0.8064764716795312;1.010128689098141
26.42638;1.0323487013215211;0.9256417461943462;0.8960653814794292;-0.005145887416005584;-0.004981053107524661;1.0341318580359873;1.010205227743167;10.004657263295586;0.8335525904018137;0.015562978992554247;0.015562324460399611;0.8066529699687913;-0.013548048667331631;0.8064778175565521;1.010122791035414
26.43638;1.0323698514711916;0.925644243893003;0.8960636594446315;-0.005145887006201308;-0.0049810526249598934;1.0341169324601847;1.0102047451755802;10.004555744580175;0.8335485707205594;0.015562916592543464;0.015562303428337424;0.806638245224831;-0.013548046429514411;0.8064790695003593;1.0101170771399437
26.44638;1.0323903131164898;0.9256467476308523;0.8960619907469399;-0.0051458866182617965;-0.004981052176934535;1.034102477540814;1.010204304256359;10.004457630599289;0.833544594400248;0.015562855105058664;0.015562284152953298;0.8066239731687082;-0.013548044264370155;0.8064802302390074;1.0101115413495685
26.45638;1.0324101065119096;0.9256492550113103;0.8960603771447071;-0.005145886250653767;-0.004981051763394223;1.0340884860084785;1.01020390041159;10.004362872830724;0.8335406638352614;0.015562794546248;0.015562266689773138;0.8066101399517791;-0.013548042169843252;0.8064813024191018;1.0101061777115214
26.46638;1.032429251261704;0.9256517646198635;0.8960588206387837;-0.00514588590225611;-0.004981051384026371;1.0340749502969384;1.0102035287857334;10.00427140403471;0.8335367821342125;0.015562734948863777;0.015562251109254327;0.8065967335631035;-0.013548040143443895;0.8064822888232464;1.0101009805482355
26.47638;1.032447766484092;0.9256542753946007;0.896057323592701;-0.0051458855717948435;-0.004981051038335669;1.034061861344745;1.0102031857086413;10.0041831379385;0.8335329519467346;0.0155626763497316;0.015562237480169692;0.8065837430892026;-0.013548038182280115;0.8064831926890187;1.0100959451697746
26.48638;1.0324656712616944;0.9256567863606046;0.8960558889253785;-0.005145885257510302;-0.004981050725601989;1.0340492090620466;1.0102028697925807;10.0040979779576;0.8335291752294169;0.015562618788244938;0.015562225864294057;0.8065711571194148;-0.0135480362832767;0.8064840179647833;1.0100910686684346
26.49638;1.0324829850335286;0.9256592963503122;0.8960545199243262;-0.005145884957296968;-0.0049810504448669825;1.034036983937124;1.0102025810737154;10.004015828984679;0.8335254537206894;0.015562562314887273;0.015562216313460426;0.8065589630629681;-0.013548034443533327;0.8064847690544634;1.010086349900791
26.50638;1.032499727428573;0.9256618035939449;0.8960532198106486;-0.005145884668853329;-0.004981050195006044;1.034025177810655;1.0102023194816767;10.003936606545492;0.8335217893587621;0.01556250699791856;0.015562208870004098;0.8065471478036145;-0.013548032660610726;0.8064854503029671;1.0100817888458127
26.51638;1.032515917396916;0.9256643056071564;0.896051991669965;-0.005145884389689071;-0.004981049974768687;1.0340137833505367;1.0102020845602633;10.003860236420834;0.8335181847779886;0.015562452913079432;0.015562203571689496;0.8065356985227354;-0.013548030932664759;0.8064860659910668;1.0100773857457532
26.52638;1.0325315725636945;0.9256667990355487;0.896050838412334;-0.005145884117009061;-0.004981049782777888;1.0340027930256275;1.0102018756918403;10.003786646443631;0.833514643669704;0.015562400124198692;0.015562200449926242;0.8065246030496418;-0.013548029258329866;0.8064866203120626;1.0100731400994891
26.53638;1.032546709446274;0.9256692792847815;0.8960497622088919;-0.005145883847546798;-0.004981049617412787;1.0339921987496536;1.0102016920885906;10.003715757544526;0.8335111704785757;0.015562348673886896;0.015562199527537717;0.8065138502737447;-0.01354802763639278;0.8064871166942514;1.0100690501400746
26.54638;1.0325613437342884;0.9256717405114354;0.8960487638633129;-0.005145883577688983;-0.00498104947666266;1.0339819926843052;1.0102015326853222;10.003647480480767;0.8335077694887628;0.015562298590543098;0.015562200820171087;0.8065034305002843;-0.013548026065571608;0.8064875574696431;1.0100651132485454
26.55638;1.0325754902376751;0.9256741761748285;0.8960478427288076;-0.0051458833038950874;-0.004981049358180703;1.033972168141899;1.010201395607724;10.003581721982993;0.833504444099392;0.015562249899920685;0.015562204334293466;0.8064933350709684;-0.0135480245445224;0.8064879447025053;1.0100613266124132
26.56638;1.032589163027633;0.92567657987087;0.8960469972721453;-0.005145883023042867;-0.004981049259478346;1.0339627193368361;1.0102012780554719;10.003518391788543;0.8335011969782323;0.01556220262204374;0.015562210068421276;0.8064835556825275;-0.01354802307196503;0.8064882811913925;1.010057687717956
26.57638;1.0326023754292388;0.9256789459708006;0.8960462258881643;-0.005145882732559815;-0.004981049178134445;1.0339536399230003;1.0102011773438406;10.003457401867383;0.8334980304170488;0.015562156759260542;0.015562218020493212;0.8064740841301661;-0.013548021646842585;0.8064885707754568;1.0100541945795476
26.58638;1.0326151397365886;0.9256812699684376;0.8960455272379645;-0.0051458824304554986;-0.004981049111967207;1.033944921704521;1.0102010916029533;10.003398664037794;0.8334949462400161;0.015562112293167452;0.015562228189600312;0.8064649122944015;-0.013548020268393723;0.8064888181438635;1.0100508451905694
26.59638;1.0326274676185352;0.9256835488274804;0.8960448998731433;-0.005145882115272531;-0.004981049059148015;1.033936554569144;1.0102010192532418;10.003342091790108;0.8334919459116873;0.015562069192819904;0.01556224056977822;0.8064560319954495;-0.013548018936051185;0.8064890283029488;1.010047636620887
26.60638;1.0326393706235215;0.9256857811910331;0.8960443416868076;-0.0051458817858994225;-0.004981049018299214;1.0339285270958787;1.010200958372692;10.003287600847749;0.8334890310315849;0.01556202743015738;0.015562255148127882;0.8064474345740364;-0.013548017649289692;0.8064892059304896;1.010044564512197
26.61638;1.0326508596178214;0.9256879673841821;0.89604384990499;-0.00514588144149214;-0.004981048988443246;1.0339208271873037;1.0102009065347777;10.003235104606825;0.8334862034664247;0.015561986993566415;0.015562271909542055;0.8064391106428587;-0.013548016407724772;0.8064893549710173;1.0100416232175045
26.62638;1.0326619441502538;0.9256901088398024;0.8960434217734835;-0.005145881081649943;-0.004981048968792646;1.0339134422320668;1.0102008610428772;10.003184505365107;0.8334834649855806;0.015561947888247316;0.015562290830721805;0.8064310508253585;-0.01354801521146308;0.806489478516193;1.0100388069202717
26.63638;1.0326726326012254;0.9256922069976903;0.8960430551098676;-0.005145880706496247;-0.004981048958672139;1.0339063586633108;1.0102008194162504;10.003135683027752;0.8334808169246808;0.015561910120233249;0.015562311865030614;0.8064232469155344;-0.01354801406118616;0.8064895786861658;1.0100361108265965
26.64638;1.0326829328009446;0.925694263213384;0.8960427479490186;-0.005145880316524641;-0.004981048957519562;1.0338995618300384;1.0102007796141246;10.003088493686121;0.8334782600441939;0.015561873677776077;0.015562334942820255;0.8064156919393304;-0.013548012957799423;0.8064896563841308;1.0100335310694506
26.65638;1.0326928530645139;0.9256962792481975;0.896042497769359;-0.005145879912460893;-0.00498104896483526;1.033893036538643;1.0102007400318456;10.003042787285807;0.8334757947207982;0.01556183853295665;0.015562359984796607;0.8064083794140525;-0.013548011902079925;0.8064897114941135;1.0100310639414938
26.66638;1.0327024029672902;0.9256982566141396;0.8960423012844155;-0.005145879495181372;-0.004981048980250057;1.0338867677064854;1.0102006993116424;10.002998429720702;0.833473421698263;0.01556180466251846;0.015562386912377496;0.806401303118806;-0.013548010894510382;0.8064897435457437;1.0100287054627226
26.67638;1.0327115930489918;0.9257001956894475;0.8960421549228365;-0.005145879065517509;-0.004981049003517792;1.0338807408728468;1.0102006558869179;10.002955313199138;0.8334711427796792;0.015561772062975194;0.015562415653837331;0.80639445691531;-0.013548009935197766;0.8064897518299452;1.0100264512619341
26.68638;1.0327204342623433;0.9257020956991203;0.8960420553441397;-0.005145878624078269;-0.004981049034221567;1.0338749423255176;1.010200607850237;10.002913355229937;0.8334689605658524;0.015561740748672016;0.01556244614258676;0.8063868341218596;-0.013548009023837314;0.8064887350112351;1.0100242967431854
26.69638;1.0327289377515043;0.9257039550802418;0.8960419994571291;-0.005145878171356621;-0.0049810490715897285;1.0338693587298688;1.0102005531710452;10.002872490088917;0.8334668774148932;0.015561710737271932;0.015562478313389999;0.8063804274146202;-0.013548008159701072;0.8064886904651242;1.0100222374128447
26.70638;1.032737114276833;0.92570577167069;0.896041984080814;-0.005145877707958467;-0.004981049114654654;1.0338639768832543;1.0102004899141952;10.002832655128673;0.8334648946009194;0.015561682030363016;0.015562512108160597;0.8063742293623951;-0.013548007341709915;0.8064886158514618;1.0100202693683755
26.71638;1.032744973652642;0.9257075423430339;0.8960420061572058;-0.005145877234626307;-0.00498104916250583;1.0338587839404603;1.0102004168304537;10.00279378161012;0.8334630122421951;0.015561654606784513;0.015562547481237156;0.8063682329559947;-0.013548006568551312;0.8064885092426021;1.0100183902724147
26.72638;1.0327525249568381;0.925709262520309;0.8960420635591196;-0.0051458767520659865;-0.004981049214475407;1.0338537679063828;1.0102003340479688;10.002755798451144;0.8334612296684204;0.015561628436005495;0.015562584392686207;0.8063624320294642;-0.013548005838651362;0.8064883691651131;1.010016600021183
26.73638;1.0327597770198085;0.9257109262932963;0.8960421550759842;-0.005145876260940103;-0.00498104927018558;1.0338489186385222;1.0102002428101948;10.002718638962643;0.8334595455741837;0.015561603492287197;0.015562622793910253;0.8063568213979934;-0.013548005150130063;0.8064881941689376;1.0100148998971172
26.74638;1.0327667387318447;0.9257125269702199;0.896042279684958;-0.005145875762153143;-0.004981049329397562;1.0338442288291303;1.010200144765751;10.0026822389297;0.8334579579147473;0.015561579755434311;0.015562662615551856;0.8063513967237429;-0.013548004500920564;0.8064879827004506;1.0100132908859094
26.75638;1.0327734192188613;0.9257140574208667;0.8960424366619222;-0.005145875257020783;-0.004981049391811623;1.0338396934060323;1.0102000422328112;10.002646530335495;0.8334564639296316;0.01556155720577386;0.015562703769629368;0.806346154549472;-0.013548003888744917;0.8064877330478119;1.0100117729678815
26.76638;1.0327798278413962;0.9257155099701391;0.8960426261864539;-0.005145874747108779;-0.004981049456980161;1.0338353077147413;1.0101999388167548;10.002611441801019;0.8334550604144566;0.015561535823279573;0.015562746165677372;0.8063410926285027;-0.013548003310897444;0.8064874432639837;1.0100103456976828
26.77638;1.032785973940366;0.925716876705853;0.896042849204175;-0.005145874233956364;-0.004981049524337973;1.0338310665211095;1.0101998389047209;10.002576910101213;0.8334537440383695;0.015561515588474115;0.015562789722918713;0.8063362099181406;-0.013548002764320865;0.8064871115075296;1.0100090091365788
26.78638;1.0327918667701192;0.9257181508211766;0.8960431068329157;-0.00514587371890675;-0.004981049593274985;1.0338269640843738;1.0101997463079389;10.002542889131167;0.8334525114287281;0.015561496478072782;0.01556283436763743;0.8063315056888819;-0.01354800224597331;0.8064867365949837;1.0100077647444634
26.79638;1.0327975159543714;0.925719327714999;0.8960434001046236;-0.005145873203084817;-0.004981049663099552;1.0338229942804436;1.0101996633716677;10.00250934488081;0.8334513593227298;0.015561478459521652;0.015562880021447192;0.8063269784842748;-0.01354800175309352;0.8064863179602939;1.010006615460815
26.80638;1.032802931632193;0.9257204045368734;0.8960437299227983;-0.00514587268748906;-0.0049810497328492565;1.0338191510895431;1.0101995913319843;10.002476249273288;0.8334502851403005;0.015561461490611732;0.015562926591656175;0.8063226258667289;-0.013548001283345216;0.8064858551747323;1.010005564181509
26.81638;1.032808123959973;0.9257213788040554;0.8960440967596283;-0.0051458721731975545;-0.0049810498012469;1.0338154294249826;1.010199531047095;10.002443584841753;0.8334492872938375;0.01556144552343469;0.015562973975245363;0.8063184448355631;-0.013548000834850022;0.806485347820482;1.010004612137635
26.82638;1.0328131027561172;0.9257222473488841;0.896044500364418;-0.005145871661486336;-0.004981049866926965;1.0338118252047606;1.010199482770656;10.002411351295919;0.8334483646145574;0.01556143051375686;0.015563022074942926;0.8063144324184006;-0.013548000405968697;0.8064847959081773;1.0100037587090733
26.83638;1.032817877499414;0.9257230061463648;0.8960449395380592;-0.005145871153724432;-0.0049810499285393925;1.0338083351693799;1.010199445600142;10.0023795611379;0.8334475156607696;0.015561416429425035;0.015563070807526922;0.8063105859753781;-0.013547999995093011;0.8064842008393953;1.0100030017451105
26.84638;1.0328224573102545;0.9257236508755115;0.8960454115523537;-0.005145870651294111;-0.0049810499846218255;1.0338049573562247;1.010199417930912;10.002348228889332;0.8334467388070856;0.01556140325235318;0.015563120093788733;0.8063069030002263;-0.013547999600796503;0.8064835662712462;1.010002337487615
26.85638;1.0328268506336682;0.9257241774678472;0.8960459122465919;-0.005145870155591638;-0.004981050033578426;1.0338016914694361;1.0101993984296198;10.002317365990494;0.8334460325481203;0.015561390984905108;0.015563169849394808;0.8063033807912255;-0.013547999222035825;0.8064828979334862;1.0100017609098255
26.86638;1.0328310648473307;0.9257245824198773;0.8960464374940429;-0.005145869667871625;-0.0049810500738304946;1.033798538678503;1.010199386181208;10.002286979211595;0.833445395309009;0.015561379655833613;0.015563219993583;0.8063000162805238;-0.013547998857983256;0.8064822028769052;1.0100012672629484
26.87638;1.0328351063326975;0.925724863082078;0.8960469841663068;-0.005145869188916167;-0.004981050103885878;1.0337955013579139;1.0101993801823363;10.00225706709901;0.8334448254420849;0.015561369305678426;0.015563270454803223;0.8062968059439739;-0.013547998507722848;0.8064814886121452;1.0100008535176594
26.88638;1.0328389808810345;0.925725017389931;0.8960475495719555;-0.00514586871877139;-0.004981050122212445;1.0337925826015752;1.010199379186971;10.002227620087512;0.8334443217642973;0.015561359965039774;0.015563321158440814;0.8062937459733356;-0.013547998170217677;0.8064807619027164;1.0100005175791722
26.89638;1.0328426937404762;0.925725042934366;0.8960481310661822;-0.005145868256796342;-0.004981050127097758;1.033789785416809;1.01019938189232;10.002198628043928;0.833443883643337;0.015561351653116864;0.015563372020791858;0.8062908326548652;-0.013547997844523943;0.8064800279392432;1.0100002561731294
26.90638;1.0328462495674995;0.9257249364183258;0.8960487265986621;-0.0051458678020695064;-0.004981050116670563;1.033787112389032;1.0101993871317465;10.002170084807672;0.8334435104497399;0.015561344386962259;0.015563422954454845;0.806288062539546;-0.013547997529945528;0.8064792904983689;1.0100000643635976
26.91638;1.0328496529747058;0.9257246939393338;0.8960493349555658;-0.0051458673539906095;-0.0049810500890243;1.033784566030288;1.0101993938701912;10.002141981980019;0.83344320130774;0.01556133818714792;0.015563473864155707;0.8062854324382716;-0.013547997225964377;0.8064785523898169;1.0099999367341592
26.92638;1.0328529089341119;0.9257243110677296;0.896049955523334;-0.005145866912749838;-0.004981050042308313;1.0337821492934705;1.0101994005505024;10.00211430247929;0.8334429552124751;0.015561333089475136;0.015563524636169985;0.8062829394009865;-0.013547996932085544;0.806477815308123;1.0099998681333668
26.93638;1.0328560227995152;0.925723782542584;0.8960505881571269;-0.00514586647938231;-0.00498104997475041;1.0337798654434966;1.010199404157804;10.00208702377062;0.8334427710359058;0.015561329157025391;0.01556357513581489;0.8062805807014477;-0.01354799664778873;0.8064770792582671;1.0099998537758546
26.94638;1.0328590009060885;0.9257231027861678;0.8960512327850166;-0.005145866055494482;-0.004981049884705681;1.0337777168862012;1.0101993999477343;10.00206012693697;0.8334426473919264;0.015561326471200315;0.015563625216383893;0.8062783537978164;-0.013547996372623236;0.8064763426665739;1.0099998892780448
26.95638;1.032861851379196;0.9257222669011035;0.8960518888731969;-0.00514586564289909;-0.004981049770881339;1.0337757041275404;1.0101993818864035;10.002033601651704;0.8334425823838137;0.015561325106157984;0.015563674735485918;0.8062762560237059;-0.013547996106243503;0.8064756033055117;1.0099999705850768
26.96638;1.0328645839482282;0.9257212711470487;0.8960525553371518;-0.005145865243203052;-0.0049810496326566;1.0337738259893463;1.0101993434626761;10.002007441946875;0.833442573387673;0.015561325107439728;0.015563723567720848;0.8062742839816953;-0.013547995848189547;0.8064748588953473;1.0100000938820721
26.97638;1.0328672085369095;0.9257201129395637;0.8960532306157731;-0.005145864857432948;-0.004981049470171937;1.0337720805511874;1.0101992786475609;10.001981641884722;0.8334426172305068;0.015561326483756788;0.015563771606592173;0.8062724331323974;-0.013547995597697947;0.806474107119188;1.0100002555636889
26.98638;1.0328697340933692;0.9257187904027593;0.896053912718567;-0.005145864485939563;-0.004981049284158353;1.0337704656973132;1.010199182398105;10.001956198370463;0.8334427107700869;0.015561329217337008;0.015563818753736863;0.8062706978790241;-0.013547995353827134;0.8064733457536571;1.0100004523210395
26.99638;1.032872168987565;0.9257173018980733;0.8960545992439862;-0.005145864128593077;-0.004981049075851333;1.033768978882485;1.010199050409096;10.001931111902532;0.8334428514609162;0.01556133328688927;0.01556386490007597;0.8062690719633407;-0.013547995115735017;0.8064725727877614;1.0100006813377667
27.00638;1.0328745217084827;0.9257156461684374;0.8960552868539312;-0.0051458637849592075;-0.004981048847094165;1.0337676167184429;1.0101988785139884;10.001906380549476;0.8334430375309783;0.015561338678436547;0.015563909918590071;0.8062675490490632;-0.013547994882926602;0.806471785997912;1.0100009403848866
27.01638;1.032876800569663;0.9257138230369072;0.8960559706560932;-0.005145863454264671;-0.004981048600361187;1.0337663750659731;1.0101986621546541;10.001881994614614;0.8334432676628462;0.015561345378456335;0.015563953675435187;0.8062661232436675;-0.013547994655354802;0.8064709826719406;1.0100012275294588
27.02638;1.0328790128946834;0.9257118341390175;0.8960566445257829;-0.005145863135413778;-0.004981048338510066;1.0337652497207097;1.0101983965582222;10.001857936831932;0.8334435404876411;0.015561353367847676;0.015563996039510062;0.8062647891662699;-0.013547994433350197;0.8064701603450125;1.010001540288979
27.03638;1.0328811642513158;0.9257096828973659;0.896057301955814;-0.005145862827291415;-0.004981048064464602;1.0337642370841502;1.0101980776217392;10.001834187105935;0.8334438544544565;0.015561362619994683;0.015564036883725853;0.8062635416136648;-0.013547994217445753;0.8064693178527649;1.0100018747313382
27.04638;1.0328832586893304;0.925707373796518;0.8960579367745357;-0.005145862529011722;-0.004981047781155718;1.0337633340978845;1.0101977022237125;10.001810729167198;0.8334442080190373;0.015561373094243392;0.015564076091441168;0.8062623752571311;-0.013547994008100023;0.8064684556122804;1.0100022256169918
27.05638;1.0328853001477003;0.9257049121550844;0.8960585437961751;-0.005145862239905819;-0.004981047491593905;1.0337625377725412;1.01019726779094;10.001787556998224;0.8334445999010835;0.015561384730788625;0.015564113564232786;0.8062612846006356;-0.013547993805512184;0.806467575367558;1.0100025876630803
27.06638;1.0328872932411366;0.9257023046074082;0.8960591190757667;-0.005145861959600832;-0.00498104719868454;1.0337618450385415;1.0101967720190104;10.001764676114206;0.833445029338975;0.015561397453978035;0.015564149218085119;0.8062602639535184;-0.013547993609668909;0.8064666797629568;1.0100029563643715
27.07638;1.0328892425174232;0.9256995592918379;0.8960596593524;-0.005145861688211082;-0.004981046904831617;1.0337612526399902;1.0101962126545996;10.001742097541856;0.8334454958244429;0.0155614111829116;0.015564182977494664;0.8062593073386228;-0.013547993420359313;0.806465771485551;1.010003327601128
27.08638;1.0328911514623034;0.9256966855149275;0.8960601613717135;-0.00514586142630974;-0.004981046611783974;1.0337607566886988;1.0101955870735753;10.001719832489483;0.833445998495139;0.01556142584880356;0.015564214778139024;0.8062584086759922;-0.013547993237147941;0.8064648525244201;1.0100036970916058
27.09638;1.0328930226454796;0.925693693630617;0.8960606220118259;-0.005145861174673954;-0.004981046320935259;1.0337603523174308;1.010194892026362;10.001697892806432;0.8334465359536579;0.015561441408270739;0.015564244569597586;0.806257562195972;-0.013547993059557237;0.8064639240999896;1.0100040603702314
27.10638;1.0328948584490596;0.925690595470113;0.8960610388725034;-0.005145860933910784;-0.004981046033729484;1.0337600338755464;1.0101941237457999;10.001676292113169;0.8334471064657838;0.015561457838810985;0.015564272310245245;0.8062567625066891;-0.013547992887223338;0.8064629867306748;1.0100044127236902
27.11638;1.0328966612574557;0.9256874044525777;0.8960614106668978;-0.005145860704135638;-0.004981045751735666;1.033759795818155;1.0101932780649496;10.001655045278186;0.8334477083584774;0.01556147511926122;0.015564297957764981;0.8062560040467704;-0.013547992719733313;0.806462040011155;1.0100047486330772
27.12638;1.0328984333969926;0.9256841347874948;0.8960617372453373;-0.00514586048495491;-0.004981045476403497;1.0337596339632882;1.0101923505857657;10.001634167883516;0.833448340432629;0.015561493213185666;0.015564321462179382;0.8062552802631228;-0.013547992556338163;0.8064610825295585;1.0100050611693843
27.13638;1.0329001771139856;0.9256808008015226;0.8960620190597426;-0.00514586027564041;-0.00498104520888549;1.0337595460620512;1.0101913375810951;10.001613670609068;0.8334490018873347;0.015561512066978655;0.015564342759793882;0.8062545833030983;-0.013547992395871507;0.8064601123181545;1.0100053421287705
27.14638;1.03290189449874;0.9256774170445288;0.8960622563621102;-0.005145860075269347;-0.004981044950122484;1.0337595311825796;1.010190237392486;10.001593548573066;0.8334496918553991;0.015561531617049925;0.015564361767510049;0.8062539047271895;-0.013547992236967881;0.8064591275791712;1.0100055825493275
27.15638;1.032903587526983;0.9256739982715443;0.89606244889517;-0.0051458598828405385;-0.004981044700881219;1.033759588932491;1.010189051319492;10.001573779099639;0.833450409302311;0.015561551804974713;0.015564378391215813;0.8062532365421153;-0.013547992078351773;0.8064581274611637;1.0100057723616855
27.16638;1.0329052582229163;0.9256705586126884;0.8960625959344596;-0.0051458596973795925;-0.00498104446149443;1.0337597191908592;1.0101877836932807;10.001554331679003;0.8334511533602478;0.015561572591749942;0.015564392543171506;0.8062525719417539;-0.013547991919038934;0.8064571127630028;1.010005900100512
27.17638;1.0329069087368814;0.9256671108590687;0.8960626960469105;-0.00514585951801527;-0.004981044231558945;1.0337599213915563;1.0101864413173063;10.00153517847202;0.833451923382146;0.015561593949611237;0.015564404145249322;0.8062519058393822;-0.013547991758463555;0.806456086315538;1.0100059545480093
27.18638;1.0329085410287673;0.9256636670148803;0.8960627469845993;-0.00514585934405563;-0.004981044009926119;1.0337601933571419;1.0101850323541048;10.001516297925358;0.8334527186106415;0.015561615843824752;0.015564413127854565;0.8062512347626383;-0.01354799159648653;0.8064550528679785;1.0100059270292294
27.19638;1.0329101564187086;0.9256602390632773;0.8960627463030523;-0.005145859174999596;-0.004981043794995982;1.0337605310181295;1.0101835647775215;10.001497671700628;0.8334535380718541;0.01556163823092586;0.015564419441010576;0.8062505559974231;-0.01354799143341715;0.8064540184558193;1.0100058121521165
27.20638;1.0329117555009133;0.9256568382867834;0.896062691982817;-0.005145859010337924;-0.004981043585014509;1.0337609288112173;1.0101820452824546;10.001479278507414;0.8334543811581437;0.015561661062631628;0.015564423058503364;0.8062498667832589;-0.01354799127015637;0.8064529892627478;1.0100056072630477
27.21638;1.0329133382349196;0.9256534739493488;0.8960625820995137;-0.0051458588492510485;-0.00498104337809041;1.0337613800671894;1.0101804793978708;10.001461090574411;0.8334552483184501;0.015561684280396114;0.015564423963120114;0.8062491642271967;-0.013547991108239276;0.8064519705159041;1.0100053118030436
27.22638;1.0329149042205594;0.9256501532433247;0.8960624141265948;-0.005145858690531733;-0.004981043172071153;1.033761877893614;1.01017887197461;10.001443072607502;0.8334561405980405;0.015561707816065503;0.01556442213215801;0.8062484458930667;-0.013547990949641328;0.8064509664476973;1.0100049268616547
27.23638;1.0329164531209;0.9256468826054508;0.8960621849989756;-0.005145858532770646;-0.004981042964647925;1.033762415916656;1.01017722717006;10.001425182206743;0.8334570583777842;0.01556173160188419;0.015564417537405523;0.8062477104121657;-0.01354799079650448;0.8064499808111604;1.0100044548211855
27.24638;1.0329179848818952;0.9256436687064333;0.8960618917193742;-0.0051458583746051;-0.004981042753690099;1.0337629876360417;1.0101755479427101;10.001407377792095;0.833458000808555;0.015561755568128437;0.015564410148617739;0.8062469577356383;-0.013547990651054387;0.8064490167267062;1.0100038991564773
27.25638;1.0329194998688374;0.9256405181947676;0.8960615318871695;-0.005145858214865304;-0.004981042537493954;1.0337645857721334;1.0101738354076302;10.001389628982189;0.8334589660423193;0.015561779631476093;0.015564399931721066;0.8062461890524996;-0.01354799051572833;0.8064480763953238;1.0100032640318013
27.26638;1.032920998774669;0.9256374370161442;0.8960611041836528;-0.0051458580524788786;-0.004981042314762146;1.0337652029725015;1.0101720888033432;10.001371916341016;0.833459951426623;0.015561803693676081;0.015564386851534476;0.8062454064089133;-0.013547990393123585;0.8064471615679779;1.0100025532929913
27.27638;1.0329224821458707;0.9256344297893998;0.8960606087208819;-0.005145857886210409;-0.004981042084345888;1.033765832202085;1.010170306220168;10.001354224329104;0.8334609533579187;0.01556182764902445;0.015564370878525084;0.8062446122865369;-0.01354799028566663;0.8064462745802023;1.0100017696215544
27.28638;1.0329239499976441;0.9256314992337977;0.89606004686039;-0.005145857714570865;-0.004981041844961003;1.0337664659431096;1.010168485178059;10.00133653832283;0.8334619668980844;0.015561851394895855;0.015564351991603867;0.806243809244404;-0.013547990195341964;0.8064454191945608;1.010000914441899
27.29638;1.0329254018750116;0.9256286462929187;0.8960594203012444;-0.005145857536080367;-0.004981041595111674;1.0337670957776686;1.0101666229932833;10.001318847177188;0.8334629857974256;0.015561874843686572;0.015564330182436774;0.8062429996514586;-0.013547990123607051;0.8064446003110634;1.0099999881759365
27.30638;1.0329268372589153;0.9256258710046904;0.8960587298829842;-0.005145857349510454;-0.004981041333271913;1.0337677126326308;1.0101647173336;10.001301145210283;0.8334640036866314;0.015561897926389292;0.01556430546337286;0.8062421858542546;-0.013547990071507728;0.8064438224138368;1.0099989908024234
27.31638;1.032928255545495;0.9256231732438155;0.8960579753223858;-0.005145857153738557;-0.004981041058207696;1.033768306760808;1.010162765978822;10.0012834283692;0.8334650153975643;0.015561920584280265;0.015564277867535059;0.8062413706741677;-0.013547990039994786;0.8064430881636152;1.0099979225355935
27.32638;1.0329296550914078;0.9256205531139382;0.8960571562936195;-0.005145856947532526;-0.004981040769281479;1.0337688680929007;1.0101607660109881;10.001265689482942;0.8334660167060226;0.015561942758331587;0.015564247437976084;0.8062405575300029;-0.013547990030126028;0.8064423983149808;1.0099967838069062
27.33638;1.032931032431463;0.9256180113138265;0.8960562736774679;-0.0051458567296990484;-0.0049810404665333015;1.033769387600207;1.0101587139571555;10.001247917502736;0.8334670031362914;0.015561964382102292;0.015564214223688165;0.806239749902842;-0.01354799004289169;0.8064417522573846;1.009995574792471
27.34638;1.032932382676719;0.9256155493905501;0.8960553300442115;-0.005145856499496753;-0.0049810401503796765;1.0337698586264927;1.0101566061435878;10.001230095824884;0.8334679695533311;0.015561985380794402;0.01556417829340003;0.8062389504028038;-0.013547990078854629;0.8064411482534511;1.009994295547355
27.35638;1.0329337003217707;0.9256131694777597;0.8960543292068013;-0.005145856256759885;-0.004981039821183757;1.033770277120189;1.0101544384284824;10.001212200719491;0.8334689107607863;0.01556200567673497;0.015564139752851244;0.8062381601490516;-0.013547990137901717;0.8064405835759728;1.009992946272971
27.36638;1.0329349798519016;0.9256108732830869;0.8960532749670526;-0.005145856001469838;-0.004981039479071878;1.033770640326612;1.0101522061281647;10.001194207917086;0.833469822286169;0.015562025192702899;0.015564098745290833;0.806237379151104;-0.01354799021926575;0.8064400548215985;1.0099915269613948
27.37638;1.032936216543864;0.9256086609330803;0.8960521700814541;-0.005145855733239905;-0.0049810391240188365;1.0337709449599808;1.010149904422866;10.001176104579258;0.8334707006004355;0.015562043855231647;0.01556405543298074;0.8062366071829057;-0.013547990321846283;0.8064395585242319;1.0099900373699349
27.38638;1.0329374071658803;0.9256065306672279;0.8960510165952215;-0.005145855451234018;-0.004981038756180715;1.033771187137353;1.010147529083169;10.00115789715963;0.8334715425947259;0.01556206160492613;0.015564009981331022;0.8062358441812789;-0.013547990444515455;0.8064390917926172;1.0099884775912256
