time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.39638;1.0329385499297135;0.9256044792333646;0.8960498169078933;-0.005145855154463033;-0.004981038376334174;1.0337713635476227;1.0101450771485356;10.00113961059713;0.8334723452468638;0.015562078400383345;0.015563962560204155;0.8062350899809104;-0.01354799058616079;0.8064386519913878;1.0099868484811159
27.40638;1.032939644274865;0.9256025023786147;0.8960485742157469;-0.00514585484197994;-0.004981037985978872;1.033771471901868;1.0101425469595882;10.001121280999126;0.8334731063490562;0.015562094208446672;0.015563913345861671;0.8062343438104037;-0.01354799074577525;0.8064382356881852;1.0099851520435952
27.41638;1.0329406914469774;0.9256005955308917;0.8960472923263842;-0.005145854512889641;-0.004981037586987784;1.0337715111473962;1.010139937583228;10.001102946827027;0.8334738254282241;0.01556210899998031;0.015563862513118473;0.8062336037818554;-0.013547990922726886;0.8064378382551869;1.009983391578118
27.42638;1.0329416953137118;0.9255987543945114;0.8960459752672241;-0.005145854166583418;-0.0049810371811698844;1.0337714817062837;1.0101372478654231;10.001084641415902;0.8334745036131164;0.01556212275558865;0.015563810234339987;0.8062328666929282;-0.01354799111685067;0.8064374543859714;1.0099815712695213
27.43638;1.032942662238196;0.9255969751270335;0.8960446269782864;-0.0051458538031795235;-0.004981036770041051;1.0337713853593964;1.0101344757148458;10.001066390672362;0.8334751429228591;0.015562135459435661;0.015563756681560554;0.8062321288159671;-0.013547991328221405;0.8064370790253869;1.0099796957835143
27.44638;1.0329436001291306;0.9255952543970567;0.8960432516094102;-0.005145853423769614;-0.004981036354807593;1.0337712252145472;1.0101316187205482;10.001048215433867;0.8334757457394101;0.01556214708816156;0.015563702015167116;0.8062313869510248;-0.013547991556783323;0.8064367081809376;1.0099777699567976
27.45638;1.0329445173305323;0.9255935893689103;0.8960418538839883;-0.00514585303025757;-0.004981035936433076;1.0337710057945282;1.010128675618131;10.001030131546159;0.8334763142049707;0.015562157620191188;0.01556364638036354;0.8062306387096042;-0.013547991802055662;0.8064363386245085;1.0099757984074482
27.46638;1.0329454216066734;0.9255919777917283;0.896040438528047;-0.005145852624803063;-0.0049810355157073145;1.0337707331131678;1.0101256471164164;10.001012148234322;0.8334768499051681;0.015562167046202701;0.01556358992188864;0.8062298825109799;-0.013547992063103137;0.8064359665355618;1.009973785849185
27.47638;1.0329463196040556;0.9255904182674615;0.8960390092213683;-0.005145852209275371;-0.004981035093412616;1.0337704146647309;1.0101225361237707;10.000994267403874;0.8334773544230994;0.015562175359371905;0.015563532795434357;0.8062291174101482;-0.013547992338703805;0.8064355867249792;1.0099717381880786
27.48638;1.0329472169358926;0.9255889103026932;0.8960375679582916;-0.005145851785242148;-0.004981034670674915;1.0337700595160657;1.0101193478557853;10.000976482125745;0.8334778300199925;0.015562182547101231;0.01556347517498237;0.8062283427022897;-0.01354799262748088;0.8064351929778609;1.0099696631680466
27.49638;1.0329481185133134;0.9255874540832131;0.8960361151432013;-0.005145851354326001;-0.004981034249129325;1.033769678475269;1.0101160897705617;10.000958774113526;0.8334782794444346;0.015562188592530163;0.015563417252638318;0.8062275580587831;-0.013547992928055703;0.8064347784842577;1.0099675702239697
27.50638;1.032949029199388;0.9255860502221693;0.8960346505509712;-0.005145850918302331;-0.004981033830553623;1.0337692832690633;1.0101127715231248;10.00094110950462;0.8334787050200752;0.015562193472886657;0.015563359220932872;0.8062267640428705;-0.013547993239263034;0.8064343361899718;1.009965469902356
27.51638;1.0329499545544774;0.9255846999175477;0.8960331745127729;-0.005145850478858253;-0.004981033416438629;1.033768885056732;1.010109404432218;10.000923436559606;0.8334791081636495;0.015562197158117318;0.015563301256189203;0.8062259619127267;-0.013547993560176608;0.8064338595384654;1.0099633728855604
27.52638;1.0329509004389243;0.9255834050066328;0.8960316883867075;-0.0051458500374052816;-0.004981033007978072;1.033768493972073;1.0101060000148259;10.000905693115817;0.8334794899819942;0.015562199615970435;0.015563243520946634;0.806225152851808;-0.013547993889935196;0.8064333429788757;1.009961289319115
27.53638;1.032951871777812;0.9255821669206065;0.8960301941670571;-0.005145849595126149;-0.004981032606129433;1.0337681194092347;1.0101025688972172;10.000887821631142;0.8334798520764973;0.015562200822539417;0.015563186184540608;0.8062243379474637;-0.013547994227469485;0.8064327819249948;1.0099592290561474
27.54638;1.0329528723203512;0.92558098571445;0.8960286937239015;-0.005145849153137414;-0.00498103221143057;1.0337677697732044;1.010099120788559;10.000869778140741;0.8334801965639695;0.015562200771461844;0.015563129439737554;0.8062235188202992;-0.013547994571203372;0.8064321729441929;1.00995720217848
27.55638;1.0329539054166799;0.9255798604700902;0.8960271883050895;-0.005145848712507029;-0.004981031823920614;1.0337674520786229;1.010095664511925;10.00085152817974;0.8334805257497504;0.015562199476411145;0.015563073486359161;0.8062226975936708;-0.013547994919081294;0.8064315141097079;1.0099552191028691
27.56638;1.032954974476856;0.9255787901592655;0.8960256784501542;-0.0051458482740605995;-0.0049810314433808515;1.0337671722001458;1.0100922076177479;10.000833038011844;0.8334808419464308;0.015562196974522047;0.015563018501234633;0.8062218763077778;-0.013547995268811452;0.8064308048174;1.0099532901496011
27.57638;1.0329560826453827;0.9255777739813139;0.8960241643738837;-0.005145847838338753;-0.004981031069622171;1.0337669351583922;1.0100887560348173;10.000814269082383;0.8334811470898094;0.015562193327504227;0.015562964634501655;0.8062210565087227;-0.013547995617846411;0.8064300451451998;1.0099514250810027
27.58638;1.032957231625502;0.9255768109476742;0.8960226464999104;-0.005145847405962778;-0.00498103070264177;1.033766744931119;1.0100853142232986;10.000795176864552;0.8334814425424764;0.015562188612422763;0.015562912023222637;0.8062202388925239;-0.013547995963310059;0.8064292356117255;1.0099496331782596
27.59638;1.032958420351557;0.9255758992474088;0.8960211251559048;-0.005145846978008585;-0.00498103034263661;1.0337666045230596;1.01008188582103;10.000775715092729;0.8334817294619561;0.015562182915053308;0.015562860798656881;0.8062194231237537;-0.013547996302183292;0.8064283778394271;1.009947923402107
27.60638;1.0329596452222718;0.9255750363378843;0.8960195998809725;-0.005145846555924148;-0.00498102998986567;1.0337665165065075;1.0100784744676508;10.000755840438643;0.8334820092060611;0.015562176326924243;0.015562811087725776;0.8062186083566223;-0.013547996631689136;0.8064274750978713;1.0099463042461203
27.61638;1.03296090199334;0.9255742195009662;0.8960180696036968;-0.005145846141214864;-0.004981029644542166;1.0337664834666815;1.0100750844148059;10.000735508418455;0.8334822838973862;0.015562168933380617;0.015562763010825422;0.8062177943724738;-0.013547996949742184;0.8064265315885062;1.0099447834591513
27.62638;1.0329621873104717;0.9255734460963103;0.8960165334951379;-0.005145845735284585;-0.0049810293069156375;1.0337665081575356;1.0100717203928755;10.000714668363376;0.8334825569577747;0.015562160805583704;0.015562716674870246;0.8062169823467037;-0.013547997255109915;0.8064255511677734;1.0099433678803953
27.63638;1.0329634983073885;0.9255727135402451;0.8960149914940418;-0.00514584533940087;-0.004981028977427468;1.0337665933495475;1.0100683868811182;10.00069327358906;0.8334828327655616;0.015562152014158576;0.015562672164219745;0.806216174575013;-0.013547997547160087;0.8064245369587221;1.0099420636619296
27.64638;1.0329648313267097;0.9255720194896159;0.8960134441644904;-0.005145844954613071;-0.004981028656785065;1.033766741692049;1.0100650876952328;10.000671295670845;0.8334831160075343;0.015562142646295097;0.015562629536594555;0.8062153736944437;-0.013547997825615995;0.8064234920137002;1.0099408764747158
27.65638;1.032966181875135;0.9255713623632635;0.8960118923697249;-0.005145844581636971;-0.0049810283458700914;1.0337669560255858;1.0100618259128473;10.000648724432782;0.8334834114803481;0.015562132798552099;0.015562588827770533;0.806214581918725;-0.013547998090589585;0.8064224198157294;1.0099398109932314
27.66638;1.032967545431164;0.9255707416156097;0.8960103371370816;-0.0051458442208964445;-0.004981028045532653;1.0337672396342588;1.0100586035700763;10.000625562211308;0.8334837238949322;0.015562122559532232;0.015562550052546632;0.8062138004366709;-0.013547998342611181;0.8064213239479768;1.00993887020536
27.67638;1.0329689179006425;0.9255701573124387;0.8960087798917474;-0.005145843872706924;-0.00498102775643665;1.033767596040608;1.010055421636676;10.000601820027159;0.8334840572875984;0.01556211201088826;0.015562513196190437;0.8062130293294975;-0.013547998582347006;0.806420207689058;1.009938055869992
27.68638;1.0329702959826226;0.9255696093570293;0.896007222672694;-0.005145843537316814;-0.0049810274789805495;1.0337680285923034;1.0100522805424255;10.000577512814507;0.8334844142860998;0.01556210123941878;0.015562478215588286;0.8062122680384144;-0.013547998810175819;0.8064190743349635;1.0099373695684593
27.69638;1.0329716774440523;0.9255690969008603;0.8960056677275611;-0.005145843214829926;-0.004981027213349499;1.0337685400783583;1.0100491802688056;10.00055265663511;0.8334847958673285;0.015562090341686078;0.015562445055470964;0.8062115160568454;-0.01354799902605625;0.8064179279267171;1.0099368126877426
27.70638;1.0329730608354561;0.9255686180739802;0.8960041173069366;-0.005145842905235633;-0.00498102695968826;1.0337691330570682;1.0100461198940127;10.000527265025461;0.83348520196168;0.015562079416975669;0.015562413660224617;0.8062107734930942;-0.013547999229794478;0.8064167731800379;1.0099363855944004
27.71638;1.0329744448931983;0.9255681702833736;0.8960025742037828;-0.0051458426083863225;-0.004981026718146518;1.033769810502767;1.0100430976692552;10.000501347570069;0.8334856323094308;0.015562068557439397;0.01556238397820612;0.8062100411038361;-0.013547999421335105;0.8064156144377153;1.0099360870037517
27.72638;1.0329758282056156;0.9255677512186808;0.8960010418828277;-0.00514584232383235;-0.004981026488787896;1.0337705754240192;1.0100401117151294;10.00047491956399;0.8334860866544387;0.015562057852067145;0.015562355964903605;0.8062093199523751;-0.013547999600812557;0.8064144547414059;1.0099359134963395
27.73638;1.0329772092146718;0.9255673592441218;0.8959995237011388;-0.005145842050909989;-0.004981026271505836;1.0337714303219754;1.0100371605717955;10.00044800915843;0.8334865642802598;0.015562047399158178;0.015562329577220504;0.8062086109624521;-0.013547999768480853;0.8064132954196321;1.0099358592074161
27.74638;1.032978586231731;0.9255669924894828;0.8959980223776282;-0.005145841789151432;-0.004981026066001919;1.0337723775240417;1.0100342435134186;10.00042065367938;0.8334870635718468;0.015562037308291391;0.015562304765904117;0.8062079142543127;-0.013547999924587713;0.8064121363092219;1.009935916290386
27.75638;1.032979957319908;0.9255666486477009;0.8959965404058932;-0.005145841538478446;-0.004981025871858814;1.0337734192074632;1.0100313610679255;10.00039289867361;0.8334875821331973;0.01556202769112695;0.015562281483513303;0.8062072287954377;-0.013548000069248224;0.806410976776316;1.0099360760482146
27.76638;1.0329813202335525;0.9255663262877093;0.8959950806069318;-0.005145841298940104;-0.004981025688610102;1.0337745568762022;1.0100285157020308;10.000364798257651;0.8334881178038912;0.015562018652353283;0.015562259694296419;0.8062065527013582;-0.013548000202502103;0.8064098167658351;1.0099363298178066
27.77638;1.0329826728984575;0.9255660256678477;0.895993646308854;-0.005145841070386533;-0.004981025515729334;1.0337757910220933;1.010025711563966;10.000336408738047;0.8334886700019766;0.015562010290628533;0.015562239365573424;0.8062058833841883;-0.013548000324498639;0.8064086572434884;1.0099366692594025
27.78638;1.03298401424845;0.9255657483984064;0.8959922413292452;-0.005145840852384241;-0.004981025352549938;1.0337771205196091;1.0100229525996758;10.000307783630172;0.8334892398282122;0.015562002701745395;0.015562220452091597;0.8062052173860345;-0.013548000435513146;0.8064075002498012;1.009937086428661
27.79638;1.0329853441941275;0.9255654972236321;0.8959908698722755;-0.005145840644239446;-0.004981025198193968;1.0337785416606116;1.0100202409559058;10.000278973821066;0.8334898286970283;0.015561995973992394;0.015562202891174094;0.8062045505887434;-0.013548000535746655;0.8064063485348594;1.0099375738486316
27.80638;1.0329866626911173;0.925565276061836;0.8959895368164457;-0.0051458404449971065;-0.00498102505164433;1.0337800477360375;1.0100175777177964;10.000250027124597;0.8334904371923384;0.015561990185388268;0.01556218661013056;0.8062038785341787;-0.013548000625117462;0.8064052048278034;1.0099381246415182
27.81638;1.032987969334984;0.9255650895348149;0.8959882481131236;-0.0051458402535329816;-0.004981024911900652;1.033781629480117;1.0100149645645977;10.00022098673843;0.8334910651106315;0.015561985411050454;0.015562171538915748;0.8062031961253567;-0.013548000703201966;0.8064040715900862;1.0099387328186082
27.82638;1.0329892635632623;0.925564942016228;0.8959870102152855;-0.005145840068871738;-0.004981024777971394;1.033783275750765;1.0100124041580056;10.000191889578817;0.8334917117766079;0.015561981733540665;0.01556215761370659;0.8062024972392763;-0.013548000769394958;0.8064029517256995;1.0099393931183696
27.83638;1.0329905445263712;0.9255648368781861;0.8959858291438441;-0.005145839890532854;-0.004981024648722225;1.0337849743770042;1.010009899613247;10.00016276323509;0.8334923758593793;0.015561979240601894;0.015562144765798558;0.8062017751723292;-0.013548000823206008;0.8064018495378429;1.0099401001170112
27.84638;1.032991810821905;0.9255647762388036;0.8959847104618135;-0.005145839718539091;-0.004981024522933113;1.0337867132499985;1.0100074542313873;10.000133626625844;0.8334930553000227;0.015561978006047032;0.015562132909222733;0.806201023584388;-0.013548000864487273;0.806400770494565;1.0099408479066037
27.85638;1.0329930606020907;0.9255647609619035;0.8959836598387716;-0.005145839553100851;-0.004981024399497728;1.0337884807442652;1.0100050715482674;10.000104498774398;0.8334937477790544;0.015561978071504902;0.015562121939529366;0.8062002372706081;-0.013548000893461943;0.806399719659622;1.0099416308196592
27.86638;1.0329942918208757;0.925564790757709;0.895982683449469;-0.005145839394201657;-0.004981024277363758;1.0337902655061848;1.0100027552183206;10.00007540695944;0.8334944510603675;0.015561979448818201;0.015562111744902749;0.8061994125098727;-0.013548000910572688;0.8063987007037675;1.0099424442453289
27.87638;1.032995502616377;0.9255648643361689;0.89598178769372;-0.005145839241281195;-0.004981024155394351;1.0337920564742848;1.0100005086826163;10.00004638528974;0.8334951627537237;0.015561982132050824;0.015562102216275787;0.8061985467329731;-0.01354800091639057;0.8063977162906937;1.0099432851863512
27.88638;1.0329966921768936;0.9255649798099977;0.895980978237516;-0.005145839093306034;-0.004981024032553558;1.0337938428535522;1.0099983347028683;10.000017467486115;0.833495879914167;0.015561986090622874;0.015562093246044245;0.8061976381206211;-0.013548000911806062;0.8063967687003399;1.009944152353204
27.89638;1.0329978612693407;0.9255651355468894;0.8959802595860522;-0.005145838949193754;-0.004981023908286862;1.0337956138831799;1.009996235108271;9.999988684799364;0.833496598836399;0.015561991255246732;0.015562084726651151;0.8061966857806516;-0.013548000898204314;0.8063958601633464;1.0099450453587215
27.90638;1.0329990114150855;0.9255653307337146;0.8959796354704294;-0.005145838808234452;-0.004981023782659606;1.0337973590798937;1.0099942110919975;9.999960072464683;0.8334973146954759;0.015561997524073553;0.015562076551590406;0.8061956897800429;-0.013548000877238398;0.8063949930973693;1.009945963795545
27.91638;1.0330001439048462;0.9255655648625191;0.8959791088500253;-0.005145838670373274;-0.004981023656018866;1.033799069053356;1.0099922633973228;9.999931672222726;0.8334980213224726;0.015562004777967962;0.015562068614118416;0.8061946506574444;-0.013548000850478316;0.8063941699143938;1.009946907473887
27.92638;1.033001259878412;0.925565836444992;0.8959786817822857;-0.0051458385361944445;-0.004981023528473166;1.0338007364152988;1.009990392188291;9.99990352421129;0.8334987119391135;0.0155620128928871;0.015562060814498943;0.8061935689303692;-0.013548000819313474;0.806393392378074;1.0099478771787582
27.93638;1.0330023605993726;0.9255661422291162;0.8959783559908565;-0.005145838406580669;-0.004981023399741245;1.0338023561943832;1.0099885970846392;9.999875662462609;0.8334993800738367;0.015562021754378005;0.015562053069235263;0.8061924449665728;-0.013548000784995103;0.806392661405708;1.0099488741428295
27.94638;1.0330034473580956;0.925566477979598;0.8959781332968175;-0.005145838282539318;-0.0049810232694808354;1.0338039252694766;1.0099868770126896;9.999848124039246;0.8335000197557564;0.0155620312682187;0.015562045303467898;0.806191279422926;-0.013548000748565152;0.8063919774306599;1.0099498983696915
27.95638;1.0330045213466008;0.9255668398960583;0.8959780155308134;-0.00514583816524283;-0.004981023137712786;1.0338054415569917;1.0099852300019536;9.999820956965058;0.8335006255593571;0.015562041359307855;0.015562037437484967;0.8061900740101892;-0.013548000710678632;0.8063913406814854;1.0099509478444237
27.96638;1.0330055833257334;0.925567225028211;0.8959780042649963;-0.00514583805584747;-0.004981023004955371;1.0338069041362643;1.009983653360409;9.999794210238427;0.8335011928895628;0.015562051960035019;0.015562029384858494;0.8061888319053727;-0.01354800067162888;0.8063907513818235;1.009952019327294
27.97638;1.0330066330061587;0.9255676310475708;0.8959781000854333;-0.005145837955247099;-0.004981022872050606;1.033808313971602;1.0099821433208782;9.999767920188894;0.8335017183850378;0.015562063002411239;0.015562021057004103;0.8061875575800176;-0.013548000631630716;0.8063902099077571;1.0099531095020564
27.98638;1.0330076689109298;0.9255680562689339;0.8959783025301672;-0.0051458378640537785;-0.004981022739925773;1.0338096740091176;1.0099806944337923;9.999742114543437;0.8335022002072933;0.015562074427826646;0.015562012364625122;0.8061862565088879;-0.013548000591044452;0.8063897167125688;1.00995421536985
27.99638;1.0330086891559578;0.9255684993242433;0.895978611594115;-0.0051458377826793;-0.004981022609420809;1.0338109881834032;1.0099793003338908;9.999716823429422;0.8335026376944138;0.015562086200259121;0.015562003215132679;0.8061849350167933;-0.013548000550444823;0.8063892723124804;1.009955333768708
28.00638;1.0330096921953718;0.9255689584289405;0.8959790285655448;-0.005145837711373432;-0.004981022481251814;1.0338122599241588;1.0099779552392978;9.999692080533041;0.833503030411354;0.015562098303501245;0.015561993512656112;0.8061835999262544;-0.01354800051065572;0.8063888776252615;1.0099564609364833
28.01638;1.0330106765291158;0.9255694311166489;0.8959795548213899;-0.005145837650199233;-0.004981022356100384;1.0338134911461432;1.0099766546068947;9.999667921137124;0.8335033774517575;0.015562110726724598;0.015561983168710726;0.8061822578006614;-0.013548000472834193;0.8063885342526236;1.0099575925116653
28.02638;1.0330116398135678;0.9255699143365307;0.8959801906623233;-0.005145837599087306;-0.004981022234535763;1.0338146822491585;1.0099753949366614;9.999644383133083;0.8335036774972455;0.015562123450795745;0.015561972120789667;0.8061809143697565;-0.01354800043846455;0.8063882443730803;1.0099587232934955
28.03638;1.0330125785036888;0.9255704045433822;0.8959809356847199;-0.005145837558048775;-0.004981022116714203;1.0338158327734743;1.0099741734024235;9.999621504516895;0.833503929251821;0.015562136441310973;0.015561960344376922;0.8061795747190433;-0.013548000409104947;0.8063880105813442;1.0099598474020213
28.04638;1.033013488256559;0.925570897599868;0.895981789463791;-0.005145837527260576;-0.004981022002326007;1.033816941811243;1.0099729878426666;9.999599317806682;0.8335041318082077;0.01556214965156813;0.01556194785077622;0.8061782434274551;-0.013548000386152514;0.8063878358932384;1.0099609594346537
28.05638;1.0330143643863774;0.9255713884333233;0.8959827515597408;-0.005145837506778751;-0.004981021891026023;1.0338180078693247;1.0099718369730677;9.999577844887234;0.8335042849835684;0.015562163031037647;0.01556193468252526;0.8061769239436243;-0.013548000370799231;0.8063877238318856;1.0099620547519081
28.06638;1.033015202510034;0.9255718711866601;0.8959838213065402;-0.0051458374962126815;-0.004981021782953715;1.03381902914576;1.0099707202690056;9.99955709035259;0.8335043896198451;0.01556217652800879;0.015561920908645081;0.8061756182322932;-0.013548000364074532;0.806387678323618;1.009963128358439
28.07638;1.033015999592746;0.9255723399866843;0.8959849975560343;-0.005145837494829079;-0.0049810216788516585;1.0338200047983206;1.0099696373890577;9.999537040470939;0.8335044476853201;0.015562190089437426;0.01556190660695386;0.8061743272260913;-0.013548000367052093;0.8063877031632967;1.0099641740912622
28.08638;1.033016753961391;0.9255727892700559;0.8959862782209962;-0.005145837501851484;-0.004981021579718956;1.0338209360225092;1.0099685872055417;9.99951767474417;0.8335044620497031;0.015562203670077929;0.015561891845434727;0.8061730511821321;-0.013548000381091973;0.8063878014682552;1.0099651844632056
28.09638;1.0330174641739647;0.9255732134345601;0.8959876595591477;-0.005145837516516278;-0.004981021486445609;1.0338218257922753;1.009967566960277;9.999498981248802;0.83350443597497;0.015562217244248529;0.015561876680669582;0.8061717898783953;-0.0135480004077261;0.8063879754633925;1.0099661513954408
28.10638;1.0330181285389723;0.9255736067416475;0.8959891353250978;-0.0051458375380212616;-0.00498102139987993;1.0338226776932655;1.0099665722712776;9.999480965924311;0.8335043726140515;0.015562230809528196;0.015561861160300993;0.8061705432327712;-0.013548000448308383;0.8063882265146366;1.00996706779361
28.11638;1.033018745370501;0.9255739640341822;0.8959906964511685;-0.005145837565621408;-0.004981021321121024;1.0338234951448761;1.0099655977397557;9.999463652719614;0.8335042747781012;0.015562244387706967;0.015561845317441182;0.8061693118028618;-0.013548000503844922;0.8063885555018626;1.0099679281888267
28.12638;1.0330193128358707;0.9255742816023648;0.8959923315146163;-0.005145837598784783;-0.004981021251563497;1.0338242816786933;1.0099646377087201;9.999447073402594;0.8335041451491298;0.01556225802292761;0.01556182917099707;0.8061680966863025;-0.013548000574990837;0.8063889633564134;1.0099687282506522
28.13638;1.0330198288300776;0.9255745571515751;0.8959940276398087;-0.005145837637117201;-0.00498102119276119;1.0338250413272967;1.0099636868358504;9.999431253467087;0.8335039867422311;0.015562271771775802;0.015561812740705075;0.8061668992168447;-0.013548000662008817;0.8063894511756324;1.0099694643098258
28.14638;1.033020291968695;0.9255747889947173;0.8959957716732075;-0.005145837680075322;-0.00498102114632805;1.0338257782544171;1.009962740442785;9.999416206488826;0.8335038033245492;0.015562285692315943;0.015561796062651165;0.8061657205301653;-0.013548000764649253;0.8063900197680717;1.0099701328649822
28.15638;1.0330207026764235;0.9255749752894348;0.8959975512504644;-0.0051458377268259765;-0.00498102111370895;1.0338264963558221;1.00996179572234;9.999401938275613;0.8335035996626005;0.01556229984015919;0.015561779187979723;0.8061645612847653;-0.013548000882108864;0.8063906692784696;1.0099707301112693
28.16638;1.033021062796268;0.9255751136895479;0.8959993553417636;-0.005145837776192058;-0.004981021095875457;1.0338271990891907;1.0099608532280353;9.99938845257878;0.8335033811410215;0.015562314269170662;0.015561762166784307;0.8061634220959932;-0.013548001013142902;0.8063913991176577;1.0099712517852757
28.17638;1.0330213742735066;0.9255752015352249;0.8960011745865768;-0.005145837826511953;-0.00498102109340995;1.0338278887789998;1.0099599165217643;9.999375752238267;0.8335031527000166;0.01556232903175121;0.015561745042389104;0.8061623041246883;-0.013548001156140937;0.8063922077763789;1.009971693115079
28.18638;1.0330216382977833;0.9255752363766839;0.8960030013651727;-0.005145837875680067;-0.004981021106843132;1.0338285657439037;1.0099589903239015;9.99936383734357;0.8335029177931592;0.015562344178070753;0.01556172786821582;0.8061612089026194;-0.013548001309250017;0.806393092763782;1.0099720493153084
28.19638;1.0330218554058253;0.9255752162684157;0.8960048291586998;-0.005145837921397116;-0.0049810211366905265;1.03382922856524;1.0099580788625597;9.999352710510726;0.8335026780577981;0.015562359752504208;0.015561710724548433;0.8061601376338563;-0.013548001470740078;0.806394050702743;1.0099723171906012
28.20638;1.033022026173451;0.9255751399166161;0.8960066518579838;-0.005145837961257745;-0.004981021183258881;1.0338298756014095;1.0099571851747822;9.999342388344457;0.8335024338354804;0.01556237578144373;0.015561693712896271;0.8061590908500148;-0.01354800163930923;0.8063950771924333;1.0099724962949723
28.21638;1.0330221515377545;0.9255750071466082;0.8960084636796828;-0.005145837992631221;-0.004981021246495735;1.0338305062314026;1.0099563112302221;9.999332905519388;0.8335021849136842;0.015562392254896468;0.015561676932212833;0.80615806880887;-0.01354800181407228;0.8063961670502697;1.0099725881786763
28.22638;1.0330222320581088;0.9255748194630753;0.8960102594306126;-0.005145838012729259;-0.004981021325915979;1.0338311209617315;1.0099554581211283;9.9993243088567;0.8335019309504837;0.015562409123383273;0.015561660459327992;0.8061570723007688;-0.013548001994480415;0.8063973151548431;1.0099725949412715
28.23638;1.033022267192759;0.9255745802027453;0.8960120347653443;-0.005145838019022945;-0.004981021420605288;1.0338317210347052;1.0099546260385965;9.999316649419987;0.8335016718273135;0.015562426318072043;0.015561644348854263;0.8061561029730442;-0.013548002180369462;0.8063985167851745;1.0099725184019555
28.24638;1.0330222559012896;0.92557429426046;0.8960137861327906;-0.005145838009611896;-0.0049810215291840486;1.0338323083519132;1.0099538142956677;9.99930997626383;0.8335014080181984;0.01556244377217353;0.015561628645690098;0.8061551628455517;-0.013548002372000236;0.8063997673104283;1.0099723600063064
28.25638;1.033022198180271;0.9255739676144186;0.8960155105840191;-0.005145837983146601;-0.004981021649852684;1.03383288561623;1.0099530213582393;9.999304331626679;0.8335011402352998;0.01556246143478217;0.015561613395039217;0.806154253934136;-0.013548002569884742;0.8064010620020191;1.0099721214509791
28.26638;1.0330220967816957;0.9255736064914724;0.8960172059009636;-0.005145837938475001;-0.0049810217807897;1.033833456167674;1.009952244964768;9.99929975090711;0.833500868428013;0.015562479277781618;0.015561598645162116;0.8061533785717647;-0.013548002774413545;0.8064023955922541;1.0099718053086688
28.27638;1.033021958168063;0.9255732163775778;0.8960188707131794;-0.005145837874449946;-0.004981021920500275;1.03383402373861;1.0099514825649414;9.999296266249495;0.8335005915891893;0.015562497287302036;0.015561584446708812;0.8061525396316345;-0.013548002985709944;0.8064037615140844;1.0099714147326495
28.28638;1.0330217916002755;0.9255728019941251;0.896020503835753;-0.005145837789984505;-0.004981022067585527;1.0338345921600935;1.0099507318218282;9.999293909867506;0.8335003084928987;0.015562515447731693;0.015561570847401965;0.8061517401042708;-0.013548003203826663;0.806405152025505;1.0099709526877152
28.29638;1.0330216068730145;0.9255723680493693;0.8960221031414377;-0.005145837684194008;-0.004981022220270172;1.0338351646917017;1.0099499911308092;9.999292719341895;0.8335000179913981;0.015562533734684539;0.015561557879837122;0.806150982710426;-0.013548003428853128;0.8064065594022475;1.0099704219090149
28.30638;1.0330214123570682;0.9255719192983752;0.8960236652328074;-0.0051458375566179925;-0.004981022376288745;1.0338357435889602;1.0099492601571314;9.999292740119657;0.833499718632154;0.015562552119884939;0.015561545549524648;0.8061502700036589;-0.01354800366090492;0.8064079768739201;1.009969825673527
28.31638;1.0330212140493351;0.9255714601366201;0.8960251862199077;-0.005145837407520456;-0.004981022533093596;1.0338363303605742;1.009948539563013;9.999294018355313;0.8334994083397478;0.01556257057782179;0.015561533832102806;0.8061496048216555;-0.013548003900159984;0.8064093983954759;1.0099691684419654
28.32638;1.033021015370896;0.9255709944957413;0.8960266627605078;-0.005145837237985859;-0.004981022688005634;1.033836926070422;1.0099478297950693;9.999296588241801;0.8334990845703663;0.01556258907976769;0.015561522672407983;0.8061489908875098;-0.013548004146920326;0.8064108180773877;1.0099684562719526
28.33638;1.033020817438115;0.9255705258078722;0.8960280927633498;-0.005145837049620881;-0.004981022838289819;1.0338375312381922;1.0099471298485136;9.99930046032187;0.8334987447294331;0.01556260757867808;0.015561511971524016;0.8061484330288047;-0.013548004401781225;0.8064122301294138;1.009967696900857
28.34638;1.033020619573684;0.9255700571607237;0.8960294754335282;-0.0051458368441661805;-0.004981022981334589;1.0338381457279124;1.0099464367684245;9.999305618696859;0.8334983864356157;0.015562626002090707;0.015561501579376899;0.8061479367613988;-0.013548004665744084;0.8064136286848133;1.009966898750793
28.35638;1.0330204199115962;0.9255695914403324;0.8960308104512897;-0.00514583662334758;-0.004981023114847755;1.033838769099321;1.0099457464578767;9.999312028785203;0.8334980076730412;0.015562644257454463;0.015561491313105037;0.8061475078620425;-0.01354800494009029;0.8064150075366616;1.0099660697345008
28.36638;1.033020215977154;0.9255691307346244;0.8960320970162098;-0.005145836388781143;-0.004981023236953638;1.0338394012264935;1.009945055363992;9.999319644918264;0.833497606725763;0.015562662240408727;0.01556148098063134;0.8061471521350216;-0.013548005226298582;0.8064163608452405;1.0099652167945328
28.37638;1.0330200052228713;0.9255686755085701;0.8960333337859143;-0.005145836141692383;-0.0049810233461679435;1.0338400423732135;1.009944361467621;9.999328414773109;0.8334971817720003;0.015562679839326951;0.01556147039869209;0.806146874900407;-0.013548005526097072;0.8064176842207822;1.009964345657049
28.38638;1.0330197853654337;0.9255682248631079;0.8960345194853542;-0.0051458358828046155;-0.004981023441264504;1.033840692384681;1.00994366394424;9.999338283991662;0.833496730691466;0.015562696936798546;0.015561459415772338;0.8061466806314226;-0.013548005841462525;0.8064189744488862;1.0099634608934702
28.39638;1.0330195541478575;0.9255677778831164;0.8960356531304442;-0.005145835612742679;-0.004981023521277483;1.0338413499235297;1.00994296256314;9.999349198339496;0.8334962514966843;0.01556271341136791;0.015561447923860374;0.806146573230742;-0.013548006174603056;0.8064202282079228;1.0099625661568246
28.40638;1.033019308904245;0.9255673347131413;0.8960367334523018;-0.005145835332478681;-0.0049810235857096685;1.0338420128789263;1.0099422576676136;9.999361103863377;0.8334957429626861;0.015562729147701316;0.015561435850868366;0.8061465561837533;-0.013548006527877207;0.8064214416384683;1.0099616642818663
28.41638;1.0330190463407607;0.9255668968066325;0.8960377580164631;-0.0051458350432194095;-0.004981023634571312;1.0338426795188282;1.009941550554853;9.999373945481715;0.8334952043476687;0.015562744048006949;0.015561423156672189;0.8061466320095624;-0.013548006903542;0.8064226109591262;1.0099607581078243
28.42638;1.0330187622183555;0.9255664669584142;0.8960387226079153;-0.005145834745992431;-0.004981023668101466;1.0338433490481909;1.0099408436735302;9.999387663207166;0.8334946342245042;0.015562758029893363;0.015561409835772172;0.8061468015854864;-0.013548007303553431;0.8064237330632421;1.0099598516594337
28.43638;1.0330184513535645;0.925566049284249;0.8960396212635601;-0.0051458344415492505;-0.004981023686491338;1.0338440214500242;1.0099401400643513;9.999402192613363;0.8334940301494606;0.015562771027213646;0.01556139591021705;0.8061470642008007;-0.013548007729569473;0.8064248055901192;1.0099589500964365
28.44638;1.033018108487919;0.9255656488618415;0.8960404470522575;-0.005145834130578954;-0.004981023689913845;1.0338446972700088;1.0099394424455386;9.999417468897057;0.833493389637554;0.01556278299865235;0.015561381411774051;0.8061474182847771;-0.013548008182902775;0.8064258266702902;1.0099580586842192
28.45638;1.033017729318517;0.9255652709740214;0.8960411933591391;-0.005145833813764303;-0.004981023678790648;1.0338453776076815;1.0099387529371928;9.999433425969332;0.8334927109040166;0.015562793920612973;0.015561366366672706;0.8061478620168413;-0.013548008664294408;0.8064267949156306;1.0099571821380837
28.46638;1.0330173111983447;0.9255649201826562;0.8960418551391832;-0.0051458334915422494;-0.0049810236538895625;1.033846064262639;1.009938073629136;9.999449994155999;0.8334919924876322;0.01556280377396519;0.015561350794558098;0.806148393617895;-0.013548009173767129;0.8064277094946829;1.0099563242553675
28.47638;1.033016853509069;0.9255646001253042;0.8960424290821352;-0.005145833163893787;-0.004981023616126521;1.0338467595134606;1.0099374073197755;9.99946710275512;0.8334912324782106;0.01556281254815601;0.015561334711480083;0.8061490114437392;-0.013548009710701683;0.8064285698174981;1.00995548752562
28.48638;1.0330163570112432;0.9255643142999281;0.8960429128475347;-0.005145832830392383;-0.004981023566390922;1.0338474657852508;1.0099367576058782;9.999484685018492;0.833490428242428;0.015562820255156342;0.015561318123356788;0.8061497135421206;-0.013548010273966848;0.8064293755388631;1.0099546734124834
28.49638;1.033015822332659;0.9255640663998014;0.896043304971047;-0.005145832490406491;-0.004981023505393036;1.0338481861201305;1.0099361284049968;9.999502680722511;0.8334895769132817;0.015562826933920042;0.01556130102279933;0.8061504970634144;-0.013548010861935049;0.8064301272528189;1.0099538829096382
28.50638;1.0330152491582405;0.9255638596952409;0.8960436055581525;-0.0051458321432544946;-0.0049810234333983626;1.0338489246641134;1.0099355238692795;9.999521031734243;0.8334886762908443;0.015562832637214747;0.015561283397858785;0.8061513585483366;-0.013548011472447967;0.8064308269296661;1.0099531165395899
28.51638;1.0330146367550046;0.9255636970083219;0.8960438166601524;-0.005145831788212879;-0.004981023350251551;1.033849686122679;1.0099349489405232;9.999539674835493;0.8334877255072461;0.01556283741218739;0.015561265245549783;0.8061522946416656;-0.013548012103042502;0.8064314773937729;1.0099523743521686
28.52638;1.0330139852583522;0.9255635819034174;0.8960439416583128;-0.005145831424544556;-0.0049810232558692245;1.0338504746822563;1.0099344095114888;9.999558541660582;0.8334867252958372;0.015562841297237236;0.01556124658323926;0.8061533022058723;-0.013548012751461442;0.806432081110112;1.0099516563429836
28.53638;1.0330132964750458;0.9255635194373921;0.8960439838958975;-0.005145831051636335;-0.004981023150563789;1.033851293394744;1.0099339113313865;9.999577563963504;0.8334856779492227;0.015562844335639415;0.015561227443692044;0.8061543784029728;-0.013548013415907941;0.8064326393554971;1.0099509626849033
28.54638;1.0330125730606876;0.925563515301736;0.8960439457495656;-0.005145830669000332;-0.004981023034763489;1.033852144583891;1.0099334581084782;9.99959667466936;0.8334845870641414;0.015562846586838755;0.015561207857289852;0.8061555212164009;-0.013548014094790025;0.8064331524459547;1.009950293211618
28.55638;1.0330118172096134;0.9255635746676882;0.89604382858793;-0.005145830276158764;-0.004981022908669349;1.0338530304845377;1.0099330502370891;9.99961580423573;0.8334834569933594;0.015562848131317503;0.015561187848142448;0.8061567294119446;-0.013548014786302862;0.8064336203897459;1.0099496468100855
28.56638;1.0330110307282208;0.9255637021953194;0.8960436331299888;-0.00514582987269223;-0.004981022772369608;1.0338539530316275;1.009932685442208;9.999634880381128;0.833482291482368;0.015562849066218918;0.015561167446188835;0.8061580016464904;-0.013548015488155509;0.8064340435386249;1.0099490217240983
28.57638;1.0330102160883337;0.925563902519095;0.8960433601696985;-0.005145829458424787;-0.00498102262606161;1.0338549133557549;1.009932360781701;9.999653831812271;0.8334810922908109;0.0155628494838633;0.015561146690205462;0.8061593357909418;-0.01354801619763675;0.8064344233907196;1.0099484162175194
28.58638;1.0330093772403588;0.9255641798870885;0.89604301157935;-0.005145829033573488;-0.004981022470063142;1.03385591179164;1.0099320738141768;9.999672589384799;0.8334798595193335;0.015562849447779413;0.015561125612486106;0.8061607290534212;-0.013548016912133047;0.8064347627971447;1.0099478290152324
28.59638;1.0330085198135333;0.9255645374662402;0.8960425906412809;-0.005145828598842889;-0.004981022304768762;1.0338569482818245;1.0099318223325213;9.999691085156046;0.8334785932765219;0.015562848987920819;0.015561104224797971;0.806162178329656;-0.013548017629695678;0.8064350649739591;1.0099472600298138
28.60638;1.0330076507936674;0.9255649774470386;0.896042101301095;-0.005145828155473107;-0.00498102213063067;1.0338580230256074;1.00993160431517;9.999709255380457;0.8334772948508252;0.015562848114192012;0.015561082527793738;0.8061636800927047;-0.013548018349142186;0.8064353324281147;1.009946710955879
28.61638;1.0330067780877923;0.9255655014942133;0.8960415475112883;-0.005145827705194886;-0.004981021948232612;1.0338591371458556;1.0099314186272947;9.999727048039844;0.8334759665834535;0.015562846827423054;0.015561060536561776;0.8061652299021194;-0.013548019069883895;0.8064355668606276;1.0099461851059937
28.62638;1.033005910072257;0.9255661111960987;0.8960409332604534;-0.005145827250065536;-0.004981021758417655;1.0338602929230494;1.0099312652056087;9.999744432023824;0.8334746111431424;0.015562845118157653;0.015561038288907269;0.806166822087299;-0.013548019791792118;0.8064357696155598;1.0099456866685805
28.63638;1.0330050548800023;0.925566808861593;0.8960402627258103;-0.005145826792216937;-0.004981021562142735;1.0338614931978773;1.0099311444296422;9.999761405329217;0.8334732313657285;0.015562842965786555;0.015561015832818294;0.8061684500015367;-0.013548020514985624;0.8064359419119375;1.0099452194938705
28.64638;1.033004219908853;0.9255675980988636;0.8960395408131163;-0.005145826333583897;-0.004981021360085427;1.0338627401478098;1.0099310565558892;9.999777994652069;0.8334718305892592;0.01556284034324586;0.015560993217427755;0.8061701068873544;-0.013548021239583239;0.8064360845859858;1.0099447859855974
28.65638;1.0330034119969405;0.9255684835215988;0.896038774142042;-0.005145825875670961;-0.004981021152476354;1.0338640346188388;1.0099310018369718;9.999794242723471;0.8334704124451795;0.015562837220848731;0.015560970482063589;0.8061717867975885;-0.013548021965475167;0.8064361975313544;1.0099443866444362
28.66638;1.0330026375096748;0.9255694696606992;0.8960379710976569;-0.005145825419522575;-0.004981020939334369;1.0338653766759947;1.0099309813862696;9.999810194505791;0.8334689803006678;0.015562833566084778;0.015560947643781301;0.8061734848698286;-0.013549022692089005;0.8064362961965054;1.0099440200860192
28.67638;1.0330019021982975;0.9255705596571936;0.8960371405891674;-0.005145824965983462;-0.004981020720750555;1.033866766122377;1.0099309980240743;9.99982589276841;0.8334675372457465;0.015562829344156329;0.015560924707948362;0.8061751971978381;-0.013549023418417185;0.8064363444781412;1.0099436832131652
28.68638;1.0330012117531577;0.9255717545389013;0.8960362908161129;-0.005145824515975122;-0.004981020496968312;1.0338682016547067;1.0099310560619918;9.99984138028934;0.8334660863095918;0.015562824525742749;0.015560901687784836;0.8061769208990756;-0.013549024143192017;0.8064363559973903;1.00994337150347
28.69638;1.0330005728148122;0.9255730532475909;0.8960354287715314;-0.005145824070634905;-0.004981020268497236;1.0338696797633393;1.0099311602572272;9.999856703770618;0.8334646301503896;0.015562819092609958;0.015560878601962464;0.8061786545146319;-0.013549024864869537;0.806436327759026;1.0099430797604079
28.70638;1.032999993536646;0.9255744526892924;0.8960345602240196;-0.005145823631385029;-0.004981020036249143;1.033871195265405;1.0099313152754092;9.999871917672321;0.8334631705742716;0.015562813030346963;0.015560855457719925;0.8061803982636062;-0.013549025581598605;0.8064362576144122;1.0099428028202044
28.71638;1.0329994832809977;0.9255759474561551;0.8960336899762184;-0.005145823199912234;-0.004981019801359496;1.0338727428047392;1.009931525922811;9.999887080354025;0.8334617087519958;0.015562806321058225;0.015560832242571758;0.8061821535260152;-0.013549026291361925;0.8064361443470763;1.0099425356459022
28.72638;1.0329990518329815;0.9255775302147833;0.8960328224327868;-0.0051458227780818745;-0.004981019564817915;1.0338743172050329;1.0099317973585358;9.999902238637365;0.8334602459165298;0.015562798948702683;0.015560808931804457;0.8061839219449408;-0.013549026992238493;0.8064359871791662;1.0099422737606487
28.73638;1.0329987089745596;0.9255791932113534;0.8960319619870175;-0.0051458223677325315;-0.00498101932722008;1.033875912803421;1.0099321349495822;9.999917416810286;0.8334587839586135;0.015562790909554074;0.015560785502978682;0.8061857046916117;-0.013549027682617693;0.8064357847683356;1.009942014217749
28.74638;1.032998464105061;0.9255809294091025;0.896031112780159;-0.005145821970303903;-0.004981019088800625;1.0338775235125195;1.009932543888892;9.999932622075294;0.8334573259485413;0.015562782218371197;0.015560761943792101;0.8061875021180784;-0.013549028361152347;0.8064355347718658;1.0099417562508273
28.75638;1.0329983255192587;0.9255827321923611;0.89603027815143;-0.005145821586538361;-0.004981018849765962;1.0338791434564107;1.00993302913878;9.999947850444578;0.8334558763860598;0.01556277290766686;0.015560738248395243;0.8061893141555877;-0.013549029026608598;0.8064352345984395;1.0099415016110864
28.76638;1.0329982998532643;0.9255845943379394;0.896029460258702;-0.005145821216543458;-0.004981018610551702;1.0338807669366716;1.0099335956620017;9.999963081648396;0.8334544408967264;0.015562763025003852;0.01556071441143731;0.806191140881326;-0.013549029677883406;0.8064348823806095;1.0099412543724624
28.77638;1.032998391793439;0.9255865072288143;0.8960286603164593;-0.0051458208601815455;-0.004981018371631047;1.033882388140589;1.0099342476583928;9.999978276795142;0.8334530255057273;0.015562752636035902;0.015560690433182983;0.8061929825158075;-0.013549030314167775;0.806434477354926;1.0099410198469636
28.78638;1.0329986038902068;0.925588460811041;0.8960278792905244;-0.005145820517391948;-0.004981018133081061;1.0338840012196215;1.009934987035306;9.999993384845448;0.8334516358223464;0.015562741827394462;0.015560666333486708;0.806194839432187;-0.013549030935083304;0.8064340196431551;1.0099408036676272
28.79638;1.032998936295699;0.9255904443819731;0.8960271185450828;-0.005145820188203389;-0.004981017894404308;1.0338856002374988;1.0099358132684582;10.000008346600783;0.8334502766150708;0.01556273070203475;0.015560642155130235;0.806196712494957;-0.013549031540549013;0.8064335096484688;1.0099406116358518
28.80638;1.032999386516435;0.9255920598526075;0.8960260050810405;-0.005144739454863473;-0.00497997184355799;1.033887179052524;1.0099367248027165;10.000023092131112;0.8334489520758445;0.01556271937136348;0.015560617947290818;0.8061986030697017;-0.013549032130496422;0.8064329475426028;1.0099404492808013
28.81638;1.0329999497667341;0.9255940729639633;0.896025292926943;-0.005144739153090817;-0.004979971602073763;1.0338887316259457;1.0099377198840205;10.000037538915043;0.8334476663462675;0.015562707947379757;0.015560593743152027;0.8062005126335393;-0.013549032704863262;0.8064323335110353;1.009940321001232
28.82638;1.0330006198384987;0.9255960870144841;0.8960246109837744;-0.0051447388657567894;-0.00497997135797251;1.033890252338961;1.0099387961366948;10.000051596046283;0.8334464235702358;0.015562696534908098;0.015560569549145463;0.8062024421412893;-0.01354903326380902;0.8064316683837504;1.0099402296981446
28.83638;1.0330013898154273;0.9255980942005883;0.8960239632248942;-0.005144738594143728;-0.004979971110455028;1.0338917359327595;1.0099399500115271;10.000065173998522;0.8334452274906129;0.015562685226041456;0.01556054535280031;0.8062043914509098;-0.013549033807806652;0.8064309536275429;1.0099401770099754
28.84638;1.033002252464276;0.925600088561621;0.8960233522534682;-0.005144738340011462;-0.004979970858546095;1.033893177570439;1.0099411772184093;10.000078197268534;0.8334440809672686;0.015562674097903757;0.015560521140281197;0.8062063594893069;-0.013549034337621483;0.8064301910085465;1.009940164235674
28.85638;1.0330032004308762;0.9256020659051715;0.8960227789218974;-0.005144738105388092;-0.004979970601151646;1.033894573401663;1.0099424741924612;10.000090610910316;0.8334429855186342;0.015562663209638025;0.01556049690387802;0.806208344674379;-0.013549034854278342;0.8064293826080168;1.0099401933260916
28.86638;1.033004225990742;0.9256040229232115;0.8960222427467436;-0.005144737892377921;-0.004979970337287738;1.033895921108719;1.0099438390232789;10.000102373301054;0.8334419412159985;0.015562652600600265;0.015560472639033414;0.8062103448547047;-0.013549035358892453;0.8064285309980034;1.0099402661823231
28.87638;1.0330053203561178;0.9256059561041077;0.8960217423354168;-0.005144737702936617;-0.004979970066199744;1.033897219944796;1.009945270607969;10.000113446652211;0.8334409470749806;0.015562642300870497;0.015560448344006326;0.806212356986765;-0.013549035852431151;0.8064276391823155;1.0099403830602824
28.88638;1.0330064732569344;0.9256078613690051;0.8960212759364977;-0.005144737538670382;-0.004979969787423474;1.0338984706217504;1.009946767159533;10.00012379732345;0.8334400015032569;0.015562632349057874;0.0155604240163671;0.8062143770390122;-0.01354903633563563;0.8064267102419528;1.0099405424996446
28.89638;1.0330076733523899;0.925609734848482;0.896020842211086;-0.005144737400772987;-0.004979969500765409;1.0338996749893108;1.0099483258142836;10.000133400898529;0.8334391025858513;0.0155626227984203;0.015560399646568076;0.8062164002807144;-0.013549036809058229;0.8064257471013834;1.009940742120661
28.90638;1.0330089088836496;0.9256115735670531;0.8960204401523437;-0.005144737290080608;-0.0049799692060546056;1.0339008351025443;1.0099499432385857;10.000142242584419;0.8334382484525547;0.015562613710423135;0.015560375229052842;0.8062184215445612;-0.013549037273121562;0.8064247528157834;1.0099409790318317
28.91638;1.033010167967037;0.9256133751663588;0.8960200683167822;-0.005144737207064972;-0.004979968903041973;1.0339019524948159;1.0099516160145903;10.000150309277098;0.8334374379343056;0.015562605149103821;0.015560350785316803;0.8062204355527263;-0.013549037728147549;0.806423731127106;1.0099412509051224
28.92638;1.0330114392382708;0.9256151376210148;0.8960197250221904;-0.005144737151768011;-0.00497996859164685;1.0339030287059727;1.0099533406275012;10.000157581869672;0.8334366708520324;0.015562597179802464;0.015560326370063928;0.8062224376382098;-0.013549038174342705;0.8064226865231112;1.0099415576611015
28.93638;1.033012712356994;0.9256168593671902;0.8960194091810426;-0.005144737123912186;-0.004979968272095632;1.0339040666492954;1.0099551133729014;10.000164034400923;0.8334359473277964;0.015562589870357134;0.015560302060931699;0.8062244245400028;-0.013549038611857755;0.8064216239172203;1.0099419018992395
28.94638;1.033013977344485;0.925618539200075;0.8960191202632886;-0.0051447371231798785;-0.0049799679448267195;1.0339050712912425;1.0099569300015674;10.000169634614618;0.8334352673129415;0.015562583290774814;0.015560277954744621;0.806226395001547;-0.013549039040858416;0.8064205485759322;1.0099422877025979
28.95638;1.0330152241826311;0.9256201760223355;0.8960188577222419;-0.005144737149410026;-0.004979967610466776;1.033906048744427;1.0099587855275765;10.000174346649008;0.8334346310070763;0.015562577505467206;0.015560254172250374;0.8062283496036908;-0.013549039461490964;0.8064194658475079;1.009942719122089
