time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.96638;1.033016443256844;0.925621769053284;0.8960186206840874;-0.005144737202522742;-0.004979967269842455;1.0339070042821132;1.0099606744437741;10.000178137507756;0.8334340388736379;0.015562572564939174;0.015560230856500606;0.8062302896215614;-0.01354903987380509;0.8064183805272891;1.0099431993377341
28.97638;1.0330176253890557;0.9256233183052431;0.8960184078000124;-0.005144737282312051;-0.004979966923888026;1.0339079407309124;1.00996259071897;10.00018097934674;0.8334334909938693;0.015562568504539184;0.015560208161069894;0.8062322162820449;-0.013549040277718118;0.8064172966282144;1.0099437305884775
28.98638;1.0330187619004483;0.925624824775772;0.8960182172042488;-0.00514473738850577;-0.004979966573649173;1.0339088583884362;1.0099645276740703;10.000182847391992;0.8334329867362293;0.015562565346838452;0.015560186231452295;0.806234131056223;-0.013549040673062271;0.80641621763002;1.0099443145364377
28.99638;1.0330198453174637;0.9256262904028599;0.8960180463425537;-0.0051447375209926925;-0.004979966220332562;1.0339097557582437;1.0099664781335183;10.000183722703623;0.8334325251435172;0.015562563106687138;0.01556016518664472;0.8062360358987247;-0.013549041059657497;0.806415146683144;1.00994495269195
29.00638;1.033020869548346;0.925627717654607;0.8960178917247974;-0.005144737679787684;-0.004979965865040705;1.0339106300392227;1.0099684347771922;10.000183599383504;0.8334321058652621;0.01556256179214182;0.01556014511749085;0.8062379329046304;-0.013549041437368594;0.8064140866957019;1.0099456466471632
29.01638;1.0330218292138023;0.9256291086971727;0.8960177496010389;-0.005144737864874178;-0.004979965508488095;1.033911477665045;1.009970390490451;10.000182487367802;0.8334317296943695;0.015562561395961906;0.015560126103010769;0.8062398236973062;-0.013549041806161741;0.8064130403971737;1.009946398330911
29.02638;1.0330227192527612;0.9256304650570254;0.896017617198847;-0.005144738076227758;-0.004979965151170157;1.033912295189751;1.0099723384903627;10.000180407422956;0.8334313980878828;0.015562561897317405;0.015560108219400019;0.8062417090972986;-0.013549042166131111;0.8064120104622869;1.0099472101360856
29.03638;1.0330235351918977;0.9256317881034228;0.896017492926365;-0.0051447383138321515;-0.004979964793620278;1.0339130801214838;1.0099742723027128;10.000177380985459;0.8334311126927716;0.015562563282397239;0.015560091532557696;0.8062435893207208;-0.013549042517500194;0.8064109994973088;1.0099480839848287
29.04638;1.0330242737294626;0.9256330793714893;0.8960173755600532;-0.005144738577547867;-0.004979964436324809;1.0339138311905982;1.0099761857187903;10.00017342093585;0.8334308752566555;0.015562565558168987;0.015560076094532032;0.8062454640915626;-0.01354904286060773;0.806410009570491;1.0099490199093635
29.05638;1.033024933437226;0.9256343401696316;0.8960172631360341;-0.005144738867048206;-0.0049799640794707676;1.033914547895141;1.0099780727109784;10.00016852982953;0.8334306869695122;0.015562568747853956;0.01556006194545055;0.8062473326114051;-0.013549043195805728;0.8064090420476681;1.0099500158902106
29.06638;1.0330255150643843;0.9256355711061477;0.8960171520119982;-0.005144739181872614;-0.004979963722835941;1.033915229810598;1.0099799273670618;10.000162704530005;0.8334305476681927;0.015562572881095424;0.015560049110992792;0.806249193740371;-0.01354904352323818;0.806408098206041;1.0099510690231093
29.07638;1.033026020983584;0.9256367720388948;0.8960170369601254;-0.005144739521416746;-0.004979963365913953;1.0339158767239323;1.0099817438395466;10.000155942467083;0.83343045581338;0.015562577979297854;0.01556003760769063;0.8062510461924681;-0.013549043842618418;0.8064071795731662;1.0099521767260424
29.08638;1.033026454455123;0.9256379419117584;0.8960169121834263;-0.005144739884807446;-0.004979963008179125;1.0339164896785757;1.0099835163654964;10.000148249283416;0.8334304088133281;0.015562584037201602;0.015560027455139723;0.8062528888537939;-0.013549044153212621;0.8064062873968478;1.0099533367918445
29.09638;1.033026819273653;0.9256390782541126;0.8960167722125347;-0.005144740270880627;-0.004979962649312621;1.0339170711292436;1.0099852398749216;10.000139645816903;0.8334304033356379;0.015562591015269946;0.01556001867817082;0.8062547211327654;-0.013549044454031363;0.8064054219496704;1.009954546373608
29.10638;1.033027119487749;0.9256401769689909;0.8960166122566919;-0.005144740678381966;-0.004979962289212739;1.0339176238563095;1.0099869107991846;10.000130168702523;0.8334304356607349;0.01556259884585716;0.01556001129632762;0.8062565429187242;-0.013549044743993429;0.8064045825044072;1.00995580150987
29.11638;1.0330273594300265;0.9256412327577105;0.8960164281072516;-0.0051447411061830975;-0.0049799619279102154;1.0339181501310424;1.0099885268443418;10.000119867472451;0.8334305018899757;0.015562607447964453;0.015560005309062756;0.8062583542147872;-0.013549045022119753;0.8064037680068283;1.009957098084888
29.12638;1.0330275444985515;0.9256422402797614;0.8960162158958418;-0.005144741553317746;-0.00497996156565574;1.0339186511347025;1.009990086435819;10.000108804868601;0.8334305978962584;0.015562616744917844;0.015560000694072016;0.8062601547103578;-0.013549045287811772;0.8064029775554574;1.0099584330078737
29.13638;1.033027681841568;0.9256431956107011;0.8960159722187548;-0.005144742018801892;-0.004979961202979951;1.0339191267176029;1.009991588923569;10.000097057767535;0.8334307191865262;0.015562626677833594;0.015559997416795727;0.8062619436053485;-0.013549045540948006;0.8064022100869113;1.0099598044110905
29.14638;1.0330277798718464;0.9256440970984886;0.8960156947839768;-0.0051447425014119995;-0.004979960840447737;1.033919576141938;1.0099930348161812;10.000084714922485;0.8334308610362298;0.01556263721533133;0.015559995426429366;0.8062637199219681;-0.013549045781816175;0.80640146386851;1.0099612114127852
29.15638;1.033027847334299;0.9256449455411792;0.8960153828072137;-0.005144742999592859;-0.004979960478410677;1.0339199986573855;1.0099944255458042;10.00007187440621;0.8334310191804996;0.015562648352259206;0.015559994645184151;0.8062654832212163;-0.013549046011016917;0.806400736574487;1.0099626534660322
29.16638;1.033027892788136;0.9256457439727493;0.8960150365184422;-0.005144743511472565;-0.004979960117110715;1.033920393065297;1.0099957629846437;10.000058642458658;0.8334311907043372;0.015562660091312467;0.015559994974364685;0.8062672342599164;-0.013549046229338786;0.8064000257284887;1.0099641287863783
29.17638;1.03302792390978;0.9256464971374473;0.8960146564969599;-0.005144744035037429;-0.00497995975696172;1.0339207572210554;1.0099970488521806;10.00004512660579;0.8334313743230508;0.015562672428989809;0.015559996317313808;0.8062689750201125;-0.01354904643766975;0.8063993290056649;1.0099656336737541
29.18638;1.033027946773751;0.925647210699662;0.8960142435455659;-0.005144744568451945;-0.004979959398718272;1.0339210881516696;1.0099982841884296;10.000031421700943;0.8334315696629412;0.015562685362705424;0.01555999860744164;0.8062707079588758;-0.01354904663701109;0.8063986447024039;1.009967164086477
29.19638;1.0330279658619155;0.9256478902951414;0.8960137988367536;-0.00514474511026979;-0.004979959043393935;1.033921382593922;1.0099994693296592;10.000017603093566;0.8334317761393452;0.015562698896977072;0.015560001819441052;0.8062724350518587;-0.013549046828574088;0.8063979723958914;1.0099687174803595
29.20638;1.0330279845296466;0.9256485405726097;0.8960133237877936;-0.005144745659333121;-0.0049799586918691015;1.0339216375944436;1.0100006048191894;10.000003731604279;0.8334319925742484;0.015562713024394777;0.01556000595263228;0.8062741576124017;-0.013549047013700756;0.8063973129560438;1.0099702930200898
29.21638;1.0330280053348682;0.9256491640612611;0.8960128195606977;-0.005144746214503507;-0.004979958344573848;1.0339218509357577;1.010001692231466;9.999989859811345;0.8334322175083271;0.015562727705607694;0.015560011013417625;0.8062758766164654;-0.013549047193465329;0.8063966678160605;1.009971890830573
29.22638;1.0330280297778014;0.9256497606076065;0.8960122871288866;-0.005144746774580997;-0.004979958001774245;1.0339220212218014;1.0100027336627115;9.999976032662694;0.8334324492826182;0.015562742880535788;0.015560017019619163;0.806277592243205;-0.013549047368388944;0.8063960381474427;1.0099735118150845
29.23638;1.0330280581820341;0.9256503287209573;0.8960117282161617;-0.00514474733841449;-0.004979957664105181;1.0339221473314586;1.0100037306021379;9.999962282100087;0.8334326861334138;0.015562758495667418;0.01556002401100773;0.8062793027217456;-0.013549047538540282;0.8063954242637108;1.0099751577687863
29.24638;1.0330280907943024;0.9256508677903;0.8960111456294596;-0.005144747904952427;-0.004979957332647726;1.0339222277753664;1.0100046831928178;9.999948621196902;0.8334329268970909;0.015562774518483667;0.01556003204314531;0.8062810037514732;-0.013549047703590236;0.8063948254077288;1.0099768302490817
29.25638;1.033028128829143;0.9256513792736737;0.8960105427087628;-0.005144748473244208;-0.004979957008677214;1.0339222609480254;1.0100055899918525;9.999935040814822;0.8334331718358833;0.015562790928599914;0.015560041171935383;0.8062826893407887;-0.013549047862719106;0.8063942400593856;1.0099785289374394
29.26638;1.0330281742173748;0.925651867080988;0.8960099230992046;-0.005144749042506559;-0.004979956693500551;1.0339222456798012;1.0100064481160251;9.999921504697351;0.8334334227218949;0.015562807695089893;0.015560051445307648;0.8062843534786779;-0.013549048014843473;0.8063936664764811;1.0099802515077125
29.27638;1.0330282293065824;0.9256523371802845;0.8960092905356628;-0.005144749612202028;-0.004979956388331229;1.0339221813019748;1.0100072538648694;9.999907948257233;0.8334336818667357;0.015562824766245752;0.015560062891349143;0.8062859911364091;-0.013549048158947719;0.8063931028856361;1.0099819945538047
29.28638;1.0330282973900733;0.9256527959028313;0.8960086482040182;-0.005144750181993782;-0.0049799560941424246;1.0339220675266203;1.010008003741845;9.99989429220215;0.8334339507067834;0.015562842079295662;0.015560075502885268;0.806287598224022;-0.013549048294008914;0.8063925472856303;1.0099837541433172
29.29638;1.0330283830657474;0.9256532483562819;0.8960079984583105;-0.00514475075158682;-0.004979955811657755;1.0339219040275898;1.0100086947696334;9.999880462910905;0.833434229028706;0.015562859571769585;0.015560089239726568;0.80628917086379;-0.013549048418718831;0.8063919973554519;1.0099855264396964
29.30638;1.033028491971532;0.9256536980554064;0.8960073430640594;-0.005144751320624988;-0.00497995554140833;1.033921689642316;1.0100093237464451;9.999866402363933;0.8334345153496286;0.015562877190231814;0.015560104042355744;0.8062907044849476;-0.01354904853134117;0.8063914507506518;1.0099873088911553
29.31638;1.0330286307067016;0.9256541470877117;0.8960066835462915;-0.005144751888669991;-0.004979955283693744;1.0339214219427182;1.0100098868813634;9.999852067782307;0.8334348078950568;0.015562894897005564;0.015560119838813875;0.806292193811742;-0.013549048629831525;0.8063909058025851;1.0099891008065625
29.32638;1.0330288068797457;0.925654596258241;0.8960060213714289;-0.005144752455134298;-0.004979955038492219;1.0339210975059474;1.0100103804569749;9.999837429488908;0.8334351052176241;0.015562912663537432;0.015560136544343541;0.8062936336766962;-0.01354904871215438;0.806390362185348;1.0099909028493403
29.33638;1.0330290286136137;0.9256550448571195;0.8960053578975652;-0.005144753019265954;-0.004979954805429057;1.0339207123321867;1.0100108017882174;9.999822467178983;0.8334354063078493;0.015562930458976587;0.015560154062103553;0.8062950198080815;-0.013549048776432118;0.8063898206636325;1.0099927162070765
29.34638;1.033029303888979;0.9256554900381913;0.8960046940571503;-0.00514475358042881;-0.004979954583861451;1.0339202621566723;1.0100111496461304;9.999807163938636;0.8334357105090392;0.015562948244582606;0.01556017229057122;0.8062963496117905;-0.013549048820862008;0.8063892819700114;1.0099945418666931
29.35638;1.0330296400021588;0.9256559267310225;0.8960040300972285;-0.005144754138445149;-0.0049799543729851636;1.0339197428284999;1.0100114235496749;9.999791507679417;0.8334360172160511;0.015562965966439449;0.01556019113779494;0.8062976225791124;-0.013549048843775268;0.8063887462137361;1.0099963802600502
29.36638;1.0330300428411088;0.9256563487181759;0.8960033659928952;-0.005144754693489308;-0.0049799541718363914;1.0339191509122931;1.010011622445105;9.999775504629953;0.8334363256399256;0.015562983557861034;0.015560210537171605;0.8062988396651533;-0.013549048843875377;0.8063882134922417;1.0099982311423528
29.37638;1.0330305164303935;0.9256567504775846;0.8960027022092193;-0.005144755245740706;-0.0049799539792557655;1.0339184847944791;1.0100117444816616;9.999759187803058;0.8334366349420355;0.015563000957672175;0.015560230447574281;0.8063000022368535;-0.013549048820330688;0.806387684716656;1.0100000935278102
29.38638;1.0330310629418837;0.925657128465522;0.89600204014851;-0.005144755795355855;-0.00497995379391423;1.0339177455622124;1.0100117884063824;9.999742603600392;0.8334369443065306;0.015563018123229019;0.015560250834782454;0.8063011115872488;-0.013549048772735026;0.8063871618740903;1.0100019658425519
29.39638;1.0330316830975435;0.925657480433838;0.8960013821222526;-0.0051447563425803585;-0.004979953614352194;1.0339169363420206;1.0100117549744922;9.999725788119434;0.8334372525651315;0.015563035032131045;0.015560271660450561;0.8063021689810229;-0.013549048701200486;0.806386647824604;1.0100038460055771
29.40638;1.0330323774361039;0.9256578037980241;0.896000730821926;-0.005144756887642602;-0.004979953439012788;1.0339160608017086;1.0100116469769835;9.99970875948733;0.8334375575597248;0.015563051680353471;0.015560292888242589;0.8063031755213206;-0.013549048606457148;0.8063861458719339;1.0100057312510549
29.41638;1.0330331474648455;0.9256580954241498;0.8960000887731059;-0.005144757430612418;-0.004979953266324622;1.0339151224552938;1.0100114683079655;9.999691529514546;0.8334378560454389;0.015563068078182873;0.015560314486682734;0.8063041317720149;-0.013549048489675954;0.8063856596294359;1.0100076179057382
29.42638;1.0330339952258167;0.9256583526858484;0.8959994582074238;-0.005144757971438913;-0.004979953094805615;1.0339141247084334;1.010011223238911;9.9996741166938;0.8334381446726351;0.015563084246778245;0.015560336421363112;0.8063050380001561;-0.01354904835216573;0.8063851932621258;1.0100095013612436
29.43638;1.0330349221019384;0.9256585742514855;0.8959988408712046;-0.005144758510100807;-0.00497995292316732;1.0339130708532438;1.0100109163175282;9.99965655108167;0.8334384207905904;0.01556310021690149;0.015560358651692861;0.8063058951284761;-0.013549048195203027;0.8063847512686013;1.0100113765970644
29.44638;1.0330359282823243;0.9256587602796316;0.8959982380589951;-0.005144759046740788;-0.004979952750412346;1.0339119640121692;1.0100105526566738;9.999638871104596;0.8334386818481963;0.015563116025005897;0.015560381137140332;0.8063067051528153;-0.013549048019898789;0.8063843376130216;1.0100132390296424
29.45638;1.0330370132055777;0.9256589122464715;0.895997651707175;-0.00514475958170574;-0.004979952575835409;1.0339108073893175;1.010010138166949;9.999621114762133;0.8334389246104471;0.015563131704889472;0.015560403839935264;0.8063074707334622;-0.013549047826990719;0.8063839551699364;1.0100150848277265
29.46638;1.033038176741237;0.925659032611841;0.8959970849616604;-0.005144760115445703;-0.004979952399007815;1.0339096046102216;1.010009679226895;9.999603312969413;0.8334391455241016;0.015563147281052512;0.015560426719656368;0.806308194539459;-0.013549047616788091;0.80638360596087;1.0100169102951897
29.47638;1.0330394201715427;0.9256591246475268;0.8959965406954075;-0.0051447606482554;-0.004979952219923896;1.0339083596540182;1.0100091816633952;9.999585492119285;0.833439341442156;0.015563162767570445;0.01556044973554544;0.8063088781226642;-0.013549047389461683;0.8063832915108878;1.0100187110065266
29.48638;1.033040746247036;0.9256591924827026;0.8959960200047536;-0.005144761179970531;-0.004979952039111999;1.0339070765877063;1.010008649580237;9.999567682907655;0.833439509806941;0.015563178167400889;0.015560472859287407;0.8063095209751427;-0.013549047145466618;0.8063830127292877;1.0100204820099261
29.49638;1.0330421585881804;0.9256592412148031;0.8959955223742231;-0.0051447617097991035;-0.0049799518574431805;1.0339057591710346;1.0100080848101922;9.999549926457437;0.8334396483674352;0.015563193472212243;0.015560496077846783;0.8063101211348794;-0.013549046885695738;0.8063827695225433;1.0100222189530623
29.50638;1.0330436611070444;0.9256592765623933;0.8959950464450566;-0.005144762236301933;-0.00497995167582222;1.0339044103643653;1.0100074871154818;9.999532271754656;0.8334397546656837;0.015563208666204257;0.015560519380719843;0.8063106763872738;-0.013549046611239129;0.8063825606366385;1.0100239186014544
29.51638;1.0330452577791456;0.9256593033727532;0.895994590557898;-0.0051447627574725905;-0.0049799514950174765;1.033903032437233;1.0100068545288106;9.99951476429352;0.8334398258541976;0.015563223726906458;0.015560542744962231;0.8063111843274732;-0.013549046323097521;0.8063823838939012;1.0100255787962744
29.52638;1.0330469524700931;0.9256593238434344;0.8959941530402854;-0.005144763270971468;-0.004979951315556061;1.0339016275119424;1.0100061835379852;9.999497437513526;0.8334398588426032;0.015563238620114562;0.015560566133132078;0.8063116418892404;-0.01354904602214154;0.8063822365802619;1.010027198803187
29.53638;1.0330487488625024;0.9256593371534395;0.8959937323153713;-0.005144763774375166;-0.004979951137607501;1.0339001975675666;1.0100054700559413;9.999480315242574;0.8334398501993864;0.015563253299352327;0.015560589509832813;0.8063120454135182;-0.013549045709236469;0.8063821158881602;1.0100287793906342
29.54638;1.0330506503307262;0.9256593402416958;0.8959933271713475;-0.0051447642651686;-0.00497995096097745;1.0338987433066376;1.0100047111936026;9.99946341356439;0.8334397964014322;0.01556326771696305;0.015560612862662094;0.8063123907220487;-0.013549045385460768;0.8063820194120086;1.0100303220279252
29.55638;1.0330526595513896;0.9256593287134667;0.8959929366423343;-0.005144764740640953;-0.0049799507852548875;1.0338972628738607;1.0100039058194197;9.999446736104233;0.833439694685324;0.015563281835389454;0.015560636207585623;0.8063126731204439;-0.01354904505235721;0.8063819451829902;1.0100318281791338
29.56638;1.0330547785944117;0.9256592978699562;0.895992559249057;-0.005144765197991338;-0.004979950610053075;1.0338957525845474;1.0100030536814175;9.999430273057293;0.8334395432661386;0.015563295620881032;0.015560659575853182;0.8063128880173553;-0.013549044711962593;0.8063818910366287;1.0100332991778038
29.57638;1.0330570092446392;0.9256592432910226;0.8959921930050168;-0.005144765634424624;-0.004979950435285828;1.0338942090811676;1.0100021546301698;9.999414006435982;0.8334393409954233;0.015563309023157713;0.015560682996300748;0.8063130315763788;-0.013549044366425718;0.8063818540693245;1.0100347362634026
29.58638;1.0330593526533447;0.9256591605815968;0.895991836416462;-0.0051447660469835545;-0.004979950261411306;1.0338926302956808;1.010001208296043;9.99939791429572;0.8334390876518437;0.015563321966394855;0.015560706485246932;0.8063131009509983;-0.013549044017475548;0.8063818306932221;1.0100361408399061
29.59638;1.0330618089395007;0.9256590454902223;0.8959914891818133;-0.005144766432469532;-0.004979950089571741;1.0338910152114507;1.010000214624582;9.999381973352547;0.8334387842884599;0.015563334364518048;0.015560730047722697;0.8063130944800054;-0.013549043666268096;0.8063818168908071;1.0100375149222272
29.60638;1.0330643776813826;0.9256588947977061;0.8959911519328781;-0.005144766787684952;-0.0049799499214085155;1.0338893641368032;1.009999175295781;9.999366163137106;0.8334384326518892;0.01556334613596851;0.015560753682425755;0.8063130114601157;-0.013549043313667816;0.8063818083086903;1.0100388611438416
29.61638;1.033067058998998;0.9256587067954858;0.895990825105506;-0.005144767109648571;-0.004979949758487359;1.0338876792754403;1.0099980938742348;9.999350471130098;0.8334380345092033;0.015563357196795628;0.015560777379032087;0.8063128515824141;-0.013549042960582704;0.8063818004985187;1.0100401823180096
29.62638;1.0330698541579877;0.9256584811202012;0.895990508163172;-0.005144767395647139;-0.004979949601807817;1.033885964190985;1.0099969740554908;9.999334894556299;0.8334375916486589;0.015563367453467675;0.0155608011140934;0.8063126150083445;-0.013549042608213907;0.8063817896321132;1.0100414813263128
29.63638;1.0330727648958664;0.9256582187180996;0.8959902001198514;-0.00514476764326876;-0.004979949451837199;1.0338842226052471;1.0099958186032714;9.999319435064539;0.8334371058516232;0.015563376815810305;0.01556082485240828;0.8063123032393174;-0.01354904225816082;0.8063817732614068;1.0100427615061118
29.64638;1.0330757916875841;0.925657921764334;0.8959899000676743;-0.005144767850298925;-0.004979949308970294;1.0338824579039996;1.0099946298225158;9.999304094138276;0.8334365787737147;0.015563385221981725;0.015560848551565285;0.8063119200909731;-0.013549041912268344;0.8063817504168411;1.0100440267203532
29.65638;1.0330789322332683;0.925657593184186;0.8959896071099464;-0.00514476801449069;-0.004979949173978238;1.0338806732936987;1.0099934098801162;9.999288876558005;0.8334360124115758;0.015563392659055451;0.015560872173753957;0.8063114718122854;-0.013549041572390055;0.8063817211636023;1.0100452804307358
29.66638;1.0330821813450706;0.9256572361752231;0.8959893206643419;-0.0051447681336147955;-0.004979949048125216;1.0338788720371546;1.0099921603086799;9.999273792860391;0.8334354097166272;0.015563399161787363;0.015560895698744638;0.8063109659605104;-0.01354904124027803;0.8063816863027021;1.0100465243340118
29.67638;1.033085532066532;0.9256568537381237;0.8959890403620191;-0.005144768205857027;-0.004979948933016514;1.0338770574652232;1.0099908814788394;9.999258855315038;0.8334347750310072;0.01556340478598346;0.015560919124419143;0.8063104099343913;-0.013549040917626055;0.806381647338728;1.010047757677862
29.68638;1.0330889768904776;0.9256564482854146;0.8959887648349173;-0.005144768230140014;-0.004979948830396315;1.0338752326556384;1.009989573045885;9.999244074180883;0.8334341145606212;0.01556340957798775;0.015560942459396715;0.8063098102416929;-0.01354904060615684;0.8063816063652077;1.010048977640879
29.69638;1.0330925082776745;0.9256560219760002;0.89598849118211;-0.00514476820611376;-0.0049799487419895086;1.033873400151532;1.0099882351606115;9.999229458555869;0.8334334362003197;0.01556341356361407;0.015560965715737963;0.8063091727006565;-0.013549040307580001;0.8063815655655231;1.0100501803763569
29.70638;1.0330961184646315;0.9256555775470128;0.8959882163000421;-0.005144768133891454;-0.00497994866942614;1.0338715618857413;1.0099868691045277;9.999215019862612;0.8334327484190814;0.015563416756044836;0.015560988902184094;0.8063085028941619;-0.01354904002342531;0.8063815261900417;1.010051362035643
29.71638;1.0330997991553161;0.925655118652191;0.8959879390176383;-0.005144768013745227;-0.0049799486143652354;1.0338697192143762;1.009985476894781;9.999200774268513;0.8334320593314268;0.015563419168569834;0.015561012025150363;0.8063078059752898;-0.013549039754928603;0.8063814876552657;1.0100525193787917
29.72638;1.033103541662886;0.9256546497041421;0.8959876611247128;-0.005144767845974765;-0.00497994857873658;1.0338678731862785;1.0099840606831392;9.999186742604849;0.8334313764832149;0.015563420826980048;0.015561035100418499;0.8063070861972057;-0.013549039503074798;0.8063814476223344;1.010053649990175
29.73638;1.0331073372488755;0.9256541759393854;0.8959873862657618;-0.005144767630931416;-0.004979948564785323;1.0338660249430687;1.0099826227174569;9.999172945044595;0.8334307065758658;0.015563421772653714;0.015561058164574969;0.8063063470106033;-0.013549039268663635;0.8063814028669909;1.0100547521848995
29.74638;1.0331111771477;0.9256537035074104;0.8959871184143111;-0.005144767369003803;-0.004979948574913102;1.033864175909587;1.0099811657212976;9.9991593951124;0.8334300550396129;0.015563422044809035;0.015561081276683313;0.8063055912618229;-0.01354903905225454;0.8063813505325055;1.0100558246515996
29.75638;1.0331150525194641;0.9256532389941542;0.8959868620650632;-0.005144767060592854;-0.004979948611580922;1.033862327789698;1.0099796930147877;9.99914610452278;0.8334294261412157;0.01556342165820861;0.015561104509469327;0.8063048214359381;-0.013549038854072711;0.8063812895216491;1.0100568657232105
29.76638;1.033118955081541;0.9256527886575907;0.8959866229463992;-0.005144766706250834;-0.004979948677313969;1.0338604824776279;1.0099782079105977;9.99913309053998;0.8334288234264985;0.015563420601903511;0.015561127937208343;0.8063040405248548;-0.013549038673939055;0.8063812209737522;1.0100578726327167
29.77638;1.0331228780403936;0.9256523577585046;0.8959864074106922;-0.005144766306880823;-0.004979948774697729;1.0338586419517972;1.0099767125123795;9.999120376275538;0.8334282498284367;0.015563418857431177;0.015561151627171116;0.8063032526813577;-0.013549038511222276;0.8063811472951922;1.0100588419088818
29.78638;1.0331268159899707;0.9256519501694129;0.8959862210315199;-0.005144765863749953;-0.00497994890633333;1.0338568083889936;1.009975207095071;9.99910799080265;0.8334277073358626;0.015563416413224918;0.015561175636191638;0.8063024629193009;-0.013549038364868569;0.8063810711629825;1.0100597709620498
29.79638;1.0331307638170213;0.9256515687006313;0.8959860674128185;-0.005144765378335934;-0.004979949074709179;1.033854984220609;1.009973690835705;9.999095966212673;0.8334271969083017;0.01556341326167455;0.015561200014480957;0.8063016763424937;-0.013549038233467994;0.8063809952180649;1.0100606590434342
29.80638;1.0331347157102497;0.9256512155740344;0.8959859476618132;-0.005144764852199786;-0.004979949282049248;1.033853171394024;1.0099721626380602;9.999084329648399;0.8334267192466712;0.015563409392064667;0.015561224813601292;0.8063008974150514;-0.013549038115382748;0.8063809215749936;1.0100615064571439
29.81638;1.03313866494931;0.9256508919541655;0.8959858607277288;-0.005144764286979403;-0.004979949530269141;1.0338513702869423;1.0099706212665052;9.999073099801105;0.8334262755921606;0.015563404790112069;0.015561250090965255;0.8063001296553745;-0.013549038009046646;0.8063808514175356;1.0100623132776358
29.82638;1.0331426046007617;0.9256505971238244;0.8959858043163008;-0.005144763684418649;-0.004979949820975597;1.0338495798060539;1.0099690656902294;9.999062291822902;0.8334258678448679;0.015563399436467984;0.015561275907332361;0.8062993757934894;-0.013549037913249155;0.8063807853310909;1.0100630790993386
29.83638;1.0331465283389718;0.9256503281395598;0.8959857759578352;-0.00514476304625561;-0.004979950155418785;1.0338477986622376;1.0099674958234133;9.999051926439344;0.8334254984770189;0.015563393303708033;0.015561302316033188;0.8062986379466474;-0.013549037827219309;0.8063807238309855;1.0100638036823781
29.84638;1.0331504306505426;0.9256500799089;0.8959857738752142;-0.005144762374115018;-0.00497995053433639;1.0338460263137965;1.0099659130556466;9.999042030152582;0.8334251702187596;0.015563386356384;0.015561329348230263;0.806297917445824;-0.013549037750563146;0.8063806675831812;1.0100644876617255
29.85638;1.0331543070931486;0.9256498458390381;0.8959857973496148;-0.005144761669624413;-0.004979950957744375;1.0338442630753466;1.0099643205909925;9.99903262464149;0.8334248855782089;0.015563378554393863;0.01556135700472652;0.8062972146673965;-0.01354903768309397;0.8063806171574932;1.0100651326647012
29.86638;1.0331581546855022;0.9256496187039143;0.8959858466471536;-0.005144760934417589;-0.004979951424951489;1.0338425096106905;1.0099627233893467;9.999023722786259;0.8334246467584704;0.015563369860384589;0.015561385260702205;0.8062965294253542;-0.013549037624665448;0.8063805723787478;1.0100657407298832
29.87638;1.0331619711016624;0.9256493911914445;0.8959859226346667;-0.00514476016992184;-0.004979951934793744;1.033840766173968;1.009961127239289;9.999015332328536;0.8334244558401323;0.015563360243916632;0.01556141408337819;0.806295861516687;-0.01354903757513537;0.8063805321278186;1.0100663136978087
29.88638;1.0331657531903973;0.9256491563837377;0.8959860262097825;-0.005144759377296653;-0.004979952485874074;1.0338390328261282;1.009959537665945;9.999007457971821;0.8334243148546655;0.015563349679075906;0.015561443455342487;0.8062952107087059;-0.013549037534327995;0.8063804951427602;1.0100668528312429
29.89638;1.0331694969501768;0.9256489081637286;0.8959861578429328;-0.005144758557401016;-0.004979953076689649;1.0338373108736323;1.009957959720996;9.99900010445564;0.8334242253418332;0.015563338141713729;0.015561473382890543;0.8062945762735705;-0.01354903750181243;0.8063804608578244;1.0100673584221311
29.90638;1.0331731991152948;0.9256486411332574;0.8959863171730367;-0.005144757710791868;-0.004979953705521306;1.0338356038966934;1.0099563988040567;9.998993274866374;0.8334241874653954;0.015563325607146983;0.015561503881545395;0.8062939569150649;-0.013549037476691225;0.8063804292755077;1.0100678297113275
29.91638;1.0331768583425565;0.9256483501966232;0.895986502690308;-0.005144756838109681;-0.004979954370256922;1.0338339173875053;1.0099548615645613;9.998986960304201;0.8334241996993639;0.015563312056111707;0.01556153495832405;0.8062933511889551;-0.013549037457732263;0.8063804002450674;1.0100682653194617
29.92638;1.0331804745267354;0.9256480305729199;0.8959867119562552;-0.005144755940513073;-0.00497995506838174;1.0338322575827719;1.0099533557026734;9.998981136151532;0.8334242592449945;0.015563297488817754;0.015561566601727262;0.8062927574044205;-0.013549037443727457;0.8063803729444611;1.0100686637642755
29.93638;1.0331840472012417;0.9256476782167609;0.8959869421319064;-0.0051447550197195;-0.00497995579709326;1.0338306306262093;1.009951889077479;9.998975767661795;0.8334243624751301;0.01556328192609796;0.015561598779838192;0.806292173091602;-0.013549037433645625;0.8063803458325316;1.0100690237483159
29.94638;1.0331875749835961;0.9256472897315161;0.8959871899533856;-0.005144754077877843;-0.004979956553488454;1.0338290425736782;1.0099504691191912;9.998970809021804;0.8334245056277304;0.015563265397852159;0.015561631444719242;0.8062915950491336;-0.013549037426456025;0.8063803170489037;1.0100693442832114
29.95638;1.0331910561363318;0.9256468617659637;0.8959874512041927;-0.005144753117496975;-0.004979957334632107;1.0338274994560759;1.0099491024150355;9.99896619950829;0.8334246858230225;0.015563247935677475;0.015561664532926086;0.8062910201733572;-0.013549037420857802;0.8063802848875148;1.010069624574249
29.96638;1.033194488965629;0.9256463906656112;0.8959877204822649;-0.005144752141365899;-0.004979958137428793;1.0338260066376777;1.0099477941357415;9.998961874849554;0.833424901227537;0.015563229571982666;0.015561697963795562;0.8062904463536514;-0.01354903741515722;0.8063802481027489;1.0100698634149323
29.97638;1.0331978720555253;0.9256458728671272;0.895987991013984;-0.005144751152399373;-0.004979958958569757;1.0338245681556708;1.0099465476332739;9.998957788917089;0.8334251503254119;0.015563210342049922;0.015561731642318825;0.8062898725236739;-0.013549037407436964;0.8063802063672927;1.0100700588100726
29.98638;1.0332012050413728;0.925645305791677;0.8959882542283173;-0.005144750153417581;-0.004979959794649571;1.03382318721337;1.0099453649706882;9.99895392557205;0.8334254315656822;0.015563190286069702;0.015561765466747712;0.8062892981873602;-0.013549037395934655;0.8063801604424944;1.0100702084560016
29.99638;1.0332044891321206;0.9256446880698753;0.895988500428123;-0.005144749147078014;-0.004979960642367367;1.0338218672023234;1.0099442482891459;9.99895029175583;0.8334257432839416;0.015563169455081243;0.015561799341290466;0.8062887234422157;-0.013549037379381287;0.8063801115806719;1.0100703101600148
30.00638;1.0332077260892036;0.925644018623426;0.895988720815483;-0.005144748136042525;-0.0049799614988008;1.033820611517863;1.0099432004713669;9.998946898812205;0.8334260832572876;0.015563147923020533;0.015561833185069353;0.806288149412573;-0.013549037357049442;0.8063800609930437;1.0100703617297977
30.01638;1.033210916776549;0.9256432957780599;0.8959889084835498;-0.0051447471230273425;-0.004979962361557693;1.0338194223913972;1.0099422243715106;9.998943748630648;0.8334264483499858;0.015563125786594047;0.015561866932552532;0.8062875781234838;-0.013549037328401908;0.8063800096894389;1.010070360824804
30.02638;1.033214061328815;0.9256425174885647;0.8959890573724066;-0.005144746110590379;-0.0049799632285518905;1.0338183003806416;1.0099413218962519;9.998940836242058;0.8334268347327647;0.015563103145292823;0.015561900538932616;0.8062870115677654;-0.013549037292833058;0.8063799580844372;1.0100703050375972
30.03638;1.0332171596872786;0.9256416824603053;0.8959891612934302;-0.005144745100867537;-0.004979964097669797;1.03381724501714;1.0099404941060088;9.998938165367305;0.8334272384143062;0.015563080082628007;0.015561933991845819;0.8062864508771567;-0.013549037249963711;0.8063799056763604;1.010070192314656
30.04638;1.033220210575589;0.9256407910952049;0.8959892144093297;-0.005144744095417097;-0.004979964966717176;1.0338162559435462;1.0099397418362257;9.998935761637764;0.8334276558604933;0.01556305666205438;0.01556196730907777;0.8062858964656711;-0.013549037200023664;0.806379851413016;1.010070021201524
30.05638;1.0332232105781844;0.9256398453829107;0.895989212289235;-0.005144743095322771;-0.004979965833528084;1.0338153337643738;1.0099390659841796;9.998933671849983;0.8334280846622887;0.015563032933015438;0.015562000518151969;0.8062853491036847;-0.013549037143909598;0.8063797941247641;1.0100697904224514
30.06638;1.033226155157228;0.9256388479905858;0.895989152414608;-0.005144742101576781;-0.004979966696081806;1.0338144802877123;1.009938467590867;9.998931954725895;0.8334285237643705;0.015563008943671635;0.015562033636337689;0.8062848106836072;-0.01354903708307953;0.8063797323341075;1.010069498462968
30.07638;1.033229040564351;0.9256378015862505;0.8959890338422092;-0.005144741115380153;-0.004979967552632392;1.0338136982675608;1.0099379477728643;9.99893067213102;0.8334289731516075;0.015562984753366985;0.015562066661465588;0.806284283685882;-0.01354903701932581;0.8063796639847447;1.0100691439394458
30.08638;1.0332318647948517;0.9256367090753512;0.8959888566324916;-0.0051447401379899;-0.004979968401761721;1.0338129907771527;1.0099375071148673;9.998929880615362;0.8334294336698831;0.015562960433225394;0.015562099569338825;0.8062837700181064;-0.01354903695448846;0.8063795866443041;1.0100687263583554
30.09638;1.0332346269112835;0.9256355743795145;0.8959886218583605;-0.00514473917033923;-0.004979969242373083;1.0338123606562435;1.0099371450595656;9.998929625216011;0.8334299069301437;0.015562936056856042;0.015562132313575783;0.8062832702843135;-0.013549036890289606;0.8063794980380888;1.0100682461583261
30.10638;1.0332373259014367;0.9256344025354083;0.8959883324180126;-0.005144738213007218;-0.004979970073626904;1.0338118105790743;1.0099368601173093;9.998929941517792;0.8334303947189611;0.01556291168850918;0.015562164831758566;0.8062827841691952;-0.013549036828204974;0.8063793965301156;1.0100677039257402
30.11638;1.0332399607348899;0.9256331984504677;0.8959879939229412;-0.005144737266570739;-0.00497997089469242;1.0338113434652514;1.0099366506254475;9.998930865290026;0.8334308983419816;0.015562887370805772;0.015562197057311964;0.806282311502606;-0.013549036769238536;0.8063792809859045;1.0100670994866767
30.12638;1.0332425311946607;0.9256319654552431;0.895987614378676;-0.005144736331837119;-0.004979971704484853;1.0338109628236478;1.0099365152725568;9.99893243734424;0.8334314186756975;0.015562863120482877;0.015562228929115848;0.8062818524326755;-0.013549036713744423;0.8063791501659534;1.0100664311233607
30.13638;1.0332450379387663;0.9256307050808767;0.8959872029648308;-0.005144735409732246;-0.004979972501699039;1.0338106728665941;1.0099364530592598;9.998934693223054;0.8334319567233828;0.01556283893466658;0.015562260400155717;0.8062814068770533;-0.013549036661555141;0.8063790025599458;1.0100656953797564
30.14638;1.0332474816254575;0.9256294176805883;0.8959867694225683;-0.0051447345010414095;-0.00497997328500511;1.0338104781433837;1.0099364629949377;9.998937649377323;0.8334325137002643;0.015562814791293981;0.01556229144346011;0.8062809746585374;-0.013549036612376428;0.8063788367589587;1.0100648877333005
30.15638;1.0332498618524002;0.9256281030199462;0.8959863240127428;-0.005144733606341216;-0.004979974052992468;1.0338103831658019;1.0099365436755507;9.998941297517774;0.8334330905333667;0.015562790639031729;0.01556232204587929;0.8062805558326069;-0.013549036566096073;0.8063786519603471;1.0100640031784562
30.16638;1.0332521766268714;0.9256267609069365;0.8959858772007455;-0.005144732726271602;-0.004979974803951444;1.0338103925425381;1.0099366928174944;9.998945600451748;0.8334336879746292;0.015562766396516084;0.015562352194049884;0.8062801501806137;-0.013549036522782035;0.8063784483509074;1.0100630364295045
30.17638;1.0332544227472706;0.9256253919703955;0.8959854389410322;-0.005144731861726085;-0.004979975535930268;1.033810510955231;1.0099369074100828;9.998950493851638;0.833434307404066;0.015562741968717134;0.01556238186885694;0.8062797567167714;-0.013549036482472078;0.8063782269831438;1.0100619826539132
30.18638;1.0332565968491403;0.9256239984197863;0.8959850176608557;-0.005144731013651023;-0.004979976246811465;1.033810742400062;1.0099371843885387;9.998955900480109;0.8334349511071015;0.015562717268426451;0.015562411058941633;0.8062793740196985;-0.013549036445028353;0.8063779891894192;1.0100608385659373
30.19638;1.0332586962473949;0.9256225843231848;0.8959846194840865;-0.005144730182867576;-0.004979976934036229;1.0338110894756303;1.0099375207513228;9.998961742362765;0.8334356217622088;0.015562692233483425;0.015562439775937935;0.8062790003351488;-0.013549036410130137;0.8063777358844079;1.0100596031373583
30.20638;1.0332607187842322;0.925621155140656;0.8959842486156661;-0.005144729370110873;-0.004979977594434374;1.033811553391139;1.0099379133350295;9.998967943598766;0.8334363217215213;0.01556266683473864;0.015562468048851478;0.806278633262607;-0.01354903637727963;0.8063774673317873;1.0100582779113072
30.21638;1.0332626620099772;0.9256197175186515;0.8959839087718884;-0.005144728575993485;-0.004979978224413941;1.033812134342463;1.0099383592760918;9.998974429777356;0.8334370525281424;0.01556264107615203;0.015562495909376537;0.8062782701919273;-0.013549036345901473;0.8063771837235587;1.010056866546282
30.22638;1.0332645226717332;0.9256182795909572;0.8959836044224935;-0.005144727801034506;-0.004979978820242908;1.0338128321842859;1.0099388566684682;9.998981126656691;0.8334378145218444;0.015562614991355025;0.01556252338128759;0.8062779088399765;-0.013549036315559714;0.8063768856826178;1.0100553736593227
30.23638;1.033266296916099;0.9256168503952383;0.8959833409559032;-0.005144727046005419;-0.004979979378433241;1.0338136471452852;1.0099394043358856;9.99898796267698;0.8334386067534195;0.01556258863243085;0.01556255046679302;0.8062775470387927;-0.01354903628597149;0.8063765741792364;1.010053803988023
30.24638;1.0332679806637077;0.925615438536625;0.8959831237241879;-0.0051447263121682275;-0.004979979896184371;1.0338145797540437;1.0099400008175905;9.998994875462396;0.8334394281453135;0.01556256205739866;0.015562577134529439;0.8062771827036639;-0.013549036256754673;0.8063762501620289;1.010052162208328
30.25638;1.0332695697720835;0.9256140513958587;0.8959829566045504;-0.005144725601128536;-0.004979980371482745;1.0338156301930446;1.0099406435709974;9.999001814256689;0.8334402790146983;0.015562535331069582;0.0155626033261833;0.806276814228414;-0.013549036227302478;0.806375913940982;1.0100504531918475
30.26638;1.0332710602606876;0.9256126951381174;0.8959828412755887;-0.005144724914644612;-0.004979980802757976;1.0338167979568686;1.0099413292880806;9.999008739779061;0.8334411611087702;0.01556250852783833;0.015562628976679477;0.8062764406603923;-0.013549036196997365;0.8063755651335637;1.0100486819974723
30.27638;1.033272448540718;0.9256113754661671;0.8959827777179306;-0.005144724254535186;-0.004979981188586743;1.033818081803774;1.0099420549452232;9.999015626599535;0.8334420767170444;0.015562481726414057;0.015562654025235031;0.8062760615681641;-0.01354903616551348;0.8063752037065979;1.0100468530745599
30.28638;1.0332737315655112;0.9256100985191796;0.8959827650785619;-0.005144723622555979;-0.004979981527739743;1.0338194795947953;1.0099428184582226;9.999022462886634;0.833443028332437;0.015562455006494221;0.015562678412396566;0.8062756767035256;-0.013549036132890399;0.8063748308227007;1.010044969573882
30.29638;1.033274907128298;0.9256088708183713;0.8959828022530603;-0.005144723020160772;-0.004979981819298635;1.0338209877899358;1.0099436188645778;9.999029246067595;0.8334440185413434;0.01556242844860859;0.015562702070023799;0.8062752855641379;-0.01354903609948641;0.8063744485075646;1.0100430336082027
30.30638;1.0332759742556132;0.9256076984225658;0.8959828884351255;-0.005144722448207637;-0.004979982062659976;1.03382260072779;1.0099444563072761;9.999035980714924;0.8334450493987493;0.015562402135803281;0.01556272491563178;0.8062748871343748;-0.013549036066082258;0.8063740586216015;1.0100410471851227
30.31638;1.0332769334570728;0.9256065862429804;0.8959830234518436;-0.005144721906886021;-0.004979982257436596;1.0338243109031018;1.0099453314374385;9.999042676230506;0.8334461217179108;0.015562376152789582;0.01556274686387512;0.8062744799485456;-0.013549036034005823;0.8063736620136155;1.0100390130061483
30.32638;1.0332777866739469;0.9256055378696656;0.8959832073942913;-0.005144721395839198;-0.004979982403312215;1.0338261104738815;1.0099462447542709;9.99904933710555;0.8334472347293643;0.015562350577959851;0.015562767843232458;0.8062740624795769;-0.013549036005039374;0.8063732586169633;1.0100369349331495
30.33638;1.0332785367969988;0.9256045555827352;0.8959834399953662;-0.005144720914118003;-0.004979982500068167;1.0338279921180316;1.0099471969745597;9.999055952879553;0.8334483862538143;0.015562325477570292;0.015562787801196607;0.8062736336119805;-0.013549035981180266;0.8063728482534399;1.0100348186147494
30.34638;1.0332791869032956;0.9256036401348554;0.8959837206866405;-0.00514472046005228;-0.004979982547684518;1.033829948698796;1.0099481895078612;9.99906249929629;0.8334495735178843;0.015562300906407863;0.015562806700464853;0.8062731925556713;-0.013549035964471707;0.8063724310392798;1.0100326716584498
30.35638;1.0332797397134716;0.9256027907211617;0.89598404914068;-0.005144720031404746;-0.004979982546200523;1.0338319730832473;1.0099492235195666;9.999068947727418;0.8334507936860078;0.015562276913383792;0.015562824511091203;0.806272738039236;-0.013549035956976986;0.8063720073536933;1.0100305024226688
30.36638;1.0332801972010401;0.9256020056626191;0.8959844252326621;-0.005144719625733044;-0.0049799824955159425;1.0338340587019652;1.009950298557488;9.999075276105742;0.8334520433436332;0.015562253550332356;0.015562841206613859;0.8062722675873003;-0.013549035960712419;0.8063715779108828;1.0100283183003922
30.37638;1.0332805601873718;0.9256012831729407;0.895984848463741;-0.005144719240649693;-0.004979982395464962;1.0338361999555898;1.0099514125541085;9.99908147728324;0.8334533180058133;0.015562230877757887;0.015562856767481618;0.8062717776088946;-0.013549035977387745;0.8063711436854261;1.0100261250056755
30.38638;1.0332808286318418;0.9256006215726709;0.8959853177871605;-0.005144718873919444;-0.0049799822460409905;1.033838391674209;1.0099525627138757;9.999087556787462;0.8334546127836322;0.01556220896550011;0.015562871182339136;0.8062712641790466;-0.013549036008075459;0.806370705495061;1.010023927101451
30.39638;1.0332810021675352;0.9256000193758434;0.8959858318166708;-0.005144718523528483;-0.0049799820474492815;1.0338406284096562;1.009953745637574;9.999093524253977;0.8334559237004111;0.015562187885057439;0.015562884449211993;0.8062707239245782;-0.013549036053000745;0.8063702635688555;1.0100217287323119
30.40638;1.033281079576284;0.9255994754365843;0.8959863888192322;-0.0051447181876883704;-0.004979981799992877;1.0338429045640374;1.0099549570753767;9.999099395705272;0.8334572482800974;0.015562167692800302;0.01556289657860134;0.806270154286806;-0.013549036111620111;0.8063698176233626;1.0100195337825026
30.41638;1.0332810580396692;0.9255989884133086;0.895986986762143;-0.005144717864605039;-0.004979981504010048;1.0338452150651933;1.00995619260101;9.999105201617725;0.8334585849253683;0.015562148417927127;0.015562907588856341;0.8062695531704739;-0.0135490361830608;0.8063693676651122;1.0100173457869162
30.42638;1.0332809335369935;0.9255985556660223;0.8959876235034084;-0.005144717552185329;-0.004979981159898526;1.0338475554243476;1.0099574484997504;9.99911098086972;0.8334599318254623;0.015562130059638543;0.015562917498035672;0.8062689190245227;-0.013549036266583674;0.8063689147155992;1.0100151679524874
30.43638;1.0332807017520793;0.9255981730819882;0.8959882964376542;-0.005144717248104968;-0.004979980768204638;1.0338499209309169;1.0099587219604746;9.999116765380652;0.8334612863824542;0.015562112580535796;0.015562926322016562;0.8062682514047163;-0.013549036361645386;0.8063684605214927;1.0100130031485455
30.44638;1.0332803583024606;0.9255978359157158;0.8959890019383365;-0.005144716950278068;-0.004979980329810166;1.0338523062413316;1.009960010994748;9.999122576682018;0.8334626455744876;0.015562095899709274;0.015562934078937407;0.8062675511319574;-0.013549036467784166;0.8063680068385528;1.0100108538664916
30.45638;1.033279898590632;0.9255975388816089;0.8959897353268879;-0.005144716657258758;-0.004979979846109313;1.033854705426308;1.0099613142368713;9.999128436275477;0.833464006482546;0.015562079905089713;0.015562940792998296;0.8062668199473542;-0.013549036584705616;0.8063675553031415;1.010008722617987
30.46638;1.0332793181096918;0.925597275546734;0.8959904912678036;-0.005144716368227298;-0.004979979318968773;1.033857111530263;1.00996263099465;9.999134370657886;0.8334653663462008;0.015562064483252756;0.01556294649468603;0.8062660596919132;-0.013549036712308473;0.8063671075651431;1.0100066126664746
30.47638;1.0332786128878229;0.9255970388673094;0.8959912644510631;-0.005144716082763613;-0.004979978750539205;1.0338595163188264;1.0099639618099905;9.999140402329255;0.8334667225620973;0.015562049539520338;0.015562951223689453;0.8062652713014138;-0.013549036850391237;0.8063666651420186;1.01000452795554
30.48638;1.0332777794556265;0.9255968224568751;0.8959920499686655;-0.005144715800723417;-0.004979978143192331;1.033861910966643;1.009965308407094;9.999146540084304;0.8334680725461917;0.01556203499506756;0.015562955029858418;0.806264454720982;-0.013549036998431073;0.8063662292525836;1.0100024723179477
30.49638;1.0332768144386433;0.9255966208076757;0.8959928430002164;-0.005144715522220715;-0.004979977499498558;1.0338642872745707;1.0099666728361159;9.999152779850341;0.8334694130177496;0.015562020784429675;0.01556295796525111;0.8062636095086942;-0.01354903715578098;0.8063658009979942;1.0100004490849528
30.50638;1.0332757143941127;0.9255964290330975;0.8959936385617178;-0.005144715247510524;-0.004979976822068404;1.033866638974877;1.0099680569892306;9.99915911219426;0.8334707393373662;0.015562006868492418;0.015562960075111786;0.8062627347548669;-0.013549037321975266;0.8063653818061823;1.0099984611304893
30.51638;1.033274476115839;0.9255962433128159;0.895994431670573;-0.0051447149766245094;-0.004979976113499292;1.0338689623696584;1.009969462708736;9.999165526629541;0.833472046030705;0.015561993241586452;0.015562961395553283;0.806261828965031;-0.013549037496809368;0.8063649736586033;1.0099965112051354
30.52638;1.0332730970252044;0.9255960612346752;0.8959952176558101;-0.00514471470906835;-0.0049799753765122625;1.0338712556711886;1.0099708920019816;9.999172008992137;0.8334733281191004;0.015561979921474026;0.015562961957539227;0.8062608909163476;-0.01354903768026027;0.8063645789149078;1.0099946022797845
