time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.53638;1.033271575584006;0.9255958812381143;0.8959959922890209;-0.005144714444074359;-0.00497997461391965;1.03387351772303;1.0099723470107858;9.999178540105301;0.8334745816979972;0.015561966937207109;0.015562961792921827;0.8062599200354044;-0.013549037872264505;0.8063641998055262;1.0099927370386526
30.54638;1.033269911540462;0.925595701840509;0.8959967517468329;-0.005144714181117857;-0.004979973828310763;1.0338757470956024;1.0099738292802407;9.999185101596296;0.8334758036299411;0.01556195432437108;0.01556296093502312;0.8062589152652523;-0.013549038072436792;0.8063638377117494;1.0099909167953107
30.55638;1.0332681057833386;0.9255955211991223;0.8959974926840732;-0.005144713919946774;-0.0049799730218563435;1.033877941654901;1.009975338705122;9.999191684458614;0.83347699124675;0.01556194212257416;0.015562959411698957;0.8062578737876609;-0.013549038280087619;0.8063634930583296;1.0099891412937816
30.56638;1.0332661602045754;0.9255953370496253;0.8959982118309979;-0.005144713660218932;-0.004979972196519064;1.0338800986192562;1.0099768733630945;9.999198293008398;0.8334781422394755;0.015561930373377716;0.01556295724821307;0.806256790946194;-0.013549038494537338;0.8063631656878557;1.0099874098113542
30.57638;1.03326407779772;0.9255951471839291;0.8959989048651112;-0.0051447134014111105;-0.004979971354300377;1.0338822151288733;1.0099784299821677;9.99920493693221;0.8334792546561932;0.015561919123751055;0.015562954482475423;0.8062556610257593;-0.013549038715334931;0.8063628544805346;1.0099857220972066
30.58638;1.0332618628212478;0.9255949502612152;0.8959995657350456;-0.005144713143070467;-0.004979970497152352;1.0338842885733641;1.0099800038688056;9.99921161635087;0.8334803268878426;0.01556190843058087;0.015562951163541892;0.8062544778523122;-0.013549038942228232;0.806362557055084;1.0099840783580372
30.59638;1.0332595206029267;0.9255947464963019;0.8960001870336232;-0.005144712885004322;-0.004979969626906533;1.0338863162808607;1.0099815886471402;9.99921831748742;0.8334813574777558;0.01556189835877536;0.015562947334722943;0.8062532350976618;-0.013549039175018603;0.8063622703628259;1.0099824789636545
30.60638;1.0332570569227144;0.9255945374446566;0.8960007608141723;-0.005144712627256806;-0.004979968745421234;1.0338882952119333;1.0099831766025325;9.99922502298325;0.8334823449972114;0.015561888972490718;0.015562943027451124;0.8062519269224092;-0.013549039413458645;0.8063619908027039;1.0099809237402175
30.61638;1.0332544775673724;0.9255943245075648;0.8960012795308561;-0.005144712369951508;-0.004979967854561254;1.033890222354264;1.0099847595296223;9.999231721686415;0.8334832884197267;0.015561880319977945;0.015562938266498441;0.8062505489103761;-0.013549039657157785;0.8063617137196994;1.0099794111711926
30.62638;1.0332517882150674;0.9255941078261768;0.8960017370619661;-0.005144712113097478;-0.004979966956066732;1.0338920955308422;1.0099863297746696;9.999238408811294;0.8334841878212896;0.015561872417733177;0.015562933081278898;0.8062490984645492;-0.013549039905463448;0.8063614335739685;1.009977939052284
30.63638;1.0332489947855161;0.9255938868247763;0.8960021293893371;-0.005144711856610999;-0.004979966051675154;1.0338939136170786;1.0099878807377012;9.999245081566768;0.8334850445271808;0.015561865243899567;0.01556292751344135;0.8062475743164331;-0.013549040157514684;0.8063611449049533;1.0099765063407964
30.64638;1.033246104115116;0.9255936609662446;0.8960024544747393;-0.005144711600509882;-0.004979965143281781;1.0338956766618819;1.009989406331774;9.999251734750766;0.8334858606771625;0.015561858744355967;0.015562921607995626;0.8062459757913527;-0.013549040412423427;0.8063608432484447;1.00997511447257
30.65638;1.0332431239822106;0.9255934295965389;0.8960027114782882;-0.005144711344837086;-0.004979964232836614;1.0338973868960595;1.0099909003642056;9.999258357443981;0.8334866390371427;0.015561852846204954;0.015562915402671015;0.8062443023997291;-0.013549040669332437;0.8063605255953623;1.009973767737038
30.66638;1.0332400626079792;0.9255931915757097;0.8960029000722378;-0.005144711089448657;-0.004979963322248696;1.0338990490040896;1.0099923567225906;9.999264935805423;0.8334873829015328;0.015561847468443146;0.015562908932298652;0.8062425535955017;-0.01354904092743052;0.8063601904038605;1.0099724729986643
30.67638;1.0332369287765684;0.925592945158385;0.8960030202922985;-0.005144710834088614;-0.00497996241350444;1.03390066834555;1.0099937701129835;9.999271463795205;0.8334880956397132;0.015561842525271085;0.015562902239888066;0.8062407288182686;-0.013549041186077656;0.8063598371698756;1.0099712385344919
30.68638;1.0332337328062793;0.9255926878798635;0.8960030728834408;-0.005144710578536591;-0.004979961508676894;1.0339022491031267;1.009995136593101;9.999277950454445;0.8334887802770394;0.015561837926061233;0.015562895380926525;0.8062388282105123;-0.013549041444909501;0.8063594659241197;1.009970072445083
30.69638;1.0332304871189426;0.9255924164899622;0.8960030598118205;-0.005144710322522362;-0.004979960609769699;1.0339037943090246;1.00999645302319;9.999284416935652;0.8334894394263177;0.015561833574724425;0.015562888424636809;0.8062368535034228;-0.013549041703768246;0.8063590768165426;1.009968981834681
30.70638;1.0332272052986913;0.9255921274606986;0.8960029843600876;-0.0051447100655614515;-0.004979959718666645;1.033905307049673;1.0099977160427056;9.999290891566766;0.8334900754122276;0.015561829371535203;0.015562881459787709;0.8062348080797863;-0.013549041962610697;0.8063586698194496;1.0099679729120108
30.71638;1.033223900553456;0.9255918180432843;0.8960028507488221;-0.005144709806968578;-0.0049799588371026915;1.0339067909892052;1.0099989222647585;9.99929740768315;0.8334906902043023;0.015561825216358243;0.015562874592869149;0.806232695985099;-0.013549042221524523;0.8063582448300435;1.009967050921542
30.72638;1.033220584945896;0.9255914869452013;0.8960026635492201;-0.005144709546086872;-0.004979957966620692;1.0339082499337695;1.0100000693023574;9.99930400238197;0.8334912849655571;0.015561821006198072;0.015562867935605719;0.8062305207348499;-0.013549042480568109;0.8063578017127926;1.00996621961365
30.73638;1.0332172695034167;0.9255911340376554;0.8960024270941693;-0.005144709282567887;-0.004979957108727235;1.0339096876578995;1.0100011560155553;9.999310715821746;0.8334918596422337;0.015561816634295204;0.015562861600985295;0.8062282848732302;-0.013549042739467514;0.8063573400519217;1.0099654814301604
30.74638;1.0332139645766305;0.9255907595182652;0.8960021453675908;-0.005144709016534841;-0.004979956265130565;1.0339111079596037;1.010002182260881;9.9993175951851;0.8334924131188061;0.015561812001766791;0.01556285570634533;0.8062259902877401;-0.013549042997733188;0.8063568591893759;1.0099648384502282
30.75638;1.033210679894149;0.9255903635745096;0.8960018223117165;-0.005144708748552426;-0.004979955437740792;1.0339125141205328;1.0100031488513306;9.999324704763941;0.8334929439926566;0.015561807033198377;0.015562850365100708;0.8062236386025753;-0.013549043255110296;0.8063563586294165;1.0099642926033807
30.76638;1.033207424569623;0.9255899468815075;0.8960014619304633;-0.005144708479435287;-0.004979954628421859;1.0339139083158377;1.0100040571853783;9.99933212959269;0.833493451319006;0.015561801680265757;0.015562845666341599;0.8062212315679759;-0.013549043511691726;0.8063558383416064;1.0099638449072466
30.77638;1.0332042071754226;0.9255895110455497;0.8960010683060116;-0.0051447082100255755;-0.004979953838746607;1.033915291773545;1.0100049087146876;9.999339966204337;0.833493934595952;0.015561795907448174;0.015562841652952774;0.8062187717515595;-0.013549043767577757;0.8063552985530135;1.0099634946645037
30.78638;1.033201035346124;0.9255890583293074;0.8960006458412544;-0.005144707941080301;-0.004979953069981658;1.0339166651959404;1.0100057050963431;9.99934831166305;0.8334943934680609;0.015561789671853291;0.015562838316183502;0.8062162626111928;-0.013549044022592832;0.8063547391506302;1.0099632393341023
30.79638;1.033197914901598;0.9255885909568384;0.8960001994840765;-0.005144707673349098;-0.004979952323286345;1.0339180285862477;1.0100064490035323;9.999357253904341;0.8334948280641515;0.015561782917721229;0.01556283562034874;0.8062137073834498;-0.01354904427641655;0.8063541591894803;1.0099630752163422
30.80638;1.0331948491383842;0.925588110706066;0.8959997349707668;-0.005144707407584608;-0.004979951599818151;1.0339193806862663;1.0100071447452954;9.999366861958078;0.8334952395034431;0.015561775586527191;0.01556283353669525;0.806211108311324;-0.013549044528836127;0.8063535569398864;1.0099629977975175
30.81638;1.0331918395542203;0.9255876191518633;0.8959992588866844;-0.00514470714425967;-0.0049799509005827;1.0339207187148087;1.0100077979158277;9.999377187195751;0.8334956296793128;0.015561767624348598;0.015562832055719029;0.8062084670884327;-0.0135490447797323;0.8063529303224315;1.0099630011752514
30.82638;1.0331888882133011;0.9255871181774338;0.8959987779874187;-0.005144706883391881;-0.004979950226256331;1.0339220380785406;1.010008414630821;9.99938827551086;0.8334960009831772;0.015561758982694079;0.01556283117645965;0.8062057856597656;-0.013549045028879486;0.8063522770934107;1.0099630780838733
30.83638;1.03318599943447;0.9255866101951737;0.8959982985205576;-0.005144706624741426;-0.004979949577266227;1.0339233318251;1.0100090014362335;9.999400171733392;0.8334963566860767;0.015561749623956829;0.015562830891348398;0.8062030667437938;-0.013549045275738249;0.8063515947007354;1.0099632209142062
30.84638;1.0331831791499457;0.9255860982789649;0.8959978264235122;-0.005144706368013155;-0.004979948954109863;1.0339245908679235;1.0100095653408099;9.999412911908534;0.8334967009572899;0.015561739527790813;0.015562831182093268;0.806200313910769;-0.013549045519343085;0.8063508801733702;1.0099634222542266
30.85638;1.0331804331954642;0.9255855865110899;0.8959973676312735;-0.0051447061128318495;-0.004979948357432378;1.033925805235751;1.0100101125756764;9.999426519387418;0.8334970381847013;0.015561728686641555;0.01556283202856618;0.8061975313364347;-0.013549045758390076;0.806350130394593;1.009963674556798
30.86638;1.033177766511253;0.92558507991303;0.8959969277367973;-0.005144705858784046;-0.004979947787605031;1.033926965325118;1.0100106466913183;9.999441008465961;0.833497373021715;0.015561717095493711;0.015562833421649989;0.8061947234732245;-0.013549045991471229;0.8063493427589646;1.009963969894694
30.87638;1.033175183582804;0.9255845837590306;0.8959965114156698;-0.005144705605699692;-0.0049799472443156885;1.0339280624485596;1.0100111679593056;9.999456381506993;0.8334977111941637;0.015561704752086169;0.01556283536394293;0.806191894452384;-0.013549046217327278;0.8063485153824405;1.009964300666548
30.88638;1.0331726889293362;0.9255841032361022;0.8959961219026313;-0.0051447053538094655;-0.004979946726630528;1.0339290887234314;1.0100116739632528;9.999472619476268;0.8334980596565039;0.0155616916697659;0.015562837854123063;0.806189047640616;-0.01354904643498109;0.806347646485649;1.0099646608381525
30.89638;1.033170287000819;0.925583643803411;0.8959957604267897;-0.005144705103553582;-0.004979946233377387;1.0339300373807503;1.0100121602475465;9.999489680823622;0.8334984261111074;0.015561677888308853;0.015562840872741835;0.8061861863071097;-0.013549046643619226;0.8063467339179289;1.009965046317713
30.90638;1.0331679818744122;0.9255832116367043;0.8959954261813465;-0.005144704855262927;-0.004979945763463703;1.0339309035525317;1.0100126214134246;9.999507512683083;0.8334988187751687;0.01556166347471344;0.015562844379833273;0.8061833146867845;-0.013549046842412336;0.806345775386277;1.0099654540472822
30.91638;1.0331657768730755;0.9255828137672354;0.8959951172690486;-0.005144704608865541;-0.004979945315875401;1.0339316836758325;1.0100130526193745;9.999526063639513;0.8334992462518361;0.015561648518510416;0.015562848321791112;0.8061804377965333;-0.013549047030583176;0.8063447687914805;1.009965880890608
30.92638;1.0331636741441463;0.9255824578843147;0.8959948317350519;-0.005144704363773026;-0.004979944889453711;1.0339323740152278;1.0100134504183316;9.99954528684104;0.8334997168614855;0.01556163312841129;0.015562852642356868;0.8061775605759702;-0.013549047207587737;0.806343712339215;1.0099663233659204
30.93638;1.0331616744597565;0.9255821518365661;0.8959945678486403;-0.005144704119151244;-0.004979944482848467;1.0339329703278661;1.0100138125574016;9.999565131567387;0.8335002375998201;0.015561617429122519;0.015562857286552982;0.8061746882139091;-0.013549047373193481;0.8063426047902925;1.0099667780639077
30.94638;1.0331597774629275;0.9255819027638449;0.8959943238922099;-0.00514470387434891;-0.004979944094930435;1.0339334682190247;1.0100141372866007;9.999585530796331;0.833500813512902;0.015561601545113433;0.015562862199354417;0.8061718270682008;-0.013549047527477983;0.8063414460449949;1.0099672421235895
30.95638;1.033157982160388;0.9255817162622619;0.8959940980871258;-0.005144703629016018;-0.004979943725409974;1.0339338634300805;1.0100144234314041;9.999606400252107;0.8335014479774918;0.015561585577781305;0.015562867325719218;0.8061689844622586;-0.013549047670693112;0.8063402375138039;1.0099677133588354
30.96638;1.0331562870567257;0.9255815965139162;0.8959938889809658;-0.005144703382878637;-0.004979943374921587;1.0339341525032926;1.0100146712724716;9.999627654628108;0.8335021434216521;0.015561569604374877;0.01556287260417837;0.8061661679224544;-0.013549047803090093;0.8063389819205388;1.0099681896414565
30.97638;1.033154690262482;0.9255815469048884;0.8959936957533509;-0.005144703135584329;-0.00497994304436289;1.0339343336637594;1.01001488252601;9.999649222752504;0.8335029017167263;0.015561553690919475;0.015562877959059961;0.8061633849057147;-0.013549047924924437;0.8063376832722277;1.0099686682003597
30.98638;1.0331531901134348;0.9255815700123818;0.8959935176947379;-0.005144702886793236;-0.004979942734319032;1.033934406982547;1.0100150594915616;9.999671047293386;0.8335037243509903;0.015561537890196282;0.01556288330421761;0.8061606427070828;-0.013549048036482733;0.8063363471933114;1.0099691459854365
30.99638;1.0331517856110448;0.9255816675399362;0.895993353300125;-0.005144702636165919;-0.004979942445087841;1.033934373614704;1.0100152049141995;9.999693079231928;0.8335046123787858;0.015561522230057705;0.01556288854940471;0.8061579482940028;-0.013549048137952864;0.806334980943892;1.0099696205797002
31.00638;1.033150475975856;0.9255818404525497;0.8959932001830737;-0.0051447023831130536;-0.004979942176875406;1.033934235109346;1.0100153220838806;9.999715278161064;0.8335055659786991;0.01556150671212091;0.01556289360086167;0.8061553083742751;-0.013549048229360797;0.8063335931846511;1.0099700908233782
31.01638;1.0331492597992202;0.9255820886416055;0.8959930557154785;-0.005144702126738289;-0.004979941929822691;1.033933993461008;1.010015414329028;9.999737612645074;0.8335065845315515;0.015561491327940727;0.015562898363561124;0.8061527297428589;-0.01354904831072049;0.8063321937863883;1.0099705570812172
31.02638;1.0331481349630904;0.9255824109067678;0.8959929170728006;-0.005144701866143351;-0.004979941703930538;1.03393365132279;1.0100154847232456;9.999760054594077;0.8335076672966406;0.01556147608197905;0.015562902750234987;0.806150219146246;-0.013549048382160773;0.8063307935382789;1.0099710208359696
31.03638;1.0331470992625518;0.9255828056246087;0.8959927809567072;-0.005144701600687828;-0.0049799414989615265;1.0339332117572708;1.010015536477576;9.999782573348707;0.8335088133481431;0.015561461005085143;0.0155629066964155;0.806147782295009;-0.013549048443924207;0.8063294036428688;1.0099714837498543
31.04638;1.0331461504153947;0.925583271148883;0.8959926439359925;-0.005144701329893253;-0.0049799413144706066;1.0339326776260682;1.010015573330223;9.999805134145756;0.8335100206021712;0.015561446158111782;0.015562910174319239;0.8061454231221096;-0.01354904849637471;0.8063280352574385;1.009971946933222
31.05638;1.0331452853700174;0.9255838062390521;0.8959925026013149;-0.005144701053177843;-0.0049799411500676604;1.0339320508527639;1.0100155990068083;9.999827695757878;0.8335112849767906;0.015561431627841094;0.01556291319419606;0.8061431440801374;-0.013549048539989322;0.8063266992607065;1.0099724109806043
31.06638;1.033144500192126;0.925584410686093;0.8959923532455476;-0.005144700769810859;-0.00497994100558606;1.033931332146054;1.0100156160568934;9.999850206186496;0.8335126006753385;0.015561417515993579;0.015562915789461276;0.8061409467374433;-0.013549048575239827;0.8063254057718535;1.009972876817245
31.07638;1.0331437906981784;0.9255850850764139;0.8959921920042802;-0.005144700479214589;-0.004979940880899142;1.0339305216483397;1.0100156254802775;9.999872603657609;0.8335139618231729;0.015561403926836305;0.015562917993871205;0.8061388317975896;-0.013549048602392021;0.806324163537477;1.0099733462684706
31.08638;1.0331431528124073;0.9255858301141341;0.8959920153085354;-0.005144700181326115;-0.004979940775704321;1.0339296194448442;1.0100156270987657;9.999894823603784;0.8335153641198226;0.015561390954916427;0.015562919826114668;0.8061367987434314;-0.013549048621387788;0.8063229798721194;1.0099738213682905
31.09638;1.033142582556369;0.9255866466149579;0.8959918198745813;-0.0051446998765725645;-0.0049799406895282994;1.0339286252284074;1.0100156198953338;9.999916809134605;0.8335168049074445;0.01556137868028761;0.015562921285506069;0.8061348459417818;-0.013549048631942753;0.8063218609422358;1.0099743032696735
31.10638;1.0331420760189454;0.9255875356251707;0.895991602446111;-0.005144699565591414;-0.004979940621772686;1.0339275384293027;1.010015602297188;9.999938523087456;0.8335182817942499;0.01556136716830678;0.015562922351013584;0.8061329714151584;-0.013549048633709662;0.8063208119612768;1.0099747922883728
31.11638;1.033141629353871;0.9255884979109031;0.8959913598108689;-0.005144699249292927;-0.004979940571751204;1.033926359141924;1.0100155721831772;9.99995995325779;0.8335197913830421;0.015561356456357475;0.015562922986850854;0.8061311734543768;-0.013549048626327682;0.8063198371503818;1.0099752889682623
31.12638;1.0331412391529395;0.925589533179867;0.8959910889077427;-0.005144698929073904;-0.004979940538839334;1.033925088110427;1.0100155268264532;9.999981108101572;0.8335213293155334;0.015561346541537973;0.015562923154005013;0.8061294505210614;-0.013549048609350347;0.8063189395090906;1.0099757945035408
31.13638;1.0331409027486738;0.9255906397490299;0.8959907867650865;-0.00514469860654917;-0.004979940522599056;1.0339237255407434;1.0100154632997298;10.0000020097528;0.8335228913030904;0.015561337392231226;0.015562922813970466;0.8061278009510794;-0.013549048582090733;0.8063181208489066;1.009976309956817
31.14638;1.0331406174400461;0.9255918147361802;0.895990450188315;-0.005144698283199085;-0.004979940522700018;1.0339222708888085;1.010015379082193;10.000022687442646;0.8335244736436135;0.015561328969944346;0.01556292192552692;0.8061262229549735;-0.01354904854353953;0.8063173822051581;1.0099768358459953
31.15638;1.0331403794322385;0.925593054359983;0.8959900754528267;-0.0051446979605841965;-0.004979940538715951;1.0339207241118582;1.0100152724804397;10.000043173955898;0.8335260723728084;0.015561321242608958;0.015562920445660764;0.8061247148597744;-0.013549048492486676;0.8063167242940131;1.009977373000215
31.16638;1.0331401839157845;0.9255943544254905;0.8959896583120543;-0.005144697640608492;-0.004979940570008752;1.0339190861398726;1.0100151427019113;10.000063506143997;0.8335276823594705;0.015561314186829118;0.015562918335850566;0.8061232755159182;-0.013549048427739983;0.8063161479258599;1.0099779230982406
31.17638;1.0331400258565886;0.9255957112001771;0.8959891940599076;-0.005144697325302533;-0.004979940615773817;1.0339173577331884;1.0100149895554225;10.000083722630219;0.8335292982568947;0.015561307782676014;0.015562915569802733;0.806121904642449;-0.013549048348370394;0.8063156540697469;1.0099784879785338
31.18638;1.0331399006582875;0.9255971220775909;0.8959886778205649;-0.005144697016634424;-0.004979940675074416;1.0339155386684513;1.010014813086602;10.0001038563729;0.8335309165896072;0.015561302012075996;0.015562912142411236;0.8061206027243065;-0.013549048253922428;0.8063152430095089;1.0099790688885089
31.19638;1.0331398047366838;0.9255985851515122;0.8959881053287516;-0.00514469671661591;-0.004979940746834805;1.0339136285609714;1.01001461353736;10.000123928276874;0.8335325364561731;0.0155612968613235;0.015562908079603604;0.8061193707841835;-0.0135490481443215;0.8063149133154817;1.0099796659891354
31.20638;1.033139735890869;0.9256000980447481;0.8959874739311849;-0.0051446964272761015;-0.004979940830020879;1.0339116280513059;1.0100143917279398;10.00014394954198;0.8335341585146284;0.015561292316676967;0.01556290344220805;0.8061182106331362;-0.01354904801950257;0.8063146619991106;1.0099802781851037
31.21638;1.033139693342687;0.9256016574558593;0.8959867834741362;-0.005144696150400515;-0.004979940923887592;1.0339095390700592;1.0100141493250516;10.000163933016346;0.8335357840558102;0.015561288363394815;0.015562898315798315;0.806117124925005;-0.013549047879256494;0.8063144854396986;1.0099809039491465
31.22638;1.0331396776146688;0.9256032597073359;0.8959860361567872;-0.0051446958873504305;-0.00497994102795064;1.0339073647744046;1.0100138884112009;10.000183900053944;0.8335374147241204;0.015561284998403374;0.015562892787872542;0.8061161161715358;-0.013549047723479833;0.8063143798509749;1.0099815422233507
31.23638;1.0331396902147516;0.925604901049254;0.895985235344242;-0.005144695639151237;-0.0049799411417901255;1.0339051094632883;1.0100136108328548;10.000203875908701;0.8335390520591728;0.01556128224256223;0.015562886927847462;0.8061151855982569;-0.013549047552405453;0.8063143414559456;1.009982192389408
31.24638;1.0331397333827355;0.925606577394831;0.8959843847760494;-0.0051446954066715215;-0.004979941264892164;1.0339027778180776;1.010013317990665;10.00022388711771;0.8335406971081429;0.01556128014346686;0.015562880782726055;0.8061143329070227;-0.013549047366567368;0.8063143670153108;1.0099828539846332
31.25638;1.0331398097321904;0.9256082840151318;0.8959834881923004;-0.005144695190557675;-0.0049799413966369254;1.0339003736270322;1.0100130110137575;10.000243968926904;0.8335423509023042;0.0155612787696021;0.015562874382036554;0.8061135566901694;-0.013549047166787155;0.8063144541430544;1.0099835268695159
31.26638;1.0331399206441922;0.9256100150830988;0.8959825486015284;-0.005144694991045685;-0.00497994153655906;1.0338978988614584;1.0100126909605651;10.000264171141524;0.8335440152072109;0.015561278197571875;0.015562867740707953;0.8061128548288173;-0.013549046954228209;0.8063146009545313;1.0099842115513158
31.27638;1.033140064474683;0.9256117636099659;0.8959815677956825;-0.005144694808067755;-0.004979941684550239;1.0338953534419566;1.0100123585769938;10.000284553580371;0.8335456926741182;0.015561278502303662;0.015562860858842849;0.8061122247380995;-0.01354904673019079;0.8063148059642054;1.0099849090120534
31.28638;1.033140237065787;0.9256135224954823;0.8959805466721273;-0.005144694641613251;-0.0049799418407318625;1.0338927354508844;1.010012013880913;10.00030517825539;0.8335473864348368;0.015561279754823359;0.01556285372145278;0.8061116637439888;-0.013549046495750615;0.8063150683849964;1.0099856204294906
31.29638;1.033140433625924;0.9256152855284157;0.8959794857558758;-0.005144694491970805;-0.004979942005343988;1.0338900416808556;1.0100116563918469;10.000326105936002;0.8335490995813034;0.015561282017885756;0.015562846304411973;0.8061111694933456;-0.013549046251635305;0.8063153880774068;1.0099863473054387
31.30638;1.0331406498381839;0.9256170471981512;0.8959783855597822;-0.0051446943597523295;-0.004979942178758677;1.0338872682785654;1.010011285638444;10.000347395068793;0.8335508350525046;0.015561285338868146;0.01556283859226027;0.8061107398163596;-0.01354904599839537;0.806315765305483;1.0099870912974838
31.31638;1.0331408821553583;0.9256188022980796;0.895977246939797;-0.005144694245875264;-0.004979942361437532;1.0338844110385728;1.0100109010377631;10.00036909844391;0.8335525958154304;0.0155612897479372;0.01556283059098306;0.8061103720531215;-0.01354904573666644;0.806316200406063;1.0099878535866043
31.32638;1.0331411272835582;0.9256205465685348;0.895976071444869;-0.00514469415152004;-0.004979942553871743;1.0338814653931259;1.0100105012732814;10.000391255292568;0.8335543845821867;0.015561295260834902;0.015562822322072921;0.8061100628006895;-0.013549045467366107;0.8063166932609842;1.0099886342785656
31.33638;1.0331413814292958;0.9256222777218042;0.8959748616778951;-0.005144694077962519;-0.004979942756445511;1.0338784266072727;1.0100100837383401;10.000413885020475;0.8335562030297694;0.015561301884379704;0.01556281381615324;0.8061098084988978;-0.013549045191777503;0.8063172429187222;1.0099894319069702
31.34638;1.0331416404824756;0.9256239954097097;0.8959736214708927;-0.005144694026361701;-0.004979942969232807;1.0338752907361584;1.0100096444237654;10.000436990047978;0.8335580510813456;0.015561309623645707;0.015562805110494002;0.8061096061045702;-0.013549044911467288;0.806317847334535;1.009990243524529
31.35638;1.033141900059034;0.925625700389481;0.8959723557167163;-0.005144693997600042;-0.004979943191986167;1.0338720559451884;1.010009178924841;10.000460561323997;0.8335599266186831;0.015561318486336777;0.015562796237063936;0.8061094533009012;-0.01354904462804346;0.8063185031354576;1.009991065724208
31.36638;1.0331421546395265;0.9256273942060781;0.8959710699933257;-0.005144693992251842;-0.004979943424331385;1.0338687231010535;1.0100086845793834;10.000484580162654;0.8335618260578408;0.015561328479984355;0.01556278721720751;0.8061093484971438;-0.013549044342889163;0.8063192057379881;1.0099918955748104
31.37638;1.0331423974923952;0.9256290794155275;0.8959697702351737;-0.005144694010721342;-0.004979943665980637;1.033865295653393;1.0100081615567942;10.000509018295343;0.8335637456159398;0.015561339607730313;0.01556277807962258;0.8061092909962453;-0.013549044057083006;0.8063199498879456;1.0099927305490717
31.38638;1.0331426219323774;0.9256307594052419;0.8959684627524747;-0.005144694053365164;-0.0049799439169649976;1.0338617793048763;1.0100076116159955;10.000533836664149;0.8335656821941837;0.015561351872987949;0.015562768873214183;0.8061092812301923;-0.013549043771591574;0.8063207305144191;1.0099935679974825
31.39638;1.0331428224412038;0.9256324376374101;0.8959671542374873;-0.005144694120502404;-0.004979944177895272;1.0338581811874064;1.0100070367700003;10.000558984976363;0.8335676334540119;0.015561365281532494;0.015562759652633432;0.8061093207423302;-0.013549043487488152;0.8063215435726878;1.009994404890636
31.40638;1.033142994739422;0.9256341172780586;0.8959658513503107;-0.005144694212422221;-0.0049799444499613104;1.0338545085904305;1.0100064393995267;10.000584406052003;0.8335695974072334;0.015561379830694125;0.01556275046407507;0.806109411915707;-0.013549043206006422;0.8063223860047306;1.009995237518494
31.41638;1.0331431352391465;0.9256358013389397;0.8959645602329305;-0.005144694329337735;-0.0049799447345030695;1.0338507681107505;1.0100058227809292;10.000610043178598;0.8335715719701221;0.015561395502971151;0.015562741348576735;0.8061095574121397;-0.013549042928517031;0.8063232547189871;1.0099960610616163
31.42638;1.0331432406279155;0.9256374920684846;0.8959632861130764;-0.005144694471232678;-0.004979945032569101;1.0338469656648046;1.0100051910141672;10.000635844481812;0.833573555015842;0.015561412265173045;0.015562732348412286;0.8061097593252866;-0.013549042656560284;0.806324145814658;1.00999686982745
31.43638;1.0331433078010868;0.9256391899958634;0.8959620330832598;-0.005144694637735041;-0.004979945344929864;1.0338431070665455;1.0100045480419613;10.00066176248044;0.8335755445971005;0.015561430056943113;0.015562723509682517;0.8061100187540211;-0.01354904239202731;0.8063250548046188;1.0099976579634196
31.44638;1.0331433339310419;0.9256408940374734;0.8959608045470548;-0.005144694828094935;-0.004979945672414346;1.0338391988703124;1.010003896345519;10.000687753150865;0.8335775389171525;0.015561448778823195;0.015562714878210492;0.8061103362547525;-0.013549042137220338;0.8063259772808706;1.0099984197697565
31.45638;1.0331433163724755;0.925642602146137;0.8959596040315142;-0.005144695041318621;-0.004979946016117646;1.0338352489267366;1.0100032362563223;10.000713777850015;0.8335795362193548;0.015561468295276793;0.015562706490653604;0.8061107126678533;-0.0135490418944354;0.8063269094629644;1.0099991500084529
31.46638;1.0331432524164588;0.9256443117380699;0.8959584355443139;-0.005144695276482849;-0.004979946377266535;1.0338312660427154;1.010002566177458;10.000739805267141;0.8335815345393125;0.015561488449616677;0.01556269837403259;0.8061111498280622;-0.01354904166545978;0.806327848585295;1.0099998442935927
31.47638;1.033143139438119;0.9256460201697444;0.8959573035593156;-0.0051446955330915955;-0.00497994675693351;1.0338272590697304;1.0100018834459679;10.00076581242417;0.8335835315348752;0.015561509082345793;0.015562690553438618;0.8061116508222032;-0.013549041451467578;0.8063287927759416;1.0100004989215972
31.48638;1.033142975145262;0.9256477250388578;0.8959562127446904;-0.005144695811217504;-0.004979947155948298;1.0338232360625468;1.0100011850675115;10.000791785409788;0.8335855246339194;0.01556153004576844;0.01556268305809514;0.8061122194227556;-0.013549041253100217;0.8063297404416214;1.0100011107340483
31.49638;1.033142757295775;0.9256494237463123;0.8959551673521007;-0.005144696111247457;-0.004979947575020075;1.0338192040157415;1.010000467873111;10.00081771603335;0.8335875112558465;0.015561551215736937;0.01556267593013137;0.806112859296788;-0.013549041070611138;0.806330689981026;1.010001677387956
31.50638;1.0331424839341221;0.925651112712467;0.8959541708698503;-0.005144696433532093;-0.00497994801481055;1.033815169336198;1.0099997282455175;10.0008435958787;0.8335894889792506;0.015561572504452397;0.01556266923358853;0.8061135738462333;-0.013549040904216906;0.8063316401273496;1.010002197312635
31.51638;1.0331421543178714;0.9256527870774762;0.8959532259848998;-0.005144696778308662;-0.004979948475932976;1.0338111384486308;1.0099989619766654;10.00086941407246;0.8335914555618076;0.015561593865991603;0.015562663042302305;0.8061143659176827;-0.013549040754438505;0.8063325903533789;1.010002669262598
31.52638;1.0331417688577862;0.9256544408292666;0.8959523343083307;-0.005144697145781872;-0.0049799489589617205;1.033807118340238;1.009998165174425;10.000895157006417;0.8335934087880738;0.01556161528520707;0.015562657411691404;0.8061152368303494;-0.013549040622158021;0.8063335407201982;1.0100030921528527
31.53638;1.0331413281507864;0.9256560670229597;0.8959514963790657;-0.005144697536154236;-0.004979949464413958;1.0338031171157946;1.0099973355730767;10.000920804335296;0.8335953463050824;0.015561636759818153;0.015562652371365582;0.8061161858372573;-0.013549040508381575;0.806334491191618;1.010003465374904
31.54638;1.0331408321923812;0.9256576583535564;0.8959507123402832;-0.005144697949533575;-0.0049799499928107945;1.0337991438388703;1.0099964725861577;10.000946325995368;0.833597265409674;0.01556165829193594;0.015562647944475896;0.806117210452205;-0.013549040413811135;0.8063354411673448;1.0100037887277225
31.55638;1.0331402798840215;0.9256592078685784;0.8959499824430492;-0.005144698385892008;-0.004979950544871016;1.0337952073504075;1.0099955763842132;10.000971687693987;0.8335991630665261;0.015561679889926154;0.015562644159199035;0.8061183070989707;-0.013549040338520293;0.8063363896887998;1.010004061579439
31.56638;1.0331396692543904;0.9256607091115566;0.8959493069384571;-0.005144698845243277;-0.0049799511214977926;1.0337913152888019;1.0099946473165913;10.000996859986635;0.8336010363515789;0.015561701571605645;0.015562641036680014;0.8061194719756137;-0.013549040281958916;0.8063373357562147;1.0100042822843809
31.57638;1.0331389984320787;0.9256621555525028;0.895948685893596;-0.005144699327750626;-0.004979951723420762;1.0337874747470488;1.0099936860195624;10.001021824909719;0.8336028827951997;0.015561723361528376;0.015562638573406829;0.8061207019478606;-0.01354904024305727;0.8063382782604331;1.0100044484092703
31.58638;1.0331382661242652;0.9256635399996884;0.8959481191822951;-0.005144699833554;-0.0049799523508887444;1.0337836939818639;1.0099926937908017;10.00104657414548;0.8336047006538533;0.01556174528212874;0.01556263673358196;0.8061219950223362;-0.013549040220246255;0.8063392159146757;1.010004557204245
31.59638;1.0331374711885688;0.9256648551283148;0.8959476063049293;-0.005144700362593767;-0.00497995300368389;1.0337799831783636;1.0099916728013143;10.001071095414284;0.833606489037497;0.01556176734848227;0.015562635454128865;0.8061233503152702;-0.013549040211567151;0.8063401475683101;1.0100046057437755
31.60638;1.0331366128062303;0.9256660950318424;0.8959471463654444;-0.0051447009147454524;-0.004979953681302856;1.033776353680731;1.0099906259753217;10.00109536425548;0.8336082472314972;0.015561789571172843;0.015562634659849677;0.8061247674584138;-0.01354904021489485;0.8063410724693353;1.0100045907382558
31.61638;1.033135691998787;0.9256672563250513;0.8959467387314923;-0.005144701490009006;-0.00497995438304292;1.0337728166406313;1.009989556696511;10.001119351264563;0.83360997397481;0.015561811957468896;0.015562634276044004;0.8061262457723263;-0.01354904022805888;0.8063419903760709;1.0100045087651526
31.62638;1.0331347126927917;0.9256683380733833;0.8959463833632267;-0.005144702088372891;-0.004979955107850516;1.0337693821418052;1.0099884687542826;10.001143031634847;0.8336116674729511;0.015561834507967904;0.015562634229234425;0.806127784092019;-0.01354904024883154;0.8063429022308474;1.0100043570604353
31.63638;1.0331336812142358;0.9256693411461352;0.8959460800431226;-0.005144702709656615;-0.00497995585407299;1.0337660591339102;1.0099873663829977;10.001166389342005;0.8336133252986355;0.01556185721795892;0.01556263444609041;0.8061293811845309;-0.013549040274973848;0.8063438106539289;1.010004133747467
31.64638;1.0331326053217422;0.9256702676942564;0.8959458275803456;-0.005144703353520701;-0.004979956619405079;1.0337628554446863;1.0099862538970905;10.001189415823296;0.8336149442242275;0.015561880083702651;0.015562634854461091;0.8061310360543857;-0.013549040304426814;0.8063447190049983;1.0100038372190867
31.65638;1.033131493510071;0.9256711211043149;0.8959456238539479;-0.005144704019376419;-0.004979957401014387;1.0337597772067988;1.0099851350570448;10.001212102735494;0.8336165206931415;0.015561903102541203;0.015562635377870587;0.8061327477044246;-0.013549040335559604;0.8063456303517468;1.010003465473229
31.66638;1.0331303542928651;0.9256719064234251;0.8959454662537055;-0.005144704706210691;-0.004979958195732245;1.0337568283282905;1.009984012785618;10.001234435393629;0.8336180512015059;0.015561926265619285;0.015562635928631425;0.806134514058605;-0.013549040367365841;0.806346547762639;1.0100030154538786
31.67638;1.0331291953627004;0.9256726304889783;0.8959453517191945;-0.00514470541256122;-0.0049799590002750594;1.0337540111222308;1.0099828899134498;10.00125639631681;0.8336195322530531;0.015561949554266489;0.01556263641475576;0.8061363308426616;-0.013549040399454565;0.8063474749203028;1.0100024823418248
31.68638;1.03312802344212;0.9256733013000793;0.8959452764160587;-0.00514470613682956;-0.00497995981129312;1.0337513272753853;1.0099817705252176;10.001277974478361;0.8336209606855868;0.015561972941799417;0.015562636754241112;0.8061381919547267;-0.013549040431739942;0.8063484160495601;1.01000185988391
31.69638;1.0331268453886222;0.9256739271212888;0.8959452359929481;-0.005144706877688363;-0.004979960625309616;1.0337487777971135;1.0099806602708727;10.001299166924936;0.8336223342492204;0.015561996395585417;0.015562636870909974;0.8061400910907418;-0.013549040464041989;0.8063493751688342;1.0100011423095168
31.70638;1.033125669185193;0.925674515452599;0.8959452264407908;-0.005144707634192868;-0.004979961438796505;1.033746362797498;1.0099795653693415;10.001319972551718;0.8336236514491394;0.015562019881443652;0.015562636678079268;0.8061420227760668;-0.013549040495870095;0.8063503551774859;1.0100003262718773
31.71638;1.0331245034587604;0.9256750720122179;0.8959452444165268;-0.005144708405868079;-0.004979962248250364;1.0337440815825072;1.009978491643256;10.001340385816691;0.8336249105388782;0.015562043366429955;0.015562636081612818;0.806143982243138;-0.013549040526520291;0.8063513576029123;1.0099994111547013
31.72638;1.0331233562369537;0.9256756006271512;0.8959452867606913;-0.005144709192968191;-0.004979963050155322;1.0337419326981294;1.0099774440468936;10.001360395659875;0.8336261087349438;0.015562066811472474;0.015562634996554178;0.806145965225818;-0.013549040555443244;0.8063523831162649;1.0099983982407272
31.73638;1.0331222344027768;0.9256761039495153;0.8959453498642238;-0.0051447099964965675;-0.0049799638409995265;1.033739914686952;1.0099764262448525;10.001379992850337;0.8336272423825475;0.015562090164760983;0.015562633348776807;0.8061479682471043;-0.013549040582567977;0.8063534321884248;1.0099972900897451
31.74638;1.033121144242067;0.9256765841057225;0.8959454293352176;-0.005144710817899035;-0.004979964617324679;1.033738027380432;1.0099754406172254;10.001399179090225;0.8336283079440627;0.015562113368733557;0.01556263106515056;0.8061499889427598;-0.013549040608400776;0.806354505242203;1.0099960902540093
31.75638;1.0331200918012495;0.9256770433787106;0.8959455202576617;-0.005144711658798503;-0.004979965375623913;1.0337362723846824;1.009974489331631;10.001417968620283;0.8336293031115688;0.015562136373803536;0.015562628071342321;0.8061520258373078;-0.013549040633918664;0.806355602201028;1.009994802951897
31.76638;1.0331190821482508;0.925677484644685;0.895945617818896;-0.00514471252088346;-0.004979966112234413;1.0337346525320894;1.0099735758468722;10.00143638137786;0.8336302268489573;0.015562159153970146;0.015562624300732538;0.8061540777390833;-0.013549040660306147;0.8063567219603266;1.0099934326918143
31.77638;1.0331181187233682;0.9256779107673563;0.8959457174475451;-0.005144713405839306;-0.004979966823527399;1.033733170664896;1.0099727053436243;10.0014544297549;0.833631078435848;0.015562181719982828;0.015562619709197275;0.8061561436432486;-0.013549040688776213;0.8063578622912119;1.009991983620997
31.78638;1.03311720347428;0.9256783238245873;0.8959458142838309;-0.005144714315281181;-0.0049799675062785305;1.0337318284953287;1.0099718833265061;10.001472108076817;0.8336318568733209;0.015562204113942546;0.015562614279868294;0.8061582231005884;-0.013549040720580306;0.8063590204175092;1.0099904589876163
31.79638;1.033116337207458;0.9256787252215046;0.8959459028325415;-0.0051447152507312;-0.0049799681578166525;1.033730626537492;1.0099711138768281;10.001489396679855;0.8336325610570625;0.015562226388960375;0.015562608013614301;0.806160316266097;-0.013549040757049727;0.8063601940053841;1.0099888617180703
31.80638;1.0331155200136024;0.925679115967419;0.8959459772953747;-0.0051447162137224145;-0.00497996877589353;1.0337295646536444;1.0099703994753735;10.001506273523523;0.8336331901878842;0.015562248596942952;0.01556260092942182;0.8061624237608159;-0.013549040799541522;0.8063613818524057;1.0099871954648678
31.81638;1.0331147514368066;0.9256794963952927;0.8959460321567791;-0.0051447172058816095;-0.004979969358730046;1.0337286419923655;1.0099697418160996;10.001522717420146;0.8336337439630189;0.015562270779772997;0.015562593076789595;0.8061645464158239;-0.013549040849206391;0.8063625836565291;1.0099854646138198
31.82638;1.0331140303002964;0.9256798657666914;0.8959460624731225;-0.0051447182287262605;-0.004979969905465752;1.0337278565296488;1.009969142380615;10.001538707020714;0.833634222589359;0.015562292951168918;0.01556258453376639;0.8061666846412721;-0.013549040906703847;0.8063637989358342;1.0099836735606103
31.83638;1.0331133546192452;0.9256802221841588;0.8959460637304218;-0.005144719283325761;-0.004979970416436315;1.0337272055048834;1.0099686028631545;10.001554226019918;0.8336346268721939;0.015562315093081215;0.015562575390121618;0.8061688380944275;-0.013549040972155563;0.8063650261204964;1.0099818266804246
31.84638;1.0331127213918967;0.9256805627121899;0.8959460317016129;-0.005144720370153698;-0.00497997089282949;1.0337266865495172;1.0099681255799093;10.001569267059732;0.8336349582097284;0.015562337181492115;0.01556256574065063;0.8061710060839068;-0.013549041045398955;0.8063662626408354;1.0099799290556977
31.85638;1.0331121266636272;0.9256808836459955;0.8959459626884239;-0.005144721489137587;-0.004979971336171102;1.033726297848023;1.009967713314664;10.001583826915178;0.8336352182014817;0.015562359212591555;0.015562555696236359;0.8061731877958116;-0.013549041126367905;0.8063675056720262;1.0099779867552239
31.86638;1.033111566522652;0.9256811810787876;0.8959458536722262;-0.005144722639745482;-0.004979971748122417;1.0337260371033883;1.0099673685755242;10.001597898768948;0.8336354080017704;0.01556238121126506;0.015562545390979104;0.8061753818582061;-0.013549041215353491;0.8063687526154568;1.0099760065431342
31.87638;1.0331110378064081;0.9256814515368073;0.8959457018075239;-0.0051447238209796926;-0.0049799721304385185;1.0337259007616784;1.009967093364781;10.001611466022027;0.8336355280442252;0.015562403232383346;0.015562534965347805;0.8061775863711995;-0.013549041312945103;0.8063700008582682;1.0099739957693181
31.88638;1.0331105376545389;0.9256816921985377;0.8959455038767886;-0.005144725031343259;-0.004979972484785415;1.0337258843502495;1.0099668897879583;10.001624502218704;0.8336355783488671;0.015562425354258003;0.015562524539192607;0.8061798000171718;-0.013549041419795904;0.8063712472916179;1.0099719619664498
31.89638;1.0331100631202317;0.9256819008793202;0.8959452566153093;-0.005144726269015674;-0.00497997281244889;1.0337259832043115;1.0099667604655969;10.00163697952629;0.8336355589667626;0.015562447660202743;0.015562514202079427;0.8061820228321172;-0.013549041536611753;0.8063724882352135;1.0099699118448917
31.90638;1.033109611674188;0.9256820760834426;0.8959449574022004;-0.005144727532144595;-0.004979973114298963;1.0337261926793337;1.0099667078650962;10.00164887211352;0.833635470687216;0.01556247021577023;0.015562504022002896;0.8061842554577161;-0.0135490416643357;0.8063737198012282;1.0099678511009014
31.91638;1.033109182241051;0.9256826046089306;0.8959449798885315;-0.005145809236717052;-0.004981019202426881;1.033726508247577;1.009966732733266;10.001660146431771;0.833635315987059;0.015562493050473147;0.015562494053144691;0.8061864977280049;-0.013549041804150218;0.8063749383205041;1.0099657854728545
31.92638;1.033108775768199;0.9256827102129428;0.895944572967453;-0.005145810545381036;-0.00498101945580248;1.0337269259950506;1.0099668329853229;10.00167075216916;0.8336350992787919;0.015562516157604773;0.015562484333783981;0.8061887481363285;-0.01354904195729291;0.8063761404157826;1.0099637213809867
31.93638;1.0331083943816668;0.9256827794706806;0.8959441125962815;-0.00514581187422542;-0.004981019687367496;1.0337274426603635;1.0099670041388553;10.001680624221615;0.8336348260692383;0.01556253951030342;0.015562474885299646;0.8061910046629512;-0.013549042124916703;0.8063773227639373;1.0099616652346046
31.94638;1.0331080401321644;0.925682811185973;0.8959436004412747;-0.005145813221979253;-0.004981019898819931;1.0337280547421048;1.0099672410936458;10.00168969132163;0.8336345014468376;0.01556256307043787;0.01556246571791974;0.8061932660173171;-0.013549042308001186;0.806378482052053;1.0099596222816531
31.95638;1.033107715171796;0.925682804529825;0.8959430387452206;-0.005145814587773566;-0.0049810200916523386;1.0337287578388303;1.0099675401976205;10.001697885626303;0.8336341288808787;0.015562586787144873;0.01556245683321396;0.8061955321428111;-0.013549042507175516;0.806379615193485;1.0099575960897895
31.96638;1.0331074225840913;0.9256827587639523;0.8959424297491866;-0.005145815970684737;-0.004981020267248977;1.0337295467879615;1.00996789989171;10.001705149642323;0.8336337106202392;0.015562610597236386;0.015562448224756211;0.806197803649871;-0.013549042722468464;0.8063807194627324;1.009955588704599
31.97638;1.0331071659329296;0.9256826728795738;0.8959417755027741;-0.005145817369474332;-0.00498102042697184;1.0337304162550804;1.0099683193444533;10.001711435719212;0.833633249228739;0.015562634425762521;0.015562439887646811;0.80620008071616;-0.013549042953221202;0.8063817927131199;1.009953601190518
31.98638;1.0331069479669006;0.9256825459721039;0.8959410786546695;-0.00514581878281392;-0.004981020572123282;1.0337313617395203;1.0099687967969155;10.00171670176864;0.8336327482260897;0.015562658185812997;0.015562431834898064;0.8062023623529236;-0.01354904319823668;0.8063828338364286;1.0099516348406914
31.99638;1.0331067697669682;0.925682377815743;0.8959403437534286;-0.005145820209650103;-0.0049810207039155925;1.033732379978371;1.0099693293010092;10.001720911797273;0.8336322113574879;0.015562681781453369;0.015562424108715925;0.8062046463276319;-0.013549043455939089;0.8063838429162646;1.009949692200827
32.00638;1.033106630747321;0.9256821685606987;0.8959395774625043;-0.005145821649345259;-0.004981020823718344;1.0337334680224428;1.0099699135680202;10.0017240383569;0.833631641852089;0.015562705111986005;0.015562416774727297;0.8062069296856366;-0.01354904372452815;0.8063848207371777;1.009947776047754
32.01638;1.033106529654459;0.9256819178083165;0.8959387873040018;-0.005145823101477724;-0.004981020933452392;1.0337346225161883;1.009970546740986;10.001726063951391;0.8336310424096761;0.01556272808061191;0.015562409902658197;0.806209209630994;-0.013549044002219676;0.8063857679875709;1.0099458875392844
32.02638;1.0331064658539832;0.9256816244991045;0.8959379806800369;-0.00514582456550887;-0.004981021035601306;1.033735839805194;1.0099712268625307;10.001726985863094;0.8336304156117617;0.015562750605446814;0.015562403553598617;0.8062114838001936;-0.013549044287346719;0.8063866846642954;1.009944026559019
32.03638;1.0331064398485101;0.9256812877583841;0.8959371650225425;-0.005145826040603228;-0.004981021132700045;1.0337371159341;1.0099719532212235;10.001726817628402;0.8336297645901123;0.015562772622556705;0.015562397780350857;0.8062137496629281;-0.013549044578263308;0.8063875699124119;1.009942193481591
32.04638;1.0331064529906373;0.9256809073400916;0.8959363479306629;-0.005145827525657059;-0.004981021226830073;1.0337384465615056;1.0099727259778506;10.001725581101256;0.8336290935678978;0.015562794085473862;0.01556239262729151;0.8062160042035837;-0.013549044873294612;0.8063884222007142;1.0099403897752537
32.05638;1.0331065071103627;0.9256804833559209;0.8959355370495083;-0.00514582901942611;-0.004981021319539547;1.0337398272198515;1.0099735450483005;10.001723300599405;0.8336284073175837;0.015562814967447334;0.015562388123021374;0.8062182444029742;-0.01354904517088765;0.8063892396698136;1.0099386176277414
32.06638;1.033106604672979;0.9256800159338596;0.8959347403008198;-0.005145830520670319;-0.004981021411952388;1.033741253892463;1.0099744093808085;10.001719999394899;0.8336277097815062;0.015562835261525668;0.015562384268875617;0.8062204677681593;-0.013549045469869694;0.8063900202751159;1.0099368794099897
32.07638;1.0331067494180686;0.9256795048756825;0.895933965753974;-0.005145832028347497;-0.004981021504838196;1.0337427232007068;1.009975317096326;10.00171569049443;0.8336270035540462;0.015562854976640138;0.015562381028911056;0.8062226723336606;-0.013549045769443411;0.8063907617155723;1.0099351767018978
32.08638;1.0331069465905434;0.9256789497234392;0.8959332205963628;-0.005145833541837279;-0.004981021598756375;1.0337442316728156;1.009976265872742;10.00171037114857;0.8336262905930248;0.015562874130786523;0.015562378337724656;0.8062248562149416;-0.013549046068822297;0.8063914617722462;1.0099335095979165
32.09638;1.033107201663726;0.9256783505190573;0.895932510392387;-0.005145835061059651;-0.00498102169418451;1.033745775044865;1.0099772533569993;10.001704028159201;0.8336255727024815;0.015562892738564862;0.015562376132850417;0.8062270171364122;-0.013549046366909413;0.8063921188367903;1.0099318768903005
