time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.10638;1.0331075182032543;0.9256777082492801;0.8959318396979654;-0.005145836586330028;-0.004981021791453703;1.0337473485472026;1.0099782778887882;10.001696648587867;0.8336248511637927;0.015562910799800283;0.015562374384226014;0.8062291524135587;-0.013549046662281608;0.8063927318723182;1.0099302763440188
32.11638;1.0331078967556941;0.9256770248762821;0.8959312130315625;-0.00514583811804519;-0.004981021890691994;1.0337489476924893;1.009979339069085;10.00168823026615;0.833624126291506;0.015562928300664308;0.015562373096161066;0.8062312592489507;-0.013548046953401952;0.806393283424877;1.0099287046301748
32.12638;1.0331083350874966;0.9256763039605925;0.8959306345355345;-0.005145839656558736;-0.004981021991813459;1.0337505682739094;1.009980437408379;10.001678787275335;0.8336233973377766;0.015562945220044914;0.015562372292272754;0.8062333347383391;-0.013548047238775876;0.806393807303577;1.0099271569671224
32.13638;1.0331088293014392;0.9256755511469251;0.8959301068770466;-0.005145841202235532;-0.0049810220943012915;1.0337522056459165;1.0099815729766408;10.001668346874569;0.8336226626988057;0.015562961534351513;0.015562372002242612;0.8062353756464256;-0.01354804751684299;0.8063942884139069;1.0099256271067636
32.14638;1.033109375392006;0.9256747731698414;0.895929631093101;-0.0051458427554060505;-0.004981022197062344;1.0337538551133967;1.0099827435892195;10.001656939313078;0.8336219204450033;0.01556297721915765;0.015562372260054275;0.806237378575226;-0.013548047785872782;0.806394729950319;1.009924108441466
32.15638;1.0331099698179804;0.9256739763160658;0.8959292072652116;-0.005145844316218568;-0.0049810222986962326;1.033755513451291;1.00998394391147;10.001644587742648;0.8336211687285344;0.015562992244507277;0.015562373111258831;0.8062393404981433;-0.013548048044078616;0.8063951361392397;1.0099225953989732
32.16638;1.0331106089044773;0.9256731661345539;0.8959288351582703;-0.005145845884503002;-0.004981022397886783;1.0337571795194835;1.0099851664418498;10.00163130670789;0.8336204057344337;0.015563006578373104;0.01556237461252544;0.806241258699361;-0.013548048289688744;0.806395511690485;1.009921083668586
32.17638;1.033111288994805;0.925672347884439;0.8959285151343988;-0.005145847459707428;-0.004981022493695542;1.0337588534652733;1.009986403252478;10.001617108818634;0.8336196295319204;0.015563020202827217;0.015562376820768843;0.8062431298082481;-0.013548048520797424;0.8063958614086807;1.0099195695987941
32.18638;1.0331120076065299;0.9256715262020905;0.8959282492723607;-0.0051458490409289435;-0.004981022585726386;1.0337605357975201;1.0099876467820756;10.001602010508355;0.8336188379122288;0.015563033123965385;0.015562379789392863;0.806244949344646;-0.01354804873518001;0.8063961902764554;1.0099180502970468
32.19638;1.033112763927262;0.9256707047315142;0.895928041379165;-0.005145850627031915;-0.00498102267390244;1.0337622272462361;1.009988889696885;10.001586033879564;0.8336180281797203;0.015563045369236533;0.015562383571879897;0.8062467126316237;-0.01354804893038792;0.8063965035000585;1.0099165243478552
32.20638;1.0331135582319328;0.9256698867009101;0.8959278955687057;-0.005145852216840823;-0.004981022758026924;1.0337639289879967;1.0099901251266508;10.001569208010036;0.8336171972610869;0.015563056980937955;0.015562388221119048;0.8062484158604559;-0.013548049104150943;0.8063968060390311;1.0099149920764148
32.21638;1.0331143909389153;0.9256690753357018;0.8959278149320398;-0.0051458538093265595;-0.0049810228377523144;1.0337656424201802;1.009991347372149;10.0015515691888;0.8336163420773791;0.015563068011729476;0.015562393788714867;0.8062500563112975;-0.01354804925468003;0.8063971020876339;1.0099134550648925
32.22638;1.0331152620070783;0.9256682737468793;0.8959278011958708;-0.005145855403591743;-0.004981022912883451;1.033767368567123;1.0099925519708297;10.001533159113722;0.8336154599737507;0.015563078522232496;0.015562400324212928;0.806251632138861;-0.013548049380642859;0.8063973948368952;1.0099119150161429
32.23638;1.0331161708969374;0.9256674853573397;0.8959278547621483;-0.005145856998582049;-0.004981022983425241;1.0337691078957223;1.0099937353223434;10.001514026054485;0.8336145490239419;0.01556308858182405;0.01556240786597883;0.8062531423909113;-0.013548049481154957;0.8063976862525122;1.0099103729117895
32.24638;1.0331171165964552;0.9256667144444045;0.8959279751579778;-0.00514585859292046;-0.004981023049362766;1.033770860892396;1.0099948948194668;10.001494233063726;0.8336136075938354;0.015563098269574546;0.015562416426307625;0.8062545874879594;-0.013548049556054091;0.806397977041467;1.0099088293086584
32.25638;1.0331180973511054;0.9256659656870353;0.8959281619125944;-0.005145860185118457;-0.004981023110552379;1.0337726286511575;1.009996028901898;10.001473866502089;0.8336126336455488;0.015563107666896203;0.01556242598136352;0.8062559699605077;-0.013548049606111395;0.8063982673407444;1.0099072847317858
32.26638;1.0331191099635573;0.9256652435021249;0.8959284148311378;-0.005145861773724317;-0.004981023166826703;1.0337744125082038;1.00999713637522;10.001453032016155;0.8336116247374946;0.01556311684801781;0.015562436480727814;0.8062572947341597;-0.013548049632793333;0.806398557772312;1.0099057391482118
32.27638;1.0331201496213407;0.9256645518470521;0.8959287337252012;-0.005145863357265622;-0.004981023218164462;1.033776213441412;1.009998215690466;10.001431835660748;0.8336105781361147;0.015563125880828655;0.015562447872920885;0.8062585681785059;-0.013548049637770171;0.8063988501808652;1.0099041915420008
32.28638;1.0331212115282906;0.9256638938670156;0.8959291180971799;-0.005145864934332688;-0.004981023264827104;1.0337780322198464;1.0099992648044;10.001410367156781;0.8336094908712103;0.015563134827724187;0.015562460118442686;0.8062597966349575;-0.013548049622584286;0.8063991479377054;1.0099026406302318
32.29638;1.033122292736573;0.9256632719980393;0.8959295664799418;-0.0051458665036834125;-0.004981023307385104;1.0337798690013664;1.010000281811563;10.00138869776359;0.833608360548388;0.01556314373022742;0.015562473180512026;0.8062609859004157;-0.013548049588531851;0.8063994557164648;1.009901085701911
32.30638;1.0331233921904523;0.9256626891756032;0.8959300759946133;-0.005145868064188465;-0.004981023346513956;1.0337817220738177;1.0100012658865396;10.001366885476491;0.8336071863856455;0.015563152594584745;0.015562487012798783;0.806262141512351;-0.01354804953666999;0.8063997787256344;1.0098995267782516
32.31638;1.0331245093320482;0.925662149814179;0.8959306428471316;-0.005145869614852842;-0.004981023382803944;1.03378358802375;1.010002217295942;10.001344981595498;0.833605969519665;0.01556316140122137;0.015562501558350044;0.8062632689749963;-0.01354804946802193;0.8064001219384024;1.0098979650411637
32.32638;1.033125642169739;0.9256616596787358;0.8959312629819803;-0.005145871154871054;-0.004981023416934952;1.0337854633238486;1.0100031367154847;10.001323037858624;0.8336047128863167;0.015563170119792566;0.015562516757206326;0.8062643736873623;-0.013548049383866846;0.8064004900704058;1.0098964033082354
32.33638;1.0331267861319928;0.9256612252101081;0.8959319319943421;-0.005145872683524711;-0.004981023449980006;1.0337873450844866;1.0100040255159028;10.001301110142576;0.8336034208209866;0.015563178709150093;0.015562532556281395;0.806265460687957;-0.013548049285804217;0.8064008882085496;1.0098948452731993
32.34638;1.0331279345198165;0.9256608524814092;0.895932644861672;-0.005145874200182601;-0.004981023483458009;1.0337892306979735;1.0100048869044296;10.001279253513893;0.8336020980706774;0.01556318711960703;0.01556254891237088;0.8062665347118724;-0.013548049175467378;0.8064013221229885;1.0098932945704582
32.35638;1.0331290793402248;0.9256605464583503;0.8959333961712745;-0.005145875704405273;-0.004981023519179433;1.0337911172970686;1.0100057264061288;10.001257512256613;0.8336007488827621;0.015563195305743049;0.015562565778155684;0.8062676005574229;-0.013548049054011748;0.8064017979111007;1.0098917550806978
32.36638;1.0331302117487797;0.9256603117876492;0.8959341802058812;-0.0051458771957193575;-0.004981023559137571;1.0337930016489274;1.0100065511643102;10.001235917626072;0.8335993768840844;0.015563203228626966;0.015562583084950588;0.8062686630886482;-0.01354804892177725;0.8064023214688177;1.0098902312573708
32.37638;1.0331313226970293;0.9256601538665491;0.895934990420558;-0.005145878673290829;-0.00498102360547786;1.0337948808087514;1.0100073683737036;10.001214492315002;0.8335979854666178;0.015563210841792074;0.015562600744345985;0.8062697269248662;-0.013548048778503352;0.8064028983354719;1.009888727267834
32.38638;1.0331324035611886;0.9256600784728642;0.8959358192119833;-0.0051458801359847975;-0.004981023660294218;1.0337967525502736;1.0100081836933363;10.001193253400537;0.8335965782589786;0.01556321807698079;0.015562618656097045;0.8062707964686171;-0.013548048623931828;0.8064035339276738;1.0098872458496793
32.39638;1.0331334461909156;0.9256600909009234;0.895936658635814;-0.005145881582526678;-0.004981023725364835;1.0337986148972875;1.0100090006772897;10.00117221553924;0.8335951594777102;0.01556322484862964;0.015562636709767383;0.8062718763285796;-0.013548048458198434;0.8064042333183865;1.0098857881835954
32.40638;1.033134442595062;0.9256601955261733;0.8959375013372706;-0.005145883011443669;-0.004981023802145663;1.0338004656506705;1.0100098212967006;10.001151394462406;0.8335937341718912;0.01556323107930971;0.015562654794277223;0.8062729715171507;-0.013548048281702614;0.8064050004753235;1.0098843547020204
32.41638;1.0331353846731477;0.9256603954029407;0.8959383409690783;-0.005145884421047701;-0.004981023891811215;1.0338023026077494;1.010010646825526;10.001130811010606;0.8335923084378682;0.015563236719666754;0.015562672813180772;0.8062740869882532;-0.013548048094829561;0.8064058381206539;1.009882945749644
32.42638;1.0331362641984114;0.9256606916522355;0.8959391721851064;-0.00514588580960905;-0.0049810239951989434;1.0338041242769505;1.0100114784822436;10.00111049793867;0.8335908891509509;0.015563241748943647;0.01556269068799622;0.806275227031337;-0.013548047897887102;0.8064067483045697;1.0098815615509698
32.43638;1.033137073229033;0.9256610830303161;0.8959399905539611;-0.005145887175512948;-0.004981024112898101;1.0338059302976665;1.0100123176257094;10.001090498956554;0.8335894830470264;0.015563246172377785;0.015562708350156437;0.8062763950632076;-0.013548047691150025;0.8064077328507366;1.00988020206425
32.44638;1.0331378049735929;0.9256615665990282;0.8959407926874013;-0.005145888517330701;-0.0049810242453855015;1.0338077212945587;1.0100131654121929;10.00107085462797;0.8335880957765923;0.01556325002006831;0.015562725732581396;0.8062775934276685;-0.013548047474865895;0.8064087932770523;1.0098788676401451
32.45638;1.033138454443547;0.925662139262698;0.8959415763942109;-0.0051458898338883055;-0.004981024392865935;1.033809498599203;1.0100140219587983;10.001051593173873;0.8335867311914719;0.015563253332294904;0.015562742760921433;0.806278823144165;-0.01354804724920278;0.8064099303716915;1.009877559718059
32.46638;1.0331390182308058;0.9256627985744235;0.8959423404735486;-0.005145891124346979;-0.004981024554996223;1.0338112637621628;1.0100148856912223;10.00103273384215;0.8335853910139801;0.015563256134102515;0.015562759346157407;0.8062800840191786;-0.013548047014227646;0.8064111441702714;1.009876280128302
32.47638;1.0331394937069105;0.9256635425788716;0.8959430842246515;-0.005145892388301494;-0.004981024730958504;1.0338130180928897;1.0100157534468737;10.001014290860185;0.8335840751838329;0.0155632584280053;0.015562775392906816;0.8062813749444068;-0.01354804676991651;0.8064124343642602;1.0098750301120387
32.48638;1.0331398785949528;0.9256643698703457;0.8959438070706245;-0.005145893625823097;-0.004981024919856226;1.0338147628556837;1.0100166211351562;10.000996276909143;0.8335827824477716;0.015563260216624741;0.015562790819409795;0.8062826940746294;-0.013548046516085033;0.8064138000362149;1.0098738103018945
32.49638;1.0331401712562056;0.9256652797716997;0.8959445085125095;-0.005145894837346152;-0.0049810251210571956;1.0338164996961159;1.0100174845423577;10.000978711161107;0.8335815108235441;0.015563261529165439;0.015562805562505999;0.8062840388308632;-0.013548046252394632;0.8064152385540811;1.0098726211571605
32.50638;1.0331403709872595;0.9256662716746867;0.8959451881388839;-0.0051458960234274055;-0.004981025334237265;1.0338182307560289;1.0100183399179923;10.000961630294594;0.8335802581318364;0.015563262425579864;0.015562819565005433;0.8062854058434622;-0.013548045978617836;0.8064167451447734;1.0098714638119626
32.51638;1.033140477719239;0.9256673441900901;0.8959458458433877;-0.005145897184475467;-0.00498102555924999;1.03381995870716;1.0100191843544186;10.000945095365951;0.8335790224413383;0.015563262981177876;0.015562832772456812;0.8062867910594216;-0.013548045694983267;0.8064183140703958;1.0098703406475835
32.52638;1.0331404911300723;0.9256684952794957;0.8959464826265572;-0.0051458983205452235;-0.004981025796060886;1.0338216871253427;1.0100200160575155;10.00092918349362;0.8335778022380927;0.01556326327044028;0.015562845150641352;0.8062881899573996;-0.01354804540226128;0.8064199403818625;1.0098692545520254
32.53638;1.0331404100697203;0.9256697229574748;0.8959471011671946;-0.005145899431228766;-0.004981026044635831;1.0338234213409263;1.0100208343986916;10.000913967969447;0.8335765964113331;0.015563263362232174;0.015562856700591154;0.8062895979104793;-0.013548045101559766;0.806421620835684;1.0098682080481518
32.54638;1.0331402328814596;0.9256710256621935;0.8959477053347364;-0.005145900515688836;-0.004981026304743526;1.033825168652018;1.0100216398801554;10.000899504467247;0.8335754039499582;0.015563263320002544;0.015562867446977125;0.8062910108072201;-0.013548044794213352;0.8064233538225354;1.0098672031758928
32.55638;1.0331399577360303;0.925672402153924;0.8959482990369999;-0.0051459015728669765;-0.004981026575801909;1.0338269367838744;1.0100224337602821;10.000885829936587;0.8335742233666092;0.015563263198333637;0.015562877412713373;0.806292425302717;-0.013548044481870351;0.8064251389491673;1.0098662411163162
32.56638;1.0331395830189607;0.9256738511355107;0.8959488855867022;-0.005145902601769135;-0.004981026856735508;1.0338287317259975;1.0100232172737775;10.000872966737447;0.8335730525676897;0.015563263043851912;0.015562886610637414;0.8062938383729117;-0.01354804416640873;0.8064269763575839;1.0098653216618987
32.57638;1.0331391084526445;0.9256753708563419;0.8959494684727027;-0.005145903601648924;-0.004981027146064585;1.0338305565075743;1.010023991416893;10.000860921670563;0.8335718897186668;0.01556326290404927;0.015562895056177223;0.8062952467180087;-0.013548043849691953;0.8064288657387079;1.009864443827925
32.58638;1.0331385356549794;0.925676959122595;0.895950052524871;-0.005145904571951928;-0.00498102744232563;1.033832411332551;1.0100247573252998;10.000849678935262;0.8335707341352596;0.015563262831149208;0.015562902778775803;0.8062966462550151;-0.013548043533502826;0.8064308055562919;1.0098636072660236
32.59638;1.0331378674123952;0.9256786138935953;0.8959506438012821;-0.00514590551212737;-0.004981027744336496;1.033834294828777;1.010025516477653;10.000839198879717;0.833569586015893;0.015563262876850009;0.015562909818796317;0.8062980318013734;-0.013548043219564376;0.8064327929431832;1.009862812756039
32.60638;1.0331371071583009;0.9256803336696323;0.8959512484541584;-0.005145906421490695;-0.004981028051186652;1.0338362049605478;1.0100262710702124;10.000829428131816;0.8335684455798911;0.015563263088045063;0.015562916216879365;0.8062993972965742;-0.01354804290937481;0.8064348240701855;1.0098620612525047
32.61638;1.0331362587549981;0.9256821169077858;0.8959518720863311;-0.00514590729926286;-0.0049810283622221145;1.0338381389079716;1.01002702443384;10.000820309888923;0.8335673129376074;0.015563263505486882;0.015562922007067244;0.8063007363964131;-0.013548042603951281;0.8064368942138271;1.0098613526901867
32.62638;1.03313532561299;0.9256839613195026;0.8959525200171592;-0.005145908144795037;-0.004981028676959003;1.0338400931329854;1.0100277804016486;10.000811781864254;0.8335661888005919;0.015563264164774781;0.01556292721946384;0.806302042892386;-0.013548042303869483;0.8064389974606093;1.0098606859976464
32.63638;1.0331343100213266;0.9256858638564109;0.8959531976736111;-0.005145908957744762;-0.004981028994887107;1.033842063636826;1.0100285420556574;10.000803765765612;0.8335650747590945;0.015563265103979812;0.015562931885262771;0.8063033109206801;-0.0135480420096113;0.8064411269444858;1.0098600606753632
32.64638;1.0331332135758249;0.9256878209396503;0.8959539108200962;-0.0051459097381453345;-0.004981029315308508;1.0338440459309601;1.0100293111723275;10.000796164309243;0.8335639722445595;0.015563266369229903;0.015562936032771008;0.8063045351165499;-0.013548041721755893;0.8064432757139575;1.0098594781895698
32.65638;1.033132037884869;0.9256898286504204;0.8959546656493437;-0.005145910486442978;-0.004981029637267789;1.0338460355561756;1.010030088374621;10.000788869985247;0.8335628811246568;0.015563268012578938;0.015562939686994008;0.8063057105806062;-0.013548041440936543;0.8064454374171955;1.009858941392566
32.66638;1.0331307845749806;0.9256918826734387;0.8959554682845607;-0.005145911203405347;-0.004981029959602243;1.0338480287034137;1.0100308733722099;10.0007817751558;0.8335617994110411;0.015563270088440379;0.015562942885079964;0.8063068324825493;-0.013548041167790298;0.806447606211669;1.0098584533136004
32.67638;1.033129454843398;0.9256939779925752;0.8959563237060809;-0.00514591189004413;-0.00498103028107832;1.0338500219635725;1.010031665144258;10.000774781016613;0.8335607242006516;0.015563272646873395;0.01556294568603658;0.8063078953071108;-0.013548040902892421;0.8064497758064557;1.0098580168200957
32.68638;1.0331280494057058;0.9256961091139188;0.8959572350361653;-0.005145912547775466;-0.004981030600522916;1.0338520119376893;1.0100324621378778;10.000767806657551;0.8335596528636129;0.015563275728014083;0.015562948164302249;0.8063088924107082;-0.01354804064663913;0.806451938578984;1.009857634387565
32.69638;1.0331265685880706;0.9256982708148614;0.8959582035930841;-0.005145913178568486;-0.004981030916940134;1.0338539952323387;1.0100332626222623;10.000760790105902;0.8335585834673866;0.015563279366541864;0.01556295039775323;0.8063098167059133;-0.01354804039913665;0.806454085849439;1.0098573081379845
32.70638;1.0331250116394122;0.9257004585038011;0.895959229091351;-0.005145913784693936;-0.0049810312296036455;1.0338559682706667;1.0100340651802242;10.00075368154982;0.8335575145286794;0.015563283598502812;0.015562952447158065;0.8063106618629742;-0.013548040160172773;0.8064562088729034;1.0098570405240932
32.71638;1.0331233760466605;0.9257026679504907;0.8959603100090052;-0.005145914368122645;-0.004981031537980858;1.0338579271460513;1.0100348688661644;10.000746439464294;0.833556445059876;0.015563288464068537;0.015562954343204488;0.8063114228112513;-0.013548039929300053;0.8064582996211367;1.0098568341230938
32.72638;1.0331216581095655;0.9257048950276456;0.8959614443341859;-0.005145914930072495;-0.0049810318415100755;1.0338598683533715;1.0100356727485533;10.000739030370223;0.8335553749941641;0.015563294000637594;0.015562956098265655;0.8063120957797176;-0.013548039706022148;0.8064603511920915;1.0098566904709123
32.73638;1.0331198539909012;0.9257071360022473;0.8959626303472965;-0.00514591547106541;-0.004981032139500909;1.0338617895464923;1.0100364753491509;10.000731425007992;0.8335543052626845;0.015563300216498563;0.015562957713684194;0.8063126784415774;-0.013548039489991729;0.8064623578287959;1.0098566099165764
32.74638;1.0331179604675655;0.9257093879796522;0.8959638675197965;-0.005145915991228992;-0.004981032431128786;1.0338636890851958;1.010037274675468;10.000723591726702;0.8335532373726863;0.015563307065376578;0.015562959169917772;0.8063131697485296;-0.01354803928099657;0.8064643144845001;1.0098565921984464
32.75638;1.0331159753839907;0.9257116488408429;0.8959651570501246;-0.005145916490422169;-0.00498103271543443;1.0338655651363058;1.010038068713672;10.000715496232308;0.8335521730124257;0.01556331445334915;0.015562960420766795;0.8063135693183167;-0.013548039078658758;0.8064662163888093;1.0098566360529995
32.76638;1.0331138972955884;0.9257139167333169;0.8959665012436321;-0.005145916968211896;-0.004981032991478191;1.033867415294849;1.0100388555658661;10.000707107245317;0.833551113762821;0.015563322265847843;0.01556296139621852;0.8063138771590981;-0.013548038882153298;0.8064680591789837;1.0098567386275474
32.77638;1.0331117249467097;0.9257161897342058;0.8959679023682428;-0.00514591742393559;-0.004981033258471201;1.0338692364797277;1.010039633127588;10.00069839628583;0.8335500606645418;0.015563330383169111;0.015562962010387302;0.8063140941209278;-0.01354803869025404;0.8064698394340537;1.0098568962563528
32.78638;1.0331094576953048;0.9257184660065385;0.895969361955118;-0.005145917856831454;-0.004981033515716305;1.033871025311839;1.0100403991504463;10.000689335832934;0.8335490141092556;0.015563338686923826;0.015562962170908256;0.8063142221692077;-0.013548038501576114;0.8064715550363287;1.0098571060873454
32.79638;1.033107095915301;0.9257207437322899;0.8959708802807641;-0.005145918266068014;-0.004981033762541978;1.0338727791225306;1.010041151921792;10.000679908462878;0.8335479740800943;0.015563347066600619;0.015562961786761286;0.806314263941678;-0.013548038314733337;0.8064732048480332;1.009857366928886
32.80638;1.0331046407081477;0.9257230203756817;0.8959724556362773;-0.005145918650722459;-0.004981033998228519;1.0338744962543986;1.010041890763808;10.000670114902652;0.8335469402692337;0.015563355412434011;0.015562960776406447;0.8063142220552311;-0.013548038128303734;0.806474787414628;1.0098576785912392
32.81638;1.0331020939980549;0.9257252925294199;0.8959740841718109;-0.005145919009828685;-0.004981034221936843;1.0338761753832255;1.0100426158890128;10.000659969289508;0.8335459126361646;0.015563363599457515;0.01556295907095008;0.8063140986280815;-0.013548037940752156;0.806476299553585;1.009858040721625
32.82638;1.0330994589431088;0.9257275570414766;0.8959757606326268;-0.00514591934244635;-0.0049810344327404716;1.0338778153433823;1.0100433278937013;10.000649495155631;0.8335448922392416;0.015563371486357527;0.015562956616085366;0.8063138951094031;-0.013548037750604341;0.8064777361986976;1.009858452472369
32.83638;1.0330967399960316;0.9257298118836328;0.8959774790044877;-0.005145919647734568;-0.00498103462965588;1.033879415724368;1.0100440272787454;10.000638725473086;0.833543881006847;0.015563378928027541;0.015562953378178188;0.8063136120892078;-0.013548037556784916;0.8064790913329456;1.0098589126215374
32.84638;1.033093943005142;0.925732055787318;0.8959792325447586;-0.005145919925038879;-0.0049810348116559894;1.033880977098881;1.0100447142352142;10.00062769552416;0.8335428807429528;0.015563385792603945;0.015562949342388926;0.8063132495095163;-0.01354803735879999;0.8064803593431297;1.009859419636699
32.85638;1.0330910749676705;0.9257342877068725;0.8959810137580518;-0.005145920173992793;-0.0049810349777614825;1.033882500565956;1.0100453886650476;10.000616433777791;0.8335418927975505;0.01556339198395286;0.015562944504019374;0.8063128076154534;-0.0135480371567236;0.8064815364246029;1.009859972412338
32.86638;1.0330881429465304;0.9257365069796405;0.8959828149289526;-0.005145920394651453;-0.004981035127132361;1.0338839874127947;1.010046050476973;10.000604959638103;0.8335409187213599;0.015563397453873843;0.015562938862667922;0.8063122875031367;-0.01354803695097199;0.8064826209938936;1.009860571031822
32.87638;1.0330851534833396;0.925738713575225;0.8959846286241459;-0.005145920587514644;-0.004981035259011753;1.0338854388474634;1.0100467001751956;10.000593285190133;0.8335399608965564;0.0155634021853113;0.015562932418150752;0.8063116909147013;-0.01354803674195215;0.8064836130465081;1.0098612165439695
32.88638;1.033082113356281;0.9257409074118561;0.8959864473109823;-0.005145920753451185;-0.004981035372676239;1.0338868554503493;1.0100473393222504;10.000581417502799;0.8335390222697947;0.01556340616297228;0.015562925170315491;0.8063110201429577;-0.013548036529964272;0.8064845133041427;1.0098619105981457
32.89638;1.0330790303119564;0.9257430873404459;0.8959882626924136;-0.005145920893688834;-0.004981035467566541;1.0338882371682134;1.010047970696374;10.000569360511614;0.8335381059169727;0.015563409362442687;0.015562917119884782;0.8063102779393354;-0.013548036315405137;0.8064853223089673;1.0098626552885321
32.90638;1.0330759125938225;0.92574525138098;0.8959900656559221;-0.005145921009721675;-0.00498103554336332;1.0338895841225464;1.010048598252572;10.000557116733175;0.8335372152640212;0.015563411760908863;0.015562908263134884;0.8063094668314374;-0.013548036098886398;0.8064860399547408;1.0098634531975583
32.91638;1.033072767916742;0.925747397637585;0.895991846788978;-0.005145921103074168;-0.0049810355999373186;1.033890897470533;1.010049226711655;10.000544690449889;0.8335363541722939;0.01556341334973554;0.01556289859145269;0.8063085882710215;-0.013548035881042756;0.8064866656919976;1.0098643079806764
32.92638;1.033069603096794;0.9257495241934212;0.895993597102436;-0.005145921175069034;-0.004981035637261118;1.0338921796120006;1.0100498608018622;10.000532092559638;0.833535526121709;0.015563414139951546;0.015562888100797612;0.8063076425203859;-0.013548035662145732;0.8064871985613118;1.0098652245384518
32.93638;1.0330664247016292;0.925751628309312;0.8959953089025786;-0.005145921226544646;-0.004981035655211239;1.0338934335626526;1.0100505047027222;10.000519344944834;0.8335347335537733;0.015563414156433242;0.015562876785363309;0.8063066294105681;-0.01354803544178822;0.8064876371917294;1.009866208321397
32.94638;1.0330632397250203;0.9257537062958976;0.8959969764997711;-0.005145921257683178;-0.004981035653467297;1.0338946619444418;1.0100511620944475;10.000506482515407;0.8335339786209505;0.01556341341891919;0.015562864614613973;0.8063055491689961;-0.013548035218788432;0.8064879807739533;1.0098672646213778
32.95638;1.033060055407466;0.9257557542590692;0.8959985960152138;-0.005145921268253002;-0.004981035631713295;1.0338958660032187;1.0100518366346067;10.000493549773621;0.8335332641092209;0.015563411935532881;0.015562851529265015;0.8063044025757514;-0.01354803499131641;0.8064882301307872;1.0098683975433442
32.96638;1.0330568789067736;0.9257577687426016;0.8960001645186937;-0.00514592125796185;-0.0049810355898617965;1.03389704540832;1.0100525322376235;10.000480592340212;0.8335325929286392;0.015563409719264258;0.015562837459005746;0.8063031906703111;-0.013548034757207103;0.8064883872475703;1.009869608399197
32.97638;1.0330537172913041;0.925759746423857;0.8960016791146456;-0.0051459212264866145;-0.004981035528029802;1.0338981990631897;1.0100532528021453;10.000467652721667;0.8335319671725155;0.015563406795111048;0.015562822337984407;0.8063019146871788;-0.013548034514349213;0.8064884540425853;1.0098708951105626
32.98638;1.0330505773459535;0.925761683211073;0.8960031357635109;-0.005145921173309921;-0.004981035446449279;1.0338993255340103;1.0100540018405508;10.000454773684515;0.8335313879343648;0.015563403186907748;0.015562806111608563;0.8063005762153803;-0.01354803426104516;0.8064884322303721;1.0098722534033113
32.99638;1.0330474655678017;0.9257635737200065;0.8960045286345865;-0.005145921097694446;-0.004981035345540363;1.0339004228124518;1.0100547822284318;10.000442002224837;0.8335308555066102;0.015563398907350508;0.01556278873788864;0.8062991771587577;-0.013548033996239306;0.8064883240890013;1.0098736780859252
33.00638;1.033044388909677;0.9257654114714743;0.8960058515120578;-0.005145920998851638;-0.004981035226060373;1.0339014883880338;1.0100555956332087;10.00042938816413;0.8335303697304103;0.015563393961073967;0.015562770186611832;0.806297719533924;-0.013548033719497105;0.8064881327559071;1.0098751631004654
33.01638;1.0330413550915445;0.9257671895899027;0.8960070999239584;-0.005145920876096406;-0.0049810350891435476;1.0339025197259533;1.0100564418055062;10.000416975789118;0.833529930266544;0.0155633883469026;0.015562750437386714;0.8062962052542899;-0.01354803343079437;0.8064878620629367;1.0098767013617207
33.02638;1.0330383713384663;0.9257689017594498;0.8960082713056328;-0.005145920728940176;-0.004981034936176942;1.0339035151182665;1.010057318591933;10.000404792821614;0.8335295360689936;0.015563382053003397;0.01556272947433112;0.8062946360613314;-0.013548033130286246;0.8064875165849471;1.0098782853071104
33.03638;1.0330354427990436;0.9257705430179375;0.8960093638521696;-0.005145920557311168;-0.004981034768601592;1.033904474615701;1.0100582227668475;10.000392845922121;0.8335291843927113;0.015563375057416774;0.015562707283938096;0.8062930139727051;-0.013548032818199397;0.806487101869749;1.0098799077875948
33.04638;1.033032572559031;0.9257721097294518;0.8960103760694519;-0.005145920361796588;-0.004981034587751376;1.033905400295803;1.0100591507091945;10.000381124603015;0.8335288706683205;0.01556336733251596;0.015562683864087266;0.8062913418980303;-0.013548032494895272;0.8064866246262532;1.0098815628987186
33.05638;1.0330297630970084;0.9257735987205967;0.8960113066564389;-0.005145920143613762;-0.004981034394794554;1.0339062957224276;1.0100600986770576;10.000369603859422;0.8335285896030262;0.01556335884485909;0.015562659236311824;0.8062896236404727;-0.013548032160978567;0.806486092688208;1.009883246504764
33.06638;1.0330270177140302;0.9257750068824677;0.8960121541067959;-0.0051459199043381665;-0.004981034190724536;1.0339071649657652;1.0100610632452063;10.00035824510262;0.8335283363952751;0.015563349560314453;0.01556263344643192;0.806287863404252;-0.013548031817271102;0.8064855147429776;1.0098849563793237
33.07638;1.0330243414204452;0.9257763317568424;0.8960129165843428;-0.0051459196456198715;-0.004981033976325741;1.0339080116053632;1.0100620415641168;10.000347002915566;0.8335281071772784;0.015563339455886985;0.015562606549334891;0.8062860654693425;-0.013548031464566485;0.8064848996935909;1.0098866913906481
33.08638;1.0330217412097829;0.9257775718106076;0.8960135920144605;-0.005145919369051727;-0.0049810337522217555;1.033908838173559;1.0100630313496501;10.00033583251563;0.8335278989073126;0.015563328524174391;0.015562578593250075;0.8062842343598486;-0.013548031103382346;0.8064842556626147;1.0098884495277443
33.09638;1.0330192250796868;0.9257787260509972;0.8960141780610356;-0.005145919076141656;-0.004981033519027376;1.0339096467183233;1.010064031183258;10.000324692805577;0.8335277091277327;0.01556331676698142;0.015562549623905745;0.8062823751459531;-0.013548030734114928;0.8064835895439939;1.0098902273632318
33.10638;1.033016800447871;0.9257797939048449;0.8960146721423712;-0.005145918768201102;-0.004981033277390628;1.0339104400058445;1.010065040888906;10.000313548561083;0.8335275359453986;0.015563304185485304;0.015562519701802714;0.8062804933654606;-0.013548030357519083;0.8064829073521834;1.00989202216642
33.11638;1.0330144735623326;0.9257807751973075;0.8960150713407837;-0.005145918446139135;-0.00498103302790467;1.0339112214439738;1.0100660612915502;10.000302376344012;0.833527378158888;0.015563290775718743;0.01556248891250909;0.8062785948892843;-0.013548029974945582;0.8064822145039362;1.0098938332595095
33.12638;1.0330122493473137;0.9257816694847399;0.8960153723000582;-0.0051459181103548765;-0.004981032771032225;1.0339119934587546;1.0100670932563403;10.00029117087434;0.8335272351015807;0.015563276539931312;0.015562457365752505;0.8062766860266548;-0.013548029588134067;0.8064815159501476;1.0098956609098766
33.13638;1.0330101305218706;0.9257824755550544;0.8960155718383642;-0.005145917760878018;-0.00498103250693845;1.0339127562224104;1.0100681371700766;10.000279939844441;0.8335271063785488;0.015563261507782821;0.015562425178883316;0.8062747736171983;-0.013548029198895235;0.8064808165105085;1.0098975048183803
33.14638;1.0330081171264998;0.9257831920156084;0.8960156678749922;-0.005145917397638988;-0.004981032235224046;1.033913507782725;1.0100691935446826;10.000268690232584;0.8335269915923083;0.015563245743626419;0.01556239244693918;0.8062728649904274;-0.013548028808934201;0.806480120728427;1.0098993633591495
33.15638;1.0330062076533908;0.9257838179305078;0.8960156595463463;-0.005145917020563667;-0.004981031954859816;1.0339142450364915;1.010070263261727;10.000257420326905;0.833526890106175;0.015563229336676355;0.015562359224021095;0.8062709675224882;-0.01354802841971793;0.8064794318710431;1.0099012335360624
33.16638;1.0330044006340247;0.9257843527108507;0.8960155470086629;-0.0051459166294309765;-0.004981031664463703;1.0339149648896473;1.0100713468167908;10.00024611813987;0.833526801387041;0.015563212390928192;0.015562325531197786;0.8062690879665997;-0.013548028032285924;0.8064787513247004;1.0099031117240413
33.17638;1.0330026952464033;0.9257847956943245;0.8960153317616483;-0.005145916223740624;-0.00498103136285902;1.0339156649196817;1.0100724439144595;10.000234762664734;0.833526725580432;0.015563195022404042;0.015562291379152172;0.8062672321327846;-0.013548027647288918;0.8064780792976223;1.0099049944974847
33.18638;1.0330010914404033;0.9257851458156526;0.8960150169425335;-0.005145915802678201;-0.0049810310496247205;1.0339163431673493;1.0100735537014727;10.000223329062258;0.833526663141326;0.015563177357638973;0.015562256780353214;0.8062654047917507;-0.013548027265349875;0.8064774159599418;1.0099068785936083
33.19638;1.0329995900832687;0.9257854016837163;0.8960146069116579;-0.005145915365137986;-0.0049810307252290895;1.0339169977041947;1.010074675117062;10.000211794682722;0.8335266139222863;0.015563159525832773;0.015562221742628824;0.8062636096826851;-0.013548026887239455;0.8064767617128814;1.0099087602742105
33.20638;1.0329981925557616;0.9257855620650421;0.8960141061786602;-0.005145914909975229;-0.004981030390812041;1.0339176265220262;1.0100758071575089;10.000200138962878;0.8335265774322974;0.015563141646032156;0.015562186268095876;0.8062618497570438;-0.01354802651370972;0.8064761165525297;1.009910635228519
33.21638;1.0329969003573323;0.9257856264733134;0.8960135183655793;-0.005145914436381357;-0.0049810300478461255;1.0339182276328711;1.0100769486840457;10.000188336714555;0.8335265539323242;0.015563123816557771;0.015562150370637335;0.8062601276336274;-0.013548026145441016;0.8064754796273448;1.0099124993333342
33.22638;1.0329957152885842;0.9257855953342403;0.8960128459387503;-0.005145913943957285;-0.004981029697764906;1.0339187991874839;1.010078098446008;10.0001763554146;0.833526544596418;0.015563106114376933;0.015562114091770727;0.8062584460099318;-0.013548025783198447;0.806474849353753;1.0099143492215352
33.23638;1.032994639294621;0.9257854694668027;0.89601209055201;-0.0051459134325653934;-0.004981029341720415;1.0339193395987338;1.0100792558376412;10.000164163764227;0.8335265510883647;0.015563088605916974;0.015562077496308752;0.8062568076980812;-0.013548025427774196;0.8064742233712823;1.0099161818173141
33.24638;1.0329936741251282;0.9257852495899874;0.8960112534692787;-0.0051459129023008485;-0.00498102898046144;1.0339198473873084;1.010080420939944;10.00015174438913;0.8335265757132729;0.015563071355710782;0.01556204065956058;0.8062552155890618;-0.013548025079734103;0.8064735982744744;1.0099179938355876
33.25638;1.0329928216385484;0.9257849363421663;0.896010336048783;-0.005145912353511294;-0.004981028614301816;1.033920320639157;1.0100815933320737;10.000139101200691;0.8335266215060828;0.015563054418197456;0.01556200366349043;0.806253672811039;-0.013548024739462039;0.8064729696262084;1.0099197825247037
33.26638;1.0329920838919917;0.9257845304811986;0.896009340181437;-0.005145911786732154;-0.004981028243253657;1.0339207568350215;1.0100827710933225;10.000126258667756;0.8335266916340375;0.015563037823740798;0.015561966594007078;0.8062521828008586;-0.013548024407413269;0.8064723320967611;1.0099215467931233
33.27638;1.0329914621409166;0.925784032919593;0.896008268412174;-0.005145911202677962;-0.004981027867267878;1.0339211532223964;1.010083950601937;10.000113255048001;0.8335267887240949;0.01556302158311403;0.015561929535831616;0.8062507491140738;-0.013548024084136183;0.8064716796237079;1.0099232873898059
33.28638;1.0329909556870331;0.9257834444871614;0.89600712393578;-0.00514591060237349;-0.0049810274864439015;1.0339215072131083;1.0100851269792193;10.000100135764287;0.8335269145287302;0.015563005706628951;0.015561892570878413;0.8062493748272979;-0.013548023770084993;0.8064710058324172;1.0099250063742575
33.29638;1.0329905620512918;0.9257827655053994;0.8960059105657843;-0.005145909987262582;-0.00498102710097794;1.0339218169149826;1.0100862953282197;10.00008695114332;0.8335270700635657;0.015562990211671313;0.015561855774196671;0.8062480619261524;-0.013548023465345194;0.8064703046817576;1.0099267063517072
33.30638;1.0329902782245661;0.9257819955063928;0.8960046325821039;-0.005145909359197629;-0.004981026710844453;1.0339220815677717;1.0100874521225773;10.00007375437909;0.8335272562868324;0.015562975109885335;0.015561819212716127;0.8062468114919175;-0.013548023169390185;0.8064695710516677;1.009928389646623
33.31638;1.0329901012223681;0.92578113341411;0.8960032942968902;-0.005145908720347443;-0.004981026315647342;1.0339223009654872;1.010088595410956;10.000060593791215;0.8335274745756837;0.015562960393212082;0.015561782953336014;0.8062456245572418;-0.013548022881226114;0.8064688008691606;1.0099300577370047
33.32638;1.0329900273302792;0.9257801781854403;0.8960018993734645;-0.005145908072949498;-0.004981025914814938;1.033922474044092;1.0100897239213271;10.000047502710599;0.8335277263614885;0.015562946036242262;0.015561747068821461;0.8062445027742611;-0.01354802259985965;0.8064679909454301;1.0099317108803827
33.33638;1.032990051316727;0.9257791299373814;0.8960004507659489;-0.005145907418968163;-0.004981025507847671;1.0339225979719915;1.0100908363851415;10.000034498713555;0.8335280121755838;0.01556293200434822;0.01556171163911982;0.806243448225371;-0.013548022324496716;0.8064671391217298;1.0099333481984356
33.34638;1.0329901668233823;0.9257779911947943;0.895998951665395;-0.005145906759900412;-0.004981025094422844;1.0339226685626066;1.010091931275844;10.000021593618724;0.83352833045064;0.015562918262391657;0.015561676751028637;0.8062424625306238;-0.01354802205414402;0.8064662444170991;1.0099349684364234
33.35638;1.0329903674582492;0.9257767671467159;0.8959974063156227;-0.005145906096740175;-0.0049810246743619445;1.0339226815639377;1.0100930066946905;10.000008800996026;0.833528677026564;0.015562904795081772;0.015561642493497136;0.8062415463089158;-0.013548021786995015;0.8064653065586317;1.009936570551588
33.36638;1.0329906473131025;0.9257754648698194;0.895995819759722;-0.005145905430026617;-0.004981024247553918;1.03392263332978;1.0100940607638105;9.999996139411829;0.833529046202376;0.015562891625000087;0.015561608951070983;0.8062406994077683;-0.013548021520395047;0.8064643253725146;1.0099381541477566
33.37638;1.0329910007575511;0.92577409242284;0.8959941972403943;-0.005145904759957247;-0.004981023813953648;1.0339225201457993;1.010095092282636;9.99998363726422;0.8335294323308935;0.015562878812312726;0.015561576196623237;0.8062399211188025;-0.013548021251483622;0.8064633007210478;1.0099397201531406
33.38638;1.0329914221916499;0.9257726579385126;0.8959925440849245;-0.005145904086421722;-0.004981023373655927;1.0339223376321265;1.0100961009074683;9.999971330226844;0.8335298308639236;0.015562866443798527;0.015561544285025377;0.8062392101254247;-0.013548020977820707;0.8064622325401541;1.0099412708744038
33.39638;1.0329919058572563;0.9257711690355471;0.8959908657563047;-0.005145903408908168;-0.004981022926986873;1.0339220812473207;1.0100970864823982;9.999959251149573;0.8335302388384981;0.015562854612643777;0.015561513245538597;0.8062385649316834;-0.013548020697566469;0.806461120345524;1.0099428090775902
33.40638;1.0329924453108537;0.9257696331775834;0.8959891678593533;-0.005145902726479143;-0.0049810224745908405;1.0339217469648025;1.0100980480080939;9.999947428180088;0.8335306544854437;0.015562843391393112;0.015561483066670332;0.806237984844948;-0.013548020409278914;0.8064599628149406;1.0099443370760435
33.41638;1.0329930331135886;0.9257680582516085;0.8959874561004081;-0.00514590203794872;-0.0049810220174595415;1.0339213312262894;1.0100989832930543;9.999935892092246;0.8335310759862983;0.015562832815980905;0.015561453688375094;0.8062374703218956;-0.013548020111613972;0.8064587582455915;1.0099458568822595
33.42638;1.0329936614134683;0.9257664522275757;0.8959857359227691;-0.005145901342154762;-0.004981021556881717;1.0339208302070355;1.0100998894645694;9.999924682085158;0.8335315005700977;0.015562822890313834;0.015561425023380659;0.8062370221652676;-0.01354801980311064;0.8064575052033198;1.0099473707273219
33.43638;1.0329943226156186;0.9257648224729857;0.8959840118740177;-0.005145900638151183;-0.004981021094275406;1.0339202396583358;1.0101007634498316;9.999913846602968;0.8335319245471405;0.01556281360283042;0.015561396995257075;0.8062366405971351;-0.013548019482123131;0.8064562024636157;1.0099488804346444
33.44638;1.0329950098969871;0.9257631758125784;0.8959822873058737;-0.005145899925212928;-0.004981020630856442;1.0339195565591375;1.0101016018245235;9.999903441581262;0.8335323436873218;0.015562804941697796;0.015561369552579887;0.8062363249227863;-0.013548019147013991;0.8064548489668625;1.0099503864760861
33.45638;1.0329957179118079;0.925761518997589;0.8959805648547697;-0.005145899202702618;-0.0049810201674644;1.03391878104102;1.0101024004564445;9.999893524884229;0.833532753452494;0.015562796902141296;0.015561342648099217;0.8062360736034463;-0.013548018796393207;0.8064534443970419;1.0099518878206997
33.46638;1.0329964429119531;0.9257598588307617;0.8959788470635408;-0.005145898470004279;-0.004981019704844683;1.0339179165588694;1.0101031543934758;9.999884145769201;0.833533149274847;0.015562789485854699;0.015561316213912496;0.8062358846653375;-0.013548018429073463;0.8064519892101416;1.0099533822266256
33.47638;1.0329971817833346;0.9257582019985658;0.8959771364540475;-0.0051458977266113665;-0.004981019243982246;1.0339169686869312;1.010103858165024;9.999875336228055;0.8335335270451595;0.015562782696727675;0.015561290155536284;0.8062357561053995;-0.013548018043935184;0.8064504837352116;1.0099548672658936
33.48638;1.0329979307298502;0.9257565550916519;0.8959754353275964;-0.005145896972339918;-0.0049810187859981045;1.0339159434894105;1.0101045067825165;9.999867107029848;0.83353388326703;0.015562776539401895;0.015561264363972361;0.8062356857016695;-0.013548017640037937;0.8064489278601319;1.0099563415769894
33.49638;1.03299868473915;0.9257549246089256;0.8959737454977289;-0.005145896207614593;-0.004981018331806282;1.0339148462468868;1.010105096708958;9.999859448024745;0.8335342149188458;0.015562771012876115;0.015561238732263788;0.8062356709154547;-0.013548017216875265;0.8064473218057558;1.0099578048775302
33.50638;1.0329994378120106;0.925753316287117;0.8959720680258393;-0.00514589543352138;-0.004981017881977405;1.0339136815059795;1.0101056255654168;9.99985233932221;0.8335345197554496;0.015562766091341615;0.015561213165370923;0.8062357097730092;-0.013548016774384447;0.8064456669076133;1.0099592573002492
33.51638;1.033000183083119;0.9257517344199568;0.8959704031047772;-0.0051458946513880085;-0.004981017436834444;1.0339124546276612;1.0101060908705821;9.999845765989205;0.8335347965983135;0.01556276170997806;0.015561187590974064;0.8062358015884108;-0.013548016312696627;0.8064439658540237;1.0099606991953938
33.52638;1.033000912941836;0.9257501823563473;0.8959687499292996;-0.0051458938622014625;-0.004981016996595583;1.0339111739209315;1.0101064893813534;9.999839720441717;0.8335350449582699;0.015562757772698286;0.01556116197443704;0.8062359463990332;-0.01354801583200659;0.8064422226043265;1.009962130858998
33.53638;1.0330016195273946;0.9257486636515502;0.8959671065491215;-0.005145893066337893;-0.004981016561569435;1.0339098516211602;1.0101068178097679;9.999834197916453;0.8335352645386942;0.015562754177373714;0.015561136317899151;0.8062361440770978;-0.013548015332572903;0.8064404419605619;1.0099635516764645
33.54638;1.0330022951380757;0.9257471827542942;0.8959654698777341;-0.0051458922637895;-0.0049810161323223115;1.033908502666483;1.010107074187801;9.999829191239488;0.8335354552905053;0.015562750843793265;0.015561110642448247;0.8062363938812767;-0.013548014814656475;0.8064386288053006;1.0099649593685365
33.55638;1.0330029320090472;0.9257457450773071;0.8959638357716383;-0.005145891454632677;-0.004981015709643369;1.0339071425569222;1.0101072591507938;9.999824681683585;0.8335356178109048;0.01556274772729725;0.015561084981949217;0.8062366941360034;-0.013548014278537043;0.8064367876290858;1.0099663500720482
33.56638;1.0330035220377092;0.9257443567141616;0.8959621990800843;-0.00514589063926692;-0.0049810152944202634;1.0339057861699794;1.0101073763939574;9.999820632200905;0.8335357532089585;0.0155627448129773;0.015561059387764047;0.8062370424196237;-0.013548013724701722;0.8064349228329594;1.0099677190437388
33.57638;1.033004057556156;0.9257430240659087;0.8959605539836802;-0.00514588981831152;-0.004981014887441007;1.0339044475847634;1.0101074314588034;9.999816988543781;0.8335358623803744;0.015562742105789657;0.015561033918191636;0.8062374362791963;-0.013548013153990249;0.8064330393287993;1.0099690613794519
33.58638;1.0330045326591335;0.9257417532925352;0.8959588948425619;-0.005145888992374983;-0.004981014489069493;1.033903139991334;1.0101074299067652;9.999813685858975;0.8335359458276986;0.015562739622767973;0.015561008617264789;0.8062378731124721;-0.013548012567493467;0.8064311428334539;1.0099703726362834
33.59638;1.033004943513177;0.925740549413342;0.8959572171028034;-0.005145888161924744;-0.004981014099166416;1.0339018753128904;1.0101073766219995;9.999810654755631;0.8335360041952543;0.015562737377551622;0.015560983508064398;0.8062383491171877;-0.0135480119664499;0.8064292399699245;1.0099716492055726
33.60638;1.033005287418926;0.9257394155280864;0.8959555178923665;-0.005145887327353963;-0.004981013717274611;1.0339006637961776;1.01010727586764;9.99980782010195;0.833536038278294;0.015562735368975573;0.015560958607243798;0.806238858901049;-0.013548011352543982;0.8064273381960001;1.0099728882435233
33.61638;1.0330055618982228;0.9257383528985955;0.8959537960284865;-0.005145886489125597;-0.004981013342581452;1.0338995140092007;1.0101071309941467;9.999805099014095;0.8335360483990425;0.015562733584588512;0.015560933945430884;0.8062393959956058;-0.01354801072817326;0.8064254453950238;1.0099740876090055
33.62638;1.0330057643319719;0.9257373617527384;0.8959520514952892;-0.005145885647859467;-0.004981012973774531;1.0338984331759313;1.0101069442753725;9.9998024087749;0.8335360344401711;0.015562732000783393;0.015560909577814776;0.8062399533684714;-0.013548010096043603;0.8064235695524983;1.009975246161879
33.63638;1.0330058918340321;0.9257364419858096;0.8959502850953991;-0.005145884804342851;-0.004981012609209093;1.0338974272651569;1.0101067175357117;9.999799677433293;0.8335359964928883;0.015562730581327578;0.015560885585754755;0.8062405239982608;-0.013548009458574366;0.8064217188478505;1.009976363776716
33.64638;1.0330059417916648;0.925735593517709;0.8959484980936289;-0.0051458839595055475;-0.004981012247278554;1.0338965005188314;1.0101064525459684;9.99979684464754;0.8335359346789846;0.015562729290365793;0.015560862072074385;0.8062411017404946;-0.013548008817756274;0.8064199013714366;1.0099774404112138
33.65638;1.03300591289605;0.9257348165378744;0.8959466917321585;-0.005145883114424834;-0.004981011886695836;1.0338956551638638;1.0101061506680122;9.999793855802327;0.8335358482253459;0.015562728102087992;0.01556083915084679;0.8062416820119418;-0.013548008175287212;0.8064181239349102;1.0099784753058907
33.66638;1.0330058054335902;0.9257341117581511;0.8959448674584279;-0.005145882270239046;-0.004981011526498433;1.033894892240889;1.0101058129158431;9.999790658867832;0.8335357355562261;0.015562726998979365;0.015560816945478671;0.806242261778816;-0.013548007532693753;0.8064163914492997;1.00997946723073
