time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.67638;1.033005620650514;0.9257334801162973;0.8959430273328489;-0.0051458814278992964;-0.004981011165827785;1.0338942125012056;1.0101054405490182;9.999787205699276;0.833535595643148;0.015562725976823346;0.015560795597465761;0.8062428389074364;-0.013548006891331368;0.8064147077701523;1.0099804144644726
33.68638;1.0330053600178362;0.9257329215815093;0.8959411735504068;-0.0051458805881094746;-0.004981010803846832;1.0338936160340502;1.0101050353880956;9.999783457362254;0.8335354290186069;0.015562725044354566;0.015560775262909972;0.806243411719043;-0.013548006252316091;0.8064130764139846;1.0099813139377942
33.69638;1.033005024771596;0.9257324344310853;0.8959393079152117;-0.0051458797515505335;-0.004981010439888271;1.0338931015626946;1.0101045996124598;9.999779391088406;0.8335352379043752;0.015562724202875917;0.015560756090674067;0.8062439792035634;-0.013548005616666572;0.8064115003704723;1.0099821610906659
33.70638;1.0330046154808905;0.9257320159803675;0.8959374319926899;-0.0051458789190857515;-0.004981010073548714;1.0338926664432257;1.0101041348818727;9.99977499993495;0.8335350259062178;0.01556272343074644;0.015560738210717613;0.8062445410760305;-0.013548004985597042;0.8064099817947109;1.0099829511724059
33.71638;1.0330041317006917;0.9257316640273745;0.8959355469905064;-0.005145878091915708;-0.004981009704540269;1.0338923069436006;1.010103641527108;9.999770286377538;0.8335347973023441;0.015562722690097024;0.015560721746581758;0.806245097470535;-0.01354800436062656;0.806408521661068;1.0099836804476214
33.72638;1.0330035722530495;0.9257313780015751;0.8959336531061337;-0.0051458772716745475;-0.0049810093323566325;1.0338920182253781;1.0101031190597047;9.999765261761647;0.8335345560248815;0.015562721947020382;0.015560706826997683;0.8062456489629353;-0.013548003743559712;0.8064071196395411;1.0099843462177853
33.73638;1.033002935987026;0.9257311590604028;0.8959317491242937;-0.005145876460304423;-0.004981008956090978;1.0338917944388348;1.010102567450298;9.999759948181929;0.8335343049177095;0.01556272119384377;0.01556069357928992;0.806246196530509;-0.013548003136386844;0.806405774659678;1.009984946799416
33.74638;1.0330022221478792;0.92573100932524;0.8959298324477005;-0.0051458756597496675;-0.004981008574666065;1.0338916294018496;1.0101019876465767;9.99975437182114;0.8335340459640712;0.015562720451193182;0.01556068211735121;0.8062467411956515;-0.013548002541036998;0.8064044853617129;1.009985481997709
33.75638;1.0330014303656432;0.9257309310940941;0.8959278996077324;-0.005145874871648808;-0.004981008187210378;1.0338915168830483;1.010101380956423;9.999748555398876;0.8335337810043896;0.01556271973870935;0.01556067253519256;0.80624728405026;-0.013548001959186474;0.8064032502031692;1.0099859531716084
33.76638;1.0330005608833142;0.9257309262130172;0.8959259471408603;-0.005145874097155531;-0.0049810077932281385;1.0338914502736805;1.0101007481057924;9.999742518797449;0.8335335114777449;0.015562719046634619;0.015560664903669778;0.8062478266248237;-0.013548001392207258;0.8064020681022408;1.0099863627866228
33.77638;1.0329996149077811;0.9257309955811749;0.895923972238116;-0.005145873336956334;-0.004981007392633414;1.0338914226252582;1.0101000893829257;9.999736279426243;0.8335332374388029;0.015562718334996603;0.01556065927206326;0.8062483708528463;-0.013548000841244212;0.8064009391678227;1.0099867140437535
33.78638;1.0329985949030416;0.9257311388147687;0.895921973058978;-0.005145872591374215;-0.004981006985832077;1.0338914264074501;1.0100994063073554;9.999729846455299;0.8335329574827018;0.015562717550805514;0.015560655671895542;0.8062489183651379;-0.01354800030747674;0.806399864437296;1.0099870106400446
33.79638;1.032997505027906;0.9257313539455307;0.8959199487934166;-0.005145871860362926;-0.004981006573888259;1.033891452719131;1.0100987026986767;9.999723215985023;0.8335326698949926;0.015562716646284024;0.015560654113579386;0.806249469883796;-0.013547999792267534;0.8063988449621464;1.009987256207228
33.80638;1.0329963512470233;0.9257316371862855;0.8959178995005702;-0.005145871143488105;-0.00498100615867093;1.0338914917643125;1.0100979834304404;9.99971637342034;0.8335323739016615;0.015562715577245;0.01556065458487782;0.8062500253514276;-0.013547999296919017;0.8063978809965835;1.0099874535394524
33.81638;1.032995140504253;0.9257319830455621;0.8959158259395955;-0.005145870440035356;-0.004981005742717195;1.033891534674156;1.01009725291754;9.999709302155479;0.8335320698957939;0.01556271427963709;0.015560657060600695;0.8062505846136591;-0.013547998822373205;0.8063969713246081;1.0099876044197431
33.82638;1.0329938796836982;0.9257323849199491;0.8959137296035745;-0.005145869749168283;-0.0049810053287281135;1.0338915743127253;1.0100965155056132;9.999701991623368;0.8335317588324449;0.01556271266140316;0.015560661509825909;0.8062511484000643;-0.013547998369162872;0.8063961131071483;1.0099877101278893
33.83638;1.0329925756721565;0.9257328354603729;0.8959116129603948;-0.005145869070136314;-0.0049810049191038016;1.0338916044984707;1.010095776363322;9.99969443543091;0.8335314418274893;0.01556271062547544;0.015560667887898906;0.8062517189281144;-0.01354799793747445;0.8063953028560698;1.0099877720074646
33.84638;1.0329912365233676;0.9257333264495206;0.8959094794263333;-0.005145868402431121;-0.004981004515852553;1.0338916195127057;1.0100950412167387;9.999686621916254;0.8335311200404929;0.015562708092998775;0.015560676117761376;0.806252299582631;-0.013547997527209064;0.8063945377343986;1.0099877917496072
33.85638;1.0329898721558495;0.9257338492528834;0.8959073329337819;-0.005145867745694262;-0.004981004120535815;1.033891614558404;1.0100943156954612;9.999678531374096;0.8335307944359042;0.015562705005273304;0.015560686074356902;0.8062528943401553;-0.013547997138019767;0.806393816030083;1.0099877712387444
33.86638;1.032988493415381;0.925734395869859;0.8959051777220225;-0.005145867099504225;-0.004981003734125214;1.0338915859835083;1.0100936053057337;9.999670143602932;0.8335304658817064;0.015562701314049633;0.015560697585994366;0.8062535075954808;-0.013547996769401835;0.8063931368969874;1.0099877121823582
33.87638;1.03298711047757;0.9257349593898528;0.8959030188779208;-0.0051458664633384;-0.004981003357315;1.033891531047684;1.010092915687561;9.999661443638479;0.8335301357447867;0.015562696976369387;0.0155607104561351;0.8062541439962833;-0.013547996420869483;0.8063924999720666;1.0099876161307941
33.88638;1.0329857322784495;0.9257355337350931;0.8959008629576188;-0.00514586583670832;-0.0049810029911611054;1.0338914479587313;1.0100922522568505;9.999652419466493;0.8335298061558443;0.015562691959413009;0.015560724493880016;0.8062548077270475;-0.013547996091870077;0.806391905326132;1.009987484667595
33.89638;1.032984366969541;0.9257361131258212;0.8958987174028669;-0.0051458652191740395;-0.0049810026372046155;1.033891335722824;1.0100916187949827;9.999643058758418;0.8335294798661425;0.015562686246895142;0.015560739540101766;0.806255501133896;-0.013547995781384894;0.8063913536246696;1.009987319023435
33.90638;1.0329830221472838;0.9257366914717577;0.8958965892250571;-0.0051458646102084315;-0.0049810022970351725;1.0338911934844064;1.010091015959108;9.999633347278351;0.8335291601884136;0.015562679838009288;0.015560755477687442;0.8062562233652752;-0.013547995487792647;0.8063908458878635;1.009987119588959
33.91638;1.0329817042567344;0.9257372623189123;0.8958944844046648;-0.005145864009107601;-0.004981001971982856;1.0338910200294233;1.010090441471122;9.999623265687454;0.8335288508052854;0.015562672742741984;0.015560772217975277;0.8062569706442152;-0.013547995209200138;0.8063903829665172;1.0099868860202192
33.92638;1.032980418238343;0.9257378196247413;0.8958924081101807;-0.005145863414976426;-0.004981001663031867;1.0338908131412432;1.0100898916159111;9.999612788185736;0.8335285554036439;0.015562664982796685;0.015560789680537576;0.8062577382300957;-0.013547994943779547;0.8063899654499792;1.0099866174111738
33.93638;1.0329791686078607;0.9257383586674717;0.8958903653011482;-0.00514586282682348;-0.004981001370677984;1.0338905689113882;1.0100893619084095;9.99960188742393;0.833528277548333;0.015562656597303106;0.015560807786103654;0.8062585216980902;-0.013547994689714772;0.8063895939684353;1.0099863123961619
33.94638;1.032977960788326;0.9257388760965466;0.895888361586275;-0.005145862243780679;-0.004981001094961917;1.0338902822980989;1.0100888467875573;9.999590540244244;0.833528020894383;0.015562647640426818;0.015560826457044673;0.8062593165735483;-0.013547994444877231;0.806389269471712;1.0099859697798514
33.95638;1.0329768009154638;0.9257393689576141;0.8958864038322607;-0.005145861665337956;-0.004981000835702768;1.0338899483395751;1.0100883396185565;9.999578727904696;0.8335277895737134;0.015562638167832345;0.015560845618386795;0.8062601177632743;-0.013547994206658946;0.8063889936099466;1.009985589500576
33.96638;1.0329756948824784;0.9257398340819872;0.8958844997741121;-0.005145861091384794;-0.004981000592626367;1.0338895627873188;1.0100878329353378;9.999566434739565;0.8335275882927329;0.015562628228237266;0.015560865204061154;0.8062609197783721;-0.013547993972045473;0.8063887690125904;1.009985172858229
33.97638;1.0329746483865163;0.9257402686500653;0.8958826569056959;-0.005145860521950579;-0.00498100036552211;1.0338891225126507;1.0100873187291768;9.999553649966241;0.8335274217151678;0.015562617868977925;0.01556088517103263;0.806261717367757;-0.013547993737745559;0.8063885988795895;1.0099847217043165
33.98638;1.0329736678101373;0.9257406706994447;0.8958808820662589;-0.0051458599569618;-0.0049810001544008204;1.033888625539969;1.010086789205624;9.999540372665525;0.833527293664951;0.015562607144693536;0.015560905506564141;0.8062625056988802;-0.013547993500440841;0.8063884861999072;1.0099842378637174
33.99638;1.032972760747607;0.9257410388879338;0.8958791818808856;-0.005145859396235163;-0.004980999959334692;1.0338880705794704;1.0100862374574069;9.9995266177295;0.8335272071926059;0.015562596120022133;0.015560926218184374;0.8062632797129247;-0.013547993256985788;0.8063884332893487;1.0099837233035238
34.00638;1.0329719359903;0.9257413720315014;0.8958775626213059;-0.005145858839538013;-0.004980999780174477;1.0338874570201577;1.0100856574112984;9.99951241816922;0.8335271652791434;0.015562584869863337;0.01556094732426087;0.8062640333079835;-0.013547993004263277;0.8063884417705555;1.0099831802607095
34.01638;1.0329712031192952;0.9257416686681734;0.8958760294937002;-0.0051458582867451984;-0.004980999616485703;1.0338867849825695;1.0100850436551108;9.999497822989941;0.8335271707630285;0.015562573482867232;0.01556096885236274;0.806264759393459;-0.01354799273907295;0.8063885130190449;1.0099826112240373
34.02638;1.0329705714109023;0.9257419269561052;0.8958745867503674;-0.005145857738103843;-0.004980999467564295;1.0338860545689699;1.0100843916045485;9.999482892676173;0.8335272256102154;0.015562562061456618;0.015560990835430409;0.8062654506424722;-0.013547992458367665;0.8063886488061706;1.0099820189774926
34.03638;1.0329700483229145;0.9257421451819255;0.89587323877276;-0.005145857194265106;-0.004980999332392722;1.0338852653963317;1.0100836975031928;9.999467693048377;0.8335273309951797;0.015562550707585523;0.015561013312276795;0.8062660996528367;-0.01354799215954141;0.8063888513112821;1.0099814065972097
34.04638;1.0329696386902725;0.9257423225098075;0.8958719909237364;-0.005145856656052317;-0.004980999209795578;1.0338844173965005;1.0100829582206514;9.999452289952359;0.8335274879988115;0.015562539507041248;0.015561036335897997;0.8062666986498387;-0.013547991840605197;0.8063891223484216;1.0099807775365812
34.05638;1.0329693455334537;0.9257424592971871;0.8958708491648715;-0.005145856124294801;-0.004980999098824466;1.033883511878086;1.0100821714951624;9.99943674719343;0.83352769789163;0.015562528526019852;0.0155610599742517;0.8062672401516174;-0.013547991500192636;0.8063894626434958;1.00998013594059
34.06638;1.0329691717845626;0.9257425567994603;0.8958698187109703;-0.005145855599742634;-0.004980998998946256;1.0338825518425125;1.0100813359714762;9.999421127723243;0.8335279622426488;0.015562517810068992;0.015561084298268435;0.8062677182456686;-0.013547991137294971;0.8063898716885699;1.0099794866692242
34.07638;1.0329691209533984;0.9257426165243959;0.8958689030458542;-0.005145855082997686;-0.0049809989099912156;1.0338815419167742;1.0100804503599148;9.999405496468233;0.8335282832403946;0.015562507383149314;0.015561109376659058;0.8062681289055785;-0.013547990751049599;0.8063903479834886;1.0099788345857905
34.08638;1.0329691963033143;0.9257426397310451;0.8958681039797123;-0.005145854574552864;-0.004980998832214254;1.0338804878404115;1.0100795130225124;9.99938991985554;0.8335286637374851;0.015562497255479701;0.015561135284304247;0.8062684694908435;-0.01354799034077949;0.8063908895292452;1.0099781838064485
34.09638;1.0329693999328107;0.9257426277198624;0.8958674222325563;-0.005145854074797177;-0.0049809987663639145;1.0338793951909713;1.0100785222445605;9.999374458463143;0.8335291065146181;0.015562487434409833;0.015561162101716687;0.806268738206384;-0.013547989906005767;0.8063914943087422;1.0099775375112334
34.10638;1.0329697322847182;0.9257425822058498;0.8958668580340243;-0.005145853583871352;-0.004980998713492765;1.0338782684783947;1.0100774761034517;9.999359158230064;0.8335296132527151;0.015562477925719935;0.015561189903467764;0.8062689334088768;-0.013547989446526208;0.8063921601659828;1.009976897827466
34.11638;1.0329701919800987;0.9257425048114832;0.8958664114329686;-0.005145853101592097;-0.004980998674588216;1.0338771113198264;1.0100763722273471;9.9993440463609;0.8335301842636493;0.015562468731416692;0.015561218752438221;0.806269053295463;-0.013547988962683057;0.8063928844808453;1.009976265815219
34.12638;1.0329707761288403;0.9257423965826206;0.8958660820360482;-0.005145852627606581;-0.00498099865027793;1.0338759268659423;1.0100752078602204;9.9993291308875;0.8335308188952798;0.015562459856553235;0.015561248697286487;0.806269096270747;-0.013547988455318231;0.806393664558811;1.0099756421199724
34.13638;1.032971480774591;0.9257422581542968;0.895865868541155;-0.0051458521616754155;-0.004980998640911829;1.033874718123425;1.010073979895205;9.999314403222824;0.8335315158099247;0.015562451313259448;0.015561279769236566;0.8062690609296713;-0.013547987925377324;0.8063944982463721;1.0099750277304693
34.14638;1.032972301155621;0.9257420898559794;0.8958657687317465;-0.005145851703914824;-0.004980998646897128;1.0338734882317226;1.0100726850054587;9.999299845099197;0.8335322731708904;0.015562443106318397;0.01556131198268162;0.8062689455122578;-0.01354798737385212;0.8063953836737352;1.0099744243649829
34.15638;1.0329732316245093;0.9257418916266515;0.8958657799496367;-0.005145851254940736;-0.0049809986688158095;1.0338722402090776;1.0100713203477931;9.999285438957884;0.8335330887350768;0.015562435212736486;0.015561345337093524;0.8062687479363339;-0.013547986802053357;0.8063963185573552;1.0099738349333278
34.16638;1.032974265170993;0.9257416632473153;0.8958658997600903;-0.00514585081584804;-0.004980998707266324;1.0338709763580456;1.0100698845183735;9.999271176739393;0.8335339595515638;0.015562427579285358;0.015561379817104632;0.8062684667948599;-0.013547986211617328;0.806397300312018;1.0099732638585945
34.17638;1.032975393248822;0.9257414046556895;0.8958661263397152;-0.005145850387998598;-0.004980998762681105;1.033869698103466;1.0100683777487383;9.999257061004148;0.833534881791306;0.015562420140915993;0.015561415392459626;0.8062681022717932;-0.01354798560417758;0.806398326795991;1.0099727165964887
34.18638;1.0329766063333503;0.925741115716073;0.8958664579046398;-0.005145849972857376;-0.004980998835267139;1.0338684059889358;1.010066801177927;9.999243101310192;0.8335358511870844;0.015562412841295843;0.01556145201481503;0.8062676557560639;-0.013547984981087889;0.8063993966017794;1.009972198736433
34.19638;1.0329778947247303;0.9257407957387074;0.8958668915857785;-0.005145849571966001;-0.004980998925151212;1.0338670994142949;1.0100651558075295;9.999229312769298;0.8335368635908408;0.0155624056376789;0.015561489609287889;0.8062671287332813;-0.013547984343625282;0.8064005087140689;1.0099717155347152
34.20638;1.0329792494486378;0.9257404434652154;0.8958674227321837;-0.005145849186789272;-0.0049809990325970005;1.033865776611022;1.0100634416677308;9.999215716218464;0.8335379152521686;0.01556239849304018;0.015561528069456688;0.8062665224895762;-0.013547983693519087;0.8064016622606088;1.009971271712206
34.21638;1.032980663067013;0.9257400573979879;0.8958680449233136;-0.005145848818362763;-0.0049809991579450215;1.033864434908199;1.0100616579552286;9.999202337756769;0.8335390029692935;0.015562391375798955;0.015561567261254192;0.8062658385442174;-0.013547983033092273;0.8064028566639393;1.009970871003978
34.22638;1.0329821294260786;0.9257396360314282;0.8958687506137966;-0.005145848467114527;-0.004980999301288469;1.0338630711228984;1.0100598039790514;9.999189207694801;0.8335401239179631;0.015562384264739703;0.015561607030965732;0.8062650788017279;-0.013547982364920703;0.8064040917375966;1.0099705158022334
34.23638;1.0329836426707482;0.9257391781717232;0.8958695319214959;-0.00514584813305938;-0.004980999462283191;1.0338616824312223;1.0100578796522701;9.999176358098513;0.8335412749380534;0.01556237714072599;0.01556164721791199;0.8062642456261286;-0.013547981691478696;0.8064053676246354;1.0099702072473096
34.24638;1.0329851971763153;0.9257386837044239;0.8958703811705021;-0.0051458478160073436;-0.00498099964015115;1.0338602673121269;1.0100558858638997;9.999163817202168;0.8335424518444812;0.01556236997824423;0.01556168767335405;0.8062633423460697;-0.013547981015015056;0.8064066848455166;1.009969945611576
34.25638;1.0329867882462822;0.9257381545295458;0.8958712911455161;-0.005145847515623123;-0.0049809998337127254;1.0338588257273946;1.0100538254766274;9.999151601659534;0.8335436492521135;0.01556236274971742;0.015561728270657682;0.8062623734197734;-0.013547980337694335;0.8064080441876262;1.0099697310475926
34.26638;1.0329884124017448;0.9257375947610468;0.8958722547936657;-0.005145847231454202;-0.004981000041589297;1.0338573585919968;1.0100517034192447;9.999139712280414;0.8335448608501463;0.015562355428174116;0.015561768899415497;0.8062613437475862;-0.013547979661784108;0.806409446067441;1.0099695642359898
34.27638;1.0329900672578682;0.9257370096044745;0.895873264944278;-0.005145846962892802;-0.00498100026253485;1.0338558671785265;1.010049525137223;9.999128135411317;0.8335460800934765;0.015562347987540201;0.01556180945745812;0.8062602581156176;-0.013547978989556014;0.8064108899062936;1.009969446100259
34.28638;1.0329917508871505;0.9257364034165544;0.8958743148848036;-0.0051458467091525135;-0.004981000495645864;1.0338543527798076;1.0100472955005915;9.999116846587027;0.8335473010689564;0.015562340411059592;0.015561849844658325;0.8062591211826167;-0.013547978322986258;0.8064123741913669;1.0099693770667642
34.29638;1.0329934605450275;0.9257357782634992;0.895875398760221;-0.005145846469287591;-0.00498100074041919;1.0338528163260836;1.0100450192967267;9.999105811688349;0.8335485191865876;0.01556233269569444;0.015561889950417263;0.806257937343214;-0.013547977663577434;0.8064138965625222;1.0099693565836236
34.30638;1.0329951917556677;0.9257351338820308;0.8958765110722692;-0.005145846242191453;-0.004981000996617831;1.0338512580069714;1.010042701912826;9.999094982086977;0.8335497316761186;0.015562324841564765;0.015561929640995717;0.8062567104264075;-0.013547977012383267;0.8064154533474572;1.00996938333405
34.31638;1.0329969387459326;0.9257344684560137;0.895877646491316;-0.005145846026687898;-0.0049810012641353365;1.0338496774814543;1.0100403494089771;9.999084290603625;0.8335509373375117;0.01556231684646755;0.015561968768073383;0.8062554435901519;-0.0135479763701917;0.8064170394618886;1.0099694566271922
34.32638;1.0329986960571056;0.9257337792408743;0.8958787998628697;-0.005145845821616192;-0.004981001543051013;1.0338480744721195;1.0100379683770546;9.99907365890083;0.8335521351406769;0.015562308717363416;0.015562007197509262;0.8062541395552204;-0.013547975737778233;0.8064186494670801;1.0099695779214226
34.33638;1.033000460068402;0.9257330629440934;0.8958799656432908;-0.0051458456256828836;-0.004981001833528429;1.0338464489009105;1.0100355656207118;9.9990630125549;0.833553323034435;0.015562300474922573;0.015562044826320485;0.8062528010593238;-0.01354797511608636;0.8064202791205967;1.0099697508240533
34.34638;1.0330022293432117;0.9257323160946564;0.8958811380466758;-0.005145845437402683;-0.004981002135582538;1.0338448005882153;1.0100331480914404;9.999052291521142;0.8335544979698329;0.015562292138110006;0.015562081573816984;0.806251430971872;-0.013547974506219548;0.8064219257610756;1.0099699797316493
34.35638;1.0330040037328219;0.9257315355152272;0.8958823122420849;-0.005145845255455496;-0.004981002449076009;1.0338431294978851;1.0100307234286223;9.999041452029285;0.8335556562361633;0.0155622837115935;0.015562117360971735;0.806250031948174;-0.01354797390926991;0.8064235871942594;1.0099702684553928
34.36638;1.0330057831360255;0.9257307186097417;0.8958834850320282;-0.00514584507900312;-0.004981002773711492;1.0338414368469278;1.010028299970743;9.999030463502306;0.8335567937492043;0.01556227518900416;0.015562152092109973;0.8062486062316444;-0.013547973326349499;0.8064252606510283;1.009970619690825
34.37638;1.0330075671380798;0.9257298632426635;0.8958846548831291;-0.005145844907593854;-0.004981003108928637;1.033839725918209;1.0100258857827824;9.999019304968467;0.8335579067277988;0.01556226655818028;0.015562185651458659;0.8062471559389892;-0.013547972758874647;0.8064269422752581;1.0099710354709877
34.38638;1.0330093555389976;0.9257289677156898;0.8958858219757174;-0.005145844740847883;-0.004981003454048895;1.0338380013575157;1.010023487987173;9.99900796538468;0.833558992326583;0.015562257806085899;0.015562217919841918;0.8062456835868465;-0.013547972208488667;0.8064286267196294;1.0099715177481894
34.39638;1.033011148856305;0.9257280313079224;0.8958869875372794;-0.005145844578167418;-0.004981003808533885;1.0338362673736528;1.0100211129319485;9.998996446116744;0.8335600490044883;0.015562248930696344;0.015562248790970248;0.806244192385329;-0.013547971676650707;0.8064303075366545;1.0099720680095017
34.40638;1.0330129484552606;0.9257270549891617;0.8958881525359966;-0.005145844418738477;-0.004981004171968307;1.0338345264186632;1.0100187666381795;9.998984755306079;0.8335610767465246;0.01556223994800978;0.015562278163662771;0.8062426862148129;-0.013547971164573742;0.8064319784125114;1.0099726865295902
34.41638;1.033014756475443;0.9257260414442896;0.895889317324891;-0.0051458442618208524;-0.004981004543867884;1.0338327791995647;1.0100164552261288;9.998972894082799;0.8335620766138214;0.01556223088121251;0.015562305926136622;0.806241169562976;-0.013547970673453579;0.8064336341595737;1.0099733723264763
34.42638;1.0330165752141343;0.9257249944483169;0.8958904821266597;-0.005145844106992777;-0.004981004923549927;1.0338310257184393;1.0100141851315416;9.998960849716495;0.8335630497796055;0.015562221748977176;0.015562331966506771;0.8062396473813946;-0.013547970204488387;0.8064352711600705;1.0099741234788524
34.43638;1.033018405795309;0.9257239182073106;0.89589164696289;-0.0051458439542764935;-0.004981005310125892;1.033829266868946;1.0100119631157263;9.998948601142672;0.8335639968311146;0.015562212572760763;0.015562356203513865;0.8062381248931761;-0.013547969758675312;0.8064368872503653;1.009974937381216
34.44638;1.0330202475318506;0.9257228167226809;0.8958928111132858;-0.0051458438041733275;-0.004981005702631436;1.0338275056300583;1.0100097963630321;9.998936130160144;0.8335649175548393;0.015562203384886498;0.015562378599001106;0.8062366074531716;-0.013547969336762748;0.8064384808240543;1.0099758108766856
34.45638;1.0330220987312573;0.9257216933602148;0.8958939730705525;-0.005145843657512379;-0.004981006100132013;1.0338257463097167;1.0100076924541916;9.998923431359708;0.8335658114491422;0.015562194221446144;0.015562399139027395;0.8062351001840574;-0.013547968939535377;0.806440049840171;1.0099767401258075
34.46638;1.0330239575191107;0.9257205504462758;0.8958951311598986;-0.005145843515310578;-0.004981006501620762;1.0338239923507437;1.010005658729283;9.998910514613762;0.8335666786147348;0.01556218511236874;0.015562417810989233;0.8062336076419184;-0.013547968567991644;0.8064415915830001;1.0099777206981033
34.47638;1.0330258220215234;0.9257193884923891;0.8958962841498933;-0.0051458433788345165;-0.004981006905731302;1.0338222452733092;1.0100037016991648;9.998897402490476;0.8335675198980121;0.015562176078174618;0.015562434600407498;0.8062321337401632;-0.013547968223126585;0.8064431032094582;1.0099787480306548
34.48638;1.0330276905870024;0.9257182061179107;0.8958974310061376;-0.005145843249497957;-0.0049810073105250215;1.0338205051448148;1.0100018272742382;9.998884128738506;0.8335683364070386;0.015562167142586387;0.015562449498639119;0.8062306814085557;-0.013547967905922007;0.8064445827499392;1.0099798177193107
34.49638;1.0330295620157932;0.9257170013167662;0.8958985704274148;-0.005145843128468104;-0.004981007713587172;1.0338187708787772;1.010000040951761;9.998870735840573;0.8335691289644135;0.01556215835393102;0.015562462509018956;0.8062292526064879;-0.013547967617726153;0.8064460296336285;1.0099809255870966
34.50638;1.0330314354475252;0.9257157726800562;0.8958997017512598;-0.005145843016478787;-0.004981008112336959;1.0338170403332823;1.0099983475180805;9.998857267554243;0.8335698974653345;0.015562149786327506;0.015562473653475422;0.8062278491853986;-0.013547967360277365;0.8064474440882643;1.009982067514701
34.51638;1.0330333100315723;0.9257145193599229;0.8959008262879029;-0.005145842913979982;-0.004981008504378737;1.0338153111376513;1.0099967508376673;9.998843756721312;0.8335706405874059;0.01556214151828713;0.015562482970610315;0.8062264731840941;-0.013547967135275198;0.8064488264491775;1.0099832392906634
34.52638;1.0330351847239654;0.9257132404427261;0.8959019471169134;-0.005145842821376723;-0.004981008887782294;1.0338135815634089;1.0099952534883891;9.998830214757156;0.8335713561381383;0.015562133608920066;0.01556249050049949;0.8062251262959881;-0.013547966944055329;0.8064501773325842;1.0099844367773771
34.53638;1.0330370581928303;0.9257119351432168;0.8959030679266821;-0.005145842739311225;-0.004981009261233175;1.0338118500205646;1.0099938562684543;9.998816633808323;0.8335720417076611;0.015562126084648775;0.015562496278199155;0.806223809823056;-0.013547966787524356;0.8064514978280254;1.0099856558405775
34.54638;1.0330389283541646;0.925710603420065;0.8959041924288921;-0.005145842668886486;-0.0049810096239647755;1.0338101134029085;1.0099925582093436;9.998803003534585;0.8335726953241467;0.015562118944481671;0.015562500337726994;0.8062225250028715;-0.013547966666178052;0.8064527889752786;1.0099868921892583
34.55638;1.0330407917397855;0.9257092457628059;0.8959053242701728;-0.005145842611568091;-0.004981009975345489;1.0338083662514579;1.0099913570720187;9.998789326169625;0.8335733159541076;0.01556211217526526;0.015562502708516078;0.8062212726636738;-0.01354796657999686;0.8064540512706242;1.0099881419450125
34.56638;1.0330426435943985;0.9257078624435209;0.8959064666394931;-0.005145842568732824;-0.004981010314388459;1.0338066018656695;1.0099902503547558;9.998775614431613;0.833573903572085;0.015562105758782507;0.015562503408942505;0.8062200525667349;-0.013547966528373033;0.806455284471088;1.0099894022697926
34.57638;1.0330444790523996;0.9257064529028147;0.895907621930099;-0.005145842541343744;-0.004981010639693778;1.0338048142649447;1.009989236297254;9.998761879321245;0.833574458624991;0.015562099675625217;0.015562502446759763;0.806218863424636;-0.013547966510445193;0.8064564871369561;1.0099906711439786
34.58638;1.033046294599157;0.9257050156408827;0.8959087919868882;-0.005145842530116519;-0.004981010949863082;1.033802999217794;1.0099883137742633;9.998748125539308;0.8335749814213913;0.01556209391019462;0.015562499827937943;0.806217703500868;-0.013547966525550207;0.8064576564304798;1.009991947093407
34.59638;1.0330480889605937;0.9257035488470956;0.8959099783408637;-0.005145842535747899;-0.00498101124396052;1.0338011536617908;1.009987481874737;9.998734360026317;0.8335754720949763;0.015562088445394171;0.015562495567724858;0.8062165711330013;-0.013547966573225358;0.8064587888264072;1.0099932295638228
34.60638;1.0330498633001464;0.9257020511275713;0.8959111817698014;-0.0051458425588375885;-0.00498101152163554;1.0337992744952114;1.0099867402277543;9.998720606277148;0.8335759309421823;0.015562083257278316;0.015562489688398393;0.806215465150202;-0.013547966652907582;0.8064598810976998;1.0099945188419628
34.61638;1.0330516200103308;0.9257005216068007;0.8959124016345841;-0.005145842599762911;-0.004981011782892101;1.0337973583158468;1.0099860889718095;9.998706915412146;0.8335763585281986;0.01556207832296499;0.015562482205502276;0.8062143855498163;-0.01354796676381942;0.806460930904338;1.009995814496312
34.62638;1.0330533602541345;0.9256989595662108;0.895913635803297;-0.005145842658600127;-0.00498101202784803;1.0337954020733136;1.009985528002394;9.99869336247038;0.8335767554866029;0.015562073630654868;0.015562473120536144;0.8062133338731342;-0.01354796690513221;0.8064619368914169;1.0099971138900141
34.63638;1.033055082410718;0.9256973641423814;0.8959148811029812;-0.005145842735112983;-0.004981012256601983;1.0337934031922063;1.0099850570797118;9.998680025475048;0.8335771222441191;0.01556206918519844;0.01556246242430458;0.8062123128135612;-0.013547967076105775;0.806462898403106;1.0099984125888526
34.64638;1.0330567820412697;0.9256957343934513;0.8959161341062628;-0.005145842829019336;-0.004981012469058714;1.033791359092287;1.0099846768156133;9.998666966985985;0.8335774590428484;0.015562065010858448;0.01556245010801662;0.8062113257667959;-0.013547967276041597;0.8064638154928593;1.0099997057216168
34.65638;1.0330584527080136;0.9256940697247698;0.8959173920330424;-0.005145842940267773;-0.004981012664887612;1.0337892673434956;1.009984388714291;9.998654234038842;0.8335777666527997;0.015562061146508255;0.015562436175699848;0.8062103764940654;-0.01354796750413495;0.8064646894912226;1.010000989074609
34.66638;1.033060087444026;0.9256923699715963;0.8959186529949973;-0.005145843069012313;-0.004981012843718564;1.0337871266280128;1.0099841941103862;9.998641867012509;0.8335780471941386;0.015562057629824981;0.01556242064583001;0.8062094687076024;-0.013547967759311304;0.8064655229805734;1.01000225998058
34.67638;1.0330616796849679;0.9256906347394478;0.8959199154939808;-0.005145843215385782;-0.004981013005392381;1.0337849375092876;1.0099840936280504;9.99862990185546;0.8335783041665225;0.015562054475819114;0.015562403548858501;0.8062086059449978;-0.013547968040194954;0.8064663187177651;1.010003517649126
34.68638;1.0330632231845227;0.9256888631933978;0.8959211776364748;-0.005145843379093457;-0.004981013150138697;1.0337827023095802;1.0099840873651083;9.998618368926222;0.8335785416732814;0.01556205166155357;0.01556238493053157;0.806207791625694;-0.013547968345265256;0.8064670787000239;1.0100047625935316
34.69638;1.0330647120240493;0.9256870549577059;0.8959224363086978;-0.005145843559172384;-0.004981013278455525;1.0337804243640145;1.0099841743239988;9.998607295927961;0.8335787633456516;0.015562049129778717;0.01556236484834738;0.806207028899265;-0.013547968673116499;0.8064678041212713;1.0100059957165568
34.70638;1.0330661409000315;0.9256852111622602;0.8959236869874988;-0.005145843754343757;-0.004981013390774651;1.0337781072093457;1.0099843511714341;9.998596708777809;0.8335789714840974;0.015562046809851793;0.015562343356486421;0.8062063204980893;-0.013547969022691063;0.8064684958287753;1.0100072176301502
34.71638;1.0330675052233784;0.9256833347613882;0.8959249247401944;-0.0051458439634692816;-0.004981013487284043;1.033775754115866;1.0099846121309557;9.998586631722809;0.8335791666032158;0.015562044629580194;0.015562320494773412;0.8062056686865636;-0.013547969393304226;0.806469154710267;1.0100084282219752
34.72638;1.033068800875819;0.9256814299001893;0.8959261457708358;-0.005145844185522843;-0.004981013567781621;1.0337733683355614;1.009984950180177;9.998577095451806;0.8335793476250049;0.015562042506276668;0.015562296293486868;0.806205074919608;-0.013547969784450439;0.8064697814530555;1.010009626585625
34.73638;1.0330700240466504;0.92567950129746;0.8959273480501068;-0.005145844419315838;-0.004981013631604734;1.0337709537614899;1.00998535816819;9.998568142142734;0.8335795130350568;0.015562040347238347;0.015562270791715568;0.8062045394739095;-0.013547970195495758;0.8064703757079951;1.0100108116996318
34.74638;1.0330711720304884;0.9256775548282508;0.8959285305295348;-0.0051458446634036785;-0.004981013677985905;1.033768515054847;1.0099858294081971;9.998559812958526;0.8335796620186288;0.015562038072743417;0.015562244050128465;0.8062040613754958;-0.013547970625422137;0.8064709358380612;1.0100119832976537
34.75638;1.033072244308905;0.9256755982984922;0.8959296923530161;-0.005145844916194642;-0.0049810137064485345;1.03376605697808;1.0099863578272557;9.998552131596492;0.833579794148214;0.015562035632322354;0.015562216143149673;0.8062036380976343;-0.013547971072799567;0.8064714598929105;1.0100131421430334
34.76638;1.0330732424511095;0.9256736408022833;0.8959308329857193;-0.005145845176144843;-0.0049810137168711235;1.0337635836754138;1.0099869375888393;9.99854510084441;0.8335799083016293;0.015562033001238772;0.015562187144407841;0.8062032653306542;-0.013547971535918213;0.8064719467181422;1.0100142902355869
34.77638;1.0330741690891092;0.9256716913214419;0.8959319525485012;-0.00514584544200957;-0.004981013709504471;1.0337610986287922;1.0099875627917558;9.998538706616438;0.8335800026095674;0.015562030170037103;0.015562157123682462;0.8062029377312641;-0.01354797201297529;0.8064723959399189;1.0100154309403926
34.78638;1.0330750268677962;0.9256697581947902;0.8959330522269242;-0.005145845713028873;-0.00498101368496999;1.033758605290481;1.0099882277262564;9.998532920974451;0.8335800754220108;0.015562027134334327;0.015562126154143154;0.8062026501017375;-0.013547972502302705;0.8064728071705782;1.0100165680526068
34.79638;1.0330758175764072;0.9256678492808794;0.8959341348001588;-0.005145845988923902;-0.004981013644024045;1.0337561078264752;1.0099889268608506;9.99852770086423;0.8335801256920405;0.015562023886438852;0.01556209432010845;0.8062023978898926;-0.013547973002423398;0.8064731796412827;1.0100177044005365
34.80638;1.0330765415052718;0.9256659715926481;0.8959352045373496;-0.005145846269662758;-0.004981013587244468;1.0337536115228452;1.0099896542909348;9.998522986756914;0.8335801519021645;0.015562020410367767;0.015562061716205892;0.8062021771229709;-0.013547973511808909;0.8064735123898884;1.0100188415549576
34.81638;1.0330771973524422;0.925664130904258;0.8959362665204961;-0.005145846555080914;-0.004981013514989033;1.0337511229097196;1.0099904037964305;9.998518713519742;0.8335801507125891;0.015562016677508908;0.015562028437229248;0.8062019843710455;-0.013547974028690667;0.8064738044875048;1.010019980563294
34.82638;1.0330777830538909;0.9256623328768006;0.8959373259522841;-0.0051458468446071454;-0.004981013427618247;1.0337486493760024;1.0099911694976842;9.998514826601157;0.8335801172113699;0.015562012639834196;0.015561994572202044;0.8062018165119281;-0.01354797455119432;0.8064740552994304;1.0100211223220297
34.83638;1.0330782969157568;0.9256605847657339;0.8959383878428407;-0.00514584713718032;-0.004981013325669409;1.0337461977495621;1.0099919463046518;9.998511284978536;0.8335800463193214;0.015562008230064197;0.015561960210604853;0.8062016700891141;-0.013547975077501445;0.8064742647500016;1.010022267031972
34.84638;1.0330787377397024;0.9256588949352045;0.8959394574091684;-0.005145847431308156;-0.0049810132098529105;1.033743772759898;1.0099927305681369;9.998508055293417;0.8335799332972086;0.015562003375263945;0.01556192544560673;0.8062015411501537;-0.01354797560573372;0.8064744330634686;1.0100234136675028
34.85638;1.0330791040030538;0.9256572709268532;0.8959405405444253;-0.005145847725280594;-0.004981013080936164;1.0337413769270116;1.0099935207575885;9.998505108124853;0.8335797734544822;0.01556199801303804;0.015561890362719507;0.8062014261222187;-0.01354797613382934;0.8064745598683758;1.0100245603186322
34.86638;1.0330793933700215;0.9256557192238655;0.89594164381948;-0.00514584801751222;-0.004981012939617839;1.0337390118630871;1.0099943167906824;9.998502414850492;0.8335795624796359;0.015561992103178173;0.015561855030181688;0.8062013226283429;-0.013547976659739683;0.8064746434614807;1.0100257048152388
34.87638;1.0330796031799399;0.9256542460787659;0.8959427743341373;-0.005145848306880076;-0.004981012786480526;1.033736680008288;1.0099951185908669;9.998499946370005;0.8335792971405387;0.015561985635095862;0.015561819501186604;0.8062012295183657;-0.013547977181653625;0.8064746808265255;1.010026844976138
34.88638;1.033079731419094;0.9256528575828951;0.8959439393808774;-0.005145848592830551;-0.004981012622094662;1.033734385602714;1.0099959258860147;9.998497675954225;0.8335789756204247;0.015561978630048977;0.01556178381303505;0.8062011468350048;-0.01354797769791695;0.8064746682039474;1.010027978900428
34.89638;1.0330797773269207;0.9256515594699931;0.8959451459853277;-0.005145848875180712;-0.004981012447284833;1.0337321341939234;1.0099967386690734;9.998495580247369;0.8335785978398804;0.015561971142663082;0.015561747987582827;0.8062010758037008;-0.01354797820691085;0.8064746016789468;1.0100291053817791
34.90638;1.0330797416031579;0.9256503565751665;0.8959464005384264;-0.005145849153780404;-0.00498101226337274;1.0337299316668522;1.009997556751902;9.99849363771587;0.8335781658766014;0.015561963269028149;0.015561712050680677;0.8062010184117231;-0.013547978707181529;0.8064744777324081;1.0100302236800398
34.91638;1.033079626544827;0.9256492521219275;0.8959477086292422;-0.005145849428247115;-0.004981012072192826;1.0337277839857035;1.0099983794691887;9.998491830693265;0.833577683596086;0.015561955151283323;0.015561676050576265;0.8062009767500491;-0.013547979197648247;0.8064742938691044;1.0100313327450632
34.92638;1.0330794356709272;0.9256482480285986;0.8959490754779686;-0.005145849697933546;-0.004981011875848193;1.0337256969222037;1.0099992064770653;9.99849014587424;0.8335771554597239;0.01556194695715001;0.015561640050166558;0.8062009523043362;-0.013547979677663052;0.8064740486973351;1.010032431051043
34.93638;1.0330791727677784;0.9256473455064534;0.8959505062582408;-0.0051458499621202854;-0.004981011676296439;1.0337236748807623;1.01000003809047;9.998488569419324;0.8335765858907599;0.015561938839793711;0.015561604108743033;0.8062009455480583;-0.013547980146950465;0.8064737412133758;1.0100335172119845
34.94638;1.0330788414158527;0.9256465449226658;0.8959520052514929;-0.005145850220193206;-0.004981011475112514;1.033721720044008;1.0100008742606152;9.998487088285613;0.8335759795499358;0.015561930912063838;0.015561568276556354;0.8062009561113753;-0.013547980605464256;0.8064733702022684;1.010034590585743
34.95638;1.0330784453739443;0.9256458457090319;0.8959535745914201;-0.0051458504715875975;-0.004981011273659755;1.0337198329965231;1.0100017134493255;9.998485695836758;0.8335753413230359;0.015561923254976516;0.01556153260233379;0.8062009830698341;-0.013547981053114694;0.806472934340532;1.0100356515793152
34.96638;1.0330779887771822;0.9256452466763855;0.8959552138141974;-0.005145850715582971;-0.004981011073221064;1.0337180138824553;1.010002552500958;9.998484389039277;0.8335746752563996;0.015561915939280932;0.015561497137898762;0.8062010250954935;-0.013547981489539836;0.8064724325085091;1.0100367014217497
34.97638;1.033077475735195;0.9256447461828896;0.8959569203740172;-0.005145850951173324;-0.004981010874891744;1.0337162628895937;1.0100033872440295;9.998483161646702;0.8335739831419852;0.01556190902750556;0.015561461929933398;0.8062010806647524;-0.013547981914219291;0.8064718638393037;1.010037741084384
34.98638;1.033076910245287;0.9256443420961888;0.8959586905613058;-0.005145851177173174;-0.004981010679694504;1.0337145796558533;1.0100042130324403;9.998482000408917;0.8335732641554588;0.015561902557837778;0.01556142701229237;0.8062011481678212;-0.013547982326783637;0.8064712274367929;1.0100387699354167
34.99638;1.033076296389303;0.9256440317989251;0.8959605205442327;-0.005145851392586451;-0.0049810104888175655;1.0337129616413188;1.0100050248745656;9.99848088295062;0.8335725158366221;0.015561896531641951;0.015561392412951782;0.8062012257695604;-0.013547982727195547;0.8064705220060432;1.0100397851510754
35.00638;1.033075638237573;0.9256438123933708;0.8959624075514354;-0.0051458515969023556;-0.00498101030350392;1.0337114026639131;1.0100058173458342;9.998479778329454;0.8335717352618142;0.015561890913450097;0.015561358169295209;0.8062013112679935;-0.01354798311584434;0.8064697461279124;1.0100407823529214
35.01638;1.0330749402247061;0.925643681097203;0.8959643504881667;-0.0051458517900292424;-0.004981010124784284;1.0337098934474487;1.0100065847323663;9.998478653898207;0.8335709194780336;0.015561885644775923;0.01556132433605288;0.8062014020901747;-0.013547983493543051;0.8064688990516343;1.010041756950761
35.02638;1.033074207917772;0.925643635299992;0.8959663493249346;-0.005145851972079497;-0.004981009953433241;1.0337084241215275;1.0100073218209937;9.998477484486852;0.8335700653462343;0.015561880668362558;0.015561290972927326;0.8062014953391239;-0.0135479838613289;0.8064679809230036;1.0100427051477443
35.03638;1.0330734478628165;0.9256436720629534;0.8959684037669984;-0.005145852143081654;-0.00498100979015843;1.0337069864465254;1.0100080250431174;9.998476254553378;0.8335691696159868;0.015561875939423141;0.0155612581210226;0.8062015876850994;-0.013547984220259048;0.8064669925793555;1.010043624384862
35.04638;1.0330726667047927;0.9256437879325594;0.8959705122552558;-0.00514585230260707;-0.004981009635895267;1.0337055746179689;1.0100086931241077;9.998474955143264;0.8335682297441823;0.015561871408873374;0.015561225795200095;0.8062016753240828;-0.013547984571367884;0.806465935884446;1.0100445133444738
35.05638;1.0330718705440336;0.9256439794000787;0.8959726716687092;-0.005145852449707016;-0.004981009491980293;1.0337041852708913;1.010009326965158;9.99847358363185;0.833567244687507;0.015561867005119955;0.015561193999493584;0.806201754548981;-0.013547984915779571;0.8064648144297393;1.0100453712726019
35.06638;1.033071064718254;0.9256442433864746;0.8959748773947835;-0.005145852583254172;-0.0049810093600225515;1.0337028169117777;1.0100099286460182;9.998472143311274;0.8335662147958669;0.015561862641947487;0.015561162744664703;0.8062018220644147;-0.013547985254909132;0.8064636338751175;1.0100461968913612
35.07638;1.0330702540991934;0.9256445777230816;0.8959771239110867;-0.005145852702373502;-0.00498100924159;1.0337014687910386;1.0100104999660826;9.99847063920199;0.8335651413539997;0.015561858239151665;0.015561132049188648;0.806201874021588;-0.013547985590543387;0.8064624017563137;1.010046987690689
35.08638;1.0330694438398982;0.925644981549006;0.8959794056331515;-0.00514585280687627;-0.004981009137892864;1.033700139734502;1.0100110421218873;9.998469074617594;0.8335640264737812;0.01556185372855529;0.015561101931531157;0.8062019052303073;-0.013547985924711008;0.8064611268022865;1.0100477402771206
35.09638;1.0330686397417315;0.9256454548458173;0.8959817167458647;-0.0051458528975005255;-0.004981009049551198;1.033698827889573;1.0100115561907772;9.998467451750322;0.8335628729589754;0.01556184905154804;0.015561072407207123;0.8062019098592972;-0.013547986259468917;0.8064598180939501;1.010048451295857
35.10638;1.033067847814366;0.9256459975137875;0.895984050222855;-0.0051458529756829375;-0.004981008976567402;1.033697531736323;1.0100120427042487;9.998465778076769;0.8335616838671556;0.015561844166777767;0.015561043490414468;0.8062018824018271;-0.01354798659659589;0.8064584845161777;1.0100491173713655
35.11638;1.0330670735014142;0.925646609235348;0.895986397586942;-0.005145853043119927;-0.00498100891857077;1.033696250779166;1.0100125013008767;9.998464072131092;0.8335604624226685;0.015561839052182233;0.015561015200815114;0.8062018178543217;-0.013547986937301517;0.8064571343300698;1.0100497342389845
35.12638;1.0330663207397803;0.9256472898653111;0.8959887497388439;-0.005145853101496812;-0.004981008875204662;1.033694984912248;1.010012931471151;9.998462358861333;0.833559212437621;0.015561833689652776;0.015560987566363819;0.8062017116048078;-0.013547987282331716;0.8064557744348808;1.0100502965661067
35.13638;1.033065591533815;0.9256480393845933;0.8959910980948197;-0.005145853152523877;-0.004981008846416665;1.0336937337218368;1.010013332844306;9.998460665055047;0.8335579384056024;0.015561828054600275;0.01556096061376425;0.8062015593926942;-0.013547987632397932;0.8064544097051318;1.010050798589185
35.14638;1.03306488686505;0.9256488573928571;0.8959934350849217;-0.005145853198152507;-0.0049810088325337775;1.0336924967750662;1.0100137046567013;9.998459024768202;0.8335566450243693;0.015561822120009314;0.015560934366603265;0.8062013572243765;-0.0135479879883808;0.8064530432527045;1.0100512351867452
35.15638;1.0330642077308374;0.9256497427890723;0.8959957536641769;-0.00514585324058198;-0.004981008834106216;1.0336912744604791;1.0100140459151077;9.99845748267334;0.8335553368318632;0.01556181586648309;0.015560908861452434;0.8062011017372485;-0.013547988351052621;0.8064516772922012;1.0100516027475392
35.16638;1.033063555248596;0.9256506939902961;0.895998046773442;-0.005145853282102843;-0.004981008851598416;1.0336900681398369;1.0100143565344195;9.998456088023126;0.8335540182205454;0.015561809294286836;0.015560884159888728;0.8062007913481131;-0.013547988720693656;0.8064503136537615;1.0100518990629928
35.17638;1.0330629308621448;0.9256517094020636;0.8960003074910665;-0.005145853325042647;-0.004981008885257336;1.0336888793280825;1.010014638291702;9.998454888013484;0.8335526933006321;0.015561802424381137;0.01556086034013522;0.8062004270422611;-0.013547989097111237;0.8064489540386653;1.0100521231232154
35.18638;1.0330623368766763;0.9256527878506068;0.896002529456159;-0.005145853371636086;-0.004981008935268691;1.0336877094498553;1.0100148945783805;9.998453928541249;0.8335513655766913;0.015561795281965354;0.015560837476849205;0.8062000118997861;-0.013547989479923944;0.8064476003277639;1.0100522753462362
35.19638;1.0330617761296204;0.925653928671659;0.8960047070184702;-0.005145853423812132;-0.0049810090019131925;1.0336865606116425;1.0100151293191448;9.998453257290361;0.8335500379551988;0.015561787882129774;0.015560815624981243;0.8061995501685124;-0.013547989868733321;0.8064462546506893;1.010052357214202
35.20638;1.033061251104173;0.9256551312378168;0.896006835234132;-0.005145853483128175;-0.00498100908560202;1.0336854355701586;1.010015346377549;9.998452919373758;0.8335487129040859;0.015561780230213583;0.015560794808146254;0.8061990467739037;-0.013547990263240151;0.8064449193257958;1.0100523705903812
35.21638;1.0330607639131726;0.9256563944269022;0.8960089101844562;-0.005145853550754675;-0.0049810091868640795;1.0336843364731703;1.0100155495496095;9.998452950352833;0.8335473924285014;0.015561772326447038;0.01556077500822909;0.8061985072776062;-0.013547990663405238;0.8064435969768744;1.0100523176856857
35.22638;1.0330603172568287;0.925657716607573;0.8960109291298756;-0.005145853627487089;-0.004981009306264469;1.0336832643195846;1.010015742382051;9.998453376389246;0.8335460781339116;0.015561764164176059;0.015560756170633506;0.8061979378423161;-0.013547991069443823;0.8064422905150999;1.0100522011639457
35.23638;1.0330599149254698;0.9256590960036323;0.896012889917494;-0.005145853713895355;-0.004981009444231123;1.033682219941339;1.0100159277882357;9.998454220452635;0.8335447714526935;0.015561755722372875;0.015560738228946679;0.8061973447022462;-0.013547991481443823;0.80644100301888;1.0100520237274717
35.24638;1.033059561024272;0.9256605308026906;0.8960147905962351;-0.005145853810331623;-0.004981009600914787;1.033681204949531;1.01001610771131;9.998455510020733;0.8335434737585146;0.015561746963292466;0.015560721124896357;0.8061967334607713;-0.01354799189896235;0.8064397379028077;1.0100517875206818
