time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.25638;1.0330592590911745;0.9256620190237212;0.8960166298066581;-0.0051458539166941;-0.004981009776133116;1.0336802216781091;1.0100162831212782;9.998457280202423;0.833542186384831;0.015561737840899011;0.015560704810105113;0.806196108937516;-0.013547992321165984;0.8064384989215111;1.010051493632848
35.26638;1.0330590120071055;0.9256635589154236;0.8960184070771109;-0.005145854032388287;-0.004981009969265584;1.033679272752396;1.0100164544990002;9.998459571052345;0.8335409104556344;0.015561728307127208;0.01556068924706728;0.8061954755428491;-0.013547992747283397;0.8064372898452346;1.010051141534051
35.27638;1.0330588222418386;0.9256651492580601;0.8960201221900272;-0.005145854156602729;-0.00498101017920763;1.0336783606083422;1.0100166223026248;9.998462425185584;0.8335396462544656;0.015561718317435263;0.01556067442229909;0.8061948377090862;-0.013547993176749434;0.8064361143640154;1.0100507290595604
35.28638;1.0330586922776688;0.925666788554673;0.8960217741076825;-0.005145854288602055;-0.004981010404595226;1.0336774872954755;1.01001678726204;9.998465884934854;0.8335383927041252;0.015561707850410332;0.015560660356145775;0.8061941998216985;-0.013547993609062227;0.8064349761364379;1.0100502532763878
35.29638;1.033058624879902;0.9256684742326453;0.8960233609373517;-0.005145854427924416;-0.004981010644038391;1.0336766550601162;1.0100169506932342;9.99846998904628;0.8335371476439737;0.015561696918372843;0.01556064709284259;0.8061935655359469;-0.013547994043731273;0.8064338790470681;1.0100497108030824
35.30638;1.0330586227148657;0.9256702026754762;0.8960248808941291;-0.005145854574373567;-0.004981010896168481;1.033675866825746;1.0100171145375736;9.99847477108497;0.8335359083510406;0.015561685544241116;0.01556063468250979;0.8061929372819432;-0.013547994480393868;0.80643282773318;1.0100490973218637
35.31638;1.0330586879756687;0.9256719690955381;0.896026332786612;-0.005145854727727488;-0.004981011159754261;1.0336751258337848;1.0100172813521542;9.998480253854567;0.8335346716252738;0.015561673732558;0.015560623172727436;0.8061923166901985;-0.013547994918869901;0.8064318272731682;1.0100484081665966
35.32638;1.0330588225176311;0.9256737669862659;0.8960277154598283;-0.005145854887504165;-0.004981011433855093;1.0336744354169531;1.0100174546945853;9.998486441462383;0.83353343397345;0.015561661468457598;0.015560612605981862;0.8061917057255705;-0.01354799535900414;0.8064308818299023;1.0100476400702354
35.33638;1.0330590277124974;0.9256755882115552;0.8960290269202111;-0.00514585505297362;-0.004981011717747882;1.0336737990026592;1.010017639490798;9.998493317508565;0.8335321923340382;0.015561648739989511;0.015560603025101651;0.8061911075968258;-0.013547995800587248;0.8064299939289769;1.010046792110967
35.34638;1.033059303608614;0.9256774239678807;0.8960302641090498;-0.005145855223185766;-0.004981012010707975;1.0336732193516873;1.010017842049407;9.998500849490304;0.833530944420182;0.015561635559273408;0.015560594487256245;0.8061905268139362;-0.013547996243502305;0.8064291654351823;1.0100458653678484
35.35638;1.0330596487727413;0.9256792656266372;0.8960314233644511;-0.0051458553970173465;-0.0049810123119088945;1.0336726975432915;1.0100180697607668;9.998508994147624;0.8335296884345911;0.015561621963489253;0.015560587065655874;0.8061899688693155;-0.013547996687654735;0.8064283989885384;1.0100448620306823
35.36638;1.0330600618827661;0.9256811052444871;0.8960325011109299;-0.005145855573401168;-0.004981012620562132;1.0336722327457066;1.0100183305178516;9.998517702094656;0.833528423135522;0.015561607999607154;0.01556058084036495;0.8061894399259956;-0.013547997132653767;0.8064276979640534;1.0100437845612604
35.37638;1.033060543297159;0.9256829359539508;0.8960334943675712;-0.005145855751618325;-0.004981012936123045;1.0336718228765194;1.0100186324852163;9.998526925921675;0.8335271479419131;0.015561593715656132;0.015560575894254995;0.8061889462683621;-0.013547997577765697;0.8064270655058312;1.0100426354879688
35.38638;1.0330610947932322;0.9256847519072274;0.8960344007378119;-0.00514585593135695;-0.004981013258289953;1.0336714656118242;1.0100189844004093;9.998536629628736;0.8335258624846597;0.01556157916421821;0.015560572311319312;0.8061884938169309;-0.013547998022164678;0.8064265042955509;1.0100414177903687
35.39638;1.0330617187023798;0.9256865481836256;0.8960352181492316;-0.00514585611253621;-0.00498101358678783;1.033671158826117;1.0100193949660998;9.998546791124689;0.8335245664883698;0.01556156440100628;0.015560570176570008;0.8061880880031295;-0.013547998465104596;0.806426016301068;1.0100401349087131
35.40638;1.0330624175995724;0.925688320823647;0.8960359445302299;-0.0051458562952032515;-0.004981013921169311;1.0336709002877662;1.0100198709946326;9.99855739816116;0.8335232602613948;0.01556154947547572;0.015560569577493633;0.8061877339165555;-0.01354799890589727;0.8064256020483674;1.0100387898124292
35.41638;1.0330631937251942;0.9256900665271751;0.8960365773699016;-0.005145856479582257;-0.004981014260723122;1.0336706874966273;1.01002041622766;9.998568442207803;0.8335219448753963;0.015561534426681657;0.01556057059266206;0.8061874367776061;-0.01354799934381779;0.8064252608442132;1.0100373847003032
35.42638;1.0330640482632436;0.9256917828029648;0.8960371136839214;-0.005145856666201429;-0.004981014604371402;1.033670518014888;1.0100210318707568;9.998579913690715;0.8335206218158834;0.01556151929011903;0.015560573268257464;0.8061872020294399;-0.01354799977808696;0.8064249915164323;1.010035922471796
35.43638;1.0330649816146282;0.925693468578636;0.896037550407998;-0.005145856856002971;-0.0049810149506485275;1.033670389924353;1.0100217180245379;9.998591799842622;0.833519292589233;0.015561504112489534;0.015560577610275532;0.8061870344116269;-0.013548000208021469;0.8064247921683901;1.0100344080872783
35.44638;1.0330659942913756;0.9256951235972701;0.8960378848059564;-0.0051458570502441936;-0.00498101529784466;1.0336703023437102;1.0100224748397293;9.998604083579758;0.8335179584109267;0.015561488966198947;0.015560583602448592;0.8061869369025009;-0.013548000633170233;0.8064246593676794;1.010032848485027
35.45638;1.0330670868724614;0.9256967471658166;0.8960381151031359;-0.005145857250245814;-0.004981015644172845;1.033670255452165;1.0100233028856074;9.998616748706121;0.8335166200449002;0.01556147395049672;0.015560591230153293;0.8061869103470212;-0.013548001053243705;0.8064245881434837;1.0100312517455188
35.46638;1.033068259118838;0.9256983381419094;0.8960382409788941;-0.005145857457298936;-0.004981015988031866;1.0336702499000832;1.010024202948765;9.998629790934407;0.8335152781350749;0.015561459173085525;0.015560600493730457;0.8061869537549449;-0.013548001468141557;0.8064245729757678;1.0100296262317727
35.47638;1.033069510173532;0.9256998953810838;0.8960382632757636;-0.005145857672826568;-0.004981016328310416;1.033670287026253;1.0100251755614547;9.998643217225252;0.8335139338377471;0.015561444728549647;0.015560611405899344;0.8061870651174662;-0.013548001878288854;0.8064246085426546;1.0100279801291714
35.48638;1.0330708391959835;0.9257014174911755;0.896038183097566;-0.005145857898430557;-0.00498101666436271;1.0336703696404377;1.0100262203391939;9.998657028636641;0.8335125889778633;0.015561430693028823;0.015560623981049251;0.806187242137139;-0.013548002284851994;0.8064246899585275;1.0100263209003002
35.49638;1.0330722443495877;0.9257029028489645;0.896038001103567;-0.005145858135573999;-0.004981016995712131;1.0336705019409773;1.0100273351970253;9.998671205069721;0.8335112456322419;0.015561417130147186;0.015560638230651465;0.8061874822835435;-0.01354800268945182;0.806424813223762;1.0100246541891291
35.50638;1.03307372181158;0.9257043502926847;0.8960377179875321;-0.005145858385293614;-0.004981017321877285;1.033670689088543;1.0100285160882592;9.998685706066034;0.8335099058702637;0.015561404097071428;0.015560654157598053;0.8061877823200704;-0.013548003093639361;0.8064249754720313;1.010022983420032
35.51638;1.0330752665336733;0.9257057594708273;0.8960373354544998;-0.005145858648227732;-0.004981017642452229;1.0336709368606687;1.0100297576758548;9.998700484019931;0.8335085719790956;0.015561391646112158;0.015560671747081098;0.80618813778201;-0.013548003498700934;0.8064251744981197;1.0100213108962923
35.52638;1.033076872966001;0.9257071304553768;0.8960368561189246;-0.0051458589247822106;-0.004981017957343295;1.0336712509989592;1.0100310538255581;9.998715496469263;0.8335072468986353;0.01556137982044291;0.015560690974846244;0.8061885428409494;-0.01354800390584885;0.8064254079920727;1.0100196389278473
35.53638;1.0330785349335179;0.9257084631679736;0.8960362828063188;-0.0051458592152554905;-0.004981018266901779;1.0336716364698475;1.0100323972538945;9.998730707689063;0.8335059343874434;0.015561368648815915;0.015560711823444099;0.8061889906564977;-0.013548004316279358;0.806425673072291;1.0100179698284801
35.54638;1.0330802459707227;0.9257097570691445;0.8960356185985057;-0.005145859519733932;-0.004981018571748413;1.0336720966272197;1.0100337797409291;9.998746083903523;0.8335046385602395;0.015561358141268211;0.015560734283790198;0.8061894740110177;-0.013548004730843485;0.8064259664322659;1.0100163058137366
35.55638;1.0330820003248762;0.925711010874803;0.896034867463735;-0.0051458598378809894;-0.004981018872505908;1.0336726325770194;1.0100351935340046;9.998761591816535;0.8335033632428308;0.015561348293112275;0.015560758349188134;0.8061899862258879;-0.013548005149797142;0.806426284916988;1.010014649412617
35.56638;1.0330837937895012;0.9257122220864208;0.896034034572727;-0.005145860169020621;-0.004981019169710434;1.033673243459858;1.0100366322456213;9.998777200117871;0.8335021116766537;0.015561339106741885;0.015560784005966676;0.8061905220351233;-0.013548005572982103;0.8064266260621977;1.0100130034113726
35.57638;1.033085623795276;0.9257133869707384;0.896033126105164;-0.00514586051236513;-0.00498101946383477;1.0336739270104036;1.01003809045192;9.998792880966226;0.8335008865962661;0.015561330612748487;0.015560811222200755;0.8061910774878737;-0.013548005999999209;0.80642698825154;1.0100113700727422
35.58638;1.0330874889515984;0.9257145012441458;0.8960321486811506;-0.005145860867041227;-0.00498101975526314;1.0336746797851297;1.0100395631088082;9.998808612903662;0.8334996907780411;0.01556132286709136;0.015560839946271153;0.8061916490379827;-0.013548006430225563;0.8064273705579653;1.0100097502911278
35.59638;1.0330893886071022;0.9257155606114528;0.8960311084413118;-0.005145861232032798;-0.004981020044248011;1.0336754978313514;1.0100410452787292;9.998824383772154;0.8334985274163856;0.015561315932693467;0.015560870116111934;0.8061922331277275;-0.013548006863094694;0.8064277725996429;1.0100081430598304
35.60638;1.0330913222965539;0.9257165609912253;0.8960300104492024;-0.005145861606206705;-0.0049810203309920455;1.0336763775311724;1.0100425320019142;9.99884019011648;0.8334973995598827;0.015561309865593214;0.015560901669503606;0.8061928266119011;-0.013548007298404956;0.8064281942223919;1.010006545422963
35.61638;1.0330932890584068;0.9257174990904762;0.8960288589374209;-0.005145861988391268;-0.004981020615839418;1.0336773155456263;1.0100440182905746;9.99885603363123;0.833496309358043;0.015561304711725803;0.015560934544435728;0.8061934272907002;-0.013548007736155963;0.8064286348278807;1.0100049531585928
35.62638;1.033095287158183;0.9257183728710658;0.8960276577941476;-0.005145862377528909;-0.004981020899420034;1.0336783083238072;1.0100454989034091;9.99887191805152;0.8334952580333211;0.01556130050767861;0.01556096867733174;0.8061940340275133;-0.01354800817626212;0.8064290930162433;1.010003362289987
35.63638;1.0330973143328646;0.9257191811470756;0.8960264109209013;-0.005145862772781004;-0.0049810211826345424;1.033679352050975;1.0100469681925033;9.99888784867524;0.8334942464055368;0.015561297281491455;0.015561004016921764;0.8061946464518925;-0.013548008618633284;0.806429567103355;1.0100017705220927
35.64638;1.033099368198478;0.9257199228142384;0.8960251224948234;-0.005145863173350778;-0.0049810214663998705;1.0336804430257878;1.0100484207959306;9.998903833895355;0.8334932751217121;0.015561295052843226;0.01556104053397402;0.8061952645976008;-0.01354800906337674;0.8064300558066498;1.0100001772592604
35.65638;1.0331014464576171;0.9257205964319652;0.8960237969551729;-0.005145863578218635;-0.004981021751200387;1.0336815780931636;1.0100498526694075;9.998919883480385;0.833492344256874;0.015561293829759296;0.015561078202552843;0.8061958889563958;-0.013548009510829954;0.806430557926565;1.0099985825268436
35.66638;1.03310354686258;0.9257212001090211;0.8960224393986665;-0.005145863986067096;-0.004981022036773082;1.0336827549393994;1.0100512615875166;9.99893600252795;0.8334914533057325;0.015561293603318547;0.015561116974090291;0.8061965209827711;-0.013548009961438805;0.8064310712996015;1.009996986375512
35.67638;1.0331056672614078;0.9257217314148647;0.8960210570726594;-0.005145864395252997;-0.004981022322221364;1.0336839720709479;1.0100526472885012;9.998952190320455;0.833490602239819;0.01556129434191413;0.015561156771661777;0.8061971632963792;-0.013548010415549483;0.8064315922025918;1.0099953891865288
35.68638;1.033107805922424;0.9257221874084274;0.8960196605936408;-0.005145864803786493;-0.004981022606403427;1.033685228354842;1.0100540113762246;9.998968443827088;0.8334897925844276;0.015561295989543557;0.015561197505094368;0.8061978190021997;-0.013548010873332487;0.8064321158722015;1.0099937917925534
35.69638;1.0331099615163624;0.9257225649421409;0.8960182633487502;-0.005145865209523936;-0.004981022888197061;1.0336865228159213;1.0100553566477966;9.998984757882878;0.8334890275850456;0.015561298474246662;0.015561239086554794;0.8061984906914555;-0.013548011334807873;0.8064326380462266;1.0099921948849329
35.70638;1.0331121325374586;0.9257228613169689;0.8960168797782365;-0.005145865610349754;-0.00498102316655879;1.0336878550222612;1.0100566861568372;9.999001128854623;0.8334883120257083;0.015561301720667949;0.01556128143164046;0.8061991799684219;-0.013548011799733181;0.806433156294103;1.009990598591092
35.71638;1.033114316965115;0.925723075328635;0.896015524240915;-0.005145866004077739;-0.004981023440547256;1.033689225266927;1.0100580025145738;9.999017562396782;0.8334876519516147;0.015561305656610566;0.015561324456535415;0.8061998874815276;-0.013548012267431608;0.8064336699040151;1.0099890026033622
35.72638;1.0331165119985042;0.9257232080407427;0.8960142108224141;-0.005145866388460704;-0.004981023709301055;1.0336906344753347;1.0100593072467237;9.999034068279302;0.8334870537207683;0.01556131021056006;0.015561368077857903;0.806200612928072;-0.013548012736694367;0.8064341786833911;1.0099874060908296
35.73638;1.0331187135238846;0.925723262489699;0.8960129530319826;-0.005145866761507653;-0.004981023972061899;1.0336920843491224;1.0100606000969041;9.999050645946928;0.833486523081791;0.015561315308451425;0.015561412214022992;0.8062013547994651;-0.013548013205888821;0.8064346821403214;1.0099858071503387
35.74638;1.0331209160559478;0.9257232426199159;0.8960117632378738;-0.005145867121761731;-0.004981024228482448;1.0336935774888076;1.010061878858383;9.999067278879757;0.8334860654483107;0.015561320876721657;0.01556145678701516;0.8062021102288539;-0.013548013673330549;0.8064351798152406;1.0099842024184769
35.75638;1.0331231131177079;0.9257231521547578;0.896010652468709;-0.005145867468392247;-0.004981024479007423;1.0336951171612612;1.010063140260799;9.999083936473843;0.8334856867703244;0.015561326839895797;0.015561501713551579;0.806202875530038;-0.013548014137551464;0.8064356719552208;1.009982587208526
35.76638;1.0331252976815983;0.9257229939414584;0.8960096301656025;-0.005145867801140902;-0.004981024724855422;1.0336967066949792;1.010064381344933;9.999100583265962;0.8334853936691146;0.015561333110634751;0.015561546896059507;0.8062036470787822;-0.013548014597325544;0.8064361596168609;1.0099809563589448
35.77638;1.033127463278364;0.9257227700598502;0.8960087036697397;-0.005145868120148261;-0.004981024967568257;1.0336983484619733;1.010065600102838;9.999117194946242;0.8334851925767385;0.01556133959331729;0.015561592234002103;0.8062044215671822;-0.013548015051819835;0.8064366444165615;1.009979306065675
35.78638;1.0331296055653938;0.9257224823391089;0.8960078783471556;-0.0051458684257973605;-0.004981025208569837;1.033700042975207;1.010066795142352;9.999133762609427;0.8334850886519833;0.015561346198523575;0.015561637638465749;0.806205196073679;-0.013548015500734322;0.8064371282517193;1.0099776356179153
35.79638;1.0331317222210357;0.9257221326474943;0.89600715870538;-0.005145868718654915;-0.004981025449101721;1.0337017889973361;1.010067964990877;9.999150284084934;0.8334850851313815;0.015561352842112785;0.015561683030297072;0.8062059687171752;-0.013548015944001334;0.8064376126463998;1.009975947334377
35.80638;1.0331338104932732;0.9257217226298216;0.8960065493414409;-0.005145868999453258;-0.004981025690302534;1.0337035842682898;1.0100691076003727;9.99916675742083;0.8334851832324778;0.0155613594315453;0.015561728330935084;0.806206738988918;-0.013548016381354364;0.8064380980084311;1.00997424516528
35.81638;1.0331358656800536;0.9257212535099258;0.8960060544671259;-0.005145869269017985;-0.004981025933056518;1.0337054260069651;1.0100702203678191;9.999183176039924;0.8334853824960679;0.015561365863182903;0.015561773456502172;0.8062075074210162;-0.01354801681217957;0.8064385838654387;1.0099725332457232
35.82638;1.0331378824399273;0.9257207266464875;0.8960056766259592;-0.005145869528080361;-0.004981026177870863;1.0337073117414728;1.0100713003285267;9.999199523022742;0.8334856810428997;0.015561372030282029;0.015561818321685149;0.8062082753754496;-0.013548017235497563;0.8064390698178836;1.0099708146012532
35.83638;1.0331398559562415;0.9257201439965967;0.8960054161429097;-0.005145869777136987;-0.004981026425006028;1.033709240329016;1.0100723442142077;9.99921577231911;0.8334860755086013;0.01556137782584716;0.01556186285270428;0.8062090449241839;-0.013548017649940652;0.8064395559434269;1.0099690908720902
35.84638;1.0331417811180745;0.9257195080038861;0.8960052714439701;-0.005145870016571092;-0.004981026674657501;1.0337112116384548;1.0100733484076507;9.999231898664437;0.8334865613696154;0.01556138314172759;0.015561906993065934;0.8062098187374667;-0.013548018053771262;0.8064400426570358;1.0099673637836157
35.85638;1.0331436515206809;0.9257188217836909;0.8960052391141131;-0.005145870246941921;-0.0049810269271878364;1.0337132248882168;1.0100743089337714;9.999247882030453;0.8334871339820101;0.015561387872692739;0.015561950694956143;0.8062105996575909;-0.01354801844492763;0.8064405307430074;1.0099656364804424
35.86638;1.0331454596070773;0.9257180893327717;0.8960053136151953;-0.005145870469123825;-0.004981027183353716;1.0337152772123561;1.0100752219725526;9.999263701107374;0.8334877892072136;0.015561391922511532;0.015561993910157754;0.8062113894611689;-0.013548018821029689;0.8064410215012773;1.0099639129622568
35.87638;1.033147198238381;0.925717315004076;0.8960054880503113;-0.0051458706841270106;-0.00498102744432865;1.0337173634190553;1.0100760845025847;9.999279332884234;0.8334885227908546;0.015561395209590352;0.015562036589006322;0.8062121880874814;-0.013548019179271516;0.8064415166478418;1.009962197012753
35.88638;1.0331488630729966;0.9257165028778485;0.8960057559789245;-0.005145870892863011;-0.00498102771150516;1.0337194767842708;1.0100768943050527;9.999294766718721;0.8334893297442599;0.01556139767262013;0.015562078677735914;0.8062129941478716;-0.013548019516363122;0.8064420179507629;1.009960492319084
35.89638;1.0331504533991747;0.9257156565909372;0.8960061125282044;-0.0051458710961570986;-0.004981027986192661;1.0337216103292874;1.0100776495876116;9.9993100161007;0.8334902050039842;0.015561399273166602;0.015562120109972719;0.806213805306582;-0.013548019828844652;0.8064425269237421;1.0099588031693862
35.90638;1.033151970478275;0.9257147792077829;0.8960065541210379;-0.005145871294803292;-0.004981028269487136;1.0337237578525735;1.0100783484074989;9.999325112880769;0.8334911447056609;0.015561399995033625;0.015562160805057464;0.8062146184080701;-0.013548020113654484;0.8064430446958276;1.0099571345443492
35.91638;1.033153415258124;0.9257138730694247;0.8960070778200084;-0.005145871489446979;-0.0049810285623930655;1.0337259141801374;1.0100789879176435;9.999340095500665;0.833492146810028;0.015561399836203171;0.015562200682244367;0.8062154305006982;-0.013548020368542954;0.8064435716995461;1.009955491662066
35.92638;1.0331547871578126;0.9257129403209267;0.8960076807752105;-0.005145871680526333;-0.004981028865930326;1.0337280750787081;1.0100795639137736;9.999355005642967;0.833493210641837;0.015561398793912749;0.015562239679353057;0.8062162397401111;-0.013548020592234193;0.8064441073454349;1.0099538795345715
35.93638;1.0331560844438425;0.9257119839078582;0.8960083592489532;-0.00514587186833507;-0.004981029180979384;1.0337302373132224;1.0100800712664777;9.999369885777584;0.8334943359823186;0.015561396857530486;0.015562277759666933;0.8062170447307735;-0.013548020784345654;0.8064446502099062;1.0099523023008883
35.94638;1.0331573058043972;0.925711007628348;0.8960091078190832;-0.0051458720529986195;-0.0049810295079274845;1.0337323985295854;1.0100805051242583;9.999384774857441;0.8334955224080208;0.015561394009834837;0.015562314908328377;0.8062178434626956;-0.013548020945082086;0.8064451986117092;1.0099507624876527
35.95638;1.03315845175827;0.9257100153576605;0.8960099196546916;-0.005145872234458676;-0.004981029846504802;1.0337345568508858;1.0100808618190147;9.99939970956593;0.833496768629187;0.015561390227981873;0.01556235112426942;0.8062186331968233;-0.013548021074956586;0.8064457512637779;1.00994926152885
35.96638;1.0331595247702772;0.9257090108239407;0.8960107872101096;-0.005145872412634114;-0.004981030195856263;1.0337367105392092;1.010081139189783;9.999414725818117;0.8334980720107859;0.015561385488479441;0.015562386413445225;0.8062194105688221;-0.013548021174687369;0.8064463076324786;1.0099478014311223
35.97638;1.0331605282022933;0.9257079976449656;0.8960117029874017;-0.005145872587611862;-0.004981030554558627;1.0337388579814948;1.0100813369503963;9.999429855643694;0.8334994292929016;0.015561379780577261;0.015562420791665704;0.8062201715716919;-0.013548021245175153;0.8064468677722622;1.0099463854695425
35.98638;1.0331614653377348;0.9257069792479378;0.8960126601770347;-0.005145872759740092;-0.004981030920706575;1.0337409978049246;1.0100814569099406;9.999445127560518;0.8335008378876354;0.015561373122772369;0.015562454287357492;0.8062209122161668;-0.013548021287483015;0.806447432177253;1.009945017363943
35.99638;1.033162339196846;0.9257059592627546;0.8960136522365676;-0.005145872929662362;-0.004981031292252277;1.0337431287741967;1.0100815022651553;9.99946057206864;0.8335022959654939;0.015561365568478702;0.01556248693827209;0.8062216295627185;-0.013548021302770729;0.8064480018722023;1.0099437004731813
36.00638;1.0331631525526093;0.9257049417597675;0.8960146720671077;-0.0051458730982431285;-0.004981031667400724;1.0337452493993269;1.0100814762487647;9.999476223765447;0.8335038017473059;0.015561357189882871;0.01556251879629992;0.8062223219774909;-0.013548021292149794;0.8064485782030153;1.0099424375631376
36.01638;1.0331639079970352;0.9257039307845905;0.8960157122681645;-0.0051458732663774015;-0.0049810320447607895;1.0337473575458962;1.0100813813744198;9.999492117602397;0.8335053534943474;0.015561348054269862;0.015562549932439837;0.8062229885629941;-0.013548021256530107;0.8064491625916506;1.0099412309357156
36.02638;1.03316460832831;0.9257029302126978;0.8960167664271111;-0.005145873434925693;-0.004981032423099223;1.0337494509717158;1.0100812193610202;9.999508281189744;0.8335069497180759;0.015561338219987664;0.015562580421970037;0.8062236285910969;-0.013548021196631684;0.8064497568100469;1.0099400831912517
36.03638;1.0331652569656506;0.9257019441765298;0.8960178303447608;-0.005145873604837582;-0.004981032800994696;1.0337515285607703;1.0100809911273607;9.999524727774551;0.8335085887405349;0.015561327751407582;0.015562610318765173;0.8062242410639818;-0.013548021113155636;0.8064503631048465;1.0099389978441007
36.04638;1.0331658581690153;0.9257009769110109;0.896018901936323;-0.0051458737771476375;-0.004981033176892191;1.033753590358943;1.0100806970854792;9.999541458165002;0.8335102684244546;0.015561316726535535;0.015562639640491895;0.8062248244319737;-0.013548021006920688;0.8064509837084654;1.009937978467168
36.05638;1.0331664168104895;0.925700031832765;0.896019980160362;-0.005145873952741014;-0.004981033549456939;1.0337556362237434;1.010080337631528;9.999558469548784;0.8335119867870666;0.015561305228671095;0.015562668368818035;0.8062253768493348;-0.013548020878914484;0.8064516203668873;1.0099370272369275
36.06638;1.0331669377547006;0.9256991109305724;0.8960210644108526;-0.005145874132210034;-0.004981033917839766;1.033757664787301;1.0100799132285951;9.999575758804543;0.8335137425011513;0.01556129333939543;0.015562696456027033;0.8062258964906402;-0.013548020730214095;0.8064522742061017;1.0099361449433668
36.07638;1.0331674257081247;0.9256982149758077;0.8960221539928561;-0.0051458743160126405;-0.004981034281893183;1.0337596732883112;1.0100794241453066;9.999593316353348;0.8335155343828708;0.015561281141637304;0.015562723840039854;0.8062263813721302;-0.013548020561704772;0.8064529457896101;1.0099353322821107
36.08638;1.033167885760377;0.9256973439661063;0.896023247098239;-0.005145874504675998;-0.004981034642270249;1.0337616574809783;1.0100788700521743;9.999611121500376;0.8335173609098272;0.015561268721732984;0.015562750468641216;0.8062268293699936;-0.0135480203738538;0.806453635447338;1.009934590670823
36.09638;1.0331683237418625;0.9256964970563989;0.8960243404943764;-0.005145874698784402;-0.004981035000158091;1.0337636113204935;1.0100782494229945;9.999629149138062;0.8335192208323365;0.015561256160825383;0.015562776314692677;0.8062272392888399;-0.013548020166817946;0.8064543438098969;1.0099339221788826
36.10638;1.0331687459922037;0.9256956721312862;0.8960254306350007;-0.005145874898921626;-0.004981035356857946;1.0337655271511221;1.010077559423416;9.999647384579744;0.8335211136568367;0.01556124352557161;0.015562801368587398;0.8062276119926899;-0.013548019940686083;0.8064550720363917;1.0099333292864998
36.11638;1.033169159362602;0.9256948659029216;0.8960265151148232;-0.005145875105759662;-0.004981035713403531;1.0337673968218895;1.0100767970479667;9.999665833262732;0.8335230386817072;0.015561230874917705;0.01556282562285638;0.8062279497751467;-0.013548019695586376;0.8064558215597923;1.009932814803018
36.12638;1.033169571653598;0.9256940745621868;0.8960275931571695;-0.00514587532020025;-0.004981036070166886;1.0337692127675011;1.010075960577503;9.999684513637694;0.8335249935803819;0.015561218274131717;0.015562849076086441;0.8062282546939133;-0.01354801943170482;0.8064565937321807;1.0099323816149637
36.13638;1.033169991156275;0.9256932941895744;0.8960286652267128;-0.005145875543405144;-0.004981036426757784;1.0337709683214322;1.0100750499657103;9.999703443287158;0.833526973773874;0.015561205798433736;0.015562871752828273;0.8062285281247722;-0.013548019149313502;0.8064573897191473;1.0099320321096885
36.14638;1.033170425402954;0.9256925208097868;0.8960297326961315;-0.005145875776665557;-0.004981036782436976;1.0337726578841928;1.0100740661964518;9.999722637030377;0.8335289724893167;0.0155611935284102;0.01556289370941447;0.8062287714215558;-0.013548018848794986;0.8064582108360373;1.0099317678957829
36.15638;1.033170881084524;0.9256917499114429;0.8960307975104016;-0.005145876021203665;-0.004981037136532525;1.0337742768312406;1.0100730104533053;9.999742114069441;0.8335309813095793;0.01556118153715251;0.015562915019769835;0.8062289858499773;-0.013548018530561451;0.806459059040951;1.0099315900589372
36.16638;1.0331713651051029;0.9256909752882057;0.8960318614746229;-0.005145876277984278;-0.004981037488430384;1.0337758208667283;1.0100718837115317;9.999761904321494;0.8335329909556907;0.015561169875365493;0.015562935761629088;0.8062291714212045;-0.013548018194880801;0.8064599370078191;1.0099314991010395
36.17638;1.0331718849001568;0.9256901883918297;0.8960329258433577;-0.0051458765474844195;-0.004981037837407688;1.0337772862203491;1.0100706867456462;9.999782052454254;0.833534991950767;0.015561158575168276;0.0155629560062553;0.806229326268366;-0.013548017841859437;0.8064608477786729;1.0099314941441337
36.18638;1.033172447644119;0.9256893790766465;0.8960339913394112;-0.0051458768295655705;-0.004981038182589181;1.0337786708301184;1.0100694204801097;9.999802615178597;0.8335369750360716;0.015561147665351145;0.01556297580492022;0.8062294477480555;-0.013548017471594117;0.8064617943189268;1.009931572375457
36.19638;1.0331730592067063;0.9256885370787973;0.8960350578955572;-0.005145877123685587;-0.004981038522992531;1.0337799746636642;1.0100680863911298;9.99982365037188;0.8335389309636123;0.015561137181803983;0.015562995185750961;0.8062295341107323;-0.013548017084179218;0.8064627791904971;1.0099317293895895
36.20638;1.0331737235546796;0.9256876532567253;0.8960361245480485;-0.005145877429191079;-0.004981038857558446;1.0337811989883876;1.0100666859584693;9.999845208173587;0.8335408501931716;0.015561127171208493;0.015563014166809063;0.8062295851098532;-0.013548016679569057;0.8064638045593028;1.0099319599173942
36.21638;1.033174443017431;0.9256867201378131;0.8960371898243011;-0.005145877745399056;-0.004981039185158983;1.0337823457255275;1.010065219625311;9.999867329705902;0.833542723548631;0.015561117679497107;0.01556303276516289;0.8062296015996478;-0.013548016257618475;0.8064648723820474;1.0099322585947386
36.22638;1.0331752186420713;0.9256857318387225;0.8960382518253919;-0.0051458780716024536;-0.004981039504673986;1.0337834168754307;1.0100636868427937;9.999890048010402;0.8335445432789703;0.015561108736491492;0.015563050993111935;0.806229584944624;-0.013548015818345603;0.8064659843244963;1.0099326204438888
36.23638;1.0331760497309117;0.9256846839642503;0.8960393080298454;-0.005145878407008368;-0.004981039815055748;1.0337844135602439;1.0100620870812373;9.999913387894612;0.8335463033204059;0.01556110035970366;0.015563068857556643;0.806229536348552;-0.013548015362099113;0.8064671416764662;1.0099330410943312
36.24638;1.033176933507125;0.9256835740005926;0.8960403555705311;-0.00514587875055439;-0.004981040115274467;1.0337853350289037;1.010060420927669;9.999937365792468;0.8335479986364907;0.015561092565467125;0.01556308636888203;0.8062294560972352;-0.013548014889512894;0.8064683456260446;1.0099335172213424
36.25638;1.0331778659620663;0.9256824016907598;0.8960413916483393;-0.005145879100753417;-0.004981040404250079;1.0337861785560603;1.0100586906562805;9.999961990945156;0.8335496244211901;0.015561085367857979;0.015563103548494245;0.8062293435684837;-0.013548014401447423;0.8064695973717979;1.0099340463795323
36.26638;1.0331788430625133;0.9256811685201245;0.8960424136417917;-0.005145879455676983;-0.004981040680788416;1.0337869407620306;1.0100568997093196;9.999987265279172;0.8335511758304391;0.015561078769621964;0.015563120430530313;0.8062291982920748;-0.013548013898944892;0.806470897782291;1.0099346259009183
36.27638;1.0331798609158662;0.925679876709326;0.8960434195973307;-0.0051458798131328275;-0.004981040943461772;1.0337876191433626;1.01005505161813;10.000013176834425;0.8335526480881421;0.015561072753352775;0.015563137056934536;0.8062290203917241;-0.01354801338315877;0.8064722470555957;1.0099352522673655
36.28638;1.0331809151041655;0.92567852881506;0.8960444088935522;-0.005145880170893783;-0.00498104119056008;1.0337882121769828;1.0100531493750262;10.000039690997104;0.8335540367228877;0.015561067276407096;0.015563153466437829;0.8062288094583346;-0.0135480128553008;0.8064736447233873;1.009935921329705
36.29638;1.0331820005674752;0.9256771277083863;0.8960453819121811;-0.005145880526769418;-0.0049810414202065036;1.0337887186011807;1.0100511952472537;10.000066750730044;0.8335553378200578;0.01556106227867344;0.015563169687271778;0.8062285637079533;-0.01354801231656569;0.8064750897997833;1.00993662856014
36.30638;1.0331831120640926;0.9256756763839179;0.8960463392000417;-0.005145880878607877;-0.004981041630526164;1.0337891372456;1.0100491906499824;10.00009428612903;0.8335565478017193;0.01556105770303507;0.015563185740509257;0.806228280816649;-0.013548011768157507;0.80647658108972;1.0099373691268074
36.31638;1.0331842440791033;0.9256741781798156;0.896047281147944;-0.005145881224252108;-0.004981041819766286;1.0337894673317138;1.0100471360163996;10.000122223945022;0.833557663140313;0.015561053507963645;0.01556320165270282;0.8062279593374186;-0.013548011211493478;0.8064781178561774;1.0099381380988024
36.32638;1.033185390216517;0.9256726371136181;0.896048207866938;-0.005145881561374969;-0.004981041986416692;1.033789708836275;1.0100450308295073;10.00015049397575;0.8335586808234513;0.015561049658567229;0.015563217472038133;0.806227599393557;-0.01354801064827236;0.8064797001925712;1.0099389309423277
36.33638;1.0331865432492826;0.9256710574580703;0.8960491189708392;-0.0051458818873780015;-0.004981042129324017;1.033789862681668;1.0100428738918907;10.00017902933913;0.8335595986763434;0.015561046105287135;0.015563233278225848;0.8062272025274513;-0.013548010080217946;0.8064813286728196;1.0099397440790028
36.34638;1.0331876963002036;0.9256694432494731;0.8960500132235307;-0.005145882199519749;-0.004981042247647121;1.0337899303846436;1.0100406635273094;10.000207758507754;0.8335604147707754;0.015561042768457397;0.01556324917624885;0.8062267713556207;-0.013548009508832544;0.8064830038370784;1.0099405750174428
36.35638;1.0331888440857357;0.9256677981104203;0.8960508880079577;-0.005145882495152963;-0.0049810423407241735;1.0337899135574946;1.0100383979050618;10.000236601217944;0.8335611268278482;0.015561039541354765;0.01556326527596383;0.8062263094352543;-0.013548008935540042;0.8064847257961377;1.0099414220178713
36.36638;1.0331899829881557;0.9256661249055724;0.8960517394645116;-0.005145882771836148;-0.004981042408050753;1.0337898139469233;1.0100360759557123;10.000265475160173;0.8335617320674459;0.015561036310564269;0.01556328167661588;0.8062258211169001;-0.013548008361898137;0.8064864937650175;1.0099422839651744
36.37638;1.0331911102313769;0.9256644259519111;0.8960525635576246;-0.0051458830272865805;-0.004981042449260268;1.0337896335491068;1.0100336982901368;10.000294302974527;0.8335622273720544;0.015561032980613971;0.015563298461129246;0.8062253113828104;-0.013548007789312054;0.8064883059076251;1.0099431607275193
36.38638;1.0331922234294648;0.9256627043342921;0.8960533567282428;-0.005145883259383538;-0.004981042464043158;1.0337893743366364;1.010031267305531;10.000323013504378;0.8335626098791242;0.015561029489754857;0.015563315687219801;0.806224785890478;-0.013548007218578085;0.8064901597856242;1.0099440534172972
36.39638;1.033193320623798;0.9256609652049909;0.8960541154304739;-0.0051458834662427245;-0.00498104245214183;1.0337890382182047;1.0100287866676272;10.000351543329442;0.8335628774895023;0.015561025810447621;0.01556333338098047;0.8062242511656283;-0.013548006649983213;0.8064920526630337;1.0099449641067653
36.40638;1.033194399388958;0.9256592159571305;0.896054835605579;-0.00514588364623169;-0.004981042413288578;1.0337886270751098;1.0100262609372397;10.000379840454888;0.8335630288453884;0.015561021936960134;0.01556335154352953;0.8062237146646782;-0.01354800608373302;0.806493981278796;1.0099458954254688
36.41638;1.0331954553526674;0.9256574651823894;0.8960555129134365;-0.00514588379794012;-0.004981042347003396;1.033788142446484;1.0100236955590502;10.000407865604606;0.833563062988551;0.015561017870575584;0.015563370161265917;0.8062231844156243;-0.013548005520076147;0.8064959414301507;1.0099468506600116
36.42638;1.0331964827315356;0.9256557211804595;0.8960561432105004;-0.005145883920142938;-0.00498104225264258;1.0337875855670269;1.0100210966507404;10.000435591729534;0.8335629791367835;0.015561013616256185;0.015563389211832094;0.8062226682399998;-0.013548004959289157;0.8064979278181366;1.0099478337552321
36.43638;1.0331974769387977;0.9256539912521209;0.8960567229160494;-0.005145884011784071;-0.004981042129828125;1.033786957633517;1.010018470322358;10.000463005078215;0.8335627771454835;0.015561009197287312;0.015563408673004896;0.8062221729584268;-0.013548004401739921;0.8064999343134566;1.0099488486645056
36.44638;1.033198436324526;0.9256522820108443;0.8960572494639136;-0.005145884072002677;-0.004981041978736908;1.0337862596689689;1.01001582196232;10.000490102300919;0.8335624580881472;0.015561004669042046;0.015563428541883697;0.806221704206063;-0.013548003847769864;0.8065019541979985;1.0099498988900943
36.45638;1.0331993618586792;0.9256506001409057;0.8960577216971738;-0.005145884100222656;-0.0049810417999561025;1.0337854924529641;1.0100131559917345;10.000516875321402;0.8335620237352537;0.0155610001073971;0.015563448849708703;0.8062212668174409;-0.013548003297558038;0.8065039804900559;1.0099509873552222
36.46638;1.0332002560646256;0.9256489529748961;0.8960581399691642;-0.005145884096270323;-0.0049810415942061;1.0337846568495754;1.0100104761397286;10.000543296589465;0.8335614753920221;0.015560995581741597;0.015563469649486189;0.8062208650596154;-0.01354800275121627;0.8065060065655599;1.0099521161715364
36.47638;1.0332011221428847;0.9256473479737951;0.8960585060863108;-0.005145884060333138;-0.004981041362195757;1.0337837541605501;1.0100077857771597;10.000569322898732;0.8335608133053807;0.015560991139380427;0.015563490992740191;0.8062205026248849;-0.013548002208809178;0.8065080264771953;1.0099532869167882
36.48638;1.0332019634009175;0.9256457915113308;0.8960588233080204;-0.0051458839927348635;-0.0049810411045671564;1.033782786251903;1.0100050876941273;10.000594909225098;0.8335600366664125;0.015560986804499946;0.01556351292245355;0.8062201826650714;-0.013548001670236965;0.8065100347426852;1.009954501462154
36.49638;1.033202783299498;0.9256442885756092;0.8960590961245469;-0.005145883893766278;-0.004981040821880588;1.033781755436034;1.010002383527832;10.000620017997178;0.8335591439586794;0.015560982575124681;0.015563535470991168;0.806219907942966;-0.01354800113535954;0.806512026030965;1.0099557620827821
36.50638;1.0332035860299638;0.9256428434626907;0.8960593292922125;-0.005145883763653691;-0.0049810405146404665;1.033780664220587;1.0099996738227146;10.000644623279745;0.8335581339536016;0.015560978415502141;0.015563558650651052;0.8062196811710961;-0.01354800060442316;0.8065139950233512;1.009957070295986
36.51638;1.0332043767481496;0.9256414600796914;0.8960595265537448;-0.005145883602582687;-0.004981040183304385;1.0337795154557405;1.0099969585500201;10.000668708959266;0.8335570070514348;0.015560974260128037;0.015563582447847;0.8062195051936887;-0.013548000078364323;0.8065159363941546;1.0099584255771143
36.52638;1.0332051609995558;0.9256401414538579;0.8960596902801802;-0.005145883410745517;-0.0049810398283341;1.033778313029858;1.0099942372083799;10.000692260556976;0.8335557657019772;0.015560970036200227;0.015563606827499375;0.8062193828175543;-0.013547999558694276;0.8065178449244539;1.009959825425952
36.53638;1.0332059439746226;0.925638889322908;0.8960598225084988;-0.005145883188395643;-0.004981039450313022;1.0337770622192142;1.0099915091943685;10.000715260480666;0.8335544135775437;0.015560965689612407;0.015563631737470066;0.8062193165719662;-0.013547999047276587;0.8065197153815438;1.0099612666480409
36.54638;1.0332067304334445;0.9256377045165981;0.8960599264292904;-0.005145882935909039;-0.004981039049961335;1.0337757693860752;1.0099887750894583;10.00073769322044;0.8335529548377028;0.015560961191057337;0.015563657106729384;0.8062193083804334;-0.013547998546243233;0.8065215416998637;1.009962746718552
36.55638;1.0332075248536041;0.9256365877788956;0.8960600070372091;-0.005145882653843992;-0.004981038628061202;1.0337744413663008;1.0099860373354324;10.000759553568233;0.833551394121734;0.015560956521426288;0.015563682846470235;0.8062193591852092;-0.013547998057737208;0.8065233163118768;1.0099642645443427
36.56638;1.0332083308125453;0.9256355398525149;0.8960600705688555;-0.0051458823430159135;-0.0049810381854344206;1.0337730847550894;1.0099832993565823;10.000780848969145;0.8335497362153699;0.015560951664198006;0.01556370885608187;0.8062194687724388;-0.01354799758349951;0.8065250305478994;1.0099658200237576
36.57638;1.033209150358968;0.9256345606823713;0.8960601232663252;-0.005145882004528555;-0.004981037722926188;1.0337717059292462;1.0099805647434519;10.000801594312309;0.8335479850144806;0.015560946614995668;0.015563735034096342;0.806219635748677;-0.013547997124727198;0.8065266754141086;1.0099674129861311
36.58638;1.0332099845818843;0.9256336489571567;0.8960601705602766;-0.005145881639706149;-0.004981037241319879;1.033770311764019;1.0099778375870603;10.000821806061595;0.8335461430136389;0.015560941391703552;0.01556376129276146;0.8062198574379827;-0.013547996682261077;0.8065282417671654;1.009969043385855
36.59638;1.0332108344912567;0.9256328025301007;0.8960602171821475;-0.005145881250116421;-0.00498103674130922;1.0337689095773084;1.0099751231758827;10.000841504386637;0.833544211961095;0.015560936036260742;0.015563787554869948;0.8062201298638696;-0.013547996256913374;0.806529720248405;1.0099707123361896
36.60638;1.0332117007111505;0.9256320191299096;0.8960602673719993;-0.00514588083754988;-0.004981036223673475;1.0337675060381473;1.0099724281848614;10.000860720061645;0.8335421939597405;0.015560930606914332;0.015563813736035315;0.8062204484111386;-0.013547995849637338;0.8065311018551983;1.009972421794468
36.61638;1.0332125824411293;0.9256312969494186;0.8960603247151645;-0.005145880403611088;-0.004981035689464777;1.0337661062969425;1.009969760095134;10.000879495256802;0.8335400922094615;0.015560925164543599;0.01556383973725594;0.80622080906786;-0.013547995461340258;0.8065323789727541;1.009974173315323
36.62638;1.0332134774433728;0.9256306350631531;0.8960603919088783;-0.0051458799492604896;-0.004981035139983343;1.0337647141972743;1.0099671267919221;10.000897878370555;0.8335379109251825;0.015560919762533617;0.015563865448298346;0.806221209063245;-0.013547995092621383;0.8065335461194617;1.0099759675716646
36.63638;1.0332143830230056;0.9256300334241736;0.8960604708032233;-0.005145879474783901;-0.004981034576583865;1.033763333543887;1.0099645367899681;10.000915921656242;0.8335356546399773;0.015560914440683008;0.015563890758300265;0.8062216462072143;-0.013547994743790495;0.8065346000478772;1.0099778042717544
36.64638;1.0332152963823364;0.9256294927538974;0.8960605632458262;-0.005145878980069823;-0.004981034000331166;1.0337619696617826;1.0099619986438295;10.000933681703673;0.8335333275980183;0.015560909222725744;0.015563915570920742;0.806222117775733;-0.013547994415250845;0.8065355391644434;1.0099796820743827
36.65638;1.0332162146159494;0.9256290147626273;0.8960606718296001;-0.005145878464903905;-0.004981033411775658;1.0337606299704112;1.0099595198698343;10.000951216394041;0.8335309335221;0.01556090411902742;0.015563939812917565;0.8062226201584795;-0.013547994107936457;0.806536362614047;1.0099815991671572
36.66638;1.033217135355288;0.9256286021796187;0.8960607991649095;-0.005145877929224392;-0.004981032811187751;1.033759323282867;1.0099571068250224;10.000968578395401;0.8335284758349432;0.015560899130584503;0.015563963428972018;0.8062231495595211;-0.013547993823294954;0.8065370697283246;1.0099835541507458
36.67638;1.0332180572611585;0.925628258438194;0.8960609468837524;-0.00514587737331126;-0.004981032198869079;1.033758058355932;1.0099547647328906;10.000985812280296;0.8335259582091064;0.015560894257026486;0.015563986368627925;0.8062237030491286;-0.013547993562954955;0.806537660257932;1.0099855461030094
36.68638;1.0332189795465043;0.9256279873698726;0.8960611158380476;-0.0051458767977626526;-0.004981031575131375;1.0337568420482242;1.0099524973692393;10.00100295963446;0.8335233848882888;0.015560889509312555;0.015564008580180049;0.8062242790747032;-0.013547993328581507;0.806538134717596;1.0099875735768051
36.69638;1.0332199007497749;0.9256277926422868;0.896061306757703;-0.00514587620324584;-0.004981030940162904;1.0337556780872703;1.0099503073005647;10.001020064031813;0.8335207607236312;0.015560884912083746;0.015564030012812896;0.8062248772479563;-0.013547993121882438;0.8065384938993078;1.00998963366666
36.70638;1.0332208177105946;0.9256276768349244;0.8960615204959511;-0.005145875590299103;-0.004981030294026691;1.0337545673750852;1.0099481965719705;10.00103716380928;0.8335180915551544;0.015560880490062887;0.015564050618500556;0.8062254980167807;-0.013547992944552474;0.8065387378852527;1.009991722148374
36.71638;1.0332217260434113;0.9256276409087499;0.8960617580262007;-0.005145874959473636;-0.004981029636760336;1.0337535092520498;1.0099461671698182;10.001054279506631;0.8335153846699896;0.015560876258958562;0.01556407035409593;0.806226142653668;-0.01354799279810461;0.8065388651681544;1.0099938342126487
36.72638;1.0332226215966103;0.925627684398804;0.8960620203545656;-0.005145874311666798;-0.004981028968452047;1.0337525024825798;1.0099442213353382;10.001071414067228;0.8335126484119465;0.015560872231000465;0.01556408918275936;0.8062268129524353;-0.013547992683578832;0.8065388722290739;1.0099959651756958
36.73638;1.0332235009363206;0.9256278055465291;0.8960623082956143;-0.0051458736482490304;-0.004981028289320825;1.0337515457092208;1.009942361711707;10.001088561959456;0.8335098913192811;0.015560868417273308;0.015564107076524265;0.8062275103873762;-0.01354799260139249;0.8065387543898563;1.009998110820955
36.74638;1.0332243606922045;0.9256280012195708;0.8960626224016645;-0.005145872970909759;-0.0049810275998621095;1.0337506378801813;1.0099405909246768;10.001105710201358;0.8335071212734513;0.015560864820824057;0.015564124028160264;0.8062282358207545;-0.01354799255149681;0.8065385074961154;1.0100002666282701
36.75638;1.0332251972904407;0.9256282675408125;0.8960629632139329;-0.005145872281390297;-0.00498102690089642;1.033749778542326;1.0099389108842445;10.001122836638551;0.8335043446670688;0.015560861432601977;0.015564140058858167;0.8062289902291911;-0.01354799253348953;0.806538128436581;1.0100024265925147
36.76638;1.0332260076410813;0.9256286011451911;0.8960633316766726;-0.0051458715812035495;-0.004981026193490167;1.0337489677668794;1.0099373224014128;10.001139918664087;0.8335015666661895;0.015560858232674174;0.015564155208549528;0.8062297755456974;-0.013547992546598178;0.806537614391066;1.0100045834964568
36.77638;1.0332267898570184;0.9256289996118232;0.8960637293497231;-0.005145870871458825;-0.004981025478900169;1.0337482058347716;1.0099358250665078;10.001156943423387;0.8334987927653598;0.015560855193524363;0.015564169528134395;0.8062305947581747;-0.013547992589891252;0.806536962668796;1.0100067301524234
36.78638;1.033227542945059;0.9256294607445262;0.8960641576645109;-0.005145870152912091;-0.004981024758553902;1.0337474926575267;1.0099344170417581;10.001173906485803;0.8334960300049268;0.0155608522877945;0.015564183082645117;0.8062314512040947;-0.013547992662593216;0.8065361715259595;1.0100088600642594
36.79638;1.033228265645333;0.9256299820313348;0.8960646166803781;-0.005145869426115082;-0.004981024034009316;1.033746827559097;1.0099330948955099;10.001190803641503;0.8334932867763916;0.015560849501327885;0.015564195953866334;0.8062323477191689;-0.013547992764121105;0.8065352411703011;1.0100109676565727
36.80638;1.0332289555183665;0.9256305608356965;0.8960651050949541;-0.00514586869145429;-0.004981023306964046;1.033746209918488;1.0099318538678808;10.001207627713205;0.8334905715735154;0.015560846840962064;0.015564208240636751;0.8062332862473028;-0.013547992893912094;0.806534174181636;1.0100130484169334
36.81638;1.0332296087408894;0.9256311948841341;0.8960656214297077;-0.005145867949156649;-0.0049810225794019655;1.0337456394809563;1.0099306886033124;10.001224369829586;0.8334878918941316;0.015560844331943718;0.015564220054666894;0.806234267567698;-0.013547993051190584;0.8065329746736727;1.0100150991202044
