time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.82638;1.0332302204900081;0.9256318826207891;0.8960661645820046;-0.0051458671994534175;-0.004981021853682415;1.0337451158483693;1.009929594218942;10.00124101584197;0.8334852540920485;0.015560842017403455;0.015564231513476676;0.8062352909593063;-0.013547993234800573;0.8065316470714468;1.0100171183640536
36.83638;1.0332307855047322;0.9256326231483355;0.8960667335420877;-0.00514586644277618;-0.004981021132414284;1.0337446386258649;1.0099285673350276;10.001257541502195;0.8334826639463774;0.015560839959119877;0.015564242741644384;0.8062363544027097;-0.013547993443323608;0.8065301955400364;1.010019106558646
36.84638;1.0332312982094318;0.9256334160943915;0.8960673275130333;-0.005145865679750633;-0.004981020418250387;1.0337442084095327;1.0099276063370057;10.001273915483987;0.833480127155267;0.015560838228643953;0.01556425387065157;0.806237455096312;-0.013547993675438257;0.8065286237423387;1.0100210648338743
36.85638;1.0332317530606743;0.9256342614046195;0.8960679462690008;-0.0051458649110980685;-0.00498101971370809;1.033743826946751;1.0099267107462309;10.001290106455732;0.833477649126551;0.01556083689589752;0.015564265018935415;0.8062385897910742;-0.013547993930241977;0.8065269349023141;1.0100229939531908
36.86638;1.0332321459081866;0.9256351588100123;0.8960685897695435;-0.005145864137631176;-0.004981019021107541;1.0337434963535204;1.0099258806079936;10.00130608753624;0.8334752344530891;0.015560836026731166;0.015564276269109861;0.806239755340329;-0.013547994207330936;0.8065251324352766;1.0100248941656729
36.87638;1.0332324748806823;0.9256361075714442;0.8960692571050782;-0.005145863360253536;-0.004981018342703205;1.0337432186908968;1.0099251164706418;10.001321838310066;0.8334728866956413;0.015560835685927997;0.015564287670326377;0.8062409493820273;-0.013547994506633845;0.8065232205816124;1.010026765795335
36.88638;1.033232739398333;0.9256371065375002;0.8960699455308635;-0.0051458625799849535;-0.004981017680897709;1.0337429960571172;1.0099244191113352;10.00133734466985;0.8334706084392888;0.015560835930901334;0.01556429925582094;0.8062421699970842;-0.013547994828093778;0.8065212042600473;1.0100286096496063
36.89638;1.0332329386885233;0.9256381540815605;0.8960706502472393;-0.005145861798148719;-0.0049810170383026734;1.0337428306788126;1.0099237884491135;10.001352594238151;0.8334684014418191;0.015560836798693673;0.015564311050068152;0.8062434142913576;-0.013547995171407807;0.8065190882779687;1.0100304263242594
36.90638;1.03323307163163;0.9256392480006409;0.8960713645620868;-0.005145861016327609;-0.004981016417548732;1.033742724351283;1.0099232227986739;10.001367568241145;0.833466266925085;0.015560838307373029;0.015564323066628657;0.8062446778660222;-0.013547995536085305;0.8065168766216828;1.0100322148041585
36.91638;1.0332331373848047;0.9256403853512398;0.8960720797395926;-0.005145860235906682;-0.00498101582097328;1.0337426771591403;1.009922719597367;10.0013822380288;0.8334642060609934;0.015560840466994174;0.015564335309597546;0.8062459557347351;-0.013547995921657691;0.8065145724272653;1.0100339719000395
36.92638;1.033233135153777;0.9256415625797297;0.8960727849131613;-0.00514585945782351;-0.004981015250315812;1.0337426871048845;1.0099222769923946;10.00139656998669;0.8334622201024987;0.015560843275805274;0.015564347773450211;0.8062472430711577;-0.013547996327717705;0.8065121789087879;1.0100356934797317
36.93638;1.0332330630616209;0.9256427761891318;0.8960734674826726;-0.0051458586827712064;-0.004981014706495164;1.0337427512445954;1.00992189449282;10.00141052899824;0.8334603100906908;0.015560846708411808;0.01556436043738358;0.8062485354186953;-0.013547996753909698;0.8065097004815478;1.0100373764765551
36.94638;1.0332329173307446;0.9256440231661492;0.8960741140087083;-0.005145857911503145;-0.004981014189543412;1.0337428666362949;1.0099215721466084;10.001424074114135;0.8334584770780326;0.015560850717684501;0.015564373270283977;0.8062498290226263;-0.013547997200066254;0.8065071428617655;1.0100390192162503
36.95638;1.0332326925486153;0.9256453008939595;0.896074711498109;-0.005145857145008241;-0.004981013698799458;1.0337430302727633;1.009921309676382;10.001437153153482;0.8334567227403387;0.015560855248823679;0.015564386249024896;0.8062511210729638;-0.0135479976664338;0.8065045122732778;1.0100406196860863
36.96638;1.0332323825891818;0.9256466072277025;0.8960752481925195;-0.005145856384447044;-0.004981013233341476;1.0337432386717178;1.0099211064104607;10.001449705183674;0.8334550493777211;0.015560860255521865;0.0155643993702443;0.8062524094647086;-0.013547998153715135;0.8065018149630014;1.0100421743950776
36.97638;1.0332319810166173;0.9256479410429975;0.8960757133206029;-0.005145855630834805;-0.004981012792343816;1.0337434876515028;1.0099209614547784;10.001461671055566;0.8334534595745213;0.015560865702251932;0.015564412650204357;0.8062536924344584;-0.013547998662698405;0.8064990573723448;1.010043679159927
36.98638;1.0332314809283087;0.9256493027783012;0.8960760967934462;-0.005145854884824969;-0.004981012375129502;1.033743772259636;1.0099208738325125;10.001473004280628;0.8334519564149215;0.015560871544305004;0.015564426120400909;0.806254968468734;-0.01354799919387154;0.8064962460128781;1.0100451303849867
36.99638;1.0332308750903003;0.9256506944752938;0.8960763894765951;-0.005145854146889122;-0.0049810119810493195;1.0337440865721108;1.0099208429529825;10.001483677113722;0.8334505437896724;0.0155608777144784;0.015564439815370387;0.8062562361581879;-0.013547999747493874;0.8064933866162348;1.0100465254178692
37.00638;1.0332301564306068;0.9256521192709435;0.8960765835613941;-0.005145853417497318;-0.004981011609398876;1.0337444237577338;1.0099208691970656;10.001493682692523;0.8334492261101735;0.015560884135031802;0.015564453753452862;0.8062574939660637;-0.013548000323790135;0.8064904835785862;1.0100478619997837
37.01638;1.03322931902648;0.9256535803848234;0.8960766728579461;-0.0051458526969365955;-0.004981011259507991;1.033744776704813;1.0099209537112455;10.001503031772936;0.8334480078435426;0.015560890734032462;0.015564467926665193;0.8062587402282215;-0.013548000922922535;0.8064875403590273;1.0100491376731968
37.02638;1.033228359722467;0.9256550799563608;0.8960766528625767;-0.005145851985145161;-0.004981010930969474;1.0337451383247311;1.009921097547751;10.001511739853076;0.8334468928205047;0.015560897451299906;0.01556448230652513;0.8062599730481625;-0.013548001544984424;0.806484560322058;1.0100503496754696
37.03638;1.0332272789684165;0.925656618309914;0.8960765202206932;-0.005145851281896549;-0.004981010623712689;1.033745501535253;1.0099213012884831;10.001519815802496;0.8334458831256097;0.015560904233080316;0.01556449685506279;0.806261190074361;-0.013548002190031886;0.8064815474673284;1.0100514953019075
37.04638;1.0332260797019217;0.9256581937344135;0.8960762721702407;-0.005145850587043361;-0.004981010337823279;1.033745860003454;1.009921565208622;10.001527265597225;0.8334449784411053;0.015560911013968039;0.015564511535961454;0.8062623887073853;-0.013548002857886095;0.8064785067099203;1.0100525726620544
37.05638;1.0332247659150002;0.9256598024494203;0.896075906858455;-0.0051458499006058435;-0.004981010073494658;1.0337462093178087;1.0099218890395216;10.001534097299789;0.8334441763180422;0.015560917697761124;0.015564526327000845;0.8062635666301179;-0.01354800354792881;0.806475443605919;1.010053581468727
37.06638;1.0332233425106132;0.9256614389436105;0.8960754239582579;-0.005145849222822272;-0.004981009831199255;1.0337465475233025;1.0099222711407285;10.001540315671576;0.8334434729557236;0.0155609241595944;0.015564541221738016;0.8062647220748014;-0.013548004259203293;0.806472363979804;1.0100545231290248
37.07638;1.0332218151125003;0.9256630971054751;0.8960748247925487;-0.005145848554108006;-0.004981009611554391;1.0337468747391514;1.009922707926361;10.001545918865745;0.8334428641072978;0.015560930273372004;0.01556455621395475;0.8062658535817332;-0.013548004990554807;0.8064692737904335;1.0100554000814526
37.08638;1.0332201892119088;0.9256647710258392;0.8960741123773927;-0.005145847894933885;-0.004981009414891066;1.0337471922174448;1.0099231941115205;10.001550899973353;0.8334423455037838;0.015560935933332411;0.015564571277704576;0.8062669597904929;-0.013548005740606318;0.8064661787772645;1.0100562152219845
37.09638;1.0332184700615314;0.9256664544856026;0.8960732913105937;-0.005145847245790444;-0.004981009241229273;1.033747501830749;1.009923723274358;10.001555248705516;0.8334419124951573;0.015560941043451392;0.015564586355532404;0.8062680397192371;-0.01354800650782935;0.8064630837636314;1.010056971796571
37.10638;1.0332166630144188;0.9256681405637586;0.8960723671441475;-0.005145846607241047;-0.0049810090906658834;1.033747806484397;1.0099242881751096;10.00155895943487;0.8334415595452094;0.01556094550249907;0.015564601360489892;0.8062690928003939;-0.013548007290703823;0.806459992393562;1.0100576733997286
37.11638;1.03321477299855;0.9256698223616442;0.8960713457695376;-0.0051458459800041365;-0.004981008963516423;1.0337481107435609;1.0099248811172628;10.001562042345162;0.8334412802725943;0.015560949217635055;0.015564616185094946;0.8062701183229934;-0.01354800808767047;0.8064569076608826;1.0100583240668657
37.12638;1.0332128037612431;0.9256714937377941;0.8960702326654607;-0.005145845364896827;-0.004981008860114839;1.0337484208249617;1.0099254947222094;10.00156452589837;0.833441068075465;0.015560952129702581;0.015564630711497924;0.8062711153212241;-0.013548008896953843;0.8064538325756989;1.010058928232839
37.13638;1.0332107579719;0.92567314930762;0.8960690317783202;-0.005145844762487151;-0.004981008780634758;1.0337487435705486;1.0099261229085919;10.001566452593979;0.83344091664694;0.015560954219270619;0.015564644831923189;0.8062720832744107;-0.013548009716550796;0.8064507703791531;1.0100594898847504
37.14638;1.0332086377220397;0.9256747841166942;0.8960677453655389;-0.005145844172718017;-0.004981008725084545;1.0337490849733841;1.0099267616787058;10.001567873451835;0.8334408203293826;0.015560955486765551;0.015564658469992445;0.8062730227359889;-0.013548010544392091;0.8064477248581794;1.0100600118792233
37.15638;1.0332064449456175;0.9256763934699807;0.8960663751645184;-0.005145843594913874;-0.004981008693475575;1.0337494494952846;1.0099274091700898;10.001568836436302;0.8334407749169408;0.015560955929597942;0.015564671581617685;0.806273935350624;-0.01354801137843184;0.8064447009174426;1.0100604965364044
37.16638;1.0332041819329976;0.9256779730011563;0.8960649234763273;-0.0051458430280791265;-0.004981008685968342;1.0337498405686614;1.009928064613639;10.001569371413606;0.8334407783790062;0.015560955541096594;0.01556468414346999;0.8062748233679167;-0.013548012216589887;0.8064417045192812;1.010060946265291
37.17638;1.0332018514218857;0.9256795188208036;0.8960633939488558;-0.0051458424710822065;-0.004981008702755091;1.033750261473149;1.0099287271853359;10.001569485496638;0.8334408307120905;0.015560954324690337;0.015564696144202144;0.8062756889533426;-0.013548013056713392;0.806438742190532;1.01006136332122
37.18638;1.0331994559855093;0.9256810277111283;0.8960617920416594;-0.0051458419227121315;-0.00498100874388919;1.0337507156910986;1.0099293958651343;10.001569171634221;0.8334409331102539;0.015560952301734541;0.01556470757674661;0.8062765337663697;-0.013548013896556145;0.8064358206597025;1.0100617493713204
37.19638;1.033196997652148;0.925682496908877;0.8960601242059533;-0.005145841381870367;-0.004981008809204953;1.0337512065901566;1.0099300696632856;10.001568422518654;0.8334410869981858;0.015560949505176459;0.015564718436031497;0.8062773591604147;-0.013548014733581767;0.8064329465847987;1.010062104934517
37.20638;1.0331944783822236;0.9256839228792115;0.8960583965175364;-0.0051458408478730145;-0.004981008898186319;1.0337517365734168;1.0099307475574126;10.00156724206293;0.833441293484723;0.01556094596795556;0.015564728726181323;0.8062781668785401;-0.013548015564777947;0.806430126712458;1.0100624288271958
37.21638;1.0331919007969719;0.9256853001814729;0.8960566140490157;-0.005145840320541303;-0.004981009009944275;1.0337523060560385;1.009931428737525;10.001565645851189;0.833441553541495;0.015560941717998782;0.015564738466637648;0.8062789598341231;-0.013548016386931809;0.8064273681145508;1.0100627184304054
37.22638;1.0331892682629524;0.9256866220995971;0.8960547806280678;-0.005145839800002969;-0.0049810091432962115;1.0337529133609196;1.009932113279768;10.001563651566142;0.8334418683874248;0.015560936776871702;0.01556474769046945;0.8062797424347649;-0.01354801719713453;0.8064246774610517;1.0100629704900288
37.23638;1.0331865842459136;0.9256878823648085;0.8960528988081884;-0.005145839286518366;-0.004981009296691422;1.0337535560215145;1.0099328024334635;10.001561274104901;0.8334422393706405;0.015560931155644666;0.015564756430897008;0.8062805199304359;-0.013548017992993882;0.8064220599716905;1.010063181864095
37.24638;1.0331838517710161;0.9256890758426267;0.8960509705842064;-0.005145838780421918;-0.004981009468143526;1.0337542321439208;1.0099334983832915;10.001558529632279;0.8334426675097518;0.015560924856211165;0.015564764698358683;0.806281297256578;-0.013548018772596879;0.806419519450091;1.0100633502147403
37.25638;1.0331810735225004;0.9256901978285007;0.8960489985263413;-0.0051458382820419955;-0.00498100965530232;1.0337549402710546;1.0099342040519863;10.00155543937816;0.8334431532234999;0.015560917878681555;0.01556477247197302;0.806282078585669;-0.013548019534369017;0.806417058572276;1.0100634741609507
37.26638;1.0331782521052166;0.9256912435962596;0.8960469864681387;-0.005145837791711585;-0.0049810098555073965;1.0337556781801962;1.009934922784547;10.001552029080187;0.8334436963154991;0.015560910224569333;0.015564779716223859;0.8062828678750014;-0.013548020277009371;0.8064146783581627;1.0100635526770663
37.27638;1.0331753902743988;0.9256922088080117;0.8960449395708785;-0.0051458373099015275;-0.004981010065774419;1.0337564423640841;1.0099356578142626;10.001548324089514;0.833444295792375;0.015560901895769431;0.015564786395155877;0.8062836695590392;-0.013548020999635714;0.8064123783412448;1.0100635843787589
37.28638;1.0331724911226838;0.9256930898658925;0.8960428640598455;-0.005145836837250783;-0.004981010282856508;1.0337572287434658;1.0099364122624108;10.001544344049218;0.8334449493063718;0.01556089289275812;0.015564792466510562;0.8062844882551476;-0.01354802170181281;0.8064101580052846;1.010063567457925
37.29638;1.0331695577699431;0.9256938841033261;0.8960407667918049;-0.0051458363744914665;-0.0049810105036047015;1.0337580335255678;1.0099371897043787;10.001540101896902;0.8334456530874871;0.015560883217418827;0.015564797872529998;0.8062853273487175;-0.013548022383326154;0.8064080175273913;1.010063500467203
37.30638;1.0331665929032448;0.9256945897026454;0.896038654644484;-0.005145835922421083;-0.004981010725422799;1.0337588533326132;1.0099379946337836;10.001535606623788;0.83344640267981;0.015560872881168362;0.015564802537471008;0.8062861878920103;-0.013548023043969975;0.8064059574493583;1.0100633830068337
37.31638;1.0331635986999708;0.9256952048374447;0.8960365338829972;-0.005145835481865468;-0.004981010946343549;1.0337596849258792;1.0099388325593153;10.001530868434255;0.8334471932717223;0.015560861907797116;0.015564806370437452;0.8062870689563658;-0.013548023683437167;0.8064039783159934;1.0100632154951852
37.32638;1.0331605767521639;0.9256957272060687;0.8960344097264002;-0.005145835053527054;-0.004981011164798178;1.0337605249020783;1.0099397097536955;10.001525900206781;0.8334480195624967;0.015560850333767405;0.015564809275209939;0.8062879688221875;-0.013548024301253892;0.8064020801832343;1.0100629986260692
37.33638;1.0331575278280365;0.925696154719139;0.8960322859753894;-0.005145834637857893;-0.004981011379403558;1.0337613693800525;1.0099406331322998;10.001520714411035;0.8334488764374482;0.01556083821320697;0.015564811161487358;0.806288885783776;-0.0135480248967717;0.8064002622954479;1.010062732982329
37.34638;1.033154451984593;0.9256964861139508;0.8960301649660923;-0.005145834235162315;-0.0049810115888436176;1.0337622142723826;1.0099416105060397;10.001515325902092;0.833449760383705;0.015560825620352006;0.015564811950597722;0.8062898180629953;-0.013548025469186662;0.8063985235920972;1.0100624186236478
37.35638;1.033151349181946;0.9256967206651379;0.8960280482427907;-0.005145833845803486;-0.00498101179185756;1.0337630561720854;1.0099426504363376;10.001509755582664;0.8334506700891479;0.01556081264228719;0.015564811574383663;0.806290763248711;-0.013548026017580397;0.8063968631666227;1.010062055041909
37.36638;1.0331482196457344;0.9256968576308403;0.8960259372307722;-0.0051458334702879855;-0.004981011987311951;1.033763892603441;1.0099437613181261;10.001504022282354;0.8334516054257771;0.015560799360627526;0.015564809968195627;0.8062917182440876;-0.013548026540984163;0.8063952798975561;1.010061641723716
37.37638;1.0331450636539237;0.9256968965832665;0.896023833573979;-0.005145833109203926;-0.004981012174279754;1.0337647211493894;1.0099449504376963;10.001498130500813;0.8334525659385875;0.015560785834804804;0.015564807066966845;0.8062926799115854;-0.013548027038340854;0.8063937719215761;1.010061178677334
37.38638;1.0331418815049542;0.9256968381583317;0.8960217395447032;-0.005145832763040747;-0.00498101235210679;1.0337655384716091;1.0099462235964238;10.001492067744582;0.833453550100983;0.015560772101526085;0.01556480281271713;0.8062936454467392;-0.01354802750850175;0.806392336586983;1.0100606661475078
37.39638;1.0331386737693786;0.9256966839405404;0.8960196580983046;-0.005145832432016838;-0.004981012520390354;1.0337663405235809;1.009947585136704;10.001485810119284;0.8334545550635446;0.015560758182056563;0.015564797161249548;0.8062946121456179;-0.013548027950477779;0.8063909706833053;1.0100601037791563
37.40638;1.0331354411870979;0.925696435947789;0.8960175925474695;-0.005145832116006428;-0.00498101267882458;1.0337671235146797;1.0099490378838236;10.001479327266434;0.8334555765559204;0.015560744091092668;0.015564790075686065;0.8062955771739091;-0.013548028363629387;0.8063896705384602;1.0100594907262133
37.41638;1.03313218431135;0.9256960965847425;0.8960155466852557;-0.005145831814511432;-0.004981012827135884;1.0337678836723683;1.009950582743114;10.001472586454176;0.8334566093734174;0.015560729854613611;0.015564781515548985;0.8062965374658558;-0.013548028747517786;0.8063884320357784;1.0100588266734007
37.42638;1.033128903830671;0.9256956689398088;0.8960135250005069;-0.005145831526789454;-0.00498101296523308;1.0337686161991528;1.0099522184527407;10.001465555992246;0.833457648006105;0.015560715525180699;0.015564771435716747;0.8062974894658814;-0.01354802910176363;0.8063872508211545;1.0100581120788854
37.43638;1.0331256019964157;0.9256951568270977;0.8960115322705947;-0.005145831252216146;-0.004981013093318382;1.0337693155249184;1.0099539420054156;10.001458203280645;0.8334586869932056;0.015560701175416563;0.015564759799490737;0.8062984290262205;-0.013548029426189174;0.8063861225865651;1.010057347997222
37.44638;1.0331222834249385;0.9256945643048845;0.8960095731534732;-0.005145830990561165;-0.004981013211734005;1.0337699764911512;1.00995574956652;10.001450494533199;0.8334597216291426;0.015560686881847632;0.01556474659047085;0.8062993520647203;-0.013548029720916612;0.8063850430164083;1.0100565363716891
37.45638;1.0331189537766645;0.9256938952806295;0.8960076522648619;-0.0051458307418551525;-0.004981013320712923;1.0337705948693925;1.009957637400814;10.001442403605376;0.8334607488241537;0.015560672719018311;0.015564731813021346;0.8063002555686032;-0.013548029986147792;0.8063840073365345;1.0100556797097833
37.46638;1.0331156180757675;0.9256931537286652;0.8960057739650434;-0.005145830506102345;-0.004981013420396912;1.033771167407312;1.0099596023226078;10.001433920389184;0.833461767155616;0.015560658758683153;0.015564715493623853;0.8063011378826351;-0.013548030221955124;0.8063830100141591;1.0100547801173345
37.47638;1.0331122804992108;0.9256923442004457;0.8960039412931108;-0.005145830283236007;-0.004981013511053197;1.0337716920696387;1.0099616418385986;10.001425049871296;0.8334627759847516;0.015560645063967662;0.015564697684709736;0.8063019984680845;-0.013548030428372068;0.8063820449066601;1.0100538389145124
37.48638;1.03310894494619;0.9256914720646667;0.8960021551667676;-0.005145830073136062;-0.004981013593133819;1.033772167934692;1.00996375401205;10.001415805793897;0.8334637747344024;0.01556063168054728;0.015564678462626477;0.806302837995841;-0.01354803060555197;0.8063811055418296;1.0100528567606764
37.49638;1.0331056151514062;0.9256905432836491;0.8960004150190584;-0.005145829875546016;-0.004981013667222183;1.0337725945336513;1.009965936522437;10.001406205751639;0.8334647630488043;0.015560618635417276;0.015564657923987282;0.8063036584239576;-0.013548030753820398;0.8063801855736854;1.0100518338415982
37.50638;1.033102294466859;0.9256895638043982;0.8959987199929808;-0.0051458296901351445;-0.004981013734100452;1.033772971353545;1.0099681857999747;10.00139626921433;0.833465741145978;0.01556060594884476;0.015564636180204199;0.8063044621827081;-0.013548030873638985;0.8063792794847712;1.0100507701684178
37.51638;1.0330989862623154;0.9256885390610825;0.8959970693221199;-0.005145829516553881;-0.004981013794922452;1.0337732979343357;1.0099704976920385;10.001386017853285;0.8334667098476827;0.015560593651217617;0.01556461334757703;0.8063052505232577;-0.013548030965433546;0.8063783827711911;1.010049665880663
37.52638;1.0330956945036598;0.9256874741011226;0.8959954620748086;-0.005145829354171702;-0.0049810138512901385;1.033773574477993;1.0099728688677585;10.001375478875573;0.8334676704038922;0.01556058179456132;0.015564589544183329;0.8063060221688938;-0.013548031029422359;0.8063774915093981;1.0100485213176182
37.53638;1.0330924236953607;0.9256863737767684;0.8959938973043687;-0.00514582920189343;-0.004981013905070325;1.0337738024048178;1.0099752969326876;10.001364684647635;0.8334686243018933;0.01556057045059143;0.015564564889741301;0.8063067734821457;-0.013548031065623021;0.8063766022798031;1.010047337001353
37.54638;1.0330891786028746;0.9256852423279983;0.8959923747523507;-0.005145829058377168;-0.004981013958065789;1.0337739840454785;1.0099777793005846;10.001353662662554;0.8334695732597689;0.01556055969358614;0.015564539492845258;0.8063074998321593;-0.0135480310739687;0.8063757126373858;1.0100461135787215
37.55638;1.0330859637794683;0.9256840826923414;0.895990895395036;-0.00514582892225872;-0.00498101401185552;1.0337741215076939;1.0099803126077502;10.001342427899402;0.8334705191428403;0.015560549581057488;0.015564513439279873;0.8063081966110294;-0.013548031054376852;0.8063748215193052;1.0100448514972633
37.56638;1.0330827828722489;0.9256828963562063;0.8959894615193714;-0.005145828792170356;-0.004981014067823722;1.0337742158142214;1.009982893143469;10.001330987086298;0.8334714635071024;0.015560540145514192;0.015564486798872549;0.8063088593340142;-0.013548031006635325;0.8063739290274697;1.0100435510125911
37.57638;1.0330796384059016;0.9256816842547727;0.8959880762585254;-0.005145828666767752;-0.0049810141271584155;1.0337742669377112;1.0099855175665067;10.001319345400791;0.833472407102876;0.015560531401368535;0.015564459641840495;0.8063094835108192;-0.013548030930182524;0.8063730356346382;1.0100422129112783
37.58638;1.0330765321512634;0.9256804479630686;0.8959867423792025;-0.00514582854480057;-0.004981014190850184;1.0337742742611946;1.0099881834342723;10.001307510577304;0.8334733494993982;0.015560523363148254;0.015564432047907893;0.8063100647597019;-0.013548030824051543;0.8063721417406101;1.0100408388895667
37.59638;1.0330734653073061;0.9256791898547319;0.8959854609108012;-0.0051458284250768885;-0.0049810142597238065;1.0337742371354175;1.0099908888756055;10.00129550204292;0.8334742886951353;0.015560516057446112;0.015564404098015029;0.8063105992834505;-0.01354803068708443;0.806371247672115;1.0100394311163274
37.60638;1.0330704380643636;0.9256779122827478;0.8959842309292227;-0.005145828306358078;-0.004981014334399191;1.0337741551066109;1.0099936316154672;10.001283360692685;0.8334752211877559;0.01556050951635418;0.015564375859170943;0.8063110845665075;-0.013548030518265676;0.8063703533502756;1.010037991874103
37.61638;1.0330674494614283;0.9256766166033512;0.895983050420559;-0.00514582818735593;-0.004981014415274828;1.0337740273966092;1.0099964090862015;10.001271143562526;0.8334761427557742;0.015560503765302472;0.015564347382705668;0.8063115195279332;-0.01354803031698412;0.8063694579127169;1.0100365238139644
37.62638;1.0330644983943804;0.9256753021277861;0.8959819170233512;-0.005145828066899813;-0.004981014502545949;1.0337738529168077;1.0099992193074727;10.001258908357622;0.8334770493270491;0.015560498814650617;0.015564318709339053;0.8063119037995923;-0.013548030083156443;0.8063685597121277;1.010035030358378
37.63638;1.0330615850184146;0.9256739653263696;0.8959808283173786;-0.005145827944258458;-0.004981014596052536;1.03377363158111;1.0100020603381785;10.001246707695968;0.8334779374515315;0.015560494657252344;0.015564289865441651;0.8063122370395307;-0.013548029817162181;0.8063676562493928;1.0100335155413716
37.64638;1.0330587110731335;0.9256726004608626;0.8959797818775752;-0.005145827819345845;-0.004981014695059629;1.0337733649834662;1.010004928975887;10.001234593483275;0.8334788042576781;0.015560491280225503;0.01556426085706613;0.8063125187888105;-0.013548029519707749;0.8063667439322157;1.0100319832396705
37.65638;1.0330558787989925;0.9256712015060482;0.8959787754328394;-0.005145827692507535;-0.004981014798261423;1.033773055401681;1.0100078208577272;10.001222617588068;0.8334796471402014;0.015560488677944451;0.015564231667769237;0.8063127480921454;-0.013548029191841247;0.8063658181614262;1.0100304362683894
37.66638;1.0330530900828003;0.9256697637872134;0.8959778074379481;-0.005145827564160622;-0.004981014903970303;1.0337727047112537;1.0100107314297562;10.001210827725524;0.8334804638341642;0.015560486849157402;0.015564202258751702;0.8063129227375875;-0.013548028834926134;0.8063648739523043;1.0100288759387983
37.67638;1.0330503470821173;0.9256682848876324;0.8959768775728346;-0.00514582743467742;-0.004981015010190159;1.0337723141490769;1.0100136558676802;10.001199269208552;0.8334812528019978;0.015560485787037101;0.01556417257462996;0.8063130392499933;-0.013548028450449667;0.8063639065748249;1.010027302831251
37.68638;1.0330476531711064;0.9256667647574769;0.8959759865646777;-0.005145827304359227;-0.004981015114494177;1.0337718843195103;1.0100165881190497;10.001187991373866;0.8334820130779259;0.015560485475970264;0.015564142550469898;0.8063130938863492;-0.01354802803997236;0.8063629118190458;1.0100257183981123
37.69638;1.0330450126172155;0.9256652044269809;0.8959751358342641;-0.005145827173353176;-0.004981015214130511;1.0337714153039324;1.010019520679253;10.00117704720039;0.8334827435898488;0.015560485893596796;0.01556411211835509;0.8063130835812592;-0.013548027605113654;0.8063618860262657;1.0100241252988482
37.70638;1.033042429076738;0.9256636044108373;0.8959743276292396;-0.0051458270417856136;-0.004981015306461375;1.0337709073717583;1.0100224451869735;10.001166489930833;0.8334834429285938;0.015560487007808986;0.015564081218080573;0.8063130062847395;-0.013548027147244998;0.8063608258878703;1.0100225260298974
37.71638;1.0330399042532405;0.9256619647079378;0.8959735651447431;-0.0051458269100696655;-0.004981015389160368;1.0337703619258243;1.0100253531346877;10.001156378913649;0.8334841099202318;0.015560488774441264;0.015564049805752383;0.8063128609743924;-0.01354802666720632;0.8063597282346867;1.0100209221745975
37.72638;1.0330374376935343;0.9256602859775076;0.8959728521968295;-0.005145826778955801;-0.004981015460058174;1.0337697814583129;1.010028236308879;10.001146789292;0.8334847443193956;0.015560491146603553;0.015564017857648169;0.80631264775068;-0.013548026165460256;0.8063585901494659;1.0100193149891017
37.73638;1.0330350273460556;0.9256585702060066;0.8959721929522283;-0.005145826649297937;-0.004981015517000582;1.033769168163198;1.0100310863796047;10.001137807735205;0.833485346777923;0.015560494090072385;0.01556398537392787;0.8063123679959713;-0.013548025642445631;0.8063574089397327;1.0100177055277195
37.74638;1.0330326698935555;0.9256568207136271;0.8959715915748339;-0.005145826521785828;-0.004981015557785871;1.033768522616462;1.010033894325413;10.001129514512561;0.8334859180325291;0.015560497592231484;0.015563952377457958;0.8063120240752598;-0.01354802509868336;0.8063561816476039;1.0100160938683522
37.75638;1.0330303612124607;0.92565504186085;0.8959710512063849;-0.005145826396804295;-0.004981015580212073;1.0337678439207652;1.010036651253156;10.001121972308232;0.8334864581239675;0.015560501654966708;0.015563918898186995;0.8063116185396486;-0.013548024534688083;0.8063549048669442;1.010014479016747
37.76638;1.0330280978151511;0.9256532380072647;0.8959705730062331;-0.00514582627449915;-0.004981015582259085;1.0337671304713056;1.0100393499609874;10.001115227052278;0.8334869662514355;0.015560506282139659;0.01556388494845226;0.8063111533433298;-0.013548023950979628;0.8063535754955359;1.0100128597750977
37.77638;1.033025878016953;0.9256514121454362;0.8959701560746899;-0.005145826154931529;-0.004981015562207082;1.0337663804469572;1.0100419852880145;10.001109308302146;0.8334874413641613;0.015560511478748549;0.015563850512027622;0.8063106294440839;-0.013548023348164483;0.806352191545083;1.0100112351350272
37.78638;1.033023701413839;0.9256495653112293;0.8959697979057606;-0.0051458260380985825;-0.004981015518580115;1.0337655930649374;1.0100445533892288;10.001104226619255;0.8334878832774631;0.015560517252749602;0.015563815559768709;0.8063100473433089;-0.013548022727009114;0.8063507521055978;1.0100096038377462
37.79638;1.0330215675122945;0.9256476966815865;0.8959694949692012;-0.005145825923819527;-0.004981015449973116;1.0337647702420476;1.01004705116962;10.001099974812883;0.8334882931825387;0.015560523609856422;0.01556378007694079;0.8063094082633159;-0.013548022088517376;0.8063492571900138;1.0100079639942676
37.80638;1.0330194750394068;0.9256458034745354;0.8959692431661129;-0.005145825811737553;-0.004981015354915633;1.033763916501103;1.0100494758552012;10.001096534081409;0.8334886729175502;0.015560530550343878;0.015563744078977216;0.8063087145370893;-0.013548021433798551;0.8063477079453083;1.0100063133381776
37.81638;1.033017422160825;0.9256438808137272;0.8959690380203348;-0.005145825701449272;-0.0049810152319476044;1.0337630372116164;1.0100518245668715;10.001093879650131;0.8334890241441392;0.015560538072872238;0.015563707609183186;0.8063079693350326;-0.01354802076367346;0.8063461066891907;1.0100046496681903
37.82638;1.0330154065387593;0.9256419228980618;0.8959688750718334;-0.005145825592529507;-0.004981015079882803;1.0337621370737204;1.0100540943633785;10.001091984208875;0.8334893482771444;0.015560546177253567;0.015563670726024327;0.8063071765593439;-0.013548020078442743;0.8063444567700584;1.0100029708762304
37.83638;1.0330134252667877;0.9256399251439043;0.8959687502122119;-0.005145825484530755;-0.00498101489804695;1.0337612192876025;1.0100562827186343;10.001090819587107;0.8334896467251316;0.015560554858859101;0.015563633489472406;0.8063063404268914;-0.013548019378047145;0.806342762349433;1.0100012752441558
37.84638;1.0330114756193836;0.9256378853501972;0.8959686593008362;-0.005145825377094222;-0.004981014686141123;1.0337602851527978;1.0100583878126084;10.001090353406799;0.8334899209929311;0.01556056410402901;0.015563595951133428;0.806305465105722;-0.01354801866241796;0.8063410279727221;1.009999562154639
37.85638;1.0330095557228074;0.9256358036286677;0.895968597962893;-0.005145825269925385;-0.004981014443754952;1.0337593345712373;1.0100604083303977;10.001090547253078;0.8334901727406728;0.015560573892441238;0.01556355814767693;0.8063045550351248;-0.013548017931717476;0.8063392583190611;1.0099978317997915
37.86638;1.0330076643751354;0.9256336819307356;0.8959685623010344;-0.0051458251625315175;-0.004981014170195544;1.0337583669479782;1.010062343314076;10.001091366285458;0.8334904039857189;0.015560584202279574;0.015563520097808614;0.806303614862529;-0.013548017186204587;0.8063374582337264;1.009996084141323
37.87638;1.0330058008778151;0.9256315234625613;0.8959685496661889;-0.005145825054100184;-0.004981013864883089;1.0337573811352074;1.010064192334073;10.001092788495592;0.8334906172413769;0.015560595024306362;0.015563481804598468;0.8063026488640291;-0.013548016425883509;0.8063356326987287;1.0099943187428033
37.88638;1.0330039649652596;0.9256293322483091;0.8959685586148165;-0.005145824943695629;-0.00498101352777287;1.0337563746466552;1.0100659554613387;10.00109480207329;0.8334908153960314;0.015560606378671625;0.015563443264509468;0.8063016610874677;-0.013548015650336018;0.8063337867602814;1.0099925352297348
37.89638;1.0330021564197898;0.92562711287961;0.8959685878775582;-0.005145824830508172;-0.004981013159363993;1.0337553432946138;1.01006763326152;10.001097402036482;0.8334910016610452;0.015560618320177527;0.015563404481338645;0.8063006559563283;-0.013548014858793311;0.8063319253522908;1.0099907333397415
37.90638;1.0330003744418528;0.9256248703073239;0.8959686349193304;-0.005145824713934269;-0.004981012760411988;1.033754281334151;1.0100692273512064;10.001100590149045;0.8334911795868605;0.01556063092978755;0.015563365479421765;0.8062996381161274;-0.013548014050264448;0.8063300530651292;1.0099889125611972
37.91638;1.0329986172914474;0.925622609534201;0.8959686951477343;-0.0051458245934720105;-0.004981012331729514;1.0337531820661199;1.0100707407956522;10.001104370418146;0.833491352658898;0.015560644288292454;0.015563326304451286;0.8062986117586181;-0.013548013223689766;0.8063281742757259;1.0099870717844752
37.92638;1.0329968830187655;0.9256203349282438;0.8959687624288958;-0.005145824468614266;-0.0049810118742610685;1.0337520394873134;1.0100721775117363;10.001108746981496;0.8334915238021359;0.015560658444542292;0.015563287001901734;0.8062975805107006;-0.01354801237830411;0.8063262937678287;1.00998520930272
37.93638;1.0329951704279372;0.9256180497405475;0.89596883039759;-0.005145824339012714;-0.0049810113892492765;1.0337508502758148;1.0100735414474136;10.001113728723062;0.8334916955398162;0.015560673405794988;0.01556324758896748;0.8062965479265283;-0.013548011514070573;0.8063244175075267;1.0099833232265818
37.94638;1.0329934787832729;0.9256157567221508;0.8959688933937746;-0.005145824204804991;-0.004981010878287254;1.0337496142376437;1.0100748366269414;10.001119325306817;0.8334918705646163;0.015560689151877354;0.015563208049910422;0.8062955179855437;-0.013548010631760591;0.8063225528212827;1.0099814117773154
37.95638;1.0329918069641368;0.9256134591377851;0.8959689467833427;-0.005145824066627685;-0.0049810103432843915;1.0337483330752493;1.0100760674164349;10.001125533118692;0.8334920520100563;0.01556070564773957;0.015563168356829579;0.8062944951930175;-0.013548009732691607;0.8063207075912383;1.0099794729604255
37.96638;1.0329901533998178;0.9256111610330052;0.8959689869255624;-0.005145823925308277;-0.004981009786334985;1.033747008977434;1.010077237919301;10.00113232959852;0.8334922431867661;0.015560722843347904;0.015563128487531785;0.8062934841745842;-0.013548008818454763;0.8063188891331144;1.0099775042455603
37.97638;1.0329885164961357;0.9256088670327421;0.8959690109030777;-0.005145823781847899;-0.00498100920955414;1.033745644027831;1.0100783513006837;10.001139675967071;0.833492447055633;0.015560740677880266;0.015563088421482792;0.8062924893148117;-0.013548007890739785;0.8063171035613651;1.009975503061241
37.98638;1.032986894675226;0.9256065824355474;0.8959690165312503;-0.0051458236377883385;-0.004981008615152312;1.0337442403683768;1.0100794102991224;10.00114751496703;0.8334926658598375;0.015560759090447263;0.015563048127583246;0.8062915149476622;-0.013548006951216563;0.8063153556143587;1.0099734677307097
37.99638;1.0329852863590863;0.9256043133824923;0.8959690025772572;-0.005145823495146381;-0.004981008005680239;1.0337428001820075;1.0100804181514078;10.001155768186736;0.8334929008118623;0.015560778021273376;0.015563007564426377;0.8062905657998914;-0.013548006001557925;0.8063136487271865;1.0099713980843656
38.00638;1.0329836903452612;0.9256020666366006;0.8959689683371801;-0.005145823355721693;-0.0049810073841361265;1.0337413251256733;1.0100813786152065;10.00116434267467;0.8334931516193992;0.01556079740597888;0.015562966694406126;0.8062896470839964;-0.013548005043560386;0.8063119853738475;1.009969295664833
38.01638;1.0329821062783773;0.9255998491504284;0.8959689127082469;-0.005145823220669468;-0.004981006753834833;1.0337398160797222;1.010082295123204;10.001173142599658;0.833493416183617;0.015560817176230634;0.015562925499888932;0.8062887639204035;-0.013548004079138747;0.8063103672060218;1.009967163968616
38.02638;1.0329805353556207;0.925597667381259;0.8959688337493035;-0.005145823090719124;-0.004981006118089968;1.0337382734796583;1.0100831698693438;10.001182077075661;0.8334936907809686;0.015560837267900364;0.015562883987920417;0.8062879205720761;-0.013548003110152022;0.8063087947874155;1.0099650088118148
38.03638;1.0329789807665777;0.9255955267750723;0.8959687290916563;-0.005145822966623865;-0.004981005479986979;1.0337366977572668;1.0100840037726437;10.001191057615097;0.833493970675513;0.015560857627919478;0.015562842181031537;0.8062871202659254;-0.01354800213818441;0.80630726774103;1.009962837885513
38.04638;1.0329774465588148;0.9255934322742467;0.8959685967759552;-0.005145822849384873;-0.004981004842411627;1.0337350896996946;1.0100847975092782;10.001199989655365;0.833494250790178;0.015560878210881979;0.01556280010628861;0.8062863655170394;-0.013548001164472268;0.8063057856179258;1.0099606590707821
38.05638;1.0329759357504407;0.9255913891056142;0.8959684359559305;-0.005145822739991274;-0.004981004208067966;1.0337334505157214;1.0100855526013315;10.001208772405171;0.833494526042091;0.015560898965582019;0.01556275779313911;0.8062856585854586;-0.013548000190030444;0.8063043483992001;1.009958478964619
38.06638;1.0329744500346247;0.9255894027289172;0.8959682473279176;-0.005145822639035578;-0.004981003579396354;1.03373178157612;1.0100862714046093;10.001217308337583;0.8334947913956977;0.01556091982493303;0.015562715276640183;0.8062850019665992;-0.013547999215695411;0.8063029559297427;1.0099563028283232
38.07638;1.0329729911080736;0.9255874782467236;0.8959680331764043;-0.005145822546779994;-0.004981002958536699;1.0337300844259083;1.010086955976806;10.001225512401275;0.8334950421446451;0.015560940711914524;0.015562672594056021;0.8062843985321781;-0.013547998241996014;0.8063016072721623;1.0099541354363268
38.08638;1.032971561805084;0.9255856199467113;0.895967796756956;-0.005145822463544498;-0.004981002347373009;1.033728361386326;1.0100876070742706;10.001233316774467;0.8334952745143472;0.015560961559848659;0.015562629774008496;0.8062838511347891;-0.013547997269171224;0.8063003007280836;1.009951981659343
38.09638;1.032970166411549;0.9255838308702358;0.895967541512441;-0.005145822389953;-0.004981001747632375;1.033726616064661;1.0100882241804487;10.001240669727409;0.8334954856767625;0.015560982328628653;0.015562586833770067;0.8062833621397273;-0.013547996297420662;0.8062990340449786;1.0099498462942946
38.10638;1.032968810477425;0.9255821122511527;0.8959672709883417;-0.0051458223268672325;-0.0049810011608867775;1.0337248536352643;1.010088806015254;10.001247526283857;0.8334956731329228;0.015561003003046166;0.015562543794091778;0.8062829331854549;-0.013547995327105412;0.8062978046862985;1.009947733552273
38.11638;1.0329675000703205;0.9255804634141968;0.8959669893063852;-0.005145822275216413;-0.004981000588499952;1.0337230813016693;1.010089350553314;10.001253834545512;0.8334958348143064;0.015561023588526396;0.015562500694921506;0.8062825650515734;-0.013547994358757368;0.8062966104410706;1.0099456466437113
38.12638;1.0329662408799005;0.9255788824197607;0.8959667012507135;-0.005145822236002785;-0.004981000031735093;1.0337213079003098;1.0100898549164412;10.001259528380988;0.8334959697973833;0.015561044109808445;0.015562457593781996;0.8062822577659786;-0.013547993393041625;0.8062954501139173;1.0099435878613499
38.13638;1.0329650382060962;0.9255773669401578;0.8959664116528584;-0.005145822210262039;-0.004980999491920809;1.0337195423425731;1.0100903160102264;10.001264531190218;0.8334960784565255;0.015561064595693962;0.015562414558758902;0.8062820111044162;-0.013547992430825866;0.8062943236757845;1.0099415590863183
38.14638;1.0329638975336755;0.9255759147272332;0.8959661249031228;-0.005145822198757959;-0.004980998970477128;1.0337177925501955;1.0100907312103535;10.001268763221661;0.8334961623703856;0.015561085058660641;0.015562371665409106;0.8062818248140078;-0.013547991473249574;0.8062932316037775;1.0099395618828855
38.15638;1.0329628244878344;0.9255745235358613;0.8959658452226892;-0.005145822201722737;-0.004980998468699433;1.0337160652504291;1.010091098385897;10.001272147078074;0.8334962241834355;0.015561105487867825;0.01556232899005815;0.8062816982573171;-0.013547990521591823;0.8062921738068655;1.009937597174191
38.16638;1.0329618239297005;0.9255731909341293;0.8959655771600784;-0.005145822218742289;-0.0049809979875158755;1.0337143660417172;1.0100914158966456;10.001274614407837;0.833496266753255;0.015561125854573334;0.015562286605384458;0.8062816303787017;-0.013547989577099575;0.8062911488597243;1.009935665083176
38.17638;1.0329608988445416;0.9255719141855933;0.8959653255954833;-0.005145822248793297;-0.004980997527648377;1.0337126996810997;1.010091682774394;10.001276113596914;0.8334962921703943;0.015561146124225595;0.01556224458136308;0.8062816202487194;-0.013547988640983185;0.8062901541997348;1.0099337650474267
38.18638;1.032960050370379;0.9255706901938029;0.895965095372889;-0.0051458222906865725;-0.00498099708995078;1.033711070222706;1.0100918986029381;10.00127661436388;0.8334963016708931;0.015561166264826752;0.01556220297815155;0.8062816673602428;-0.013547987714407565;0.8062891869301931;1.0099318963048816
38.19638;1.0329592793387816;0.925569515525201;0.8959648910337892;-0.005145822343597414;-0.004980996675425669;1.0337094809167344;1.0100920631677124;10.001276109090385;0.8334962961906167;0.015561186241699682;0.015562161832502554;0.8062817713653851;-0.01354798679842409;0.8062882442011868;1.0099300581961559
38.20638;1.032958587267112;0.9255683864911061;0.8959647167334587;-0.005145822407131128;-0.004980996284933891;1.0337079341039912;1.0100921762228792;10.001274612270674;0.8334962766569879;0.015561206003528947;0.015562121154912581;0.8062819319000134;-0.013547985893938257;0.8062873233093081;1.0099282496344717
38.21638;1.0329579757081884;0.9255672997512691;0.8959645762002255;-0.005145822481066306;-0.004980995918883582;1.0337064310758735;1.0100922375608552;10.001272155424251;0.833496243505368;0.015561225472762816;0.015562080931593723;0.8062821487069323;-0.013547985001643894;0.8062864218535235;1.009926468752438
38.22638;1.0329574457632555;0.9255662533518466;0.8959644728476027;-0.005145822565155574;-0.004980995577214504;1.033704972361354;1.010092247505876;10.001268779999233;0.8334961958612782;0.015561244551043771;0.015562041119860088;0.8062824211744724;-0.013547984122074015;0.8062855375787165;1.0099247136141183
38.23638;1.0329569989233423;0.9255652468075763;0.8959644101391294;-0.005145822659135437;-0.00498099525960603;1.033703558544973;1.0100922074452163;10.001264535631423;0.833496131451013;0.015561263134624146;0.015562001658747568;0.8062827473440023;-0.013547983255861323;0.8062846681480488;1.0099229830157102
38.24638;1.0329566381459288;0.9255642798257854;0.8959643919015321;-0.005145822762777022;-0.004980994965492439;1.033702190934874;1.010092119807674;10.001259477131013;0.833496047626883;0.015561281125280862;0.015561962502758079;0.8062831238960732;-0.013547982403754776;0.8062838110616399;1.0099212765549208
38.25638;1.032956367768913;0.9255633514692637;0.895964422343643;-0.005145822875650951;-0.004980994693965501;1.0337008721369498;1.0100919872800818;10.00125365590313;0.8334959424086721;0.015561298436742064;0.015561923642727526;0.8062835473649353;-0.013547981566248242;0.806282963542727;1.0099195943608923
38.26638;1.0329561922545618;0.9255624607803591;0.8959645061392638;-0.005145822996881496;-0.004980994443930709;1.033699606477079;1.0100918116351907;10.001247114435783;0.8334958141353386;0.015561315001466302;0.015561885100926048;0.8062840152173989;-0.013547980743399633;0.8062821228834295;1.0099179365871926
38.27638;1.032956115269051;0.9255616074238644;0.895964648679001;-0.0051458231254167715;-0.004980994214356778;1.033698399572232;1.0100915930986591;10.001239882649141;0.8334956602551282;0.015561330775476044;0.0155618469261335;0.8062845260278818;-0.01354797993510609;0.8062812872877299;1.0099163030087617
38.28638;1.0329561398049623;0.9255607911146237;0.8959648557388519;-0.005145823260590042;-0.004980994004370114;1.0336972571833711;1.0100913305257588;10.001231977241249;0.83349547712496;0.015561345740828321;0.01556180919206947;0.8062850789173579;-0.013547979141392658;0.8062804562249892;1.009914693860013
38.29638;1.03295626852286;0.9255600103710935;0.8959651325154148;-0.005145823402359429;-0.00498099381333872;1.0336961838844894;1.0100910216939079;10.001223408996195;0.833495261062226;0.01556135991033473;0.015561771984871995;0.8062856728145286;-0.013547978362500386;0.8062796302127143;1.0099131111008541
38.30638;1.032956504186307;0.9255592623331285;0.8959654829138488;-0.005145823551025464;-0.004980993640922799;1.0336951821130684;1.010090663286535;10.001214187500238;0.8334950092039871;0.01556137333206648;0.01556173538755904;0.8062863062431008;-0.01354797759898865;0.8062788106667435;1.0099115580975804
38.31638;1.032956850207671;0.9255585442504224;0.8959659093067337;-0.0051458237068310615;-0.0049809934869302136;1.033694252571046;1.0100902510727767;10.001204318421793;0.8334947194320002;0.015561386080865285;0.015561699479025599;0.8062869776942829;-0.013547976851812343;0.8062779997100403;1.0099100384850257
38.32638;1.0329573105465457;0.9255578546231692;0.8959664125477204;-0.005145823869833328;-0.004980993351196246;1.033693395785887;1.0100897809578013;10.001193803287482;0.8334943900002976;0.01556139823969399;0.015561664344205878;0.8062876859820037;-0.013547976122329917;0.8062771996440078;1.0099085557645708
38.33638;1.032957889050314;0.9255571931336471;0.8959669921464373;-0.005145824039835086;-0.0049809932335620815;1.0336926129001145;1.0100892504289312;10.001182643930806;0.8334940194424746;0.015561409883015425;0.01556163007445192;0.8062884303192156;-0.01354797541232805;0.8062764123193081;1.0099071131220034
38.34638;1.0329585886060542;0.9255565603500264;0.895967646431222;-0.005145824216259018;-0.004980993133725284;1.0336919050677695;1.0100886595167258;10.001170847085067;0.8334936066389922;0.015561421069736403;0.015561596754100935;0.8062892102177401;-0.013547974723893883;0.8062756388418565;1.0099057130972533
38.35638;1.0329594102779673;0.9255559568391947;0.8959683731171564;-0.005145824398256606;-0.004980993051230741;1.0336912729747416;1.0100880111157;10.001158429349609;0.8334931507783311;0.0155614318579104;0.01556156445230643;0.8062900251237088;-0.013547974059149056;0.8062748797074626;1.0099043574949764
38.36638;1.032960353495972;0.9255553816296498;0.895969170535223;-0.0051458245850280766;-0.004980992985763232;1.0336907171384335;1.0100873104789214;10.001145419144695;0.8334926509220816;0.015561442328382417;0.015561533230820945;0.8062908741176382;-0.013547973420125873;0.8062741353621475;1.0099030475123867
38.37638;1.0329614174313524;0.9255548316202428;0.8959700381308233;-0.005145824776097998;-0.004980992937142133;1.0336902384198048;1.0100865637709628;10.001131852634206;0.8334921057549831;0.015561452581621173;0.015561503152568346;0.8062917560960589;-0.013547972808852463;0.8062734070373541;1.0099017839884197
38.38638;1.0329626020335647;0.925554302456216;0.8959709757188831;-0.005145824971429861;-0.004980992904892153;1.033689838225062;1.010085776688174;10.001117772275965;0.8334915145373551;0.015561462711668833;0.015561474274048833;0.8062926699084307;-0.013547972227477188;0.8062726969836971;1.009900567478687
