time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.39638;1.0329639080390265;0.9255537895984745;0.895971982844459;-0.005145825171255868;-0.004980992888093682;1.0336895182433443;1.0100849542076584;10.001103231258972;0.8334908784954108;0.015561472797386922;0.01556144663283816;0.8062936142696515;-0.01354797167815943;0.8062720077026896;1.0098993980237072
38.40638;1.03296533664413;0.9255532888188959;0.8959730583322093;-0.00514582537573327;-0.004980992885757022;1.0336892799941901;1.0100841008442873;10.001088294225779;0.833490200977186;0.015561482918180148;0.01556142024662878;0.8062945880670801;-0.013547971162772827;0.8062713411770834;1.0098982753803483
38.41638;1.032966889466903;0.9255527963169429;0.89597419975633;-0.005145825584766097;-0.004980992897200734;1.0336891243609994;1.0100832205868828;10.001073030532757;0.8334894863813944;0.015561493167191796;0.01556139511579028;0.8062955908841158;-0.01354797068280097;0.8062706988885896;1.009897199739789
38.42638;1.0329685684151435;0.9255523083733644;0.8959754033808713;-0.005145825798005627;-0.004980992922062562;1.0336890515451396;1.0100823167432547;10.00105750752456;0.8334887390842719;0.015561503653870134;0.015561371223004775;0.8062966228770312;-0.013547970239393168;0.8062700820361838;1.0098961715385215
38.43638;1.032970374989873;0.9255518208318052;0.8959766644934802;-0.005145826014873247;-0.0049809929601040154;1.0336890619943926;1.0100813919652356;10.001041793534867;0.8334879628186103;0.015561514502482795;0.015561348545022672;0.8062976839668403;-0.013547969833327832;0.8062694914026224;1.0098951902496756
38.44638;1.0329723095128078;0.92555132939963;0.895977978107797;-0.005145826234615942;-0.004980993011058339;1.0336891574096851;1.0100804483760322;10.001025969424337;0.833487160672916;0.015561525846320095;0.015561327073090837;0.8062987733187196;-0.013547969465090624;0.8062689272971106;1.0098942540156655
38.45638;1.0329743708747718;0.9255508307181298;0.8959793397140579;-0.0051458264563743325;-0.004980993074597423;1.0336893402541016;1.0100794870278893;10.001010134801271;0.8334863358020125;0.01556153781654138;0.015561306814693717;0.8062998894095151;-0.013547969135103142;0.8062683895841644;1.0098933607905565
38.46638;1.0329765568479867;0.9255503231626443;0.8959807452147849;-0.005145826679263675;-0.004980993150364885;1.0336896122579111;1.010078506867463;10.000994402715849;0.8334854918525051;0.015561550528351042;0.015561287780705597;0.8063010301999073;-0.01354796884366078;0.8062678776003613;1.0098925092548279
38.47638;1.0329788646020497;0.9255498070641895;0.8959821902746187;-0.005145826902589617;-0.004980993237926902;1.0336899736676983;1.010077505153164;10.00097888851686;0.8334846327064337;0.015561564074092248;0.01556126998130804;0.8063021936809197;-0.013547968590695314;0.806267390613662;1.0098916981560238
38.48638;1.0329812912528513;0.9255492844592448;0.8959836698501191;-0.005145827125998496;-0.0049809933366429466;1.0336904232757682;1.0100764792118193;10.000963697515676;0.8334837622954874;0.015561578525407006;0.015561253431139925;0.8063033784982235;-0.013547968375858303;0.8062669285591653;1.0098909248719927
38.49638;1.0329838344861957;0.9255487582929325;0.8959851783643493;-0.005145827349262974;-0.004980993445616871;1.0336909587162835;1.0100754272863632;10.000948915768891;0.8334828843644795;0.015561593934653615;0.015561238157430188;0.8063045833857267;-0.013547968198702309;0.8062664918952946;1.0098901847818478
38.50638;1.0329864926018875;0.925548231731305;0.8959867105995127;-0.005145827572028323;-0.004980993563748888;1.0336915774763276;1.0100743479897911;10.000934609185032;0.8334820019101912;0.015561610334592826;0.01556122420801666;0.8063058059401076;-0.013547968058578575;0.8062660810402513;1.0098894719947618
38.51638;1.0329892635041646;0.9255477081914948;0.8959882622573162;-0.005145827793788343;-0.004980993689834119;1.033692277986057;1.0100732398025294;10.000920827600977;0.8334811168165244;0.015561627742909626;0.015561211645442719;0.8063070423258195;-0.013547967954596625;0.8062656960866048;1.0098887804537886
38.52638;1.0329921436566083;0.9255471913265163;0.8959898295052727;-0.005145828013789288;-0.0049809938226763745;1.0336930595380975;1.010072101577022;10.000907605763539;0.8334802297618336;0.015561646171481803;0.015561200524244022;0.8063082878486091;-0.013547967885912704;0.8062653364295836;1.0098881042960255
38.53638;1.0329951280880465;0.9255466843748064;0.8959914085457252;-0.005145828230886181;-0.004980993961143474;1.0336939215141114;1.010070933486472;10.000894963717593;0.8334793402203655;0.0155616656324703;0.015561190882234146;0.8063095376355446;-0.013547967851919841;0.8062650008837345;1.009887437769206
38.54638;1.0329982110376918;0.9255461897775715;0.8959929958667684;-0.005145828443648941;-0.004980994104239557;1.0336948627204587;1.0100697373618723;10.000882910679875;0.8334784468770872;0.015561686139177525;0.015561182755739084;0.8063107874476775;-0.013547967852055216;0.8062646885626498;1.0098867753586835
38.55638;1.0330013864589667;0.9255457095397388;0.8959945887023967;-0.005145828650668343;-0.004980994251300285;1.0336958810301928;1.0100685157403133;10.000871447469164;0.8334775484809209;0.015561707706522347;0.015561176183909722;0.8063120342060967;-0.013547967885530289;0.806264399219817;1.0098861123628056
38.56638;1.033004648137369;0.9255452454535362;0.8959961853746332;-0.0051458288508637404;-0.004980994402136021;1.03369697367841;1.0100672700806486;10.000860568634863;0.833476644588485;0.015561730353733236;0.0155611711927965;0.8063132754157906;-0.013547967951324234;0.8062641329352961;1.0098854462176652
38.57638;1.0330079896360442;0.9255447989718931;0.8959977852330874;-0.005145829043521205;-0.004980994557007512;1.0336981377241192;1.0100659999628887;10.00085026844079;0.8334757358637876;0.015561754107527307;0.015561167786036199;0.8063145084606534;-0.013547968048470764;0.8062638902154665;1.0098847773476436
38.58638;1.0330114046445098;0.9255443712874726;0.8959993880238221;-0.0051458292280478265;-0.004980994716486724;1.033699370098945;1.0100647040270236;10.000840540994943;0.8334748238039476;0.015561778992725313;0.015561165949832215;0.8063157309284745;-0.01354796817638282;0.8062636723515223;1.009884108264019
38.59638;1.0330148871266442;0.9255439637638302;0.8960009932138462;-0.0051458294038704;-0.004980994881317548;1.0337006676897837;1.0100633813553122;10.000831371631444;0.8334739100130243;0.015561805005521458;0.015561165659097983;0.806316940924992;-0.013547968334811044;0.8062634814670986;1.0098834424771022
38.60638;1.0330184304049117;0.9255435784676329;0.8960025998779126;-0.0051458295706010935;-0.004980995052538024;1.0337020272136768;1.0100620319750258;10.000822735401862;0.8334729957339485;0.01556183209207583;0.015561166880514055;0.8063181366135773;-0.013547968523511674;0.8062633204291254;1.009882784377018
38.61638;1.0330220261116512;0.9255432183641388;0.896004207065606;-0.005145829728133052;-0.0049809952317032506;1.0337034444839388;1.0100606563795587;10.00081460607821;0.8334720822052432;0.015561860155482504;0.01556116957453723;0.8063193158780778;-0.013547968742115515;0.8062631926852721;1.009882138890299
38.62638;1.033025663867033;0.925542887260225;0.8960058141246232;-0.0051458298764393414;-0.004980995420644611;1.0337049142317944;1.0100592547756264;10.000806962797444;0.833471171547972;0.01556188908475038;0.015561173693720919;0.8063204764330294;-0.01354796899015707;0.8062631018337301;1.0098815103320233
38.63638;1.0330293317312391;0.9255425899122015;0.8960074207113852;-0.005145830015305634;-0.0049809956209759965;1.0337064312706261;1.0100578268084766;10.000799787753088;0.8334702673426464;0.015561918781547432;0.015561179177761661;0.8063216158655487;-0.013547969266987224;0.8062630510615237;1.0098809013721122
38.64638;1.0330330173473001;0.9255423318806107;0.8960090266431853;-0.005145830144397061;-0.004980995834017338;1.0337079919952157;1.0100563720535896;10.000793059310112;0.8334693742352822;0.015561949170522206;0.01556118595079221;0.8063227316332703;-0.01354796957170811;0.8062630428852988;1.0098803130108247
38.65638;1.0330367087823369;0.9255421183263972;0.896010631799825;-0.005145830263577307;-0.004980996060940631;1.0337095949356696;1.0100548909054405;10.00078674865276;0.8334684966831124;0.01556198019024087;0.015561193920948093;0.8063238211978415;-0.013547969903277987;0.8062630793204886;1.0098797455658302
38.66638;1.033040394767449;0.9255419527071622;0.8960122359924659;-0.005145830373139521;-0.004980996302754933;1.0337112400037989;1.0100533853341933;10.000780819686925;0.8334676380142004;0.015562011777641025;0.015561202977527961;0.8063248821345229;-0.01354797026055491;0.8062631622163106;1.0098791999122452
38.67638;1.0330440654074038;0.9255418373445117;0.8960138385516712;-0.00514583047383738;-0.004980996560355861;1.0337129269820242;1.0100518590103935;10.00077522919221;0.8334668004790925;0.015562043865031204;0.01556121299068705;0.8063259121500369;-0.013547970642106869;0.8062632935670501;1.0098786779996047
38.68638;1.0330477129378428;0.9255417749402355;0.8960154376566782;-0.00514583056668216;-0.004980996834672518;1.033714654216574;1.0100503163763281;10.000769931513535;0.8334659854377982;0.015562076380822647;0.015561223820774753;0.8063269091759567;-0.013547971046198887;0.8062634755105506;1.0098781820700207
38.69638;1.0330513314431489;0.9255417684463912;0.8960170299411837;-0.005145830652615035;-0.004980997126582943;1.0337164184027992;1.0100487613860138;10.000764885269374;0.8334651933286573;0.015562109242509285;0.015561235328524195;0.8063278715616417;-0.013547971471159126;0.8062637098016744;1.0098777132996999
38.70638;1.0330549161615559;0.9255418198100888;0.8960186107266048;-0.0051458307322506105;-0.0049809974365362525;1.033718215489174;1.0100471970166394;10.000760055070284;0.8334644238596146;0.015562142357071308;0.015561247376774301;0.806328798160764;-0.013547971915601703;0.8062639972126182;1.0098772717416975
38.71638;1.0330584632098934;0.9255419299021821;0.896020174491061;-0.005145830805775222;-0.004980997764243823;1.0337200413598748;1.0100456253839347;10.000755414985104;0.8334636764797777;0.015562175632279582;0.015561259830774499;0.8063296882459728;-0.013547972378285686;0.8062643375588615;1.0098768580427864
38.72638;1.033061969277427;0.9255420993446923;0.896021715564441;-0.005145830873175192;-0.004980998108706388;1.0337218914363813;1.0100440480965978;10.000750957770526;0.8334629508792761;0.015562208975610104;0.015561272568816073;0.8063305411316498;-0.013547972858012814;0.806264730283936;1.0098764747979945
38.73638;1.033065430874372;0.9255423285200803;0.8960232290726717;-0.005145830934730815;-0.004980998468477246;1.0337237604597644;1.0100424664359016;10.000746695831984;0.8334622469947254;0.015562242276520541;0.015561285495816127;0.8063313556984717;-0.013547973353812758;0.8062651746866292;1.0098761260353588
38.74638;1.0330688440669926;0.9255426167928941;0.8960247112347932;-0.005145830991312626;-0.004980998842011629;1.0337256433278832;1.01004088097994;10.00074264735365;0.8334615646593504;0.015562275400588113;0.015561298537716716;0.8063321304318027;-0.01354797386510552;0.8062656695085533;1.0098758159111763
38.75638;1.0330722051056094;0.9255429618350336;0.8960261589003087;-0.005145831044351211;-0.004980999227840553;1.0337275355571003;1.0100392919204262;10.00073881987415;0.8334609034101357;0.015562308209895681;0.015561311621365198;0.8063328638136057;-0.01354797439150816;0.8062662125877355;1.0098755476848806
38.76638;1.033075510748243;0.9255433597980981;0.8960275692937931;-0.005145831095704467;-0.004980999624441404;1.0337294326022446;1.01003770029927;10.000735202826354;0.8334602623151848;0.01556234058549556;0.015561324666870763;0.806333554429894;-0.013547974932546997;0.8062668008619619;1.0098753229488886
38.77638;1.0330787576694287;0.9255438067521434;0.8960289404621364;-0.005145831147407348;-0.004981000030154449;1.0337313291951833;1.0100361082813225;10.00073177190203;0.8334596400287763;0.015562372426524907;0.015561337596001317;0.8063342010565621;-0.013547975487610848;0.8062674305060451;1.0098751412390108
38.78638;1.0330819417719865;0.9255443000936588;0.8960302719908856;-0.005145831201319551;-0.004981000443260195;1.0337332193673336;1.0100345185257638;10.000728499126462;0.833459035310993;0.015562403639218035;0.015561350345164374;0.8063348030445541;-0.013547976056080123;0.8062680970698741;1.0098750001469976
38.79638;1.033085058326414;0.9255448382777819;0.8960315651552223;-0.005145831259022688;-0.004981000861981109;1.0337350967840457;1.010032933894073;10.000725357913039;0.8334584476836634;0.015562434138435348;0.015561362882380516;0.8063353602688114;-0.013547976637516198;0.8062687958436668;1.0098748956316972
38.80638;1.0330881028516863;0.9255454193349173;0.896032822265745;-0.005145831321949043;-0.004981001284466919;1.0337369549989994;1.0100313570948258;10.000722324651647;0.8334578779558168;0.015562463856005982;0.015561375216016343;0.8063358726735333;-0.013547977231751527;0.8062695226980746;1.0098748223568934
38.81638;1.0330910719011481;0.9255460399726845;0.8960340455194802;-0.005145831391256809;-0.004981001708961032;1.0337387876828263;1.0100297901123358;10.000719383589162;0.8334573282813446;0.0155624927487176;0.015561387376689334;0.8063363401521689;-0.013547977838753087;0.8062702744606742;1.00987477437577
38.82638;1.033093963205856;0.9255466961521457;0.8960352358277596;-0.0051458314674404015;-0.0049810021340709575;1.0337405891489746;1.010028234144638;10.000716526778238;0.8334568016601773;0.015562520803396073;0.015561399388492077;0.8063367624312979;-0.013547978458468113;0.8062710480376902;1.0098747459686488
38.83638;1.0330967752647455;0.9255473841215933;0.896036392695701;-0.005145831550171952;-0.004981002558812839;1.0337423550416367;1.0100266896394803;10.000713745670012;0.8334563014392343;0.015562548028750917;0.015561411254644872;0.8063371388866477;-0.013547979090844459;0.8062718394741013;1.0098747318366548
38.84638;1.0330995069211284;0.9255481003966647;0.896037515542936;-0.005145831638577188;-0.004981002982392856;1.0337440825631092;1.0100251559154896;10.000711025960328;0.833455831323714;0.01556257443945976;0.015561422956737085;0.8063374686957355;-0.013547979735925331;0.8062726440503363;1.0098747267033916
38.85638;1.0331021571711485;0.9255488406681383;0.8960386045880835;-0.005145831731702368;-0.004981003404117482;1.0337457700908057;1.0100236312074975;10.000708344885064;0.8334553953942471;0.015562600046848979;0.015561434459770521;0.8063377511664058;-0.013547980393820538;0.8062734567208244;1.009874725139571
38.86638;1.0331047248204104;0.9255495991907426;0.8960396599527516;-0.005145831828846549;-0.004981003823498635;1.0337474166282263;1.010022113321506;10.000705665236683;0.8334549975368145;0.015562624857790254;0.015561445715760323;0.8063379861296815;-0.013547981064631858;0.8062742721294506;1.0098747219362187
38.87638;1.0331072082061052;0.9255503694744;0.8960406804294992;-0.005145831929613605;-0.004981004240322746;1.0337490215909821;1.0100205999891374;10.000702933026785;0.8334546410055617;0.015562648875715436;0.015561456664144609;0.8063381741484824;-0.013547981748567767;0.8062750846937676;1.0098747126211092
38.88638;1.0331096054861846;0.9255511450024124;0.8960416636352552;-0.00514583203378963;-0.004981004654610665;1.0337505850290056;1.0100190889099248;10.000700085138007;0.8334543283126744;0.015562672100404925;0.015561467239590517;0.8063383161082359;-0.013547982445954038;0.8062758891439876;1.0098746936872594
38.89638;1.0331119151141586;0.9255519191157613;0.8960426073826797;-0.0051458321411767816;-0.0049810050664260905;1.0337521076490075;1.0100175776328775;10.000697062219341;0.8334540608586329;0.015562694532868024;0.015561477385836667;0.8063384125316714;-0.013547983156891695;0.8062766807675569;1.0098746626579536
38.90638;1.0331141362637746;0.9255526850500941;0.8960435106715438;-0.005145832251473612;-0.004981005475699084;1.0337535904640727;1.010016062561683;10.000693813701917;0.8334538391579913;0.015562716183725057;0.01556148706391366;0.8063384633360288;-0.013547983880991172;0.8062774549860453;1.0098746184951126
38.91638;1.0331162692191636;0.9255534363527919;0.8960443733523603;-0.005145832364301944;-0.004981005882351074;1.0337550346732582;1.0100145378229615;10.000690292581693;0.8334536640962665;0.015562737072309703;0.015561496258178698;0.8063384678206322;-0.013547984617401747;0.8062782072302329;1.0098745618809986
38.92638;1.0331183155746517;0.9255541670805209;0.8960451953137195;-0.005145832479301683;-0.004981006286562899;1.0337564417479261;1.0100129960461743;10.000686453779796;0.8334535375878497;0.015562757219581856;0.015561504981377598;0.806338424404524;-0.013547985364945805;0.8062789336305983;1.009874494407144
38.93638;1.033120278695573;0.9255548720840663;0.8960459760611365;-0.0051458325961962325;-0.004981006688847441;1.0337578134007859;1.0100114308574597;10.000682259998541;0.8334534616352564;0.015562776646365035;0.015561513265891991;0.8063383306616448;-0.013547986122296475;0.8062796313941387;1.0098744176041732
38.94638;1.0331221644566169;0.9255555471282967;0.8960467143660861;-0.0051458327147993;-0.004981007089846717;1.0337591513105755;1.0100098384447644;10.000677681095969;0.8334534368120133;0.015562795378499344;0.015561521143184832;0.8063381837412928;-0.013547986888158732;0.8062802984984232;1.0098743332172675
38.95638;1.0331239810945032;0.9255561885938866;0.8960474078711257;-0.005145832834822035;-0.004981007490092348;1.0337604564290672;1.0100082166390512;10.000672682927862;0.8334534619015009;0.015562813458273431;0.015561528631624078;0.8063379803837684;-0.013547987661275471;0.8062809338598561;1.0098742440516866
38.96638;1.0331257378909753;0.9255567938838242;0.8960480530611593;-0.005145832955711906;-0.004981007890181076;1.0337617285179084;1.0100065630948891;10.000667219802;0.8334535347962302;0.015562830956697932;0.015561535740023464;0.8063377167842151;-0.01354798844024169;0.8062815377260517;1.0098741541291292
38.97638;1.033127443674786;0.9255573624767759;0.8960486454947368;-0.0051458330769462;-0.004981008291192185;1.0337629668190595;1.0100048745530066;10.00066123783074;0.8334536529146033;0.01556284797551481;0.01556154247491079;0.806337388890969;-0.013547989223434758;0.8062821111074973;1.0098740681272318
38.98638;1.0331291059458418;0.925557896039967;0.8960491801206886;-0.005145833198427706;-0.004981008694589058;1.0337641711858496;1.010003146990936;10.000654684974847;0.833453812902936;0.015562864638333708;0.015561548844568085;0.8063369928446605;-0.013547990009155008;0.8062826547018849;1.0098739909432788
38.99638;1.0331307309471487;0.9255583974024412;0.896049651872682;-0.005145833320460244;-0.004981009101580873;1.0337653423218063;1.0100013759966455;10.00064751772793;0.8334540107457025;0.015562881078068545;0.015561554865727356;0.8063365252145637;-0.013547990795700316;0.8062831685382276;1.0098739279522273
39.00638;1.0331323242587562;0.9255588693199986;0.8960500565258618;-0.005145833443567046;-0.004981009512664171;1.033766481120741;1.0099995572610898;10.000639694910587;0.8334542420412555;0.015562897424394045;0.015561560570902066;0.8063359831062031;-0.013547991581359874;0.8062836523477241;1.0098738850058662
39.01638;1.033133891294178;0.9255593134300005;0.8960503911650414;-0.00514583356853985;-0.004981009927712622;1.0337675882400523;1.0099976869903147;10.000631166030816;0.8334545020466778;0.01556291379314279;0.015561566003987008;0.8063353644962554;-0.0135479923644994;0.8062841058575294;1.009873867324232
39.02638;1.0331354375366553;0.9255597296413498;0.8960506537973362;-0.005145833696431169;-0.004981010346289157;1.0337686644735709;1.009995762465671;10.00062186856667;0.8334547859060991;0.015562930280856466;0.015561571200923099;0.8063346687872338;-0.013547993143587546;0.8062845289074556;1.009873878626924
39.03638;1.033136968462675;0.9255601160096883;0.8960508428984201;-0.005145833828279891;-0.004981010767807272;1.0337697111860342;1.0099937829068708;10.000611739099044;0.8334550889336984;0.015562946964543101;0.0155615761712522;0.8063338969241254;-0.013547993917059535;0.8062849214506109;1.0098739215468433
39.04638;1.0331384895558038;0.9255604690579398;0.8960509574404248;-0.0051458339649477925;-0.0049810111916042486;1.0337707298652052;1.0099917495712012;10.000600730986111;0.8334554064608056;0.0155629638974153;0.015561580895254975;0.806333050935933;-0.01354799468328383;0.8062852834664053;1.009873998792001
39.05638;1.0331400062454537;0.9255607846782292;0.8960509967310476;-0.005145834107073384;-0.004981011617008956;1.0337717213691398;1.009989664618534;10.000588822273356;0.8334557335584293;0.015562981100411535;0.015561585323128735;0.8063321335287731;-0.013547995440756045;0.8062856152105025;1.0098741142363317
39.06638;1.0331415232726209;0.9255610591948247;0.8960509599359394;-0.005145834255020845;-0.00498101204330422;1.0337726862674208;1.0099875299535346;10.000576009576616;0.8334560652150692;0.01556299856400657;0.015561589369765781;0.8063311482190494;-0.013547996188284362;0.80628591724045;1.0098742729411094
39.07638;1.03314304454477;0.9255612900014334;0.8960508459478967;-0.00514583440899295;-0.00498101246966269;1.0337736258941703;1.0099853467442104;10.000562300470287;0.8334563967905387;0.015563016260533816;0.015561592923644958;0.8063300996213816;-0.01354799692496538;0.8062861898269122;1.0098744801751578
39.08638;1.0331445738373564;0.9255614754542169;0.8960506537056453;-0.005145834569056748;-0.004981012895096111;1.0337745427485032;1.0099831154977776;10.00054771337307;0.8334567243899991;0.01556303415723539;0.01556159586928014;0.8063289927622668;-0.013547997650080128;0.8062864328643378;1.0098747406577722
39.09638;1.0331461150139287;0.9255616139911859;0.8960503824243672;-0.005145834734990389;-0.004981013318284934;1.0337754399834722;1.0099808366023248;10.00053227993404;0.8334570449441456;0.015563052227006238;0.015561598105423353;0.8063278318321248;-0.013547998363137494;0.806286646356057;1.0098750583617357
39.10638;1.0331476717063388;0.9255617033694168;0.8960500314985814;-0.0051458349063279556;-0.004981013737519648;1.0337763206031367;1.009978510901284;10.000516039167074;0.8334573558001936;0.015563070452876457;0.015561599544965223;0.8063266198883264;-0.013547999064010397;0.8062868307559627;1.0098754365022398
39.11638;1.0331492475016886;0.9255617409040864;0.8960496002120572;-0.005145835082638703;-0.004981014150968995;1.0337771872710615;1.0099761399462417;10.000499024426329;0.8334576542675137;0.015563088823840495;0.015561600100447548;0.8063253590366434;-0.013547999752980117;0.8062869874550085;1.0098758776482792
39.12638;1.0331508465177193;0.9255617242179818;0.8960490871387357;-0.005145835263846227;-0.004981014556980636;1.033778042409712;1.0099737258730064;10.000481259003099;0.8334579376443162;0.015563107327664224;0.015561599680067496;0.8063240505538293;-0.013548000430631967;0.8062871190599779;1.0098763836404747
39.13638;1.0331524733742912;0.9255616516316805;0.8960484896375986;-0.005145835450355425;-0.004981014954252205;1.0337788873592817;1.0099712711280318;10.000462766189209;0.8334582034090006;0.015563125949476253;0.015561598200759261;0.8063226957482117;-0.013548001097664528;0.8062872288259603;1.0098769552225144
39.14638;1.0331541324091724;0.925561522315918;0.8960478043595687;-0.005145835642717808;-0.004981015341952364;1.033779721351187;1.00996877841532;10.000443577775657;0.8334584489890862;0.015563144677171079;0.015561595603009518;0.8063212970207545;-0.013548001754767468;0.8062873200813468;1.0098775923169792
39.15638;1.0331558270431458;0.9255613364169016;0.8960470285138444;-0.005145835841072475;-0.004981015719600736;1.0337805419278594;1.0099662507611906;10.000423730521995;0.8334586713354052;0.015563163507507567;0.01556159185724449;0.8063198582509198;-0.013548002402701858;0.8062873963060042;1.0098782948871319
39.16638;1.033157559757208;0.9255610945497573;0.8960461608912456;-0.005145836044912454;-0.004981016086567589;1.0337813465001635;1.0099636916075285;10.0004032582322;0.8334588672125648;0.015563182446888927;0.015561586957877913;0.8063183848689774;-0.013548003042490887;0.8062874613468581;1.0098790631302648
39.17638;1.0331593319066328;0.9255607967700201;0.8960452021028588;-0.005145836253170581;-0.0049810164416899195;1.0337821336244433;1.009961105193614;10.00038218903085;0.833459034047853;0.01556320150255544;0.015561580915342342;0.8063168835317047;-0.013548003675540205;0.8062875190751747;1.0098798972224772
39.18638;1.0331611430154934;0.925560442091493;0.8960441538930158;-0.005145836464376873;-0.004981016783433809;1.0337829032071633;1.0099584971350528;10.000360550527517;0.8334591702420467;0.015563220670990969;0.015561573764867541;0.8063153613591506;-0.013548004303619316;0.8062875727008944;1.0098807975323745
39.19638;1.0331629905614519;0.9255600289699516;0.8960430182427993;-0.005145836676930343;-0.0049810171101049745;1.033783655982238;1.0099558743411658;10.00033837489075;0.8334592750474533;0.015563239934287694;0.015561565584758574;0.8063138254153918;-0.013548004928634894;0.8062876247075031;1.0098817650532192
39.20638;1.033164870681347;0.9255595562431151;0.8960417972560475;-0.005145836889354308;-0.004981017419713196;1.0337843929612665;1.0099532438511787;10.00031569658567;0.8334593488386528;0.015563259261584554;0.015561556499301805;0.8063122821071133;-0.013548005552226036;0.8062876770535857;1.0098828016061554
39.21638;1.0331667792833197;0.9255590236136705;0.8960404934751811;-0.005145837100368347;-0.0049810177100787865;1.03378511486744;1.0099506121390989;10.000292545090627;0.8334593935298691;0.015563278607159543;0.015561546661385416;0.8063107365773043;-0.013548006175370107;0.8062877309015734;1.0098839096170094
39.22638;1.0331687133485523;0.9255584313862026;0.8960391098760712;-0.005145837308952327;-0.004981017979458881;1.0337858217934675;1.0099479858225553;10.000268936926862;0.8334594123898801;0.015563297907131204;0.015561536227221284;0.8063091933369272;-0.013548006798161592;0.806287786643118;1.0098850911460509
39.23638;1.033170672013575;0.9255577800227276;0.8960376496151752;-0.005145837514405757;-0.0049810182269911995;1.0337865140775657;1.00994537201394;10.000244878814772;0.8334594091703846;0.015563317085352206;0.015561525335266111;0.806307657279253;-0.01354800741982701;0.8062878445781596;1.0098863466262737
39.24638;1.0331726568427537;0.9255570701653097;0.8960361157733324;-0.005145837716272944;-0.0049810184525164855;1.0337871938800671;1.009942777410633;10.000220387040098;0.833459386939516;0.015563336068210984;0.015561514102809459;0.8063061334713053;-0.01354800803893555;0.8062879055260881;1.0098876748307457
39.25638;1.0331746712189718;0.9255563033137736;0.8960345111878703;-0.005145837914314843;-0.004981018656134738;1.033787865574766;1.009940207352158;10.00019550341972;0.8334593471836126;0.015563354792496197;0.015561502640966141;0.8063046261755763;-0.01354800865371962;0.8062879709238422;1.009889074408943
39.26638;1.0331767191504364;0.9255554825978606;0.8960328385207247;-0.005145838108580815;-0.00498101883793617;1.0337885347628075;1.0099376656989942;10.00017029265767;0.8334592896661454;0.015563373203481749;0.015561491060681623;0.8063031382176592;-0.013548009262375744;0.8062880425004189;1.0098905449495594
39.27638;1.0331788043357373;0.9255546129450912;0.8960311008923302;-0.005145838299308997;-0.004981018997911817;1.0337892070841317;1.009935155776107;10.00014482788358;0.8334592131795711;0.015563391258929684;0.015561479459080808;0.8063016714324648;-0.01354800986317788;0.8062881221461479;1.009892086370187
39.28638;1.033180930329229;0.9255537005000989;0.896029302569936;-0.0051458384867211085;-0.004981019135887599;1.0337898876767764;1.0099326819752408;10.000119176361085;0.833459116791982;0.015563408936102387;0.015561467912028617;0.8063002276604464;-0.013548010454406472;0.8062882119857334;1.009893698321922
39.29638;1.0331831010077477;0.9255527518125315;0.8960274485496598;-0.005145838671027446;-0.00498101925167129;1.0337905815387525;1.0099302504878678;10.000093392505528;0.8334590002867114;0.015563426227983623;0.015561456480390043;0.8062988089006136;-0.013548011034288316;0.806288313728869;1.0098953808101554
39.30638;1.0331853201661314;0.9255517733447628;0.8960255436074758;-0.0051458388525745516;-0.00498101934544782;1.0337912940584557;1.0099278682610293;10.000067518769699;0.8334588631553034;0.01556344313910791;0.015561445214362818;0.8062974166432726;-0.013548011601075355;0.8062884276269703;1.0098971348706693
39.31638;1.033187590997946;0.9255507715478759;0.8960235920326729;-0.005145839031907044;-0.004981019417785419;1.0337920309208881;1.0099255413793964;10.000041588936393;0.8334587036637904;0.015563459687173134;0.015561434156555533;0.8062960515561842;-0.013548012153260654;0.8062885522730618;1.0098989622848307
39.32638;1.0331899164197076;0.9255497534006051;0.8960215976355405;-0.005145839209690382;-0.004981019468994604;1.0337927977523962;1.0099232747368834;10.000015628359217;0.8334585192886216;0.01556347589649872;0.015561423348862905;0.8062947140620385;-0.013548012689829834;0.8062886852340284;1.009900864514885
39.33638;1.0331922998275473;0.9255487263608035;0.8960195635429904;-0.005145839386529441;-0.004981019498686154;1.0337935998065315;1.0099210726305323;9.999989651919437;0.8334583078514209;0.0155634917865179;0.015561412830960235;0.8062934052244034;-0.013548013210382017;0.8062888237135236;1.0099028416317855
39.34638;1.033194745432334;0.9255476974669604;0.8960174922437304;-0.005145839562737832;-0.004981019506114945;1.0337944413830362;1.0099189388436773;9.999963668242295;0.8334580680705156;0.015563507366650712;0.015561402630700305;0.8062921271426258;-0.01354801371510334;0.8062889646817709;1.00990489222301
39.35638;1.0331972576361146;0.9255466730556334;0.8960153857603769;-0.005145839738184778;-0.004981019490737467;1.033795325454308;1.0099168768821;9.999937691764197;0.8334577991218325;0.015563522627638712;0.01556139276337139;0.8062908829336068;-0.013548014204741268;0.8062891045268115;1.0099070141411335
39.36638;1.0331998400036173;0.9255456591277631;0.8960132456482874;-0.0051458399123719125;-0.004981019452383232;1.0337962536342997;1.0099148909499884;9.999911746312558;0.8334574999744699;0.015563537529993102;0.01556138323362544;0.8062896768436569;-0.013548014680509366;0.806289238967188;1.009909204791679
39.37638;1.0332024948762484;0.9255446614341271;0.8960110735064033;-0.005145840084632506;-0.004981019391080754;1.0337972258793942;1.009912986356088;9.99988585481621;0.8334571691241186;0.015563552013902715;0.015561374027639796;0.8062885141556644;-0.013548015143764934;0.806289363617771;1.0099114607073538
39.38638;1.0332052236017821;0.9255436859432643;0.8960088715612403;-0.005145840254240246;-0.004981019306857036;1.0337982406664532;1.0099111689095568;9.999860031752405;0.8334568045461304;0.015563566031368607;0.015561365103577376;0.8062874005194046;-0.01354801559570151;0.8062894747283021;1.0099137772762088
39.39638;1.0332080266141437;0.9255427396852389;0.8960066419757288;-0.00514584042044804;-0.0049810191998693;1.033799295917907;1.0099094444306809;9.999834283064768;0.8334564038286921;0.015563579571243998;0.015561356397545276;0.8062863416370557;-0.01354801603734301;0.8062895696139377;1.0099161488895902
39.40638;1.0332109030149248;0.9255418310249179;0.8960043858828174;-0.005145840582435013;-0.0049810190708115985;1.0338003894338699;1.0099078186287647;9.99980860591239;0.8334559644801754;0.015563592658473997;0.015561347850423632;0.8062853435120918;-0.01354801646973948;0.8062896465270022;1.009918569621702
39.41638;1.0332138500564159;0.9255409696545969;0.8960021037620985;-0.0051458407391481616;-0.004981018921083236;1.0338015188420406;1.0099062964447383;9.999782992156499;0.8334554839468535;0.015563605336932233;0.015561339428036364;0.806284412229588;-0.013548016894048331;0.8062897037575437;1.0099210342347218
39.42638;1.0332168630673617;0.92554016641799;0.8959997964322464;-0.005145840889293822;-0.004981018752476678;1.0338026817685741;1.0099048809847955;9.999757439280325;0.83345495941554;0.015563617651855132;0.01556133111566895;0.8062835532398551;-0.013548017311361661;0.8062897388476906;1.009923538343532
39.43638;1.033219935807678;0.9255394322223617;0.8959974659069116;-0.005145841031554265;-0.004981018566817761;1.0338038759649315;1.0099035729640322;9.999731958083027;0.8334543879831631;0.01556362963564629;0.015561322906055887;0.8062827707388268;-0.013548017722559851;0.8062897491070289;1.0099260777218886
39.44638;1.0332230611668043;0.9255387764063114;0.8959951163152788;-0.005145841164830376;-0.004981018366065107;1.0338050993955414;1.0099023710722552;9.999706572921356;0.8334537670022796;0.01556364130286537;0.01556131478966857;0.8062820675013228;-0.01354801812840958;0.806289732647597;1.0099286476492408
39.45638;1.0332262320268741;0.9255382059224496;0.8959927539539067;-0.005145841288374678;-0.004981018152560053;1.033806350781369;1.009901273188166;9.999681322508025;0.8334530942303328;0.015563652657340235;0.015561306745941075;0.806281445139182;-0.01354801852965984;0.806289688806339;1.009931242188373
39.46638;1.033229441597152;0.9255377257379992;0.8959903859791221;-0.0051458414017820295;-0.004981017928904581;1.0338076301273862;1.0099002773741095;9.999656257376712;0.8334523675175195;0.015563663697993838;0.015561298744707202;0.8062809039822247;-0.013548018927001236;0.8062896182517354;1.009933853431353
39.47638;1.033232683204816;0.9255373397873514;0.895988019218005;-0.005145841504959889;-0.004981017697717622;1.033808938374593;1.0098993817590736;9.99963142834334;0.8334515838493429;0.015563674417270947;0.01556129075191851;0.8062804426163274;-0.013548019321102014;0.8062895228683215;1.009936471437223
39.48638;1.0332359501214436;0.9255370517145532;0.8959856602178864;-0.005145841598168267;-0.00498101746158315;1.0338102764420107;1.0098985839599854;9.999606875075926;0.8334507391200761;0.01556368479969926;0.015561282733062213;0.8062800581683075;-0.013548019712686942;0.8062894052656366;1.0099390850674521
39.49638;1.033239235306113;0.9255368649963304;0.8959833158004686;-0.0051458416819756;-0.004981017223007249;1.0338116445048158;1.0098978808066927;9.99958262098606;0.8334498299209442;0.015563694821768373;0.015561274661702646;0.8062797473961131;-0.01354802010242056;0.806289268319915;1.0099416830272347
39.50638;1.0332425308732962;0.9255367826568446;0.8959809930152657;-0.00514584175710667;-0.004981016984395382;1.0338130419110096;1.0098972687035281;9.999558677129313;0.833448855586971;0.015563704447596045;0.015561266520566745;0.8062795075036705;-0.01354802049060787;0.8062891148474225;1.009944254495142
39.51638;1.0332458276328893;0.9255368069543506;0.8959786989103644;-0.005145841824453991;-0.004981016748124671;1.0338144676934886;1.0098967447405829;9.999535054965094;0.8334478180799477;0.015563713624327841;0.015561258284838314;0.8062793357687722;-0.013548020876930472;0.8062889474526543;1.0099467893773801
39.52638;1.03324911515864;0.9255369389890536;0.8959764406824013;-0.005145841885242711;-0.0049810165163724955;1.0338159210265612;1.009896307664937;9.99951177626265;0.8334467202210383;0.015563722284996384;0.015561249913819965;0.8062792284835933;-0.013548021260416356;0.8062887686326419;1.009949277885223
39.53638;1.0332523822605608;0.9255371782211745;0.8959742254631622;-0.0051458419410817646;-0.004981016290678943;1.0338174014069927;1.009895957375558;9.999488874313775;0.8334455645384837;0.015563730358694496;0.015561241365816483;0.8062791805001689;-0.013548021639670059;0.8062885808866486;1.0099517095411163
39.54638;1.0332556172442326;0.9255375224227776;0.8959720597347716;-0.005145841993915971;-0.004981016071735695;1.0338189092152852;1.0098956933670848;9.999466391052282;0.8334443537767301;0.015563737786756737;0.015561232611855201;0.8062791854482748;-0.01354802201316989;0.8062883867131094;1.0099540731463708
39.55638;1.033258808157976;0.9255379683777598;0.8959699493787625;-0.005145842045802096;-0.0049810158595671805;1.0338204458319469;1.009895514247206;9.99944437188189;0.8334430921997555;0.015563744533789942;0.01556122363216724;0.8062792357498926;-0.013548022379337712;0.8062881882042223;1.0099563581420874
39.56638;1.0332619435022867;0.9255385126812842;0.8959679000463775;-0.005145842098449087;-0.004981015653819656;1.0338220121343773;1.0098954186277522;9.999422857098686;0.8334417862947203;0.015563750588484767;0.01556121441568383;0.8062793223618171;-0.013548022736480722;0.8062879866478453;1.0099585555103834
39.57638;1.0332650129593581;0.9255391521878722;0.8959659165489539;-0.005145842153081167;-0.004981015453924249;1.0338236067130846;1.009895405402969;9.999401871044558;0.8334404442888281;0.015563755966984057;0.015561204972116738;0.8062794348822125;-0.013548023082937566;0.8062877832759584;1.0099606573137783
39.58638;1.0332680077198289;0.9255398843776471;0.8959640018617945;-0.005145842210823664;-0.004981015259213776;1.0338252256428953;1.0098954726763707;9.999381416508939;0.8334390748460624;0.015563760714726638;0.015561195331213726;0.8062795620417439;-0.01354802341715417;0.8062875803570988;1.009962656270547
39.59638;1.0332709206581936;0.9255407073416041;0.8959621576413954;-0.005145842272873213;-0.004981015069197767;1.0338268636100254;1.009895616624129;9.999361479778152;0.8334376859919168;0.01556376489848942;0.015561185524587844;0.8062796925061624;-0.0135480237374375;0.8062873809729367;1.0099645458949753
39.60638;1.0332737466768998;0.9255416191842113;0.8959603856147598;-0.005145842340096638;-0.004981014883911703;1.0338285152364872;1.009895831479101;9.999342041072401;0.8334362846392002;0.015563768595635479;0.015561175580074698;0.8062798161335163;-0.01354802404184351;0.8062871879552681;1.0099663199889135
39.61638;1.0332764827015055;0.9255426173848447;0.8959586878315402;-0.005145842412621079;-0.004981014704064379;1.0338301759680155;1.0098961102916968;9.999323081957334;0.8334348761495451;0.015563771881465707;0.015561165536058099;0.8062799246126106;-0.013548024328410202;0.8062870034356057;1.0099679715784433
39.62638;1.0332791266824186;0.9255436986886172;0.895957066165222;-0.005145842489919837;-0.004981014530859522;1.033831841794407;1.0098964453260448;9.99930458646134;0.8334334643059612;0.015563774811631324;0.015561155449463408;0.8062800104688131;-0.013548024595443043;0.8062868294235636;1.0099694927467526
39.63638;1.0332816766170418;0.9255448599629187;0.8959555220528131;-0.005145842571301945;-0.004981014365632328;1.0338335075982135;1.0098968280742635;9.999286538886025;0.8334320521245802;0.015563777408786;0.015561145386067737;0.8062800660418145;-0.013548024841657525;0.8062866685337552;1.00997087522898
39.64638;1.0332841304760796;0.9255460993755344;0.8959540559444399;-0.00514584265637529;-0.0049810142096955315;1.0338351659733962;1.009897249651732;9.99926892227173;0.8334306427082487;0.015563779664213644;0.015561135411409573;0.8062800843233405;-0.013548025066101426;0.806286523838725;1.0099721106485176
39.65638;1.0332864858626047;0.9255474164557204;0.8959526665823679;-0.005145842745081306;-0.00498101406446322;1.0338368076444633;1.0098977013328614;9.999251720206374;0.8334292397226599;0.01556378155227547;0.015561125595277368;0.8062800603248546;-0.01354802526805024;0.8062863983854985;1.0099731904302476
39.66638;1.0332887392100223;0.9255488108838287;0.8959513510936769;-0.005145842837319017;-0.004981013931412736;1.0338384224373667;1.009898174682514;9.999234924850654;0.8334278476536755;0.015563783049671716;0.015561116016599316;0.8062799909025345;-0.013548025447142568;0.806286295277773;1.0099741058588403
39.67638;1.0332908861182524;0.9255502812883055;0.8959501059470868;-0.005145842932618259;-0.004981013811802991;1.0338400004499706;1.0098986614811543;9.999218546081106;0.8334264715573614;0.015563784148151719;0.015561106753633404;0.8062798736452267;-0.013548025603472883;0.8062862178038647;1.0099748483229951
39.68638;1.0332929225951835;0.9255518249967173;0.8959489281110644;-0.005145843030265388;-0.004981013706504173;1.0338415332166988;1.0098991537907602;9.99920261192205;0.8334251163239801;0.015563784852768887;0.015561097872242267;0.8062797064421813;-0.013548025737387368;0.8062861692071458;1.00997540969899
39.69638;1.0332948454543214;0.9255534385474051;0.8959478156270443;-0.005145843129800689;-0.004981013616071049;1.0338430140442998;1.009899644368118;9.999187163297904;0.8334237864385315;0.015563785171262232;0.015561089426436636;0.8062794878681421;-0.013548025849314667;0.8062861526928419;1.0099757827686566
39.70638;1.0332966521122253;0.9255551181612;0.8959467671983884;-0.005145843231290875;-0.004981013540947785;1.033844437896389;1.0099001271589882;9.999172247845143;0.8334224864747808;0.015563785103696109;0.015561081462231015;0.8062792174290768;-0.013548025939825762;0.8062861718599076;1.0099759615077253
39.71638;1.0332983410529701;0.9255568596520897;0.8959457812466584;-0.00514584333497827;-0.0049810134816064;1.0338458015029843;1.009900597285946;9.999157909466454;0.8334212212022186;0.015563784634050108;0.015561074019335415;0.806278895213867;-0.01354802600969374;0.8062862311833897;1.0099759414150493
39.72638;1.033299912224486;0.925558658160713;0.8959448556253099;-0.005145843440791618;-0.00498101343844713;1.0338471032693455;1.0099010508112505;9.999144179797478;0.8334199949486653;0.015563783721346857;0.015561067126702284;0.8062785214507656;-0.013548026059878164;0.8062863362438836;1.009975719952599
39.73638;1.0333013663378836;0.9255605081592185;0.8959439885653542;-0.0051458435482694305;-0.004981013411648516;1.03384834262855;1.0099014847959216;9.999131079086396;0.8334188111438804;0.01556378229749127;0.01556106078552726;0.806278096552517;-0.013548026091501917;0.8062864934239525;1.0099752967310816
39.74638;1.0333027039431324;0.9255624038113583;0.8959431795326801;-0.005145843656704866;-0.004981013401213377;1.0338495197136641;1.0099018973281622;9.999118619491048;0.8334176724368813;0.015563780275993522;0.015561054961202418;0.8062776216708768;-0.013548026105752823;0.8062867093094327;1.009974673397126
39.75638;1.033303925190881;0.9255643395439677;0.8959424290993064;-0.005145843765252788;-0.004981013407110362;1.0338506358037194;1.009902287266849;9.999106803319368;0.8334165806599011;0.01556377756178137;0.015561049605851559;0.8062770992096752;-0.013548026103721215;0.8062869902908549;1.0099738534676195
39.76638;1.033305030078748;0.9255663099526393;0.8959417384947047;-0.005145843873030197;-0.004981013429352258;1.0338516934903343;1.009902653842528;9.999095616728297;0.8334155368037891;0.01556377406467558;0.015561044690635486;0.8062765328055524;-0.01354802608631688;0.8062873422378275;1.0099728421423615
39.77638;1.0333060187933192;0.9255683090902054;0.8959411091227867;-0.005145843979211835;-0.004981013467891559;1.033852696202895;1.0099029964505952;9.999085024106938;0.8334145418193939;0.015563769722031485;0.015561040216176774;0.806275927066558;-0.013548026054286117;0.8062877701880834;1.0099716460046515
39.78638;1.0333068917975552;0.925570330566086;0.8959405422610931;-0.00514584408308457;-0.0049810135224536605;1.03385364784942;1.0099033149328243;9.99907497287816;0.8334135971262404;0.015563764515489863;0.01556103619539556;0.8062752874233987;-0.01354802600820497;0.8062882783093369;1.009970272702014
39.79638;1.0333076494973867;0.9255723685001211;0.8959400392394333;-0.005145844183968166;-0.00498101359260114;1.0338545525052087;1.0099036098746097;9.99906541049709;0.8334127039492424;0.015563758468626902;0.015561032629991905;0.8062746197417364;-0.013548025948437055;0.8062888701481256;1.0099687308409429
39.80638;1.0333082919477903;0.9255744179943111;0.8959396016528494;-0.00514584428104877;-0.00498101367796428;1.0338554139587919;1.0099038823632158;9.999056302001854;0.833411862806008;0.015563751633541966;0.015561029507014887;0.806273929535929;-0.013548025875153469;0.8062895489235649;1.0099670300520744
39.81638;1.0333088191646504;0.9255764747738612;0.8959392311340862;-0.005145844373425557;-0.004981013778413708;1.033856235635811;1.0099041335807128;9.999047637455057;0.8334110736561464;0.015563744079472685;0.015561026814144998;0.8062732214426597;-0.013548025788473165;0.8062903177247402;1.0099651810495527
39.82638;1.0333092318467043;0.9255785350702735;0.8959389286783453;-0.005145844460331475;-0.004981013893964426;1.0338570205174469;1.009904364761553;9.999039427281632;0.8334103358808523;0.015563735884436563;0.01556102455273619;0.8062724993369045;-0.013548025688637215;0.8062911796968794;1.00996319576969
39.83638;1.0333095317533139;0.9255805962516059;0.8959386941503669;-0.005145844541148699;-0.004981014024364846;1.0338577706869303;1.009904577124828;9.999031695965058;0.8334096479390196;0.015563727127376387;0.01556102274250715;0.8062717666428056;-0.013548025576026152;0.8062921379275073;1.0099610875387104
39.84638;1.0333097215045988;0.9255826572055426;0.8959385264724495;-0.005145844615220047;-0.0049810141688888905;1.0338584872343262;1.009904771491378;9.999024484668427;0.8334090073459158;0.01556371787624234;0.015561021424662057;0.80627102658414;-0.013548025451103334;0.8062931950386945;1.009958870716307
39.85638;1.033309804414812;0.9255847178584083;0.8959384239285367;-0.005145844681761947;-0.0049810143266583885;1.0338591706139784;1.0099049485104168;9.99901785142841;0.8334084113910881;0.015563708176737254;0.015561020657934918;0.8062702822606753;-0.01354802531449458;0.8062943530587968;1.0099565594738027
39.86638;1.0333097848220645;0.925586778015426;0.8959383842708006;-0.0051458447400341565;-0.004981014497007068;1.0338598210883125;1.0099051095663076;9.999011860050894;0.8334078580375863;0.01556369805752344;0.015561020497910229;0.8062695363536605;-0.013548025167109352;0.8062956130545491;1.009954166435353
39.87638;1.0333096685411143;0.9255888360965218;0.8959384050724748;-0.005145844789696121;-0.004981014679475645;1.033860439137743;1.009905256685383;9.99900657008459;0.8334073463246457;0.015563687539975368;0.01556102097436991;0.806268790941127;-0.013548025010039565;0.8062969740008508;1.0099517022485547
39.88638;1.033309462792135;0.9255908890123844;0.8959384842954436;-0.005145844831047126;-0.004981014873605184;1.033861025736782;1.0099053914496294;9.999002031049526;0.8334068761776661;0.015563676634534302;0.015561022092768979;0.8062680476683834;-0.013548024844289349;0.8062984320280857;1.0099491760462598
39.89638;1.0333091755305968;0.9255929330481945;0.8959386205957035;-0.005145844864938853;-0.004981015078804767;1.033861582451397;1.0099055148264016;9.998998278012797;0.8334064476707508;0.01556366533477238;0.015561023856687109;0.8062673077102367;-0.013548024670739492;0.8062999811405568;1.0099465959007228
39.90638;1.0333088145661067;0.9255949644450461;0.8959388131443919;-0.005145844892550017;-0.004981015294354679;1.0338621109482322;1.0099056275935976;9.998995332390683;0.833406060333893;0.015563653622045764;0.015561026277404324;0.8062665716002452;-0.013548024490370163;0.8063016150214445;1.009943968814802
39.91638;1.0333083869882502;0.9255969797373467;0.8959390613788285;-0.005145844915251407;-0.004981015519466011;1.0338626119679304;1.0099057299190715;9.998993201445076;0.8334057131224588;0.01556364147803865;0.015561029361192344;0.8062658395903665;-0.013548024304414768;0.8063033283594461;1.0099413006239446
39.92638;1.033307899314803;0.9255989761032362;0.8959393649739453;-0.0051458449345070855;-0.004981015753357964;1.0338630847772314;1.0099058211859213;9.998991873215495;0.8334054044859228;0.015563628893217054;0.015561033106301208;0.8062651123160577;-0.013548024114390154;0.8063051166340505;1.0099385962547733
39.93638;1.0333073579849041;0.9256009512815805;0.8959397233261976;-0.0051458449517069035;-0.004981015995326916;1.0338635276916763;1.0099059009690101;9.998991317201575;0.8334051320070104;0.015563615870555707;0.015561037518534196;0.8062643910352374;-0.013548023922127277;0.8063069753937661;1.0099358603027626
39.94638;1.033306769486075;0.9256029031720409;0.8959401345658858;-0.005145844968069646;-0.004981016244855258;1.0338639392176179;1.0099059695767607;9.998991492673756;0.8334048924382796;0.015563602430323115;0.01556104261192893;0.8062636774559165;-0.013548023729854362;0.8063089001316449;1.009933097504289
39.95638;1.0333061398453085;0.9256048298594589;0.8959405951531748;-0.005145844984738227;-0.004981016501794721;1.0338643187842536;1.0099060274737364;9.998992358254656;0.8334046827616377;0.015563588606579384;0.015561048386460951;0.8062629736178262;-0.013548023540114014;0.8063108861738305;1.0099303125491215
