time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.96638;1.0333054736647311;0.9256067302350116;0.8959411004226164;-0.005145845002901968;-0.004981016766359814;1.033864666727649;1.0099060746064543;9.998993879896767;0.8334045012322487;0.015563574439035426;0.01556105481682184;0.8062622822437184;-0.013548023355334546;0.8063129283577596;1.0099275094925866
39.97638;1.0333047734334224;0.9256086044716879;0.8959416455463914;-0.005145845023860535;-0.0049810170388719585;1.0338649840100447;1.0099061102285447;9.998996034861019;0.8334043475716629;0.015563559976094073;0.015561061864477636;0.8062616072574429;-0.013548023177492414;0.8063150210861003;1.0099246916883362
39.98638;1.033304039623132;0.9256104539658884;0.8959422261590405;-0.005145845049024263;-0.004981017319641889;1.0338652717212087;1.0099061334370487;9.998998809544723;0.8334042229317116;0.01556354527812466;0.015561069492947865;0.8062609535539543;-0.01354802300822261;0.8063171587759944;1.009921862231711
39.99638;1.0333032713840509;0.9256122811332405;0.8959428385954183;-0.0051458450797205344;-0.004981017609004339;1.0338655305422515;1.0099061442301285;9.999002193375803;0.8334041298210865;0.015563530408056544;0.015561077675475165;0.8062603263278671;-0.013548022848976802;0.806319336289959;1.009919024122241
40.00638;1.0333024672332958;0.9256140894620363;0.895943479558605;-0.005145845116951703;-0.004981017907263256;1.0338657607586217;1.0099061442698027;9.999006173573926;0.8334040712908072;0.01556351542032644;0.015561086395820298;0.8062597306870696;-0.013548022700911828;0.8063215489599901;1.0099161801706493
40.01638;1.0333016252425153;0.9256158835007346;0.8959441450208692;-0.005145845161395376;-0.00498101821470925;1.0338659627340951;1.0099061366731492;9.999010728422101;0.8334040497903067;0.015563500354934449;0.015561095642533046;0.8062591711657568;-0.01354802256479193;0.8063237922981757;1.0099133334832366
40.02638;1.0333007432848325;0.9256176682295685;0.8959448298091676;-0.005145845213550126;-0.004981018531771211;1.033866137274378;1.0099061249428818;9.999015814288407;0.8334040669479208;0.015563485233322237;0.01556110540023976;0.8062586511909586;-0.013548022441132974;0.8063260615542467;1.0099104880951049
40.03638;1.033299819861545;0.9256194483281582;0.8959455285647057;-0.00514584527381698;-0.0049810188590631264;1.0338662856679923;1.0099061119075854;9.999021358827893;0.8334041240732712;0.015563470054866755;0.0155611156436452;0.8062581732704328;-0.013548022330395195;0.8063283511526018;1.0099076486260616
40.04638;1.0332988547335322;0.9256212276553764;0.89594623653928;-0.00514584534251558;-0.004981019197266743;1.0338664095513206;1.0099060993650966;9.999027272361898;0.8334042225942867;0.015563454790659473;0.015561126336382602;0.8062577395682164;-0.013548022233052105;0.8063306545395919;1.0099048196604814
40.05638;1.0332978485305901;0.9256230085423722;0.8959469493944827;-0.005145845419924513;-0.00498101954695768;1.033866510525363;1.0099060887485816;9.999033464322144;0.8334043643865292;0.01556343937884564;0.015561137437044686;0.806257351881027;-0.013548022149639674;0.8063329646298544;1.0099020057646309
40.06638;1.0332968019941708;0.9256247915419457;0.8959476628061961;-0.00514584550636722;-0.004981019908537967;1.0338665894146073;1.0099060824027009;9.999039850314954;0.8334045516592454;0.015563423736841612;0.015561148912792599;0.806257011156444;-0.013548022080905733;0.8063352744376637;1.0098992115986407
40.07638;1.0332957160566516;0.9256265760243132;0.8959483724959171;-0.0051458456022600236;-0.004981020282329918;1.0338666455478727;1.0099060839441771;9.999046354086268;0.8334047863443738;0.015563407787820177;0.015561160750987896;0.8062567174516978;-0.013548022027986169;0.8063375771525177;1.0098964418341188
40.08638;1.033294592118735;0.9256283606218814;0.8959490745431995;-0.005145845708153307;-0.004981020668638613;1.0338666766045226;1.009906097013767;9.999052909999508;0.8334050699223103;0.01556339147372694;0.015561172962927123;0.8062564706118769;-0.013548021992362139;0.8063398654548447;1.0098937012793396
40.09638;1.0332934312885842;0.9256301432224064;0.8959497657482026;-0.00514584582479378;-0.004981021067643388;1.0338666790603381;1.009906123689442;9.999059461830242;0.8334054039517507;0.015563374746875165;0.01556118557973411;0.8062562708945439;-0.01354802197560352;0.8063421315523387;1.0098909951895203
40.10638;1.0332922333572068;0.9256319213956938;0.8959504438874882;-0.005145845952999261;-0.0049810214791898375;1.033866648762677;1.0099061643454594;9.99906596071752;0.8334057902970431;0.015563357564097196;0.015561198636111087;0.806256118815714;-0.013548021979251609;0.8063443684548084;1.0098883293296215
40.11638;1.033290996716883;0.9256336935506035;0.8959511077171654;-0.005145846093386613;-0.004981021902731867;1.0338665814728134;1.0099062189977221;9.999072372461839;0.8334062304149839;0.015563339891149785;0.0155612121488785;0.8062560146937348;-0.01354802200480688;0.8063465709287342;1.0098857098560041
40.12638;1.0332897189104795;0.9256354597353571;0.8959517566401277;-0.005145846246363554;-0.0049810223376341;1.0338664735341103;1.0099062885819048;9.999078687290618;0.8334067245632116;0.015563321702103795;0.015561226110751699;0.806255958407882;-0.01354802205349876;0.8063487356718186;1.0098831434566073
40.13638;1.0332883970517222;0.9256372210710443;0.895952390021702;-0.00514584641240825;-0.0049810227834613885;1.033866322725105;1.0099063753990594;9.999084916819996;0.8334072720050126;0.015563302970326045;0.015561240501244926;0.8062559492524136;-0.013548022126034667;0.8063508610703366;1.0098806378824758
40.14638;1.0332870281147515;0.9256389783688385;0.8959530065714784;-0.005145846592269666;-0.004981023239756688;1.0338661292338562;1.009906482951159;9.999091079262012;0.833407871609011;0.01556328366389257;0.015561255292441923;0.8062559858585246;-0.013548022222686607;0.8063529462742226;1.0098782022859927
40.15638;1.0332856091851021;0.9256407310888236;0.895953604273818;-0.005145846786922667;-0.004981023705693869;1.0338658958959914;1.0099066157825218;9.999097184863004;0.8334085220587804;0.015563263748488885;0.015561270443876798;0.8062560660190411;-0.01354802234359815;0.8063549904986345;1.0098758465261644
40.16638;1.0332841374850676;0.9256424769802036;0.8959541805675225;-0.005145846997302112;-0.004981024180146354;1.0338656269569801;1.0099067793422334;9.99910323108886;0.8334092220724069;0.015563243184920174;0.015561285907180835;0.8062561865209239;-0.01354802248898579;0.8063569933894483;1.0098735801702587
40.17638;1.033282610603872;0.9256442122244312;0.8959547322963237;-0.005145847224006113;-0.004981024661902736;1.033865326636978;1.0099069790081043;9.999109208655629;0.8334099703464678;0.015563221922863229;0.015561301643904452;0.806256343402308;-0.013548022659143774;0.8063589552576794;1.0098714127579638
40.18638;1.033281027160896;0.925645931929482;0.8959552554242715;-0.0051458474671691404;-0.00498102514974718;1.0338649990443545;1.0099072189919487;9.999115110753594;0.8334107649201479;0.015563199902278571;0.015561317633841717;0.8062565322422884;-0.013548022854338532;0.8063608765547983;1.0098693547539808
40.19638;1.0332793871780022;0.9256476305708424;0.8959557447064229;-0.00514584772647677;-0.004981025642515787;1.0338646488139351;1.0099075023433972;9.999120936873103;0.8334116026565559;0.015563177055484254;0.015561333868695442;0.8062567479816074;-0.013548023074558227;0.8063627573477576;1.0098674170553472
40.20638;1.0332776915912063;0.9256493019383398;0.8959561937278365;-0.005145848001321483;-0.0049810261390797255;1.0338642811603818;1.0099078312900645;9.999126688221097;0.8334124790033924;0.015563153307278359;0.01556135034152202;0.8062569846070181;-0.013548023319203734;0.8063645973910718;1.0098656091772595
40.21638;1.033275941243866;0.9256509392134434;0.895956595900589;-0.005145848291000924;-0.0049810266382299675;1.033863901615967;1.009908206977726;9.999132359573162;0.8334133881286756;0.015563128587830575;0.015561367033544988;0.8062572352938947;-0.013548023587052828;0.8063663966170866;1.0098639386151007
40.22638;1.0332741367252536;0.9256525357851716;0.8959569458128863;-0.0051458485946973675;-0.004981027138718378;1.0338635162238907;1.0099086291656185;9.999137936119954;0.8334143235296684;0.015563102854661864;0.01556138390720468;0.8062574930222786;-0.013548023876523702;0.8063681551241394;1.0098624117169386
40.23638;1.033272279256469;0.9256540857395494;0.8959572392385459;-0.005145848911347285;-0.004981027639539717;1.0338631315031483;1.0099090970569555;9.999143398661673;0.8334152784242389;0.015563076098949472;0.015561400915281437;0.8062577510608662;-0.013548024186005455;0.8063698723742664;1.0098610338570244
40.24638;1.0332703709420312;0.925655583581928;0.8959574724525099;-0.005145849239719223;-0.004981028140195122;1.0338627535979599;1.0099096108240435;9.999148734177858;0.8334162457490865;0.01556304832972835;0.015561418021457838;0.8062580032962006;-0.013548024514163435;0.8063715466882787;1.0098598085734676
40.25638;1.0332684141396442;0.9256570241010927;0.8959576429236631;-0.005145849578713082;-0.004981028640754624;1.033862387559784;1.0099101720124577;9.999153945062028;0.8334172181752106;0.015563019559960308;0.015561435218123271;0.80625824482967;-0.013548024860043332;0.8063731761879946;1.0098587373703307
40.26638;1.0332664110536887;0.9256584024384399;0.8959577503678222;-0.005145849927659668;-0.0049810291417164265;1.0338620375578023;1.0099107826917602;9.999159048908183;0.8334181881384929;0.015562989812382093;0.015561452527747424;0.8062584722701006;-0.013548025222907465;0.806374760574822;1.0098578204037494
40.27638;1.0332643637252765;0.9256597141288644;0.8959577965560773;-0.005145850286356906;-0.004981029643666249;1.0338617075767116;1.009911444743101;9.999164066496219;0.8334191478770665;0.015562959133781083;0.01556146998810017;0.8062586832600718;-0.01354802560218179;0.8063763018325392;1.0098570567791993
40.28638;1.0332622742870494;0.9256609551435838;0.8959577848827293;-0.005145850654810742;-0.004981030147037489;1.0338614015209062;1.009912159655003;9.99916900767072;0.8334200898834163;0.015562927600499129;0.015561487636031357;0.8062588759960093;-0.013548025997560427;0.8063778031598928;1.0098564440840136
40.29638;1.0332601455504515;0.9256621217599198;0.895957720195307;-0.005145851032959389;-0.004981030652356363;1.033861122514364;1.0099129282875734;9.999173867734491;0.8334210078554964;0.015562895306762935;0.015561505507957176;0.8062590491448182;-0.01354802640877174;0.8063792674080654;1.0098559781236371
40.30638;1.0332579816085936;0.925663210759989;0.8959576082400366;-0.005145851420596805;-0.004981031160559118;1.0338608722973883;1.0099137508097547;9.999178632394191;0.8334218974163483;0.015562862345822498;0.015561523648988386;0.8062592018729812;-0.0135480268351019;0.8063806967171488;1.0098556534034637
40.31638;1.0332557878471682;0.9256642204760979;0.8959574546861617;-0.0051458518175691295;-0.004981031672703126;1.0338606511432047;1.0099146267606154;9.999183281701766;0.8334227561212281;0.015562828802914187;0.015561542105938499;0.8062593337965243;-0.013548027275325123;0.8063820935110924;1.009855463748855
40.32638;1.0332535701165881;0.9256651515632017;0.895957264111095;-0.005145852223979611;-0.004981032189404236;1.0338604581752002;1.0099155545076701;9.999187793505097;0.83342358294246;0.015562794757971591;0.015561560913509551;0.8062594447069367;-0.013548027727984057;0.8063834612900407;1.0098554029106723
40.33638;1.033251333604608;0.9256660063558736;0.8959570397462852;-0.005145852639873708;-0.004981032710784477;1.0338602921024889;1.0099165307844706;9.999192149436622;0.8334243778339402;0.015562760290396303;0.01556158009415209;0.8062595343066795;-0.01354802819145602;0.8063848041128171;1.00985546498944
40.34638;1.0332490822878724;0.9256667876093314;0.8959567838323858;-0.0051458530646945515;-0.004981033236839061;1.0338601520149484;1.0099175513130656;9.999196340892404;0.833425142062657;0.015562725482599292;0.015561599658029382;0.8062596021372156;-0.01354802866388333;0.806386125650014;1.0098556440850677
40.35638;1.0332468193303286;0.9256674976982746;0.8959564971580629;-0.0051458534973038775;-0.00498103376751274;1.0338600375363691;1.0099186117737284;9.999200371359485;0.8334258785908896;0.015562690415659533;0.015561619593814777;0.8062596473505936;-0.013548029143377336;0.8063874291212942;1.0098559338680715
40.36638;1.0332445479435486;0.9256681381113103;0.895956178091421;-0.005145853936410852;-0.0049810343023996215;1.0338599483266633;1.0099197080235578;9.99920425004105;0.8334265913158087;0.015562655162724108;0.015561639868873519;0.8062596684376538;-0.013548029628356112;0.8063887178096222;1.009856327929513
40.37638;1.0332422714303204;0.9256687089521278;0.8959558230628841;-0.005145854380735541;-0.004981034840726643;1.0338598836862536;1.0099208359018013;9.999207980281206;0.8334272840688809;0.015562619792350543;0.015561660439073447;0.8062596634122697;-0.013548030117699603;0.8063899951249353;1.009856820480564
40.38638;1.0332399921389985;0.925669208586812;0.8959554284501974;-0.005145854828901137;-0.004981035381715893;1.033859842802177;1.0099219914519109;9.999211559233768;0.8334279608296448;0.015562584376475353;0.015561681254573401;0.806259630110751;-0.013548030610753653;0.8063912641060698;1.0098574063855568
40.39638;1.033237711120504;0.9256696337476659;0.8959549916201065;-0.005145855279460737;-0.004981035924722652;1.033859825271082;1.009923171218803;9.99921498948066;0.8334286264565852;0.015562548991829453;0.015561702264145303;0.8062595661340609;-0.013548031107271798;0.8063925268477721;1.0098580804727937
40.40638;1.0332354289770398;0.9256699804934604;0.8959545104319838;-0.005145855731097729;-0.004981036469088908;1.033859830988021;1.0099243720268423;9.9992182813952;0.8334292865637295;0.015562513722503937;0.015561723421317761;0.8062594689773103;-0.013548031607198635;0.8063937842119355;1.0098588374199269
40.41638;1.0332331462879012;0.9256702455907188;0.8959539826531023;-0.005145856182715254;-0.0049810370140881;1.033859859307303;1.0099255905046645;9.999221441095413;0.8334299469896265;0.015562478670024613;0.01556174469386151;0.8062593366916115;-0.013548032110255721;0.8063950359877984;1.0098596720069282
40.42638;1.0332308634403433;0.9256704270512165;0.8959534059899643;-0.005145856633270403;-0.004981037559082681;1.0338599081744377;1.0099268229966558;9.99922446240047;0.8334306138406982;0.0155624439546691;0.015561766070755554;0.8062591684677937;-0.013548032615603327;0.8063962812288474;1.0098605786978818
40.43638;1.0332285809527821;0.9256705238333228;0.8959527781468389;-0.005145857081508042;-0.004981038103805606;1.0338599735154785;1.0099280660801417;9.999227330869404;0.833431293764482;0.015562409695861085;0.01556178755137886;0.8062589647213788;-0.013548033121823516;0.8063975183269156;1.0098615513669325
40.44638;1.0332263000641313;0.9256705364030046;0.8959520967041041;-0.00514585752580717;-0.004981038648523531;1.0338600493026462;1.0099293171244494;9.999230025620694;0.8334319937818283;0.015562375988657257;0.01556180912704643;0.8062587269369557;-0.013548033627090209;0.8063987451568886;1.0098625835567976
40.45638;1.0332240228223761;0.9256704682296926;0.8959513593461441;-0.005145857964088956;-0.004981039193878888;1.0338601290098226;1.009930574435799;9.999232511896999;0.8334327205140482;0.015562342902221037;0.015561830780052955;0.8062584573154276;-0.013548034129383938;0.806399959640185;1.009863668474145
40.46638;1.0332217519563913;0.9256703256278079;0.8959505644069962;-0.005145858393748568;-0.0049810397405893455;1.0338602076919232;1.0099318372824682;9.999234743756418;0.8334334789187102;0.015562310493775884;0.015561852495932914;0.8062581577099802;-0.013548034626758887;0.8064011602436276;1.0098647982831974
40.47638;1.0332194908963845;0.9256701154951079;0.8959497111315156;-0.005145858811834861;-0.004981040289338836;1.0338602826404308;1.0099331058038419;9.999236687640327;0.8334342712065776;0.015562278810132344;0.015561874268852676;0.8062578282486332;-0.013548035117520054;0.8064023460634416;1.0098659627131494
40.48638;1.0332172435152476;0.9256698440988828;0.8959487995882031;-0.00514585921550321;-0.004981040840724751;1.0338603521342258;1.0099343801044034;9.99923834262734;0.833435096931316;0.015562247875852961;0.015561896098259176;0.8062574671171835;-0.01354803560022478;0.806403516540433;1.0098671482905843
40.49638;1.0332150133822164;0.9256695179989813;0.8959478305147418;-0.005145859602444123;-0.004981041394976567;1.0338604140160699;1.0099356592541753;9.999239736899064;0.8334359543569474;0.0155622176892371;0.015561917982917993;0.8062570716952208;-0.01354803607372657;0.8064046710899053;1.0098683397970554
40.50638;1.0332128033558887;0.9256691445536455;0.8959468051822108;-0.005145859970984663;-0.004981041951740659;1.0338604651960817;1.0099369418192676;9.999240913689261;0.8334368417622868;0.015562188231615634;0.01556193991197551;0.8062566397150438;-0.013548036537267728;0.8064058090920471;1.0098695229500148
40.51638;1.0332106158946897;0.9256687306207775;0.895945725373535;-0.005145860319830528;-0.004981042510272299;1.0338605015017717;1.0099382270012058;9.999241923328883;0.8334377575250286;0.015562159475825416;0.015561961858736163;0.8062561697483096;-0.013548036990329675;0.806406930128255;1.0098706859794258
40.52638;1.0332084529843815;0.9256682810568035;0.8959445936093297;-0.005145860647793689;-0.004981043069859406;1.0338605176006619;1.0099395146697612;9.999242821092162;0.8334386998360414;0.015562131387788088;0.015561983783241067;0.8062556611899986;-0.01354803743232732;0.8064080341402464;1.0098718195289595
40.53638;1.0332063153898416;0.9256677986790268;0.8959434134335402;-0.0051458609537182055;-0.004981043630045133;1.0338605078110155;1.0099408048712892;9.999243668533639;0.8334396670197105;0.015562103928109985;0.01556200563092301;0.8062551139647824;-0.013548037862497142;0.8064091216369572;1.0098729159583135
40.54638;1.0332042023299577;0.9256672853427004;0.8959421895619408;-0.00514586123650011;-0.004981044190468802;1.0338604679996288;1.0099420975787186;9.999244535349456;0.8334406576765421;0.015562077058327642;0.015562027322703334;0.8062545282341336;-0.013548038280055186;0.8064101936901988;1.009873969444914
40.55638;1.0332021120685557;0.9256667431064026;0.8959409276482202;-0.005145861495190089;-0.004981044750756499;1.0338603965704776;1.009943392131607;9.999245497335354;0.8334416703097894;0.015562050751952201;0.015562048757458702;0.8062539043331965;-0.013548038684419509;0.806411251344799;1.0098749768436723
40.56638;1.0332000430736126;0.9256661749432635;0.895939633312006;-0.005145861729155256;-0.00498104531071552;1.0338602930265635;1.0099446864986046;9.999246630821656;0.8334427031505977;0.015562024997410143;0.015562069830790134;0.8062532430472176;-0.01354803907524152;0.8064122953177078;1.0098759379050481
40.57638;1.0331979945288225;0.9256655844613123;0.8959383111752136;-0.005145861938121943;-0.004981045870435421;1.0338601561952812;1.0099459771660955;9.99924800594528;0.833443754010186;0.015561999786103595;0.0155620904479667;0.8062525460344696;-0.013548039452222037;0.8064133266286255;1.0098768549977322
40.58638;1.0331959652600622;0.9256649750006388;0.89593696474164;-0.005145862122017528;-0.0049810464300442175;1.0338599841855132;1.0099472594498016;9.999249679689493;0.8334448198231248;0.015561975106256678;0.01556211052539468;0.8062518160706846;-0.013548039814849542;0.8064143470168865;1.0098777333085478
40.59638;1.0331939525702587;0.9256643493566433;0.8959355966650316;-0.005145862280782983;-0.004981046989331601;1.0338597749686993;1.00994852792271;9.999251688473784;0.833445896576285;0.01556195095055802;0.015562129993467694;0.8062510568893051;-0.013548040162170661;0.8064153583266835;1.0098785808622448
40.60638;1.0331919527691253;0.9256637097160877;0.8959342093069369;-0.005145862414440677;-0.004981047547631528;1.0338595267822919;1.0099497773043866;9.999254044387152;0.8334469799093049;0.015561927320681321;0.01556214879711687;0.8062502726141607;-0.01354804049269057;0.8064163616621883;1.0098794077117488
40.61638;1.0331899627666252;0.9256630569086146;0.8959328053035429;-0.005145862523450408;-0.004981048104063721;1.0338592385246033;1.0099510035561956;9.999256740291521;0.8334480653486801;0.01556190422219873;0.015562166888122085;0.8062494674946107;-0.013548040804452974;0.8064173572276293;1.0098802245902823
40.62638;1.033187981205875;0.9256623901829034;0.8959313871237672;-0.005145862608968694;-0.004981048657825955;1.0338589093042587;1.009952204319591;9.999259759004334;0.8334491478444537;0.015561881656759355;0.015562184225145258;0.8062486461702167;-0.013548041095340182;0.8064183447636339;1.0098810410402195
40.63638;1.0331860086628406;0.925661707990978;0.8959299564271067;-0.0051458626726507166;-0.004981049208301403;1.0338585378118326;1.0099533786330122;9.999263081354131;0.8334502216511118;0.015561859619509979;0.015562200781602609;0.806247813409753;-0.01354804136339756;0.8064193238088927;1.0098818638973381
40.64638;1.0331840471681413;0.925661008395314;0.8959285145280722;-0.005145862716201354;-0.0049810497549706845;1.033858122738587;1.0099545265440946;9.999266697955958;0.8334512805847147;0.015561838107152158;0.015562216542129184;0.8062469732278695;-0.013548041606897545;0.8064202934872728;1.009882697639345
40.65638;1.033182099241696;0.9256602891034469;0.895927062956063;-0.005145862741059813;-0.0049810502972858;1.0338576629918872;1.0099556486285923;9.999270619236231;0.8334523182968353;0.015561817128747496;0.015562231490888378;0.8062461283894407;-0.013548041824386643;0.8064212523175265;1.009883546047127
40.66638;1.033180166656094;0.9256595482652188;0.8959256029807097;-0.005145862748290853;-0.004981050834633591;1.033857157159006;1.0099567449570428;9.999274867608392;0.8334533291256273;0.015561796705142213;0.015562245604085674;0.8062452801537182;-0.013548042014927666;0.8064221984792258;1.0098844131559932
40.67638;1.0331782494353072;0.92565878569443;0.8959241349398747;-0.005145862738665344;-0.004981051366336972;1.0338566032775323;1.009957813971903;9.999279459244415;0.8334543088885644;0.015561776862137978;0.015562258849602792;0.8062444282701461;-0.013548042178204166;0.8064231303576337;1.009885302770258
40.68638;1.033176346018671;0.92565800306966;0.8959226583179795;-0.005145862712846675;-0.0049810518917900075;1.0338559989695115;1.009958852685848;9.999284397033609;0.8334552546221369;0.015561757628164233;0.015562271193434419;0.806243571930008;-0.01354804231433922;0.8064240469940398;1.0098862178947012
40.69638;1.033174454745648;0.9256572029797377;0.8959211721618977;-0.005145862671539101;-0.004981052410663901;1.0338553416096752;1.0099598578705191;9.999289672564952;0.8334561638420882;0.015561739028267105;0.015562282605100407;0.8062427108128796;-0.013548042423649669;0.8064249481446911;1.0098871608798583
40.70638;1.0331725748666392;0.9256563882382491;0.8959196752820435;-0.0051458626155549084;-0.004981052922769777;1.0338546285780972;1.009960826098313;9.999295262017835;0.833457033999442;0.015561721074834818;0.015562293060389587;0.8062418453293091;-0.013548042506442749;0.8064258335538566;1.0098881335208227
40.71638;1.0331707060873083;0.9256555617842126;0.8959181665669617;-0.005145862545772456;-0.004981053427704123;1.033853857511683;1.0099617529232034;9.999301122568417;0.8334578624308838;0.015561703768142948;0.015562302546766335;0.8062409762619891;-0.013548042562915768;0.80642670194501;1.00988913701267
40.72638;1.0331688482016677;0.9256547261680637;0.8959166454337502;-0.005145862462956702;-0.004981053924721099;1.033853026565522;1.0099626328690519;9.999307204779843;0.8334586466558822;0.015561687101258175;0.015562311060768979;0.806240104042514;-0.013548042593314937;0.806427551054841;1.0098901717327131
40.73638;1.03316700180319;0.9256538831256166;0.895915111839659;-0.005145862367508278;-0.00498105441280797;1.033852134876385;1.0099634599804095;9.999313472581504;0.8334593845978003;0.015561671066107568;0.015562318586281;0.8062392285400302;-0.013548042598240941;0.8064283787572795;1.0098912367403035
40.74638;1.0331651686192709;0.9256530343380592;0.8959135660237447;-0.005145862259348301;-0.00498105489077169;1.0338511830861739;1.0099642288855115;9.999319912036816;0.8334600751061817;0.015561655666658925;0.015562325068638572;0.8062383496395321;-0.013548042578696573;0.8064291839442609;1.0098923300973044
40.75638;1.033163350196722;0.9256521822999553;0.8959120081450054;-0.005145862138128077;-0.004981055357198831;1.033850173492811;1.0099649363739398;9.999326526810096;0.8334607186612351;0.015561640927478316;0.015562330413658275;0.8062374675874144;-0.013548042535876749;0.8064299662187444;1.009893450268361
40.76638;1.033161546484758;0.925651330157681;0.8959104380388851;-0.00514586200357853;-0.004981055810339696;1.033849109746794;1.0099655818392763;9.999333329460038;0.8334613171709834;0.015561626888021094;0.015562334515675234;0.8062365827779889;-0.013548042471084489;0.8064307249336036;1.0098945969572724
40.77638;1.0331597560416463;0.9256504816340578;0.8959088559239144;-0.0051458618555644655;-0.00498105624813903;1.0338479964420915;1.0099661659352912;9.999340333486602;0.8334618728729293;0.015561613587667883;0.015562337282484974;0.8062356953816421;-0.013548042385777408;0.8064314586094925;1.0098957706018175
40.78638;1.0331579768670425;0.9256496415207917;0.8959072632038588;-0.005145861693813911;-0.004981056668388325;1.0338468390200959;1.00996668929187;9.999347548157752;0.8334623874954685;0.015561601048622207;0.015562338634146348;0.8062348051215866;-0.013548042281591826;0.8064321646587;1.0098969715551718
40.79638;1.0331562065351803;0.9256488154504297;0.8959056622539955;-0.0051458615177876095;-0.004981057068907566;1.0338456439426682;1.0099671530005219;9.999354976767378;0.833462862420645;0.0155615892732061;0.015562338487232742;0.8062339112924205;-0.013548042160419882;0.8064328391816888;1.0098981992491176
40.80638;1.0331544417916796;0.9256480091493683;0.8959040563230496;-0.005145861326972507;-0.004981057447770088;1.0338444182379227;1.0099675599632014;9.999362616324849;0.8334632995292893;0.015561578261957369;0.015562336745980555;0.8062330130167369;-0.013548042024390961;0.8064334771904995;1.0098994508673365
40.81638;1.03315267835315;0.9256472281394394;0.8959024497966837;-0.0051458611212266865;-0.004981057803524648;1.0338431684746179;1.0099679150399927;9.99937046174097;0.8334637015694956;0.015561568024830765;0.015562333307959907;0.8062321096900045;-0.013548041875511788;0.8064340732973934;1.0099007204906318
40.82638;1.033150911285394;0.925646477679581;0.8959008475528236;-0.005145860900664292;-0.00498105813537071;1.0338419007782433;1.0099682235973786;9.999378515191502;0.8334640714865392;0.015561558572072202;0.015562328082361574;0.8062312012305659;-0.013548041715291597;0.8064346226589487;1.0099019998882093
40.83638;1.0331491351136894;0.9256457628524363;0.8958992539503859;-0.005145860665246567;-0.004981058443131296;1.0338406215090798;1.009968489911299;9.999386791546526;0.8334644117342943;0.015561549912955497;0.015562321013065;0.8062302880602837;-0.013548041544817322;0.806435121590729;1.0099032803948718
40.84638;1.0331473432020182;0.9256450880957641;0.8958976727729022;-0.005145860414549233;-0.004981058726947679;1.0338393367998784;1.009968717249283;9.999395315388304;0.8334647245629392;0.015561542068431834;0.015562312087486107;0.806229371088794;-0.013548041365082475;0.8064355673959522;1.0099045545779048
40.85638;1.033145528002767;0.9256444557352292;0.8958961076447062;-0.00514586014780448;-0.00498105898697091;1.0338380516955534;1.0099689093216166;9.999404110892684;0.8334650127796573;0.015561535068151881;0.015562301327280075;0.8062284514933094;-0.013548041177109022;0.8064359582288212;1.0099058168900006
40.86638;1.0331436828685432;0.9256438651384666;0.8958945620089873;-0.00514585986413696;-0.004981059223247165;1.0338367702878175;1.0099690706778641;9.999413188194216;0.8334652799471594;0.015561528930835237;0.01556228877638449;0.8062275303069248;-0.013548040981799816;0.8064362934063031;1.0099070634861034
40.87638;1.0331418033949435;0.925643313344637;0.8958930385525543;-0.005145859562895626;-0.004981059435784195;1.03383549634766;1.0099692056974705;9.999422537036326;0.8334655297442217;0.015561523656341069;0.015562274491997678;0.8062266083766931;-0.013548040779797384;0.8064365732228717;1.0099082919520894
40.88638;1.033139887294176;0.9256427963315349;0.8958915384614383;-0.005145859243848694;-0.0049810596247589975;1.0338342338862379;1.0099693178633675;9.999432133201758;0.8334657653930716;0.015561519234161145;0.015562258537866474;0.8062256869519148;-0.013548040571574535;0.806436798346635;1.009909500890026
40.89638;1.0331379340038724;0.9256423104440717;0.8958900616869392;-0.0051458589070715295;-0.0049810597906803245;1.0338329874717294;1.0099694095119647;9.999441949864634;0.83346599008249;0.015561515650509502;0.015562240981545296;0.8062247684982843;-0.013548040357656168;0.8064369697561165;1.0099106891491285
40.90638;1.0331359442671995;0.9256418539270348;0.8958886082581533;-0.005145858552689044;-0.004981059934314375;1.0338317618827395;1.0099694819351082;9.999451965768763;0.833466207768491;0.01556151288985808;0.015562221896165358;0.8062238565047528;-0.013548040138686346;0.8064370888087323;1.009911855289962
40.91638;1.0331339194435052;0.925641427966647;0.8958871788934883;-0.005145858180781929;-0.004981060056452532;1.0338305614690169;1.0099695363798886;9.999462168300484;0.8334664233528696;0.015561510937056319;0.015562201364766326;0.8062229539423463;-0.013548039915258488;0.806437156890887;1.0099129974688856
40.92638;1.0331318609088946;0.9256410362710413;0.8958857747839039;-0.005145857791573835;-0.004981060157751286;1.0338293898616837;1.0099695749070412;9.999472551042647;0.8334666420532512;0.015561509780394082;0.015562179482061463;0.8062220620631751;-0.013548039687773721;0.8064371754256461;1.0099141132835159
40.93638;1.0331297692552646;0.9256406834937367;0.8958843974761257;-0.005145857385633017;-0.004981060238750081;1.0338282498844515;1.0099696000000171;9.999483106301769;0.8334668682121088;0.015561509413071769;0.01556215635875753;0.8062211806832129;-0.013548039456604611;0.8064371465114156;1.0099151994903437
40.94638;1.0331276435928618;0.9256403739650381;0.8958830487090177;-0.005145856963760556;-0.004981060299921275;1.0338271433901431;1.0099696139801568;9.999493818211844;0.8334671044243317;0.015561509826914705;0.015562132131014872;0.8062203093644961;-0.013548039222417648;0.8064370733149644;1.0099162519762424
40.95638;1.0331254824170737;0.9256401113171888;0.89588173049781;-0.005145856526784806;-0.004981060341630452;1.033826071171096;1.0099696191046352;9.999504662897317;0.8334673515730466;0.015561510995582844;0.01556210695264844;0.8062194483951737;-0.013548038986335272;0.8064369601078842;1.00991726603571
40.96638;1.0331232858159436;0.9256398985173977;0.8958804457090358;-0.005145856075528972;-0.004981060364167718;1.0338250331899883;1.0099696177977726;9.999515611219907;0.8334676091097452;0.015561512862810175;0.015562080969152637;0.8062185989911412;-0.013548038749848272;0.8064368120830254;1.0099182365776402
40.97638;1.0331210566688882;0.9256397377814665;0.8958791983478048;-0.00514585561072623;-0.004981060367851516;1.0338240285874902;1.0099696126756648;9.999526628020488;0.8334678753025024;0.015561515351210427;0.015562054305086724;0.8062177630509685;-0.013548038514581822;0.8064366344432659;1.0099191582691038
40.98638;1.0331187999430917;0.9256396305083059;0.8958779931709072;-0.005145855132879461;-0.00498106035300357;1.0338230553035122;1.0099696065027883;9.99953767580508;0.8334681476675282;0.015561518377621458;0.015562027066751668;0.8062169428639357;-0.013548038282209867;0.8064364316094604;1.0099200259782644
40.99638;1.0331165216769904;0.9256395778063984;0.8958768348304225;-0.005145854642357315;-0.004981060319992885;1.0338221103534897;1.0099696023047453;9.999548726316197;0.833468422986551;0.015561521859353687;0.015561999344049317;0.8062161408050759;-0.01354803805448078;0.8064362074420146;1.0099208354384215
41.00638;1.033114228634411;0.925639581433476;0.895875727051832;-0.0051458541396256574;-0.0049810602695278035;1.0338211905153383;1.0099696039233808;9.999559768867545;0.8334686969646958;0.01556152572125027;0.01556197121507525;0.8062153588673202;-0.013548037832897568;0.8064359654177718;1.0099215834707425
41.01638;1.0331119278323386;0.9256396439987116;0.8958746722944305;-0.005145853625366901;-0.004981060202872733;1.0338202923286728;1.0099696165584031;9.999570815886274;0.8334689644374467;0.015561529901738685;0.01556194275024943;0.8062145979499463;-0.013548037618281581;0.8064357083304471;1.0099222675306432
41.02638;1.0331096256103534;0.9256397680221061;0.8958736718607141;-0.005145853100556874;-0.004981060121771984;1.0338194117085275;1.0099696466332377;9.999581910800671;0.8334692203982906;0.01556153434689481;0.015561914004318802;0.8062138576232353;-0.013548037410865426;0.8064354379478641;1.0099228853997189
41.03638;1.033107327332536;0.9256399550429448;0.8958727263015984;-0.0051458525665212616;-0.004981060028190094;1.0338185439558911;1.0099697011705118;9.999593123680958;0.8334694612596156;0.015561539007928093;0.01556188501023844;0.8062131367795491;-0.013548037210757851;0.8064351546133859;1.0099234354079298
41.04638;1.033105038154182;0.9256402054309723;0.8958718359422115;-0.00514585202481842;-0.004981059924124999;1.0338176844733022;1.0099697869466475;9.99960452851361;0.8334696852335529;0.01556154385076445;0.015561855796318969;0.8062124340514356;-0.013548037018137622;0.8064348573898993;1.0099239163134612
41.05638;1.0331027638619852;0.9256405184358523;0.895871001535207;-0.0051458514770556085;-0.00498105981159534;1.0338168297852215;1.0099699097583312;9.99961618305597;0.8334698918460459;0.015561548863642588;0.015561826411223204;0.8062117477647708;-0.01354803683311943;0.8064345450470372;1.0099243268469367
41.06638;1.033100511074101;0.925640892497979;0.895870224851154;-0.0051458509247590285;-0.004981059692416743;1.0338159779493112;1.0099700746717997;9.999628124704104;0.8334700814829322;0.015561554059003528;0.015561796925668118;0.8062110765770506;-0.013548036655774885;0.806434216947552;1.0099246659129284
41.07638;1.0330982869481675;0.9256413257117795;0.8958695083929551;-0.00514585036918818;-0.00498105956774869;1.0338151284008232;1.0099702870784881;9.99964037585349;0.8334702549599874;0.01556155947194078;0.015561767416025201;0.8062104203938714;-0.01354803648630727;0.8064338732009272;1.0099249333344227
41.08638;1.0330960989527707;0.9256418158259908;0.895868854022153;-0.005145849811179484;-0.004981059438086975;1.0338142821070373;1.0099705529150034;9.999652954357819;0.8334704130812687;0.015561565150830205;0.015561737951006077;0.8062097803333454;-0.013548036324941296;0.8064335144089132;1.0099251302607053
41.09638;1.0330939550546663;0.9256423598887676;0.8958682618219034;-0.00514584925118959;-0.004981059303864904;1.0338134420281724;1.009970877612146;9.999665883704845;0.8334705565861674;0.015561571139804702;0.015561708581056027;0.8062091579526521;-0.013548036171640652;0.806433141433597;1.0099252585425085
41.10638;1.0330918634196282;0.9256429541528589;0.8958677303395092;-0.005145848689491618;-0.004981059166117134;1.0338126130969212;1.009971265085322;9.999679191557961;0.833470686412752;0.015561577461082842;0.015561679333647377;0.8062085544587986;-0.013548036026082231;0.8064327551091679;1.009925319604661
41.11638;1.0330898308579832;0.9256435944642502;0.895867257427154;-0.005145848126406501;-0.0049810590266510775;1.0338118014272215;1.009971717474959;9.999692900200632;0.8334708037284153;0.015561584105284871;0.015561650219859365;0.8062079703691538;-0.013548035887810488;0.8064323557348337;1.0099253145208291
41.12638;1.0330878617415142;0.9256442766756519;0.8958668408067968;-0.005145847562374608;-0.004981058887618672;1.0338110131831226;1.0099722353415712;9.999707022050433;0.8334709093237014;0.015561591034573701;0.015561621238981225;0.8062074060797104;-0.013548035756302227;0.8064319427140703;1.0099252456265042
41.13638;1.0330859587882506;0.9256449967892411;0.8958664786241803;-0.005145846997753442;-0.004981058751002517;1.0338102537184333;1.009972818330912;9.999721560979733;0.8334710028032717;0.015561598196864847;0.01556159237998046;0.806206862616952;-0.013548035631022326;0.8064315149061368;1.0099251180547595
41.14638;1.033084124113253;0.9256457512805268;0.8958661699571177;-0.005145846432620113;-0.004981058618439895;1.0338095274744412;1.009973466411565;9.999736512494193;0.8334710825098218;0.01556160553653664;0.015561563631771148;0.8062063411575907;-0.013548035511559668;0.8064310716167962;1.0099249395078298
41.15638;1.033082359596455;0.9256465372903546;0.8958659149458222;-0.0051458458668631486;-0.004981058491248091;1.033808838361597;1.0099741807063412;9.999751859528642;0.8334711463154636;0.015561612990147883;0.015561535000564071;0.8062058421861946;-0.013548035397674121;0.8064306134825909;1.0099247183288214
41.16638;1.0330806671468729;0.9256473520622881;0.8958657149252875;-0.0051458453004343645;-0.004981058370471954;1.0338081896048157;1.0099749626480268;9.999767566598104;0.8334711924613958;0.015561620471640178;0.015561506521003993;0.8062053659656211;-0.013548035289136461;0.806430142547953;1.0099244620249501
41.17638;1.0330790486846562;0.9256481923997854;0.8958655727052902;-0.005145844733447091;-0.004981058256995839;1.0338075831649802;1.0099758122948368;9.999783581602404;0.8334712197811447;0.015561627864059301;0.015561478249558997;0.8062049132095352;-0.01354803518546861;0.8064296614430617;1.0099241776242787
41.18638;1.0330775060726831;0.9256490550117993;0.8958654921773334;-0.005145844166018125;-0.004981058151666666;1.0338070197100064;1.00997672796075;9.99979985091505;0.8334712273258622;0.015561635031670528;0.015561450251007632;0.8062044847084433;-0.013548035085789664;0.8064291725308986;1.0099238724781086
41.19638;1.0330760410538007;0.92564993721381;0.8958654773704406;-0.005145843598117428;-0.004981058055288198;1.0338064990148592;1.0099777067944544;9.999816332348212;0.8334712137722404;0.015561641839897437;0.015561422591656873;0.8062040809786174;-0.013548034988888458;0.8064286779287951;1.0099235542007956
41.20638;1.0330746543366918;0.9256508370099711;0.8958655319539196;-0.005145843029632508;-0.00498105796863022;1.0338060203428647;1.0099787446708364;9.99983298992111;0.8334711768748508;0.015561648166539033;0.015561395331873042;0.8062037026927081;-0.013548034893479312;0.8064281800528145;1.00992322993944
41.21638;1.0330733443769722;0.9256517528091541;0.8958656593069453;-0.005145842460530131;-0.004981057892524799;1.033805582698663;1.0099798362194459;9.999849785777819;0.833471113247455;0.015561653907269496;0.01556136851791929;0.8062033513289555;-0.013548034798431608;0.8064276818341091;1.0099229054078669
41.22638;1.0330721073414324;0.9256526835244951;0.8958658627401279;-0.00514584189096421;-0.00498105782781468;1.0338051846790939;1.0099809756871898;9.999866685223866;0.8334710188901827;0.015561658979342953;0.01556134218219554;0.8062030289877515;-0.013548034702804768;0.8064271863496123;1.0099225847833508
41.23638;1.0330709382851688;0.9256536289897246;0.8958661453442688;-0.005145841321104239;-0.004981057775189304;1.0338048242189495;1.0099821574476713;9.999883660595959;0.8334708900050436;0.015561663331457096;0.01556131634977822;0.8062027370786883;-0.013548034605685204;0.8064266962825013;1.0099222719539482
41.24638;1.0330698324604548;0.9256545902451416;0.8958665093997878;-0.005145840750718204;-0.004981057735142183;1.0338044988441808;1.0099833758990344;9.999900683945613;0.833470723241884;0.015561666961048623;0.015561291042968864;0.806202475558665;-0.01354803450592988;0.8064262138789605;1.0099219716840984
41.25638;1.0330687861648011;0.92565556932952;0.8958669558772618;-0.0051458401791043785;-0.0049810577079869925;1.0338042059808408;1.0099846252075935;9.999917721017672;0.8334705156671497;0.015561669916902741;0.015561266284556709;0.8062022437287575;-0.013548034402135714;0.8064257412472167;1.0099216893806753
41.26638;1.0330677969700461;0.9256565686253576;0.8958674842973758;-0.005145839605431469;-0.004981057693797612;1.0338039429776957;1.0099858990888013;9.999934730961996;0.8334702651208487;0.015561672281707533;0.015561242108305543;0.8062020409639488;-0.013548034292950525;0.8064252803038602;1.0099214298097443
41.27638;1.0330668634111286;0.9256575902167797;0.8958680929163385;-0.005145839028868266;-0.004981057692269552;1.0338037074387292;1.0099871910081277;9.999951667439973;0.8334699706232247;0.015561674150637625;0.015561218568433418;0.8062018663994965;-0.013548034177380309;0.8064248324178199;1.0099211962248287
41.28638;1.0330659848181158;0.9256586354453108;0.8958687789544026;-0.005145838448517724;-0.004981057702554803;1.0338034975242152;1.009988494387491;9.999968482811209;0.8334696321131686;0.015561675618021442;0.015561195733370083;0.8062017187908996;-0.013548034054836866;0.80642439806481;1.0099209907286715
41.29638;1.0330651617115865;0.9256597044625999;0.895869538626555;-0.005145837863609661;-0.004981057723237912;1.0338033118966348;1.0099898021625933;9.999985128535167;0.8334692500751797;0.015561676775690161;0.015561173670709479;0.8062015971947559;-0.013548033924969897;0.8064239765862256;1.0099208152932204
41.30638;1.0330643957917238;0.9256607960047769;0.8958703674209116;-0.0051458372737628625;-0.004981057752433259;1.0338031501388811;1.0099911061895996;10.000001549201835;0.8334688259600134;0.0155616777047887;0.015561152439952214;0.8062015016498785;-0.013548033787459864;0.8064235665104478;1.0099206723344931
41.31638;1.0330636890382126;0.9256619077304221;0.8958712612070695;-0.005145836678878703;-0.00498105778782239;1.033803013011787;1.009992397263685;10.00001768418698;0.8334683627768344;0.015561678455534566;0.01556113209526829;0.8062014332973669;-0.013548033641849403;0.8064231666387892;1.0099205643024174
41.32638;1.0330630430914354;0.9256630369746525;0.8958722176192309;-0.005145836078900461;-0.004981057826748645;1.0338029014521248;1.0099936660138285;10.00003347575774;0.8334678650710898;0.015561679042435089;0.015561112683751288;0.8062013940521066;-0.01354803348743546;0.8064227770359705;1.009920492858339
41.33638;1.033062459029413;0.9256641814475801;0.895873235980001;-0.005145835473878231;-0.004981057866451896;1.0338028154144805;1.009994904162177;10.000048869440887;0.833467338405036;0.015561679459235998;0.015561094239749763;0.8062013861722147;-0.013548033323317698;0.8064223994104435;1.00992045847452
41.34638;1.0330619368793863;0.9256653390421368;0.8958743154418295;-0.005145834864234372;-0.004981057904251044;1.0338027533751568;1.0099961053428834;10.000063806798861;0.8334667885179188;0.015561679692586079;0.015561076793331602;0.8062014120951381;-0.013548033148570225;0.8064220372256854;1.009920460784305
41.35638;1.0330614753364509;0.9256665067891341;0.8958754537777016;-0.0051458342509110916;-0.004981057937630463;1.033802711974685;1.0099972657371048;10.000078221370645;0.8334662205677491;0.015561679729943106;0.015561060385433166;0.8062014744763973;-0.01354803296245112;0.806421695155852;1.009920499400026
41.36638;1.033061072091747;0.9256676801445421;0.8958766479846271;-0.005145833635315379;-0.004981057964301059;1.0338026860425606;1.0099983846901863;10.000092044483004;0.8334656391489801;0.01556167956901315;0.01556104506987033;0.8062015761773265;-0.013548032764454165;0.8064213779802635;1.0099205741503703
41.37638;1.033060724343626;0.9256688531052567;0.8958778949799793;-0.0051458330191675025;-0.004981057982211316;1.0338026692427618;1.0099994642355996;10.000105212717333;0.8334650487572598;0.015561679227229733;0.01556103090583437;0.8062017201112056;-0.013548032554029069;0.8064210902469179;1.009920684417562
41.38638;1.0330604290486436;0.9256700187264915;0.895879191473574;-0.005145832404305168;-0.004981057989583072;1.0338026550454775;1.0100005075466838;10.000117666581605;0.8334644538679805;0.015561678740550394;0.015561017947311573;0.8062019088358241;-0.013548032330462907;0.8064208362873341;1.0099208290342916
41.39638;1.0330601827970354;0.9256711696346092;0.8958805335222348;-0.005145831792495319;-0.004981057985096322;1.0338026380108085;1.0100015179336945;10.00012934670749;0.8334638588295613;0.01556167815185676;0.015561006229708883;0.8062021440871088;-0.013548032093220913;0.8064206191424419;1.009921007246423
41.40638;1.0330599813666272;0.9256722982555682;0.8958819163946736;-0.0051458311853356566;-0.004981057968071342;1.0338026145417616;1.0100024988335692;10.000140197151135;0.8334632679573363;0.015561677503392312;0.015560995766291297;0.8062024267133655;-0.013548031842112264;0.8064204394836353;1.0099212192332678
41.41638;1.0330598193915899;0.9256733969721221;0.8958833349002367;-0.005145830584125059;-0.0049810579384117525;1.0338025824954518;1.0100034539909537;10.000150173100495;0.8334626858674707;0.015561676834733317;0.015560986562095069;0.8062027569903909;-0.01354803157713218;0.8064202963523143;1.0099214653913162
41.42638;1.0330596903864184;0.9256744589213248;0.8958847833052608;-0.005145829989709206;-0.004981057896379846;1.0338025407447549;1.0100043872855353;10.000159245915501;0.8334621177988188;0.01556167618229557;0.015560978633421846;0.8062031349635345;-0.013548031298493564;0.8064201887866024;1.0099217450528246
41.43638;1.033059586991165;0.9256754790448554;0.8958862549742304;-0.005145829402486003;-0.004981057842260443;1.0338024889080932;1.0100053019906583;10.000167402204886;0.8334615692843541;0.015561675588365742;0.015560972014195618;0.806203560561654;-0.01354803100681706;0.8064201165089884;1.009922055584932
41.44638;1.0330595017131579;0.925676454382898;0.8958877430545492;-0.005145828822465939;-0.004981057775914174;1.0338024267933603;1.0100062001980132;10.000174634865436;0.8334610454356903;0.01556167511047341;0.015560966740101637;0.8062040334649807;-0.013548030703107925;0.8064200796568839;1.0099223919006648
41.45638;1.0330594281826857;0.9256773838571756;0.8958892416886798;-0.005145828249358515;-0.004981057696629173;1.033802354389885;1.0100070834516215;10.000180933515544;0.8334605507194833;0.015561674818323826;0.01556096282794489;0.8062045530365654;-0.013548030388486978;0.8064200782270532;1.0099227465990546
41.46638;1.0330593622068645;0.9256782680670823;0.8958907464367627;-0.0051458276828985836;-0.0049810576034792844;1.0338022724408098;1.010007953946981;10.000186286583588;0.833460089039236;0.015561674792252754;0.015560960271647863;0.8062051183291153;-0.013548030063966482;0.8064201116079112;1.0099231117449703
41.47638;1.0330593020481813;0.9256791087237314;0.895892253845425;-0.005145827123199483;-0.004981057495703612;1.0338021825960537;1.0100088149997648;10.000190689716577;0.833459663479792;0.015561675123071918;0.01556095904905391;0.8062057277523554;-0.013548029730399048;0.8064201784829543;1.0099234806586606
41.48638;1.0330592479087315;0.9256799071942603;0.8958937604016285;-0.005145826570782587;-0.004981057372812319;1.0338020871417586;1.0100096705312285;10.00019414795352;0.8334592758991695;0.01556167590386708;0.015560959124062109;0.8062063786999512;-0.013548029388470528;0.8064202769221671;1.0099238476951333
41.49638;1.0330592008718964;0.9256806629261306;0.8958952615800191;-0.005145826026444108;-0.004981057234614007;1.033801988564541;1.0100105240021524;10.000196669852256;0.8334589271069021;0.015561677224797807;0.01556096044192442;0.8062070679496083;-0.013548029038793865;0.8064204041832996;1.0099242077684607
41.50638;1.0330591619531053;0.9256813733327334;0.8958967518363569;-0.005145825491144736;-0.004981057081225383;1.0338018886704599;1.0100113775476998;10.000198262110889;0.8334586174559225;0.01556167916887232;0.015560962927969017;0.8062077923284299;-0.013548028682138452;0.8064205561994607;1.0099245568872581
41.51638;1.0330591318676337;0.9256820347712079;0.8958982251514317;-0.005145824965903277;-0.004981056913060535;1.0338017878916166;1.010012231973832;10.000198933640949;0.8334583468167281;0.015561681806783311;0.01556096649423293;0.8062085485278401;-0.013548028319532371;0.8064207273879928;1.0099248926128566
41.52638;1.0330591109667733;0.925682643165727;0.8958996756589154;-0.0051458244517072075;-0.0049810567309155835;1.0338016860315542;1.0100130876340354;10.000198704309023;0.8334581143172567;0.01556168520102281;0.015560971044979334;0.8062093326149183;-0.013548027952092975;0.8064209113001354;1.0099252141780553
