time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.53638;1.0330590989133777;0.9256831943404064;0.8959010984614985;-0.005145823949352873;-0.004981056536015258;1.0338015834660457;1.0100139453045789;10.000197608601988;0.8334579189389394;0.015561689403881508;0.015560976475896583;0.8062101401872481;-0.013548027580751255;0.8064211016053464;1.0099255225385306
41.54638;1.033059094792618;0.9256836844140148;0.8959024900269682;-0.005145823459292216;-0.004981056329900976;1.0338014811082217;1.0100148061936334;10.00019569125384;0.8334577603755046;0.015561694442906124;0.015560982668899702;0.8062109667662868;-0.013548027206173775;0.8064212925637827;1.0099258200588657
41.55638;1.0330590978305092;0.9256841100145586;0.8959038477308814;-0.00514582298184331;-0.0049810561143716235;1.0338013797181744;1.0100156714823851;10.000192998561449;0.8334576391432347;0.015561700320106649;0.015560989487603706;0.8062118078006819;-0.01354802682893614;0.8064214788879277;1.0099261096956318
41.56638;1.0330591082417382;0.9256844682824337;0.8959051695539431;-0.005145822517711652;-0.004981055891518668;1.0338012791056743;1.0100165420352254;10.000189574397762;0.833457556086309;0.015561707028708899;0.015560996781182768;0.8062126584004622;-0.01354802644960879;0.8064216553864978;1.0099263942291246
41.57638;1.0330591276260745;0.9256847566535882;0.8959064546307828;-0.005145822068203362;-0.00498105566369231;1.0338011774651958;1.0100174184464799;10.00018546182486;0.8334575120800944;0.01556171456287029;0.015561004395785729;0.8062135133706636;-0.013548026068700066;0.8064218168492138;1.0099266759511163
41.58638;1.033059158280389;0.9256849727523201;0.8959077038496781;-0.005145821634920855;-0.0049810554333493745;1.0338010721575888;1.0100183017762328;10.000180703009745;0.8334575083353002;0.015561722917368945;0.015561012187856667;0.806214367735394;-0.013548025686755776;0.8064219584247629;1.0099269564132878
41.59638;1.033059202169515;0.9256851148322853;0.8959089198070218;-0.00514582121944771;-0.004981055202911355;1.0338009614604529;1.0100191945622623;10.000175337907498;0.8334575465732288;0.015561732089825652;0.015561020031968466;0.80621521755849;-0.013548025304560075;0.8064220761230194;1.009927236406389
41.60638;1.033059260676083;0.9256851818402749;0.8959101063171057;-0.005145820823222387;-0.004981054974821655;1.0338008450788203;1.0100201006890335;10.000169407177783;0.8334576286706904;0.015561742075530707;0.01556102781135899;0.8062160606568509;-0.013548024923198555;0.8064221668934609;1.0099275165134207
41.61638;1.0330593344574195;0.9256851725125782;0.8959112674977942;-0.005145820447413257;-0.004981054751622187;1.0338007231688084;1.0100210240188832;10.00016295437521;0.8334577563462149;0.015561752851838714;0.015561035400612589;0.8062168963714409;-0.013548024543984986;0.8064222285080535;1.0099277975299006
41.62638;1.033059423064739;0.9256850847775258;0.8959124066425238;-0.0051458200928815616;-0.0049810545358103;1.0338005953637526;1.0100219672616524;10.0001560208905;0.8334579308625971;0.015561764374334548;0.01556104266877312;0.8062177247772832;-0.013548024168301967;0.8064222596052253;1.0099280804082535
41.63638;1.0330595252453885;0.9256849159882995;0.8959135258526537;-0.005145819760280747;-0.004981054329666224;1.0338004605553848;1.010022931886292;10.000148643726943;0.8334581526731586;0.015561776586370911;0.015561049503381793;0.8062185466898228;-0.013548023797384115;0.8064222592408087;1.0099283661918248
41.64638;1.0330596396237925;0.9256846633175432;0.8959146264744807;-0.005145819450150222;-0.004981054135141332;1.0338003171219943;1.010023918538964;10.000140863101883;0.8334584214513966;0.015561789429207277;0.015561055821497569;0.8062193640330625;-0.013548023432148278;0.8064222257229021;1.0099286565575976
41.65638;1.0330597646133723;0.9256843243618783;0.8959157093899285;-0.005145819163011874;-0.00498105395366248;1.0338001632983795;1.0100249272137534;10.000132730257194;0.8334587361255262;0.015561802855040332;0.015561061551514887;0.8062201793575585;-0.013548023073103209;0.806422156221518;1.0099289548389503
41.66638;1.033059897938134;0.9256838982007245;0.8959167748335156;-0.005145818899499936;-0.004981053785970544;1.0337999976898986;1.0100259573601287;10.000124312940589;0.833459094637366;0.01556181683715258;0.015561066612706032;0.8062209948063036;-0.01354802272030576;0.806422047837471;1.0099292662908486
41.67638;1.033060036808758;0.9256833859471106;0.8959178221709992;-0.005145818660363732;-0.004981053632251972;1.0337998193571027;1.010027008275207;10.000115703182125;0.83345949433227;0.015561831362866861;0.015561070918039068;0.806221811716174;-0.013548022373479627;0.806421898420722;1.0099295973337685
41.68638;1.0330601783443838;0.925682789702198;0.8959188500266104;-0.005145818446204727;-0.00498105349250001;1.0337996268731775;1.0100280791923881;10.000107018767286;0.8334599327156736;0.015561846414212207;0.015561074393937708;0.8062226311551308;-0.013548022032365705;0.8064217062417535;1.009929954739613
41.69638;1.0330603196496675;0.9256821112471294;0.8959198562738491;-0.0051458182571941236;-0.004981053366697722;1.0337994174456289;1.0100291686144578;10.000098390925508;0.8334604070278181;0.015561861957547437;0.015561076996435537;0.806223454295336;-0.013548021697022461;0.8064214697669968;1.009930344948235
41.70638;1.0330604580548786;0.9256813521133278;0.8959208374469426;-0.005145818093145357;-0.004981053254627764;1.033799187457654;1.0100302736180709;10.000089950400337;0.8334609130099664;0.015561877950961003;0.015561078711055502;0.8062242819471296;-0.013548021367746006;0.8064211880415036;1.0099307731652762
41.71638;1.0330605916404683;0.9256805139050566;0.8959217883739364;-0.005145817953857533;-0.004981053155646564;1.0337989339336757;1.0100313901224163;10.00008182228568;0.8334614444599596;0.015561894353550288;0.01556107953647377;0.8062251138934529;-0.013548021044700988;0.8064208607957459;1.0099312429112044
41.72638;1.0330607194874017;0.9256795978797479;0.8959227029349126;-0.005145817839398483;-0.0049810530687027415;1.0337986556200873;1.0100325137247839;10.000074125089474;0.8334619939488072;0.015561911126574882;0.015561079462448028;0.8062259487170228;-0.013548020727649098;0.8064204880695482;1.0099317567895922
41.73638;1.033060841554169;0.925678604404538;0.895923575652254;-0.005145817750172515;-0.004981052992502676;1.0337983530971033;1.0100336401433287;10.000066969238844;0.8334625542251891;0.015561928238980064;0.015561078459144971;0.8062267843166792;-0.013548020416036588;0.8064200701383156;1.0099323176608177
41.74638;1.0330609582120542;0.9256775325896434;0.8959244028222837;-0.005145817686693199;-0.004981052925753334;1.033798028130809;1.0100347656337192;10.000060454925558;0.8334631193751785;0.015561945680385344;0.015561076481214697;0.8062276188698629;-0.013548020109378623;0.8064196077644952;1.0099329293968082
41.75638;1.0330610694683164;0.9256763802829441;0.8959251820910246;-0.005145817649171784;-0.004981052867404759;1.0337976825748145;1.0100358876859523;10.000054670284802;0.8334636846867932;0.015561963463936358;0.015561073477150014;0.8062284513642505;-0.013548019807592376;0.8064191021445649;1.009933597408049
41.76638;1.0330611742114895;0.9256751448255063;0.8959259112299498;-0.005145817637375489;-0.004981052816659452;1.0337973172922357;1.0100370051319365;10.000049687471234;0.8334642453333075;0.015561981614226866;0.015561069400781521;0.8062292810460565;-0.013548019510967558;0.8064185550369413;1.009934328606954
41.77638;1.0330612698993835;0.9256738239291327;0.8959265881453932;-0.005145817650951048;-0.004981052772729721;1.0337969318358233;1.010038117408246;10.000045558140425;0.8334647953518376;0.015562000157351995;0.015561064219676539;0.8062301067859586;-0.013548019219910437;0.8064179695235808;1.0099351302348627
41.78638;1.0330613533575088;0.9256724155846231;0.8959272120352382;-0.0051458176898209335;-0.004981052734622079;1.0337965245152525;1.0100392239292468;10.000042314511676;0.8334653281209649;0.01556201912279298;0.015561057915072785;0.8062309273199092;-0.013548018934836056;0.8064173503505336;1.0099360080834658
41.79638;1.0330614221132093;0.9256709176942127;0.895927783640713;-0.005145817754277684;-0.004981052701190288;1.033796092337051;1.010040324191256;10.000039967703064;0.8334658378469243;0.015562038546931273;0.015561050476518115;0.8062317413329134;-0.013548018656106603;0.8064167032882306;1.009936965272889
41.80638;1.033061474691776;0.925669328829183;0.8959283042938438;-0.0051458178447474036;-0.004981052671353409;1.0337956319239887;1.0100414176574213;10.000038501611106;0.8334663207241795;0.015562058468324324;0.015561041891329647;0.8062325471526062;-0.013548018383789455;0.8064160343024933;1.0099380020528284
41.81638;1.0330615098684377;0.9256676497046759;0.8959287748991202;-0.0051458179614699805;-0.004981052644097425;1.0337951411642223;1.0100425028594278;10.000037882009114;0.8334667748705743;0.015562078921424569;0.015561032131611367;0.8062333431050305;-0.013548018117659384;0.8064153490046999;1.0099391159415572
41.82638;1.0330615258726492;0.9256658835915013;0.8959291955360448;-0.005145818104404525;-0.004981052618241003;1.03379461918342;1.0100435772018725;10.000038078747016;0.8334671990357504;0.015562099935040015;0.015561021149430325;0.8062341278320371;-0.013548017857668787;0.8064146523550916;1.0099403019065405
41.83638;1.0330615202193696;0.9256640350108801;0.8959295661913186;-0.005145818273243889;-0.004981052592421082;1.0337940646258117;1.0100446377693613;10.000039078081274;0.8334675912982069;0.015562121533312899;0.015561008884095121;0.8062348997928256;-0.013548017604237681;0.8064139486691331;1.0099415533611429
41.84638;1.0330614900797406;0.9256621085296759;0.8959298878642977;-0.005145818467287473;-0.004981052565415298;1.0337934748147182;1.010045681836918;10.000040881801981;0.8334679489756517;0.015562143741290455;0.01556099527862235;0.8062356569249141;-0.01354801735795968;0.8064132416196922;1.0099428636489443
41.85638;1.0330614327857492;0.9256601091496983;0.8959301624480647;-0.005145818685313611;-0.00498105253641751;1.033792846706256;1.0100467071300734;10.000043502439782;0.8334682691544821;0.01556216658974142;0.015560980295450763;0.8062363967585608;-0.013548017119199663;0.8064125339241975;1.0099442265836105
41.86638;1.033061346326198;0.9256580428490793;0.8959303919614762;-0.005145818925605504;-0.004981052505070638;1.0337921782134396;1.0100477120372857;10.000046957338995;0.8334685486452751;0.015562190109516804;0.015560963921252136;0.806237116292592;-0.013548016887970445;0.80641182715558;1.009945635870951
41.87638;1.0330612294251174;0.9256559157405602;0.8959305784229684;-0.005145819186051973;-0.004981052471309857;1.0337914685038978;1.0100486955920132;10.00005125957596;0.8334687838427476;0.015562214323499825;0.015560946170754559;0.8062378118264873;-0.013548016663945206;0.8064111218514619;1.0099470842761185
41.88638;1.0330610812617684;0.9256537328172122;0.8959307235235865;-0.005145819464268192;-0.004981052435115175;1.03379071732607;1.0100496577123639;10.000056406146143;0.8334689714717644;0.015562239243313588;0.015560927094900768;0.8062384792364714;-0.013548016446571443;0.8064104177138822;1.0099485631913518
41.89638;1.033060901395795;0.9256514973210901;0.895930827630845;-0.005145819757770095;-0.0049810523964803535;1.0337899244233273;1.010050599369671;10.00006237263196;0.8334691094492879;0.015562264867894235;0.015560906774667657;0.8062391144851853;-0.013548016235289503;0.8064097142171711;1.009950063088439
41.90638;1.0330606898286183;0.925649210578279;0.8959308894825335;-0.0051458200641918425;-0.004981052355613135;1.0337890898752948;1.010051521956883;10.000069122264442;0.8334691963693138;0.015562291188208363;0.015560885298282971;0.8062397140094669;-0.013548016029624509;0.8064090112922839;1.0099515744413874
41.91638;1.0330604470054559;0.9256468726025492;0.8959309068235968;-0.005145820381382463;-0.004981052312794016;1.0337882150675806;1.0100524265435167;10.000076620222188;0.833469230206453;0.015562318196550014;0.015560862745121307;0.8062402746856633;-0.013548015829189205;0.806408309304969;1.0099530877368355
41.92638;1.0330601737754956;0.9256444834377332;0.8959308769442462;-0.005145820707283711;-0.004981052267834993;1.0337873030883014;1.0100533138860277;10.000084838365165;0.8334692079614003;0.015562345883860499;0.0155608391856443;0.8062407935766769;-0.013548015633869816;0.806407608717259;1.0099545926138507
41.93638;1.0330598715029542;0.9256420437682711;0.8959307967858521;-0.005145821039824247;-0.004981052219953821;1.03378635819482;1.010054184990806;10.000093750851544;0.8334691260576171;0.015562374225450785;0.015560814684364158;0.8062412680638;-0.013548015444028982;0.8064069101056794;1.0099560778023409
41.94638;1.03305954260532;0.9256395540457747;0.8959306629566028;-0.005145821376982001;-0.0049810521682845344;1.0337853851008152;1.010055041538754;10.00010332830915;0.8334689806288793;0.015562403178684096;0.015560789296669387;0.8062416959810972;-0.01354801526041617;0.8064062146663866;1.0099575322856917
41.95638;1.0330591910811249;0.9256370136104853;0.8959304721072224;-0.005145821716861208;-0.004981052112150298;1.0337843886150033;1.0100558857545632;10.000113534573499;0.8334687679383237;0.01556243269460282;0.015560763067843765;0.806242075139429;-0.013548015083879539;0.8064055249355221;1.0099589464307206
41.96638;1.0330588222877801;0.925634421010262;0.8959302216059962;-0.005145822057721481;-0.004981052050746108;1.033783373825601;1.0100567199323447;10.000124330176634;0.8334684850066127;0.015562462719747054;0.01556073604427389;0.8062424030226295;-0.013548014915081738;0.8064048447530873;1.009960312142779
41.97638;1.033058441999486;0.9256317749298093;0.8959299098620968;-0.0051458223979411345;-0.004981051982969497;1.0337823466943215;1.0100575460160055;10.00013568172739;0.833468130067788;0.01556249318031827;0.015560708287335719;0.8062426775638519;-0.013548014754386899;0.806404178125857;1.0099616221463725
41.98638;1.0330580559756568;0.9256290754366348;0.8959295359936161;-0.005145822735927522;-0.004981051907748722;1.0337813142194667;1.0100583652360824;10.000147569351327;0.8334677024819072;0.015562523971034463;0.015560679872936006;0.8062428983017832;-0.013548014601954188;0.8064035281697017;1.0099628693717726
41.99638;1.033057670824079;0.9256263251396317;0.895929099285526;-0.005145823070259053;-0.00498105182430929;1.0337802838419083;1.010059177953803;10.000159987802908;0.8334672019856093;0.01556255497456853;0.015560650880744056;0.8062430667762474;-0.01354801445781593;0.8064028969965927;1.0099640470134421
42.00638;1.0330572944151455;0.9256235289375448;0.8959285993451946;-0.005145823400103679;-0.004981051732018836;1.0337792629562943;1.010059984032243;10.00017294171458;0.8334666280061673;0.015562586096264873;0.015560621389726732;0.8062431862098456;-0.013548014321852266;0.8064022861341946;1.009965148346854
42.01638;1.0330569345825849;0.925620692868917;0.8959280368987067;-0.005145823725435106;-0.004981051630174847;1.0337782586384552;1.0100607827034642;10.000186436791243;0.8334659797231385;0.015562617276253172;0.015560591476457148;0.806243261020928;-0.01354801419382008;0.8064016968772619;1.00996616639913
42.02638;1.033056597709589;0.9256178236790397;0.895927413739913;-0.005145824046879331;-0.004981051518038477;1.0337772770879579;1.0100615715204206;10.000200474234553;0.8334652566109026;0.015562648478262072;0.015560561204862393;0.8062432963661009;-0.013548014073463552;0.8064011305743398;1.00996709503548
42.03638;1.033056288284518;0.925614928871887;0.8959267317292539;-0.005145824365528663;-0.004981051394835152;1.0337763233221955;1.0100623463898373;10.000215053147704;0.833464458968846;0.015562679677912873;0.015560530623363709;0.8062432977587533;-0.013548013960578212;0.8064005887723886;1.0099679310329388
42.04638;1.0330560092122008;0.9256120165207877;0.8959259925503079;-0.005145824682758164;-0.004981051259615382;1.0337754013042761;1.0100631029736598;10.000230173370543;0.833463588037446;0.01556271085771012;0.01556049977962249;0.806243270696739;-0.01354801385498446;0.8064000728770775;1.0099686748824068
42.05638;1.0330557629515968;0.9256090950583697;0.8959251985733347;-0.005145824999851202;-0.004981051111348186;1.033774513666951;1.010063837726395;10.000245833083625;0.8334626456098643;0.015562741999734694;0.01556046873117817;0.806243220297556;-0.013548013756412578;0.8063995837181982;1.0099693294028678
42.06638;1.0330555524792975;0.9256061730516849;0.8959243536536706;-0.005145825317721233;-0.0049810509493162305;1.0337736610618846;1.0100645483286232;10.00026202697739;0.8334616337983938;0.015562773073798164;0.015560437545259877;0.8062431510744518;-0.01354801366438668;0.8063991216519604;1.0099698977664298
42.07638;1.033055380958475;0.9256032587575003;0.8959234631663578;-0.005145825637009868;-0.004981050773421342;1.0337728421422743;1.0100652336636071;10.000278747964447;0.8334605551975725;0.015562804034214391;0.015560406296669977;0.8062430669275348;-0.0135480135782945;0.806398687003039;1.0099703827859814
42.08638;1.0330552510620046;0.9256003602090871;0.8959225333469306;-0.005145825958198978;-0.004981050584082507;1.033772054574557;1.0100658930048527;10.00029598530378;0.8334594127998952;0.0155628348294786;0.015560375064046951;0.8062429712106027;-0.013548013497570543;0.8063982804437574;1.0099707871564956
42.09638;1.033055165067313;0.9255974859427963;0.8959215704089244;-0.0051458262814593845;-0.004981050381967123;1.0337712963240702;1.0100665252388095;10.000313719998083;0.8334582099702932;0.015562865415746275;0.01556034393046914;0.8062428664966396;-0.013548013421758733;0.8063979032362167;1.0099711137731386
42.10638;1.0330551251665487;0.9255946449330639;0.8959205800787663;-0.00514582660649066;-0.0049810501679743765;1.0337705663020615;1.0100671291697412;10.000331924337523;0.8334569510851007;0.015562895764848587;0.015560312984606885;0.8062427543415562;-0.01354801335043941;0.8063975571589123;1.0099713657897766
42.11638;1.0330551330125068;0.9255918457826154;0.8959195677294093;-0.00514582693256104;-0.0049810499432251685;1.0337698642856836;1.010067704157837;10.000350560916152;0.8334556417607301;0.015562925863802783;0.01556028231126846;0.8062426358957084;-0.013548013283077835;0.8063972440584589;1.0099715460904028
42.12638;1.033055189065344;0.9255890966061795;0.8959185386297572;-0.0051458272586171125;-0.004981049708781471;1.0337691904818669;1.0100682499833262;10.00036957949407;0.8334542879297415;0.015562955706529668;0.015560251983730284;0.8062425128777035;-0.013548013218816829;0.8063969652335071;1.0099716567661032
42.13638;1.0330552930568204;0.9255864056961883;0.8959174978945575;-0.005145827583417769;-0.004981049465412966;1.0337685452648644;1.010068766526019;10.000388918649135;0.8334528948608125;0.015562985278976933;0.015560222066598354;0.8062423876515259;-0.01354801315635871;0.8063967212122676;1.009971699277833
42.14638;1.033055444870253;0.9255837821511328;0.8959164502177764;-0.005145827905742542;-0.004981049213566748;1.0337679292630713;1.0100692539766534;10.000408512910512;0.8334514670542412;0.015563014551169737;0.01556019261588726;0.8062422627120129;-0.013548013094128545;0.8063965124858543;1.0099716749690884
42.15638;1.0330556441944871;0.9255812358916994;0.8959153994641662;-0.005145828224470606;-0.004981048953458337;1.0337673431572956;1.0100697130474248;10.000428298463785;0.8334500088596997;0.015563043488155015;0.015560163672837237;0.8062421404449926;-0.013548013030610376;0.806396340411567;1.009971585350187
42.16638;1.033055889689313;0.9255787768090333;0.8959143480481934;-0.005145828538445048;-0.00498104868525668;1.0337667872507854;1.0100701446932059;10.000448214533067;0.8334485250803116;0.015563072066357748;0.015560135260078914;0.8062420228936289;-0.01354801296454746;0.8063962071567279;1.009971431751553
42.17638;1.0330561792778628;0.9255764134539843;0.8959132968012037;-0.005145828846325371;-0.004981048409211294;1.0337662616638732;1.0100705496049462;10.0004682056343;0.8334470207168845;0.015563100276266987;0.015560107386221744;0.8062419112928676;-0.013548012894922495;0.806396114743371;1.0099712150118874
42.18638;1.033056511048757;0.925574152350114;0.8959122462077234;-0.005145829146653053;-0.004981048125643787;1.0337657666587807;1.010070927785429;10.000488223834642;0.8334455002237562;0.015563128112870627;0.015560080058611573;0.8062418056691634;-0.013548012820776134;0.8063960639872308;1.0099709361334919
42.19638;1.033056883395097;0.9255719983393471;0.8959111980325616;-0.005145829438111619;-0.004981047834827274;1.033765302130257;1.010071278230858;10.00050822962327;0.8334439676737173;0.015563155570304374;0.015560053289420811;0.8062417048711815;-0.013548012741058631;0.8063960543297926;1.0099705968754518
42.20638;1.0330572942843481;0.9255699551679335;0.8959101555986426;-0.005145829719673664;-0.004981047536906577;1.0337648670472706;1.0100715988843094;10.0005281998887;0.8334424277369917;0.01556318265021177;0.015560027086541481;0.8062416070867268;-0.013548012654790763;0.8063960844654015;1.009970199294996
42.21638;1.0330577405541974;0.9255680259078535;0.8959091228654651;-0.005145829990586338;-0.00498104723202042;1.0337644599439062;1.010071887200186;10.000548139382085;0.8334408860660432;0.015563209369347386;0.015560001445207578;0.8062415100236431;-0.013548012561373191;0.8063961528127112;1.0099697455631422
42.22638;1.0330582177563932;0.9255662132843603;0.8959081035965372;-0.005145830250387373;-0.004981046920357697;1.0337640798389922;1.0100721414066638;10.000568078307285;0.8334393487305051;0.015563235751252397;0.015559976349152727;0.8062414105905579;-0.013548012460680142;0.8063962578705324;1.0099692386625538
42.23638;1.033058720310732;0.9255645194209461;0.8959071012582082;-0.005145830498900465;-0.004981046601987454;1.033763726125358;1.0100723617427863;10.000588058082558;0.8334378214436909;0.015563261819502863;0.015559951773554176;0.8062413050579279;-0.013548012352960784;0.8063963983251149;1.0099686823068614
42.24638;1.033059241823803;0.9255629448501668;0.8959061193107887;-0.005145830736129985;-0.004981046276708068;1.0337633973198517;1.0100725503622257;10.000608123103083;0.833436309375759;0.015563287605540186;0.015559927693583537;0.8062411895154885;-0.013548012238663696;0.8063965726003884;1.0099680800481676
42.25638;1.0330597756920032;0.9255614878699079;0.8959051610415594;-0.005145830962159643;-0.0049810459440610974;1.0337630903086734;1.0100727101683251;10.000628319542935;0.8334348176930365;0.015563313148211874;0.015559904101497941;0.8062410599041125;-0.013548012118180592;0.8063967789094619;1.0099674354063553
42.26638;1.0330603158704206;0.9255601452637202;0.8959042290029511;-0.005145831177064483;-0.004981045603476561;1.0337628007218391;1.010072844475505;10.00064869042838;0.8334333520037251;0.015563338478871733;0.015559881008098148;0.8062409120654919;-0.01354801199161598;0.8063970160903086;1.0099667527561333
42.27638;1.0330608573507811;0.9255589135903957;0.895903324913454;-0.005145831380821233;-0.004981045254396954;1.033762523281752;1.0100729575618088;10.00066926498148;0.833431917988633;0.01556336361789922;0.015559858416690598;0.8062407422661261;-0.013548011858765491;0.8063972841949354;1.0099660373258281
42.28638;1.033061396306804;0.9255577895402517;0.8959024501710998;-0.00514583157342685;-0.0049810448962672145;1.0337622519613456;1.0100730543602068;10.000690050695539;0.833430520721059;0.01556338858227477;0.015559836301079747;0.8062405477284048;-0.013548011719416492;0.8063975843768811;1.0099652941361577
42.29638;1.033061930461736;0.9255567695354595;0.8959016063995409;-0.005145831755131795;-0.004981044528484098;1.0337619803659692;1.010073139500772;10.000711034720426;0.8334291646168185;0.015563413382704559;0.015559814607341196;0.806240326471741;-0.013548011573703844;0.8063979179994678;1.0099645271772877
42.30638;1.0330624592043716;0.9255558497587585;0.8959007954361696;-0.00514583192634834;-0.004981044150410064;1.033761701793631;1.0100732171753541;10.000732189947636;0.8334278534647204;0.015563438018256928;0.015559793265918203;0.8062400765288552;-0.013548011422131991;0.8063982854178151;1.0099637395507082
42.31638;1.0330629827098567;0.9255550267904421;0.8959000191039426;-0.0051458320873322295;-0.004981043761491161;1.0337614092868455;1.010073291083294;10.000753481483104;0.8334265896215461;0.015563462478855473;0.015559772203991625;0.8062397953192418;-0.013548011265416628;0.8063986854927488;1.0099629336283695
42.32638;1.0330635009381781;0.9255542979536296;0.8958992793642355;-0.005145832238027177;-0.004981043361368878;1.0337610968124977;1.010073363759996;10.00077487106869;0.8334253738316525;0.015563486745680075;0.015559751357916148;0.8062394796230504;-0.013548011104396795;0.8063991162741774;1.0099621108593424
42.33638;1.0330640131219349;0.9255536606450674;0.8958985782802917;-0.005145832378041869;-0.004981042949705218;1.0337607609167727;1.0100734366934443;10.000796316990849;0.8334242067481417;0.015563510797674021;0.015559730686378991;0.806239125960272;-0.013548010939899472;0.8063995761558976;1.0099612720684956
42.34638;1.0330645175694546;0.9255531112073282;0.8958979175047768;-0.0051458325065971595;-0.004981042525823046;1.0337604012106523;1.0100735111236685;10.000817778454495;0.8334230901639332;0.015563534629330768;0.015559710168811232;0.8062387313488739;-0.013548010772450127;0.806400064290405;1.0099604181038688
42.35638;1.0330650122256122;0.9255526447497637;0.8958972979473372;-0.0051458326225349;-0.004981042088564855;1.0337600195768233;1.010073588096737;10.00083922756894;0.8334220265831641;0.015563558257699788;0.015559689781867071;0.8062382944508303;-0.013548010602041732;0.8064005799950356;1.009959550383079
42.36638;1.033065495466168;0.9255522560019479;0.8958967199316281;-0.00514583272450504;-0.004981041636486066;1.0337596187726896;1.0100736678695417;10.000860655189628;0.8334210181868678;0.015563581715536217;0.015559669483850838;0.8062378162024688;-0.01354801042832511;0.8064011223610184;1.0099586712837902
42.37638;1.033065965924628;0.9255519395739336;0.8958961836220315;-0.0051458328111205764;-0.0049810411681881035;1.0337592012002468;1.010073749252346;10.000882067469066;0.8334200663866183;0.015563605047283966;0.015559649222395925;0.806237299266113;-0.013548010251085409;0.8064016906850068;1.00995778381202
42.38638;1.0330664224124906;0.9255516893096173;0.8958956892770116;-0.005145832880918357;-0.0049810406823938835;1.033758768466271;1.0100738290893385;10.000903481476998;0.8334191720821286;0.015563628309036966;0.015559628948184577;0.8062367471241985;-0.01354801007047843;0.8064022846760577;1.0099568910306154
42.39638;1.0330668649692767;0.9255514981108374;0.8958952372349989;-0.005145832932331491;-0.004981040177809381;1.033758321414691;1.0100739021193363;10.000924918428746;0.8334183360445578;0.015563651562130527;0.015559608624177945;0.8062361636585146;-0.013548009887027514;0.806402904129853;1.009955996452075
42.40638;1.0330672955524471;0.9255513583296268;0.8958948278216706;-0.005145832963832025;-0.004981039653279171;1.0337578604202369;1.0100739616909642;10.000946391078491;0.8334175591829636;0.01556367486102935;0.015559588231877924;0.8062355531470872;-0.013548009701568286;0.8064035487696569;1.0099551045516746
42.41638;1.0330677175169451;0.9255512618537559;0.8958944613758628;-0.0051458329742011455;-0.004981039108145749;1.0337573856185245;1.0100740010900924;10.000967892030976;0.8334168429073742;0.015563698250109542;0.015559567772656307;0.8062349203848166;-0.013548009515016508;0.8064042182069974;1.0099542201381093
42.42638;1.0330681345337143;0.9255511999224393;0.8958941387697468;-0.005145832962785928;-0.004981038542337833;1.0337568968191646;1.010074014352589;10.000989392479132;0.8334161893003289;0.015563721767601792;0.01555954725897823;0.8062342707430477;-0.01354800932820472;0.80640491204914;1.0099533475926592
42.43638;1.033068549724781;0.9255511631543838;0.8958938616146178;-0.0051458329295322736;-0.004981037956277496;1.033756393938243;1.010073996509554;10.001010852599387;0.8334156003759602;0.015563745438696989;0.015559526700634572;0.8062336099082797;-0.01354800914209567;0.8064056303537802;1.0099524912396465
42.44638;1.0330689655153815;0.9255511423709869;0.8958936311725776;-0.005145832874757543;-0.0049810373509340715;1.0337558777372273;1.0100739436142618;10.001032235945807;0.833415076893249;0.01556376926461807;0.015559506098250086;0.8062329431924505;-0.013548008957948048;0.8064063738679235;1.0099516558817903
42.45638;1.0330693837328941;0.9255511302433872;0.8958934475535056;-0.005145832798881851;-0.004981036727772518;1.0337553496822125;1.0100738524553654;10.00105351962038;0.8334146182360235;0.015563793224201278;0.015559485447048264;0.8062322750186268;-0.013548008777058945;0.8064071435040342;1.0099508463997602
42.46638;1.0330698057155268;0.9255511221876639;0.8958933103249205;-0.005145832702320954;-0.004981036088391993;1.0337548114009727;1.0100737204911456;10.001074695925393;0.8334142234630049;0.015563817276631834;0.015559464745991123;0.8062316089214747;-0.013548008600453678;0.8064079394405028;1.009950067389402
42.47638;1.0330702327231602;0.9255511155851034;0.8958932190123853;-0.005145832585551292;-0.004981035434443233;1.0337542649572755;1.010073546163761;10.001095767812522;0.8334138921180893;0.015563841355741305;0.015559444005312456;0.8062309477873321;-0.013548008428840472;0.806408760966813;1.0099493237791506
42.48638;1.033070666381142;0.9255511085076945;0.8958931729393461;-0.005145832449187405;-0.004981034767973125;1.033753713568573;1.0100733292656057;10.001116746434537;0.8334136238510906;0.015563865371410357;0.01555942324553026;0.8062302945420018;-0.013548008262723192;0.806409607181451;1.009948621470737
42.49638;1.0330711087049298;0.9255510990197003;0.8958931713734528;-0.0051458322938895615;-0.004981034091424316;1.0337531616008326;1.0100730715638937;10.001137654267302;0.8334134175542531;0.015563889223654467;0.015559402488567332;0.8062296529049965;-0.013548008102683992;0.8064104771603363;1.0099479666914073
42.50638;1.0330715614933699;0.925551085261003;0.895893213905032;-0.00514583212008849;-0.00498103340720864;1.0337526141553195;1.0100727772367;10.001158527140037;0.8334132712335501;0.01556391281124115;0.015559381748197296;0.8062290273815784;-0.01354800794968302;0.8064113692617291;1.0099473647704302
42.51638;1.0330720258954664;0.9255510662659501;0.8958933004800375;-0.005145831927770259;-0.004981032717584716;1.0337520769215376;1.0100724521208888;10.001179411266845;0.8334131821437603;0.015563936029688042;0.01555936102323265;0.8062284230094934;-0.0135480078049693;0.8064122806956961;1.0099468199697776
42.52638;1.033072502986427;0.9255510430787685;0.8958934311715523;-0.005145831716631751;-0.0049810320249407646;1.0337515555043302;1.0100721021704062;10.001200358529783;0.8334131468042492;0.01556395877676126;0.015559340292843376;0.8062278452156371;-0.013548007669589746;0.8064132078039833;1.0099463360250442
42.53638;1.0330729943002377;0.9255510193044728;0.8958936057568433;-0.005145831486615793;-0.004981031331975646;1.0337510539332173;1.0100717324133797;10.001221418471737;0.8334131618106004;0.015563980962873002;0.015559319518659622;0.8062272992869219;-0.013548007543881512;0.8064141467423784;1.0099459160338955
42.54638;1.0330735015678159;0.9255510005432456;0.895893823197267;-0.00514583123845309;-0.0049810306415420625;1.0337505737534523;1.0100713470395426;10.001242626587668;0.8334132249151992;0.015564002507826564;0.01555929865357161;0.8062267897157431;-0.013548007427364745;0.8064150943691835;1.0099455615843875
42.55638;1.033074026510449;0.9255509932976274;0.8958940813873459;-0.005145830973761894;-0.004981029956316868;1.033750114881446;1.0100709502084255;10.001263996227088;0.8334133353109265;0.015564023335627758;0.015559277645561018;0.8062263198056174;-0.013548007318988194;0.8064160486986878;1.0099452723434723
42.56638;1.0330745710836675;0.9255510042416184;0.8958943772915613;-0.005145830694698868;-0.00498102927859486;1.033749677415147;1.0100705464158959;10.00128551884602;0.8334134934435572;0.015564043378628427;0.015559256434974179;0.8062258914108508;-0.01354800721731704;0.8064170081304681;1.0099450464890227
42.57638;1.0330751376477048;0.9255510398783892;0.8958947075851078;-0.005145830403721131;-0.004981028610359908;1.0337492627079572;1.010070140125773;10.001307169681537;0.8334137005796924;0.015564062575983164;0.015559234957186883;0.8062255049497813;-0.013548007120507811;0.8064179702835204;1.0099448810439755
42.58638;1.0330757285351024;0.9255511063718037;0.8958950694247083;-0.005145830103701985;-0.004981027953522696;1.0337488734409777;1.0100697355150252;10.001328910140433;0.8334139581020317;0.015564080864982266;0.015559213154811988;0.8062251597567873;-0.013548007026197541;0.8064189322593168;1.0099447722394181
42.59638;1.0330763454701597;0.9255512096324631;0.8958954604277487;-0.005145829797965021;-0.004981027310045747;1.0337485131033812;1.0100693366367899;10.001350684413222;0.8334142666288106;0.015564098177945244;0.015559190990280122;0.8062248545959613;-0.013548006931536093;0.8064198918754849;1.0099447160578603
42.60638;1.0330769892937417;0.9255513554256782;0.8958958780820091;-0.005145829490135568;-0.004981026681751074;1.0337481850815358;1.010068947711859;10.001372418170948;0.8334146252974279;0.015564114445277595;0.015559168454793812;0.8062245881205082;-0.013548006833393694;0.8064208476865532;1.0099447084989308
42.61638;1.033077659542976;0.9255515492599943;0.8958963194311118;-0.005145829184116417;-0.004981026070036976;1.033747892011954;1.0100685732844548;10.00139402521595;0.8334150321497766;0.015564129597253925;0.01555914557745637;0.806224359012231;-0.013548006728594067;0.8064217977297852;1.0099447461622877
42.62638;1.0330783543636288;0.9255517963634967;0.8958967811316395;-0.0051458288840696;-0.004981025475889157;1.0337476357422912;1.0100682180165421;10.001415420710616;0.8334154852345591;0.015564143560382018;0.015559122426179635;0.8062241661011135;-0.013548006614138686;0.8064227385116592;1.0099448269193783
42.63638;1.0330790709978477;0.9255521015968545;0.8958972597159447;-0.00514582859417443;-0.004981024900091478;1.0337474173718963;1.0100678861385783;10.00143652866723;0.8334159830588568;0.015564156251417549;0.015559099093514727;0.8062240087250572;-0.013548006487297514;0.8064236648747843;1.0099449497226425
42.64638;1.033079805505773;0.9255524688614225;0.8958977516629377;-0.005145828318308082;-0.004981024343408118;1.0337472370786742;1.0100675812053643;10.001457277029147;0.8334165246867017;0.015564167581395694;0.01555907567707171;0.8062238869051157;-0.01354800634547443;0.8064245704772931;1.0099451145525227
42.65638;1.0330805520456163;0.9255529005331663;0.8958982526317583;-0.005145828059869529;-0.004981023806761232;1.0337470941170583;1.0100673067555381;10.00147759408518;0.8334171099577037;0.015564177477219904;0.015559052261942957;0.8062238010478101;-0.013548006186170082;0.8064254483781358;1.009945323088614
42.66638;1.0330813035974675;0.9255533974865332;0.8958987564418783;-0.005145827821773963;-0.004981023291297363;1.0337469870592704;1.0100670668721252;10.001497410803553;0.833417739382381;0.015564185905103242;0.015559028913253645;0.8062237513756635;-0.013548006007228284;0.806426291539461;1.009945578565259
42.67638;1.0330820535922463;0.9255539595116639;0.895899255091648;-0.005145827606432905;-0.0049810227982588304;1.033746914015838;1.0100668655130547;10.001516661692015;0.8334184138730109;0.015564192875920055;0.015559005683413566;0.8062237374949403;-0.013548005806919736;0.8064270931634725;1.0099458845480878
42.68638;1.0330827963390221;0.9255545858120128;0.8958997394140649;-0.00514582741567057;-0.004981022328819567;1.0337468729121793;1.010066705272276;10.001535284752539;0.8334191344024678;0.015564198425721624;0.015558982619207134;0.8062237582368353;-0.013548005583665047;0.8064278466280862;1.0099462439140436
42.69638;1.0330835263287372;0.9255552752066196;0.895900199519639;-0.0051458272508171825;-0.004981021883927614;1.0337468616293741;1.0100665865615548;10.00155322053978;0.8334199014628948;0.01556420258161688;0.01555895976132995;0.8062238117191559;-0.01354800533591803;0.8064285452888272;1.0099466584554335
42.70638;1.0330842380722027;0.9255560259529335;0.8959006253543158;-0.005145827112964847;-0.004981021464224473;1.0337468777597825;1.0100665076864697;10.001570412000852;0.8334207148393696;0.01556420534820467;0.01555893714338519;0.8062238956680218;-0.013548005062438471;0.8064291828343508;1.0099471288368103
42.71638;1.0330849265434325;0.9255568356869884;0.8959010074412308;-0.005145827003102771;-0.004981021070157352;1.0337469186071304;1.010066465762932;10.001586810717773;0.8334215738283468;0.015564206730431353;0.015558914792556257;0.8062240078837206;-0.013548004762608909;0.8064297538878157;1.0099476546290738
42.72638;1.033085587557316;0.9255577018171245;0.8959013373748628;-0.0051458269220384005;-0.0049810207021131515;1.0337469818766276;1.0100664577988385;10.001602386130479;0.8334224775036978;0.015564206758048996;0.01555889273448706;0.8062241465833897;-0.013548004436595356;0.8064302538850298;1.0099482341661803
42.73638;1.0330862182424;0.9255586221303055;0.8959016078593742;-0.005145826870207263;-0.0049810203604308805;1.0337470663173696;1.010066481544035;10.001617127930988;0.8334234249882707;0.015564205482423293;0.015558871000767487;0.8062243102819541;-0.013548004085353036;0.8064306785609828;1.0099488641146863
42.74638;1.0330868171329946;0.9255595950853678;0.8959018124048526;-0.005145826847527539;-0.004981020045353791;1.0337471716227182;1.0100665359245613;10.00163103999066;0.8334244155838285;0.015564202955236264;0.01555884962991407;0.8062244972708964;-0.01354800371043423;0.8064310239468628;1.0099495394353284
42.75638;1.0330873837633057;0.9255606195093127;0.8959019450314201;-0.005145826853324435;-0.004981019756998477;1.033747297828879;1.010066620640286;10.001644131899376;0.8334254484698798;0.015564199207919465;0.015558828660816627;0.8062247053809828;-0.013548003313705629;0.80643128677829;1.0099502543264138
42.76638;1.0330879187973028;0.9255616938401667;0.8959020001571285;-0.0051458268862582595;-0.004981019495311955;1.0337474445497339;1.010066734942407;10.001656410944198;0.8334265221938804;0.015564194244392607;0.01555880812874667;0.8062249323879787;-0.013548002897141953;0.8064314648308127;1.0099510030772887
42.77638;1.0330884245718552;0.9255628154384603;0.895901972800492;-0.005145826944385364;-0.004981019260004285;1.0337476104913108;1.0100668766621888;10.001667876296297;0.833427634497947;0.015564188052727064;0.015558788066579158;0.8062251768741657;-0.01354800246269305;0.8064315568527276;1.0099517798813946
42.78638;1.0330889045055158;0.9255639806024016;0.8959018590215472;-0.005145827025415439;-0.004981019050641593;1.0337477937159463;1.0100670424047289;10.00167851896454;0.8334287828199957;0.015564180624701916;0.015558768501564794;0.8062254389751068;-0.013548002012285372;0.8064315622998116;1.0099525784024428
42.79638;1.0330893612515855;0.9255651852669942;0.8959016559374545;-0.005145827126892446;-0.004981018866836051;1.0337479923847708;1.0100672279351273;10.001688327545924;0.8334299649765572;0.015564171964990643;0.015558749448963533;0.8062257201124822;-0.013548001547953131;0.8064314816113504;1.0099533921846937
42.80638;1.0330897958724152;0.925566425767501;0.8959013612984152;-0.005145827246208929;-0.004981018708179467;1.0337482054152562;1.0100674275701134;10.001697295323723;0.833431179339023;0.015564162081782856;0.01555873091316764;0.8062260218457526;-0.01354800107189488;0.8064313166847397;1.0099542158410963
42.81638;1.0330902088493616;0.9255676992670195;0.8959009735069327;-0.00514582738062744;-0.004981018573978212;1.0337484322369945;1.0100676335516523;10.001705427173007;0.8334324247642816;0.01556415096316422;0.015558712894915143;0.8062263449820638;-0.013548000586442918;0.8064310706315571;1.0099550457569584
42.82638;1.0330906014345607;0.9255690037393928;0.8959004920758564;-0.005145827527317984;-0.00498101846314212;1.0337486716450903;1.0100678367389746;10.001712747948721;0.8334337005332813;0.015564138566293578;0.015558695398075847;0.8062266893783134;-0.013548000094042228;0.8064307473167579;1.0099558794395884
42.83638;1.033090976450232;0.925570337690306;0.8958999178982046;-0.005145827683403627;-0.004981018374252453;1.0337489214087892;1.0100680278639649;10.00171930375259;0.8334350061905331;0.015564124841129916;0.015558678436296918;0.8062270542679573;-0.013547999597175927;0.8064303513369117;1.0099567145538342
42.84638;1.033091338114314;0.9255717000454862;0.8958992532858612;-0.005145827845956936;-0.004981018305694299;1.0337491790298676;1.010068198056221;10.001725150916135;0.8334363415862941;0.015564109761567971;0.01555866203629746;0.8062274387499975;-0.0135479990981926;0.8064298879370995;1.0099575488818247
42.85638;1.0330916910488868;0.925573090203846;0.8958985020316577;-0.005145828011919435;-0.004981018255830316;1.0337494422402385;1.0100683387090519;10.001730347444651;0.8334377071865324;0.015564093333188119;0.015558646232308453;0.8062278418809231;-0.013547998599097416;0.8064293624198934;1.0099583807923453
42.86638;1.0330920396423362;0.9255745080315044;0.8958976696905192;-0.00514582817819109;-0.004981018223130186;1.0337497091261654;1.0100684412972682;10.001734951227364;0.8334391041407683;0.015564075586886873;0.015558631058773049;0.8062282625559712;-0.013547998101357997;0.8064287793581625;1.009959209416611
42.87638;1.0330923879367782;0.9255759538497654;0.8958967634021279;-0.005145828341890768;-0.004981018206209874;1.0337499786686084;1.010068497714807;10.001739015940915;0.8334405337404236;0.015564056569890364;0.015558616548311451;0.806228699649676;-0.013547997605823437;0.8064281421904522;1.0099600339061792
42.88638;1.033092739087216;0.9255774285999637;0.8958957907376072;-0.005145828500592799;-0.004981018203742217;1.0337502511705778;1.0100685009609118;10.001742590232729;0.8334419967530649;0.015564036334567682;0.015558602734030052;0.806229152130102;-0.013547997112880933;0.8064274534706476;1.0099608520254488
42.89638;1.033093094567119;0.9255789341700663;0.8958947591337917;-0.005145828652447647;-0.004981018214311213;1.0337505278768033;1.0100684450077844;10.00174572079614;0.8334434934158067;0.015564014938639781;0.01555858965677727;0.8062296187195825;-0.013547996622685568;0.806426715612083;1.0099616599695909
42.90638;1.0330934540369414;0.9255804733579649;0.8958936764356172;-0.005145828796055625;-0.004981018236452986;1.0337508103162003;1.0100683239591517;10.001748444668323;0.833445023796339;0.015563992459937476;0.015558577369666364;0.8062300973457748;-0.013547996135289916;0.8064259316203377;1.009962453619209
42.91638;1.0330938158104301;0.9255820494503252;0.8958925507102223;-0.00514582893020753;-0.004981018268760734;1.0337510999525152;1.0100681319477662;10.001750776012013;0.8334465878254717;0.015563969003710687;0.01555856593034489;0.8062305850936978;-0.01354799565088896;0.8064251051321162;1.0099632292884484
42.92638;1.033094177481028;0.9255836657831916;0.8958913893261318;-0.005145829053797234;-0.004981018309779763;1.0337513979687054;1.0100678638715963;10.0017527100749;0.83344818513028;0.015563944693013124;0.015558555392109562;0.806231078706139;-0.013547995170129699;0.8064242398138396;1.0099639837377494
42.93638;1.033094536590665;0.9255853249776317;0.8958901985669303;-0.005145829166020954;-0.004981018357923046;1.0337517049371365;1.0100675160297345;10.001754242878;0.8334498153492537;0.015563919656032744;0.015558545808767215;0.8062315750784791;-0.013547994694134419;0.806423338944288;1.0099647145716044
42.94638;1.0330948911106965;0.925587028371909;0.8958889834394093;-0.0051458292666306795;-0.004981018411647982;1.033752020517051;1.0100670862911456;10.00175538359873;0.8334514787520221;0.015563894022956451;0.015558537240722694;0.8062320713173297;-0.013547994224393256;0.8064224054223731;1.0099654210433142
42.95638;1.0330952395846424;0.9255887764320893;0.8958877472672019;-0.0051458293559258055;-0.004981018469591541;1.0337523433417986;1.0100665737731886;10.001756151802214;0.8334531758067306;0.015563867926354112;0.015558529743654454;0.8062325642530317;-0.013547993762803788;0.8064214420777489;1.0099661040287173
42.96638;1.0330955810170512;0.9255905690204904;0.8958864915872822;-0.005145829434589447;-0.004981018530400611;1.0337526711429779;1.0100659784194204;10.001756569195766;0.8334549056925153;0.015563841500481276;0.015558523351134564;0.806233050209071;-0.01354799331166882;0.8064204522148295;1.0099667647785817
42.97638;1.0330959145345306;0.925592404846632;0.8958852167366291;-0.005145829503595141;-0.004981018592612771;1.0337530012909033;1.0100653009519402;10.001756653029199;0.8334566654274197;0.015563814884868682;0.01555851806479029;0.8062335253447744;-0.013547992873463581;0.8064194400334275;1.0099674044186626
42.98638;1.033096239230499;0.9255942817159205;0.8958839228204784;-0.00514582956408213;-0.004981018654870323;1.033753331565107;1.0100645428039927;10.001756412649328;0.8334584501775417;0.015563788219338931;0.015558513849223302;0.8062339857119445;-0.013547992450551051;0.8064184107670638;1.0099680252090633
42.99638;1.0330965543898174;0.9255961981063824;0.895882610491541;-0.005145829617116145;-0.0049810187160218965;1.033753660585269;1.0100637055927102;10.001755849332461;0.8334602539068866;0.015563761625373282;0.015558510636926627;0.8062344271027618;-0.013547992045074168;0.8064173704549;1.0099686315261371
43.00638;1.033096859487734;0.9255981539784647;0.8958812813926962;-0.005145829663486878;-0.00498101877493486;1.0337539878879007;1.0100627908180346;10.00175495864936;0.8334620698378687;0.015563735197634028;0.015558508345392795;0.806234845185262;-0.013547991658916507;0.8064163253358498;1.009969229250242
43.01638;1.03309715414294;0.9256001498532335;0.8958799381303543;-0.0051458297036009295;-0.0049810188305542975;1.0337543137891723;1.0100618003781576;10.001753733933977;0.8334638908822954;0.015563709007934676;0.01555850689657888;0.8062352356184291;-0.013547991293487088;0.8064152814194194;1.0099698249898141
43.02638;1.0330974383644989;0.9256021859573437;0.8958785836239089;-0.005145829737503505;-0.00498101888222244;1.033754638932982;1.010060737089684;10.00175216841684;0.8334657101637066;0.01556368310461157;0.015558506228274496;0.8062355940805463;-0.013547990949451276;0.806414244613842;1.0099704260240316
43.03638;1.033097712306822;0.925604262779475;0.8958772201006919;-0.005145829765105369;-0.00498101892961052;1.0337549640184522;1.0100596046064325;10.001750253063182;0.8334675214746008;0.015563657513498197;0.015558506286286454;0.8062359165125155;-0.013547990626713179;0.8064132209258795;1.009971039436509
43.04638;1.0330979756531251;0.9256063818004789;0.8958758486290225;-0.00514582978641086;-0.004981018972161107;1.0337552902058997;1.0100584073129484;10.001747970545726;0.8334693195662218;0.015563632244836348;0.015558507004097662;0.806236199286369;-0.013547990324627383;0.8064122162292592;1.0099716702833295
43.05638;1.0330982278929446;0.9256085446907143;0.8958744698173589;-0.005145829801621899;-0.004981019008757596;1.0337556197730722;1.0100571504961957;10.001745291129268;0.8334711004770754;0.015563607291456017;0.01555850829624209;0.8062364387463822;-0.013547990042176753;0.8064112357044865;1.0099723213982528
43.06638;1.0330984693595622;0.9256107516202278;0.8958730845610157;-0.00514582981116719;-0.004981019038058201;1.0337559564951657;1.0100558402424886;10.001742174120757;0.8334728618712046;0.01556358262043718;0.015558510073508528;0.8062366305128834;-0.01354798977800688;0.8064102833609716;1.009972995095614
43.07638;1.0330987014765274;0.9256130004560844;0.8958716938849254;-0.005145829815526513;-0.004981019058951333;1.0337563055728836;1.0100544829258042;10.001738573295412;0.8334746028075471;0.015563558175184924;0.01555851225891314;0.8062367695643724;-0.013547989530523993;0.8064093622147189;1.0099736938489603
43.08638;1.0330989257827243;0.9256152870024904;0.8958702986106739;-0.005145829814983362;-0.004981019070573707;1.0337566730643277;1.010053085172158;10.00173444467178;0.8334763230876321;0.015563533889890095;0.015558514786024972;0.8062368511073768;-0.013547989298239539;0.8064084752904322;1.0099744194492957
43.09638;1.0330991430872725;0.9256176058699389;0.8958688994673897;-0.005145829809599422;-0.004981019072037451;1.0337570649659855;1.0100516545060174;10.001729753027512;0.8334780230733655;0.01556350970756437;0.01555851758757841;0.8062368712980444;-0.013547989080107747;0.8064076263846868;1.0099751730756281
