time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.67638;1.0331085338515895;0.925785379801486;0.8959403666554105;-0.005145847693610522;-0.004981032590609692;1.033740877830959;1.010152741779343;9.999932194769102;0.8334296906887573;0.015561939652635014;0.015561894328411164;0.8063004765633165;-0.01354801230836708;0.8064302520522557;1.009894056472212
44.68638;1.033110419469757;0.9257838759951242;0.8959403592570345;-0.005145848177891754;-0.0049810329213771;1.033741583689741;1.0101538765408162;9.999923316285;0.8334293067722505;0.015561918225191153;0.015561893672919465;0.806299239755522;-0.013548012317658186;0.8064298318416382;1.0098957991583963
44.69638;1.033112298895129;0.9257823101491203;0.895940322741037;-0.005145848659118159;-0.004981033231185065;1.033742332566301;1.0101549256694566;9.999914613803837;0.833428996933317;0.015561897104273189;0.015561890640925696;0.8062979815480292;-0.013548012324334228;0.8064294462309578;1.0098976298624893
44.70638;1.0331141715403385;0.9257806783067224;0.8959402607977489;-0.005145849138518303;-0.004981033520288878;1.0337431272436524;1.0101558910313035;9.999906074656854;0.83342876421709;0.01556187629174951;0.015561885293600353;0.8062967059247794;-0.01354801232809746;0.8064290922621526;1.0098995453730781
44.71638;1.033116037314948;0.9257789768568675;0.8959401762686885;-0.0051458496167094735;-0.004981033788520358;1.0337439698854292;1.0101567740076631;9.99989767212993;0.8334286119428683;0.015561855779018663;0.015561877723259012;0.8062954171906805;-0.013548012328982426;0.806428768003458;1.0099015430613187
44.72638;1.033117895105144;0.9257772033581726;0.8959400708841495;-0.005145850094024363;-0.004981034035360232;1.033744861884343;1.010157575359449;9.999889374217732;0.8334285429615802;0.015561835539611034;0.015561868065291985;0.8062941196240935;-0.013548012327280938;0.8064284723565159;1.0099036199248737
44.73638;1.0331197430104073;0.9257753571235559;0.895939945387368;-0.005145850570770421;-0.00498103426025169;1.0337458041642735;1.0101582952149966;9.999881156334284;0.8334285593827969;0.0155618155350718;0.015561856480617189;0.806292816989686;-0.013548012323378664;0.8064282047989588;1.0099057724038085
44.74638;1.0331215793876853;0.9257734389975903;0.8959398000697238;-0.005145851047274088;-0.004981034462956295;1.0337467971634942;1.0101589335955103;9.999873003486158;0.8334286628432426;0.015561795726104872;0.015561843133622456;0.8062915123872199;-0.013548012317709154;0.8064279656616179;1.009907997217026
44.75638;1.0331234033437293;0.9257714507607951;0.8959396351711091;-0.005145851523879458;-0.004981034643595999;1.0337478405322462;1.0101594912446863;9.999864902914865;0.8334288543882601;0.015561776076112487;0.015561828187610673;0.8062902085082051;-0.013548012310959583;0.8064277562983515;1.009910291761881
44.76638;1.0331252143311498;0.9257693947707029;0.8959394515118931;-0.005145852000965075;-0.004981034802361562;1.0337489335402419;1.01015997042211;9.999856842871127;0.8334291336713006;0.015561756553022171;0.015561811807856022;0.8062889081612566;-0.013548012304233196;0.8064275784079549;1.0099126535558725
44.77638;1.0331270112612359;0.9257672737503472;0.895939251183866;-0.005145852478919081;-0.004981034939252085;1.033750075585264;1.010160374956779;9.999848819983248;0.833429498391309;0.015561737133548782;0.015561794164107868;0.8062876148333186;-0.013548012298777917;0.8064274328149194;1.009915079558184
44.78638;1.0331287918281133;0.925765090235598;0.8959390370989612;-0.005145852958136861;-0.004981035054099452;1.0337512657769976;1.010160708977992;9.999840843225316;0.8334299446471898;0.015561717805272468;0.015561775423878637;0.8062863327821613;-0.013548012295605063;0.8064273186423923;1.0099175659254984
44.79638;1.033130552135491;0.9257628459501457;0.8959388119044823;-0.005145853438987803;-0.004981035146741963;1.0337525026598409;1.0101609755432224;9.999832928064261;0.8334304677581383;0.01556169856427564;0.01556175573261922;0.8062850665618114;-0.013548012295480171;0.8064272333153433;1.00992010822359
44.80638;1.0331322865031642;0.9257605419936605;0.8959385776714258;-0.005145853921667842;-0.004981035217199124;1.0337537846810507;1.01016117638762;9.999825081710684;0.8334310630965186;0.01556167940961128;0.01556173520415544;0.8062838206714796;-0.013548012299028364;0.8064271731726127;1.0099227017076247
44.81638;1.0331339878213428;0.9257581801573025;0.8959383362366656;-0.0051458544061502845;-0.004981035265912144;1.03375511036384;1.0101613123273783;9.999817289908172;0.8334317269080204;0.015561660339757947;0.015561713934292553;0.8062826000028799;-0.013548012306716484;0.8064271345901146;1.009925341290642
44.82638;1.0331356484401697;0.9257557643905511;0.895938089517228;-0.005145854892285131;-0.004981035293943584;1.0337564777222008;1.010161383771476;9.999809516424447;0.8334324570240339;0.015561641353106778;0.015561692018097975;0.8062814104269923;-0.013548012318988101;0.8064271151380086;1.0099280212408164
44.83638;1.0331372610997689;0.9257533007864571;0.8959378392945149;-0.005145855379779589;-0.004981035302963248;1.0337578837129149;1.0101613912254277;9.999801709985546;0.833433252998252;0.015561622450684945;0.015561669554562707;0.806280258503219;-0.013548012336518395;0.8064271136551563;1.0099307346191397
44.84638;1.0331388196202467;0.9257507959086533;0.8959375865535278;-0.005145855868125084;-0.0049810352950703405;1.0337593248599213;1.010161335513229;9.999793814758293;0.833434115135073;0.015561603638368985;0.01556164664461801;0.80627915065618;-0.013548012360161581;0.806427129371183;1.0099334729473715
44.85638;1.033140319028779;0.925748255062271;0.8959373309825921;-0.00514585635676328;-0.004981035272484639;1.0337607987861999;1.010161217715502;9.999785783749454;0.833435043302328;0.015561584922571235;0.01556162338945866;0.806278092558377;-0.013548012390603482;0.8064271612623867;1.0099362265673255
44.86638;1.033141754968382;0.9257456817856727;0.89593707071106;-0.005145856845370575;-0.004981035237172431;1.0337623051092941;1.010161039076298;9.999777585097469;0.8334360368260159;0.015561566302153655;0.015561599882904028;0.8062770885803002;-0.013548012428152054;0.8064272077530127;1.0099389850095137
44.87638;1.0331431230602328;0.9257430784882656;0.8959368022073758;-0.005145857333893841;-0.004981035190656068;1.0337638449089135;1.0101608009865353;9.999769200828979;0.8334370948792279;0.015561547767920203;0.015561576201081317;0.8062761412037841;-0.013548012472748117;0.8064272665362183;1.009941737088903
44.88638;1.033144419037159;0.9257404474205081;0.8959365205174171;-0.005145857822218898;-0.004981035134089345;1.0337654192538224;1.01016050494598;9.999760623916833;0.8334382165027319;0.015561529313089132;0.015561552400650937;0.8062752508584896;-0.013548012523982472;0.8064273348016532;1.009944470996202
44.89638;1.0331456392419065;0.9257377910598843;0.8959362198764803;-0.00514585830982646;-0.004981035068441761;1.0337670281505136;1.0101601524946817;9.999751853743197;0.8334394007075414;0.015561510948525295;0.015561528519820067;0.806274416289232;-0.013548012581098917;0.806427409561461;1.009947174445696
44.90638;1.0331467810754342;0.9257351118745407;0.8959358944351753;-0.005145858795852193;-0.004981034994659198;1.033768670719017;1.0101597453210736;9.999742892212323;0.8334406467090452;0.015561492711873947;0.015561504579325112;0.8062736353036114;-0.01354801264309001;0.8064274876481172;1.0099498355282164
44.91638;1.0331478437173214;0.9257324125921255;0.8959355389992334;-0.0051458592793573905;-0.004981034913760405;1.033770345660392;1.0101592856469241;9.999733742367951;0.8334419536369331;0.01556147465997632;0.015561480591053743;0.8062729055775633;-0.013548012708851545;0.8064275655785405;1.0099524439756526
44.92638;1.0331488284662607;0.9257296973373642;0.8959351498645522;-0.005145859759398645;-0.004981034826853215;1.033772051293283;1.010158776941484;9.999724406860226;0.8334433200933826;0.015561456843588239;0.015561456568172843;0.8062722249030084;-0.013548012777232577;0.8064276393571733;1.0099549912507917
44.93638;1.0331497382356272;0.9257269721976608;0.8959347247032992;-0.005145860235024683;-0.004981034735011614;1.033773785647633;1.0101582243570266;9.999714883250673;0.8334447441014581;0.015561439279509303;0.0155614325263463;0.8062715912459382;-0.01354801284701458;0.8064277042825873;1.0099574696486995
44.94638;1.033150576735449;0.9257242442031883;0.8959342607669203;-0.005145860705518444;-0.004981034639172666;1.0337755465970404;1.0101576338846565;9.999705161742124;0.8334462228991485;0.015561421941219818;0.0155614084828406;0.8062710034499112;-0.013548012916995105;0.8064277551714849;1.009959871848142
44.95638;1.0331513475925362;0.9257215199715313;0.8959337536242062;-0.005145861170594051;-0.004981034540283668;1.0337773317718935;1.0101570108784919;9.999695232939;0.8334477525001734;0.01556140476900198;0.015561384468088982;0.8062704620241394;-0.013548012986165089;0.8064277869840615;1.0099621909990806
44.96638;1.0331520535316558;0.9257188053945026;0.8959331978922701;-0.00514586163014138;-0.004981034439462206;1.033779138733782;1.0101563595642902;9.999685098988769;0.8334493275801623;0.015561387682146708;0.015561360540227573;0.8062699689527909;-0.013548013053794208;0.806427795300791;1.0099644209934566
44.97638;1.0331526959753243;0.9257161059311912;0.8959325882862984;-0.005145862083837652;-0.004981034337929642;1.0337809654244734;1.010155683903762;9.999674775901365;0.8334509416401903;0.01556137059438066;0.01556133677677228;0.8062695264317108;-0.013548013119211546;0.8064277764483344;1.0099665568151788
44.98638;1.033153275499518;0.9257134265889264;0.8959319202798912;-0.005145862531030032;-0.004981034236930097;1.0337828104551563;1.0101549888200607;9.999664282919182;0.8334525876089776;0.015561353442864703;0.015561313248035186;0.8062691354500066;-0.013548013181474987;0.8064277274180653;1.0099685946516608
44.99638;1.033153792437699;0.9257107714225099;0.8959311905993811;-0.005145862970831843;-0.004981034137714978;1.0337846731302474;1.010154280546059;9.999653626134767;0.8334542591909879;0.015561336209841776;0.015561290000038005;0.8062687953477388;-0.013548013239391973;0.8064276456143229;1.0099705320852845
45.00638;1.0331542464772807;0.9257081429866383;0.8959303972015998;-0.005145863402244439;-0.004981034041409214;1.03378655280215;1.0101535661097227;9.999642792890771;0.8334559519483788;0.0155613189141227;0.015561267056890132;0.8062685042938952;-0.013548013291716551;0.8064275286909434;1.0099723684945316
45.01638;1.0331546361577562;0.9257055422915602;0.8959295392031287;-0.005145863824124996;-0.004981033948791159;1.0337884480762787;1.010152852813203;9.99963176522544;0.8334576633399388;0.015561301586793922;0.01556124443773445;0.8062682598277661;-0.013548013337214993;0.8064273747200243;1.0099741046812085
45.02638;1.033154959484393;0.9257029696766181;0.8959286170990879;-0.005145864235069616;-0.004981033860119219;1.0337903571911957;1.0101521477808173;9.99962053776235;0.8334593924305057;0.015561284255342898;0.015561222174687087;0.8062680591657536;-0.013548013374886016;0.8064271825588999;1.0099757417936504
45.03638;1.0331552146539709;0.9257004260371675;0.8959276328842158;-0.005145864633478984;-0.00498103377515025;1.0337922787355134;1.010151457272283;9.999609119838485;0.8334611392985789;0.015561266943775461;0.015561200311207193;0.8062678992135206;-0.013548013404258104;0.8064269523219291;1.0099772810006875
45.04638;1.0331553999505434;0.9256979129928657;0.895926589561609;-0.005145865017795268;-0.004981033693498308;1.0337942113401808;1.0101507858750072;9.999597525726001;0.8334629038532471;0.015561249681378453;0.015561178886617209;0.8062677763892594;-0.01354801342532752;0.8064266856862375;1.009978724121509
45.05638;1.0331555135607047;0.9256954323154664;0.8959254897402351;-0.005145865386707595;-0.004981033615002995;1.033796153315339;1.0101501362208491;9.999585771235871;0.8334646849181738;0.015561232509239454;0.015561157933332313;0.8062676868162383;-0.013548013438301802;0.8064263857278737;1.0099800742976628
45.06638;1.0331555534121941;0.925692986080936;0.895924334492015;-0.005145865739222442;-0.004981033539689124;1.0337981030509291;1.010149509773828;9.999573874798706;0.8334664800768992;0.015561215479718081;0.015561137488179796;0.8062676269052047;-0.013548013443415273;0.8064260561914393;1.009981336052078
45.07638;1.033155516734153;0.9256905771167017;0.8959231239469663;-0.005145866074555848;-0.0049810334675275845;1.0338000592300796;1.0101489079588355;9.99956185044334;0.8334682861837832;0.01556119864975717;0.015561117598307432;0.806267593612336;-0.013548013440778122;0.8064257003905239;1.0099825144052879
45.08638;1.0331554002594454;0.9256882087379384;0.895921858624476;-0.0051458663919141815;-0.0049810333983151735;1.0338020205121452;1.0101483324305827;9.999549699022896;0.8334701002560275;0.015561182072209424;0.01556109831435426;0.806267583997579;-0.013548013430343694;0.8064253208953461;1.0099836137548408
45.09638;1.03315520102562;0.9256858840471416;0.8959205394761672;-0.005145866690385986;-0.0049810333317199945;1.0338039852029373;1.0101477847335971;9.99953740849667;0.8334719198905558;0.015561165788203202;0.015561079678878945;0.8062675943769531;-0.013548013412059252;0.8064249206078307;1.0099846372245567
45.10638;1.0331549168408374;0.9256836052564666;0.895919167356624;-0.005145866968967649;-0.00498103326736696;1.0338059508389448;1.0101472663191176;9.999524960130234;0.8334737429718655;0.015561149828512541;0.015561061716627267;0.806267619702832;-0.013548013386032468;0.8064245037938355;1.0099855860990612
45.11638;1.0331545466815117;0.9256813734247101;0.895917743818421;-0.005145867226688719;-0.004981033204702896;1.0338079138070253;1.0101467784785778;9.999512335574693;0.833475567550829;0.015561134224004425;0.015561044427789416;0.8062676535596358;-0.013548013352545806;0.8064240757853532;1.0099864595840256
45.12638;1.0331540910338015;0.9256791886940033;0.895916272219016;-0.005145867462937507;-0.0049810331427814995;1.0338098693163449;1.010146321604547;9.99949952362444;0.8334773921664222;0.015561119006498014;0.015561027791638905;0.8062676886956027;-0.01354801331196166;0.8064236418338456;1.0099872554435572
45.13638;1.0331535514617292;0.9256770504942445;0.8959147575262427;-0.005145867677703223;-0.004981033080379134;1.0338118115025012;1.0101458946917807;9.999486520334898;0.8334792158666536;0.015561104201546334;0.01556101178269689;0.8062677179389263;-0.013548013264698709;0.8064232062564098;1.0099879710448934
45.14638;1.033152929786484;0.9256749577466455;0.8959132054931479;-0.005145867871504728;-0.00498103301645067;1.0338137338712914;1.0101454956134175;9.999473318593271;0.8334810378175723;0.015561089828244359;0.01556099638275361;0.8062677348834649;-0.01354801321135637;0.8064227724363568;1.0099886041502395
45.15638;1.0331522276807592;0.9256729093001723;0.8959116216357277;-0.005145868045244841;-0.004981032950561817;1.033815630430045;1.0101451216161528;9.999459903615902;0.8334828569341093;0.015561075901399957;0.015560981579313182;0.8062677336371169;-0.013548013152854664;0.8064223431530767;1.0099891530072256
45.16638;1.033151446481774;0.9256709040798863;0.8959100099696552;-0.005145868200076151;-0.00498103288278886;1.0338174964887497;1.0101447699005401;9.999446263694193;0.8334846715049523;0.015561062433767552;0.015560967360353062;0.8062677083313436;-0.013548013090399113;0.8064219206932082;1.0099896157391373
45.17638;1.033150587078305;0.9256689407112768;0.895908372804713;-0.00514586833729274;-0.004981032813117975;1.0338193281139851;1.0101444385411378;9.999432396537111;0.8334864790918908;0.015561049445344107;0.015560953712964906;0.8062676535986036;-0.013548013025276187;0.8064215070794133;1.0099899897461972
45.18638;1.0331496502385027;0.9256670174064785;0.8959067122354456;-0.005145868458376258;-0.004981032741137618;1.0338211212171642;1.010144127099631;9.999418306150544;0.8334882772657821;0.015561036977721376;0.015560940624321664;0.8062675656262631;-0.013548012958680888;0.8064211043106674;1.0099902716647793
45.19638;1.0331486373410486;0.925665132789503;0.8959050316012979;-0.005145868565047105;-0.004981032666294925;1.0338228711784185;1.0101438360553756;9.999404002402171;0.8334900645673693;0.015561025101606138;0.01556092808570417;0.8062674424670389;-0.013548012891639502;0.8064207141449155;1.0099904576062797
45.20638;1.0331475509791164;0.9256632868156954;0.8959033354817922;-0.005145868659094552;-0.0049810325881972485;1.033824572581741;1.01014356599124;9.999389500116152;0.8334918404472604;0.015561013907934783;0.015560916100959414;0.806267283396571;-0.013548012824814428;0.8064203378548405;1.0099905434051946
45.21638;1.033146394822586;0.9256614806100827;0.8959016287348139;-0.005145868742152374;-0.004981032506760559;1.0338262194263501;1.0101433177414267;9.999374820056488;0.8334936041762668;0.015561003491301956;0.015560904691548237;0.8062670881716973;-0.013548012758258496;0.8064199763723265;1.0099905254176114
45.22638;1.0331451725939786;0.9256597156160874;0.8958999156041527;-0.005145868815558663;-0.004981032422286333;1.033827806171161;1.0101430926020611;9.999359997798585;0.8334953539233295;0.015560993943309629;0.015560893893589571;0.8062668566845264;-0.013548012691440832;0.8064196303711598;1.0099904015404801
45.23638;1.0331438871834406;0.925657992812877;0.8958981994970596;-0.005145868880118238;-0.004981032335416967;1.0338293283297675;1.0101428918476583;9.999345086632296;0.8334970867558552;0.015560985349711783;0.015560883753324758;0.8062665888181116;-0.013548012623386268;0.8064192999289251;1.0099901712210309
45.24638;1.033142540950919;0.9256563121193846;0.8958964831925199;-0.005145868935893495;-0.004981032247096858;1.0338307818030341;1.0101427163149;9.999330149461054;0.8334987991304798;0.015560977778980589;0.015560874326440554;0.806266284460682;-0.013548012552745958;0.8064189840459414;1.0099898349965588
45.25638;1.0331411361105811;0.9256546721210115;0.8958947692664828;-0.005145868982356038;-0.004981032158581684;1.0338321621783781;1.0101425664026713;9.999315250522585;0.8335004873106161;0.015560971276307043;0.01556086568189394;0.8062659437318953;-0.01354801247797665;0.8064186805691964;1.0099893945386509
45.26638;1.0331396742383536;0.9256530703960562;0.8958930606993917;-0.005145869018797517;-0.004981032071232844;1.0338334653251515;1.0101424422296121;9.99930044945381;0.8335021474392837;0.015560965868487854;0.015560857902407877;0.8062655672104045;-0.013548012397561784;0.8064183867994684;1.0099888523617842
45.27638;1.0331381562538902;0.9256515043825807;0.8958913608766345;-0.005145869044648092;-0.0049810319861850905;1.0338346886194207;1.0101423436569967;9.999285802510979;0.8335037752496447;0.015560961568160944;0.01556085107472364;0.8062651561374454;-0.013548012310091838;0.806418100154346;1.009988210963195
45.28638;1.0331365832974535;0.9256499720850404;0.8958896727820966;-0.005145869059489874;-0.004981031904271778;1.0338358313364655;1.010142270208934;9.999271369729842;0.8335053663259906;0.015560958379110567;0.015560845277095798;0.8062647121306118;-0.013548012214288061;0.8064178184532087;1.0099874727570972
45.29638;1.033134957545939;0.9256484722798645;0.8958879982021404;-0.005145869062857253;-0.004981031826102926;1.033836894046352;1.0101422211640103;9.999257211177211;0.833506917125702;0.015560956300981695;0.015560840574465652;0.8062642359358687;-0.013548012109114571;0.8064175404986442;1.0099866406520042
45.30638;1.0331332827028628;0.9256470043792158;0.8958863378321732;-0.0051458690540682975;-0.0049810317519809215;1.0338378777331845;1.0101421956055456;9.999243376138939;0.833508425174502;0.015560955325306195;0.015560837020291532;0.8062637263205877;-0.013548011994016226;0.8064172669583063;1.0099857180296303
45.31638;1.0331315638804461;0.9256455680987343;0.8958846925655193;-0.00514586903222481;-0.004981031681846395;1.0338387832520628;1.0101421923137157;9.999229899878499;0.8335098881337085;0.015560955426872811;0.015560834653799677;0.8062631802123403;-0.013548011869142099;0.806417000411186;1.0099847083623488
45.32638;1.0331298066577905;0.92564416339525;0.8958830646299345;-0.005145868996392243;-0.004981031615506177;1.0338396116626025;1.010142209441906;9.999216802704716;0.8335113033293227;0.015560956555690047;0.015560833491578182;0.8062625938269559;-0.01354801173534064;0.8064167441476165;1.0099836147286243
45.33638;1.0331280159065594;0.925642790648828;0.8958814572824623;-0.0051458689457612745;-0.004981031553009763;1.03384036532891;1.0101422442713668;9.999204088793288;0.8335126680376801;0.015560958633478535;0.015560833524209339;0.8062619640011425;-0.013548011593911382;0.8064165009342125;1.0099824393144514
45.34638;1.0331261951056756;0.9256414505312157;0.8958798739576281;-0.005145868879624323;-0.0049810314948854385;1.0338410485780247;1.0101422937488282;9.9991917500203;0.833513979525658;0.0155609615635284;0.015560834720915686;0.8062612885580417;-0.013548011446237499;0.8064162729839573;1.0099811838304642
45.35638;1.0331243465439808;0.9256401436600152;0.8958783179827722;-0.005145868797296536;-0.004981031441970142;1.0338416671956543;1.0101423553348328;9.999179768948553;0.8335152346713968;0.01556096524897296;0.015560837043477861;0.8062605652223015;-0.013548011293454957;0.8064160624006502;1.009979850513099
45.36638;1.0331224721700882;0.9256388704469001;0.8958767925168073;-0.0051458686981565825;-0.004981031394999419;1.0338422273928458;1.0101424273335602;9.999168115565702;0.8335164298168748;0.015560969599613525;0.015560840467144465;0.8062597904899017;-0.01354801113634081;0.8064158705537553;1.0099784423739369
45.37638;1.0331205740682572;0.9256376309971052;0.8958753002854148;-0.005145868581823996;-0.004981031354337111;1.033842734974727;1.0101425087228808;9.99915674633747;0.8335175612623539;0.01556097452914356;0.015560844990797474;0.8062589600706848;-0.01354801097538794;0.8064156967126662;1.0099769626222646
45.38638;1.0331186542971578;0.9256364249610213;0.8958738434826586;-0.005145868448305146;-0.004981031319825982;1.0338431948239213;1.0101425986483423;9.999145614101158;0.8335186259118683;0.015560979957617726;0.015560850629392366;0.8062580704963502;-0.013548010810853788;0.8064155379218746;1.009975414214723
45.39638;1.0331167149256208;0.925635251734429;0.8958724241266081;-0.005145868297968317;-0.004981031290641159;1.0338436105683937;1.0101426959329045;9.999134682726233;0.8335196213385719;0.015560985812864515;0.01556085740423508;0.8062571200576654;-0.013548010642777301;0.8064153905811531;1.0099738003360372
45.40638;1.0331147583751565;0.9256341108306748;0.8958710439929528;-0.005145868131476011;-0.0049810312652540534;1.0338439844826488;1.0101427990494751;9.999123931370008;0.8335205456709299;0.015560992026296332;0.015560865337930331;0.8062561083623454;-0.013548010471043108;0.8064152517865788;1.0099721251307392
45.41638;1.0331127876181683;0.9256330017174291;0.8958697036272448;-0.005145867949751207;-0.004981031241589371;1.0338443177132983;1.010142906409455;9.999113342280715;0.833521398143479;0.015560998529461993;0.015560874446513539;0.8062550357072971;-0.013548010295488721;0.8064151191185036;1.0099703935754187
45.42638;1.0331108060475562;0.9256319231511029;0.8958684017379955;-0.005145867753823326;-0.004981031217178181;1.0338446107411574;1.0101430171101538;9.999102887605122;0.8335221798793699;0.015561005253967126;0.015560884730412335;0.8062539033291383;-0.013548010116055003;0.8064149898387817;1.009968610997673
45.43638;1.0331088170827334;0.9256308728434919;0.8958671357385163;-0.005145867544653361;-0.0049810311891938346;1.0338448638010107;1.0101431320057335;9.999092532145903;0.8335228938127714;0.015561012137892126;0.015560896177142043;0.8062527138155503;-0.013548009932866261;0.8064148605893019;1.0099667826982115
45.44638;1.0331068239973267;0.9256298480910967;0.8958659028481271;-0.005145867323201666;-0.004981031154547056;1.0338450769962735;1.0101432535727681;9.999082243823294;0.8335235437445023;0.015561019131779033;0.015560908775114731;0.8062514706212097;-0.013548009746200714;0.8064147272666217;1.0099649133864868
45.45638;1.0331048303004047;0.9256288467950414;0.8958647012526287;-0.005145867090656402;-0.0049810311100518916;1.0338452503421227;1.010143384433964;9.999071996433704;0.8335241333830331;0.015561026199449131;0.015560922517847922;0.8062501772784751;-0.01354800955647367;0.8064145851546914;1.0099630068962968
45.46638;1.0331028402932112;0.9256278676841219;0.8958635309823039;-0.005145866848574678;-0.004981031052612706;1.0338453840276387;1.0101435264586096;9.99906176488448;0.833524665641353;0.015561033318845395;0.015560937396877654;0.8062488371737078;-0.013548009364195748;0.8064144297863901;1.0099610667006134
45.47638;1.0331008589695743;0.9256269098631296;0.8958623944397365;-0.005145866598753312;-0.004981030979517643;1.0338454785832445;1.0101436809682807;9.999051521314126;0.8335251420793236;0.015561040472025136;0.015560953406630341;0.8062474536317813;-0.01354800916976107;0.8064142575368435;1.009959096712408
45.48638;1.0330988911745242;0.9256259725740956;0.8958612962136614;-0.005145866342904334;-0.0049810308887195485;1.0338455348573332;1.010143848892957;9.9990412373913;0.833525563037131;0.015561047626560963;0.015560970556167425;0.8062460301121057;-0.013548008973091925;0.8064140653456111;1.0099571015366897
45.49638;1.0330969411180462;0.9256250549632101;0.8958602414376438;-0.005145866082527651;-0.004981030778909677;1.033845554042987;1.0101440307297176;9.999030887123478;0.8335259285844037;0.015561054735276638;0.01556098886528676;0.8062445705234955;-0.01354800877346676;0.8064138503198798;1.0099550860683775
45.50638;1.0330950126906753;0.9256241557957846;0.8958592336528304;-0.005145865819028648;-0.004981030649463739;1.033845537319601;1.0101442268029763;9.999020445910379;0.8335262390870257;0.015561061751153946;0.01556100835649452;0.8062430793615676;-0.013548008569802265;0.8064136092373956;1.009953055054942
45.51638;1.0330931097857141;0.9256232737887601;0.8958582738127425;-0.0051458655536674065;-0.0049810305004184844;1.033845485237089;1.0101444373428556;9.999009893764963;0.8335264949608016;0.015561068635642314;0.015561029060939004;0.8062415615099874;-0.01354800836098842;0.806413337849764;1.0099510131131866
45.52638;1.0330912363057747;0.9256224081733883;0.8958573604917958;-0.005145865287236255;-0.004981030332380654;1.0338453979226174;1.010144662064569;9.998999221710609;0.8335266967464958;0.015561075359865532;0.015561051029079452;0.8062400218031054;-0.013548008145781713;0.8064130308091216;1.009948964869807
45.53638;1.0330893961338692;0.9256215588808677;0.8958564908188418;-0.005145865019865184;-0.004981030146180763;1.0338452761380557;1.0101448998688567;9.998988431161116;0.8335268457653786;0.015561081901802165;0.015561074326621205;0.8062384647080298;-0.013548007922586891;0.8064126823631288;1.0099469148124929
45.54638;1.0330875930527827;0.9256207267603218;0.8958556616345009;-0.005145864751266577;-0.004981029942509379;1.03384512243313;1.010145149146779;9.99897752769151;0.8335269443819414;0.015561088241783054;0.01556109901126286;0.8062368944416353;-0.013548007689630532;0.8064122870810618;1.0099448672577702
45.55638;1.033085830713863;0.9256199138144984;0.8958548702649927;-0.005145864481146687;-0.004981029721918009;1.0338449414476871;1.0101454082965662;9.998966514437829;0.8335269956650493;0.015561094360066353;0.015561125109757634;0.8062353150932757;-0.013548007445451812;0.8064118401962713;1.0099428267125063
45.56638;1.0330841126820651;0.9256191228156335;0.8958541147859943;-0.005145864209394159;-0.004981029484929867;1.0338447385851925;1.0101456756643992;9.998955387788067;0.8335270029074756;0.015561100229073213;0.015561152607833108;0.8062337304520065;-0.013548007189301858;0.8064113375419871;1.009940797909777
45.57638;1.033082442569915;0.9256183566104315;0.8958533939581383;-0.005145863936140806;-0.004981029231826499;1.033844518269538;1.0101459489430233;9.998944140703909;0.8335269693423951;0.01556110580103735;0.015561181447609701;0.8062321444627997;-0.01354800692121427;0.8064107754906181;1.0099387851206112
45.58638;1.0330808247754966;0.9256176178387551;0.8958527069640432;-0.005145863661786492;-0.004981028962384809;1.0338442836448776;1.0101462250357198;9.998932772843492;0.8335268983949127;0.01556111100626474;0.015561211532931562;0.8062305623387684;-0.013548006641877405;0.8064101511543459;1.009936791514051
45.59638;1.0330792652393441;0.9256169089596915;0.8958520527427185;-0.005145863386893244;-0.004981028676011969;1.033844037230689;1.010146500847815;9.99892129998825;0.8335267941354985;0.015561115765047054;0.015561242738771446;0.8062289906863143;-0.0135480063523844;0.8064094622824327;1.0099348190509043
45.60638;1.033077771005407;0.9256162322289571;0.8958514292667558;-0.005145863112027208;-0.004981028372104287;1.0338437812574743;1.010146774150019;9.998909756023675;0.833526661038258;0.015561120001252492;0.015561274917809608;0.8062274367564202;-0.01354800605386768;0.8064087069420973;1.0099328689273745
45.61638;1.033076349235064;0.9256155893748441;0.8958508339449345;-0.005145862837568288;-0.004981028050234319;1.0338435177050824;1.0101470438163915;9.998898184971571;0.8335265032634221;0.015561123651372858;0.015561307906967652;0.8062259084444051;-0.01354800574729881;0.806407883725204;1.0099309423420357
45.62638;1.0330750064412173;0.9256149813480768;0.8958502649860272;-0.005145862563570068;-0.004981027710198657;1.0338432479281965;1.0101473096441065;9.99888662962628;0.833526324435498;0.015561126670537741;0.015561341532824053;0.8062244147056634;-0.013548005433626003;0.8064069921780304;1.0099290407629316
45.63638;1.0330737476981924;0.925614408958713;0.8958497220715212;-0.005145862289950892;-0.004981027352123181;1.033842971689831;1.0101475716415462;9.998875125551972;0.8335261279605982;0.015561129036676474;0.015561375615867394;0.8062229653325265;-0.01354800511394123;0.8064060327895971;1.0099271657089781
45.64638;1.0330725764929174;0.925613873533618;0.895849205390837;-0.0051458620168601124;-0.004981026976457041;1.0338426867650603;1.0101478286866954;9.998863701195683;0.8335259174260344;0.015561130754106157;0.015561409975003807;0.8062215704329029;-0.013548004789378346;0.8064050065473666;1.0099253185499313
45.65638;1.03307149534853;0.9256133764152101;0.8958487139870697;-0.005145861744795202;-0.0049810265838207005;1.0338423897440951;1.0101480777224285;9.998852379397396;0.8335256967878604;0.01556113184999541;0.015561444427941525;0.8062202399003029;-0.013548004460959736;0.8064039144364525;1.009923500213495
45.66638;1.0330705060798016;0.9256129182733405;0.8958482451445368;-0.005145861474552458;-0.004981026174959544;1.0338420765509617;1.0101483144877332;9.99884117797812;0.8335254700598032;0.015561132361212765;0.01556147879102778;0.8062189826146458;-0.013548004129659279;0.8064027573315828;1.0099217110006427
45.67638;1.0330696097212801;0.9256124990381561;0.8958477949010959;-0.005145861207287117;-0.00498102575069036;1.0338417421520685;1.0101485349881498;9.998830111281;0.833525240543468;0.015561132325393906;0.015561512884249725;0.8062178055963358;-0.01354800379652551;0.8064015364318678;1.009919950880441
45.68638;1.033068806361808;0.9256121179011281;0.8958473586542766;-0.0051458609444973704;-0.0049810253117338775;1.0338413812666334;1.0101487362561041;9.998819192809892;0.8335250103131148;0.015561131780439523;0.015561546538855787;0.8062167136880551;-0.013548003462692;0.8064002537974831;1.0099182201834238
45.69638;1.0330680944343476;0.9256117734371563;0.8958469317032473;-0.005145860687680291;-0.004981024858675479;1.0338409901132062;1.0101489162429693;9.998808434971803;0.833524780798748;0.015561130766457897;0.015561579606300618;0.8062157101036358;-0.013548003129311254;0.8063989123283705;1.009916520321439
45.70638;1.0330674703750435;0.9256114638706407;0.8958465098429866;-0.005145860437873499;-0.004981024392232802;1.0338405669591477;1.0101490739185663;9.998797846454146;0.8335245540877222;0.01556112933075187;0.015561611967777061;0.8062147972895635;-0.013548002797431753;0.8063975150837377;1.009914854116899
45.71638;1.0330669292296306;0.9256111866129205;0.8958460894555961;-0.005145860195467049;-0.004981023913657004;1.0338401111472522;1.0101492096197564;9.998787432540624;0.8335243337648471;0.015561127530803935;0.015561643540393074;0.8062139770820264;-0.013548002467934615;0.8063960646082712;1.0099132254058798
45.72638;1.033066464965267;0.9256109373827981;0.8958456672311162;-0.0051458599603013975;-0.004981023424862897;1.0338396224351711;1.0101493247362676;9.998777196539839;0.8335241249294983;0.015561125424213734;0.015561674276565953;0.8062132503053265;-0.013548002141629756;0.806394562685568;1.0099116378940607
45.73638;1.0330660705532848;0.9256107100806242;0.8958452405647329;-0.005145859731684752;-0.00498102292825979;1.0338391012964903;1.0101494210702904;9.998767141773428;0.8335239335456608;0.015561123052511635;0.0155617041491127;0.8062126167349684;-0.013548001819365435;0.8063930105195293;1.0099100941789931
45.74638;1.0330657386965645;0.9256104973220558;0.8958448080814322;-0.005145859508313529;-0.004981022426525037;1.03383854891746;1.010149500396873;9.998757279405053;0.833523765631153;0.015561120442255287;0.015561733119578662;0.8062120757631858;-0.013548001502097076;0.8063914095127385;1.0099085961288152
45.75638;1.0330654622641868;0.9256102911236399;0.8958443690324639;-0.00514585928849845;-0.004981021922344834;1.033837966775517;1.0101495638940776;9.998747634659358;0.83352362696264;0.015561117619790454;0.015561761116546946;0.8062116273608094;-0.013548001190897468;0.8063897620352649;1.0099071461195073
45.76638;1.0330652339709576;0.925610083432306;0.8958439223415607;-0.005145859070694151;-0.004981021418189449;1.033837356791893;1.010149611609484;9.998738242767873;0.8335235229512664;0.015561114613837388;0.015561788051627185;0.806211272609399;-0.013548000886722329;0.8063880713060891;1.0099057476023001
45.77638;1.0330650464095543;0.9256098663388271;0.8958434664129292;-0.00514585885389391;-0.004981020916270796;1.0338367216082072;1.0101496425590892;9.998729142552573;0.8335234582866806;0.01556111145130272;0.015561813848740481;0.8062110133800617;-0.01354800059002789;0.8063863408224059;1.0099044046231629
45.78638;1.0330648926900967;0.9256096323410815;0.8958429994051275;-0.005145858637676069;-0.004981020418729151;1.0338360645189297;1.0101496554603795;9.998720371170437;0.8335234368745994;0.015561108163997016;0.015561838444997452;0.8062108513668933;-0.013548000300677458;0.8063845740763245;1.0099031206893545
45.79638;1.0330647669385118;0.9256093744000204;0.8958425198719255;-0.00514585842219592;-0.004981019927881999;1.0338353892279135;1.0101496495709783;9.998711956498257;0.8335234621934803;0.01556110479774332;0.015561861770209117;0.8062107872700589;-0.013548000018275962;0.8063827747186438;1.0099018979662535
45.80638;1.0330646642798262;0.9256090854170133;0.8958420277483979;-0.005145858208262194;-0.004981019446179965;1.0338346989245961;1.0101496250714554;9.99870391472529;0.8335235373928334;0.0155611014108541;0.01556188373928651;0.8062108208113519;-0.013547999742543917;0.8063809469495067;1.0099007377869569
45.81638;1.0330645804551684;0.9256087579410572;0.8958415244647011;-0.005145857997189551;-0.004981018975838957;1.033833994838061;1.0101495827111555;9.998696255232693;0.8335236651296146;0.01556109806849881;0.01556190426730538;0.806210951350808;-0.013547999473320568;0.8063790955938878;1.0098996415009631
45.82638;1.0330645113494203;0.9256083843991286;0.8958410118004267;-0.005145857790391419;-0.004981018518513687;1.0338332756456212;1.0101495231096438;9.998688980469247;0.83352384774078;0.015561094843466454;0.015561923287558803;0.806211178378101;-0.01354799921032423;0.8063772258817042;1.0098986104266037
45.83638;1.0330644527758075;0.9256079574577782;0.8958404909910546;-0.005145857588965435;-0.004981018075354663;1.0338325382983276;1.0101494462691913;9.99868208119884;0.833524087521243;0.015561091813616097;0.015561940755704107;0.806211501643743;-0.013547998953119426;0.8063753433252976;1.009897645329641
45.84638;1.0330644007260126;0.925607470899751;0.8958399629540041;-0.005145857393519557;-0.004981017647373913;1.0338317794735408;1.010149351435742;9.998675539063257;0.8335243870176072;0.015561089049453273;0.015561956646744944;0.8062119211275892;-0.013547998701285527;0.8063734533923095;1.0098967459405908
45.85638;1.0330643518235214;0.9256069204945132;0.8958394287761731;-0.005145857204408051;-0.00498101723556162;1.0338309967943364;1.010149237393112;9.998669333039699;0.8335247492612665;0.015561086607021556;0.015561970952022927;0.8062124368269575;-0.013547998454431881;0.8063715610498234;1.0098959103050946
45.86638;1.033064303600848;0.9256063034803536;0.8958388895000844;-0.005145857022184315;-0.004981016840584961;1.0338301893087074;1.0101491028911476;9.998663439022685;0.8335251769507147;0.01556108453272029;0.01556198367099443;0.8062130485722059;-0.013547998212027405;0.806369670782298;1.009895133917389
45.87638;1.0330642543967485;0.9256056177964993;0.89583834539767;-0.005145856847799944;-0.004981016462672894;1.033829357342242;1.0101489466789217;9.998657826836334;0.8335256711842822;0.015561082868829566;0.015561994802204372;0.8062137563474265;-0.013547997973199706;0.806367786825598;1.0098944095572404
45.88638;1.0330642030049149;0.925604862685227;0.895837795735047;-0.005145856682312013;-0.004981016101893437;1.0338285026288503;1.0101487674639311;9.998652464307156;0.8335262312414091;0.015561081651397368;0.01556200434938614;0.8062145605950204;-0.013547997736634593;0.8063659131839926;1.0098937287251304
45.89638;1.0330641485172947;0.925604039065597;0.8958372393730635;-0.005145856526589924;-0.004981015758125749;1.0338276288486357;1.0101485647083126;9.998647325666418;0.8335268548448872;0.015561080907315792;0.015562012335453705;0.8062154618086438;-0.013547997500658306;0.806364053377771;1.0098930836198243
45.90638;1.0330640902963921;0.9256031483977484;0.8958366752357666;-0.005145856381516557;-0.004981015430543498;1.0338267414599343;1.0101483400309776;9.99864239590848;0.8335275383908225;0.015561080657810523;0.015562018795893286;0.8062164600420981;-0.013547997263333344;0.8063622101414502;1.0098924678201293
45.91638;1.0330640277485847;0.9256021916418118;0.8958361020640158;-0.005145856248244259;-0.004981015117539902;1.033825846366616;1.010148097397597;9.998637670686199;0.8335282778615266;0.015561080919078056;0.015562023759992504;0.8062175547254731;-0.01354799702247941;0.8063603854935547;1.0098918756063686
45.92638;1.0330639601404652;0.9256011695465278;0.8958355180438617;-0.005145856128093891;-0.004981014817426816;1.0338249484818027;1.0101478416648806;9.998633154203013;0.8335290700575333;0.015561081692280815;0.015562027254020514;0.806218744367012;-0.013547996775794038;0.8063585808862057;1.0098913013978952
45.93638;1.0330638866500446;0.9256000836370044;0.8958349205636571;-0.005145856022405415;-0.004981014529041536;1.0338240513393788;1.0101475774235518;9.998628850549636;0.8335299132303947;0.015561082949863107;0.015562029319266311;0.8062200265135065;-0.01354799652101309;0.8063567970731131;1.0098907401214823
45.94638;1.033063806344136;0.9255989370114189;0.8958343061247884;-0.005145855932518758;-0.0049810142516920255;1.0338231576208112;1.010147308835621;9.99862475070289;0.833530806916848;0.015561084628095159;0.015562030014925413;0.8062213981437544;-0.01354799625594711;0.8063550341521722;1.0098901876909858
45.95638;1.0330637179236106;0.925597734609788;0.895833670790322;-0.0051458558595706685;-0.004981013984727485;1.0338222700185877;1.0101470395927423;9.998620829574557;0.8335317509184272;0.015561086638442261;0.015562029405249237;0.8062228555322158;-0.013547995978560719;0.8063532919835246;1.0098896408558573
45.96638;1.0330636195839789;0.9255964828509214;0.8958330109726381;-0.005145855804196098;-0.004981013727241981;1.0338213920488788;1.0101467729690259;9.998617055735613;0.8335327438867421;0.015561088898549761;0.015562027550828295;0.8062243936190969;-0.013547995687129407;0.8063515705612097;1.0098890970074976
45.97638;1.033063509277175;0.9255951887669266;0.8958323241508891;-0.005145855766706298;-0.004981013478066505;1.0338205281186506;1.0101465121437603;9.998613403204887;0.8335337826004696;0.015561091351349435;0.015562024510808995;0.8062260056961814;-0.013547995380148748;0.8063498701732335;1.009888554369766
45.98638;1.0330633850596551;0.9255938591318819;0.8958316093395919;-0.005145855747542755;-0.0049810132358329715;1.0338196828170736;1.0101462602158304;9.998609858552141;0.8335348626229849;0.015561093956195924;0.015562020345684404;0.8062276834958653;-0.013547995056053044;0.8063481916044466;1.0098880122474314
45.99638;1.0330632453318098;0.9255925001730797;0.895830866925767;-0.005145855747328879;-0.004981012999058836;1.033818860355054;1.010146019183356;9.9986064214151;0.8335359797523675;0.015561096675671;0.015562015112803288;0.8062294179388365;-0.013547994713275915;0.8063465361417704;1.0098874713733514
46.00638;1.0330630893277988;0.9255911179480215;0.8958300981262234;-0.005145855766577966;-0.004981012766343652;1.0338180643111927;1.010145788372175;9.99860309821199;0.8335371308428502;0.015561099472861039;0.015562008859287227;0.8062312002875368;-0.01354799435068544;0.8063449050222629;1.0098869341518104
46.01638;1.0330629174283419;0.9255897187203265;0.8958293048894083;-0.00514585580556434;-0.004981012536582414;1.03381729737793;1.0101455641835326;9.998599891706766;0.8335383137919344;0.015561102313955095;0.015562001619616135;0.8062330225847947;-0.013547993967794703;0.8063432992259091;1.0098864038953006
46.02638;1.033062730649386;0.9255883089235049;0.8958284902435386;-0.005145855864374815;-0.004981012309106114;1.0338165616239297;1.0101453419820658;9.998596795145906;0.83353952760198;0.015561105166866042;0.015561993413904966;0.8062348772422485;-0.013547993564571323;0.8063417200752542;1.0098858835866995
46.03638;1.0330625302382497;0.9255868952679516;0.8958276583748929;-0.005145855942777674;-0.004981012083674074;1.0338158592927635;1.0101451181470265;9.998593796057081;0.8335407721456525;0.015561107997670586;0.01556198424430546;0.8062367565549032;-0.01354799314119607;0.8063401695670931;1.009885375841814
46.04638;1.033062318093515;0.9255854850452933;0.8958268142067976;-0.005145856039998772;-0.004981011860277205;1.033815193006474;1.0101448901514702;9.998590881365555;0.8335420469508067;0.01556111077591332;0.015561974098354168;0.8062386527300944;-0.013547992697980118;0.8063386502241265;1.0098848838326537
46.05638;1.0330620972808888;0.9255840858960123;0.8958259627735748;-0.005145856154799953;-0.004981011638931556;1.0338145651736528;1.0101446558877334;9.998588039327583;0.833543350381438;0.015561113481026902;0.015561962957622008;0.8062405584883141;-0.013547992235519267;0.806337164962481;1.0098844117626091
46.06638;1.0330618716868116;0.925582705498628;0.895825108749913;-0.005145856285831008;-0.004981011419645826;1.0338139778746704;1.0101444142251226;9.998585265066387;0.8335446800919594;0.015561116099197952;0.015561950803578698;0.8062424677009035;-0.013547991754958702;0.806335717000562;1.0098839644192854
46.07638;1.0330616444346137;0.9255813520258789;0.8958242565829122;-0.005145856431826009;-0.00498101120257398;1.0338134334966336;1.0101441655882895;9.998582571539865;0.8335460333722058;0.015561118617706324;0.015561937622054935;0.8062443754305969;-0.013547991257976216;0.8063343100223977;1.0098835460181579
46.08638;1.0330614166082133;0.9255800345527488;0.895823410819853;-0.005145856591505973;-0.0049810109881717295;1.0338129345826859;1.0101439108215842;9.998579999936494;0.8335474069607128;0.015561121020680845;0.015561923409034796;0.8062462774362951;-0.01354799074640821;0.8063329483019577;1.0098831592301454
46.09638;1.0330611878136782;0.9255787623800616;0.8958225759262631;-0.005145856763524775;-0.004981010777161726;1.0338124825066275;1.010143649750366;9.998577619408954;0.8335487971561286;0.015561123285864191;0.015561908176154833;0.8062481698395162;-0.013547990221911149;0.8063316360939415;1.0098828051325968
46.10638;1.0330609573332354;0.9255775438466014;0.895821756088574;-0.005145856946568618;-0.004981010570445326;1.03381207660224;1.010143381315153;9.998575512493804;0.8335501998646522;0.015561125387559414;0.015561891948889411;0.8062500490898168;-0.013547989685808061;0.806330376814693;1.0098824835287183
46.11638;1.0330607245591101;0.9255763858940207;0.8958209550491941;-0.005145857139452261;-0.004981010369164821;1.0338117147371573;1.0101431041151518;9.998573762135022;0.8335516099801479;0.01556112730348449;0.015561874757041225;0.8062519117901841;-0.013547989138911197;0.8063291730685322;1.009882193335491
46.12638;1.0330604889115742;0.9255752946068245;0.8958201752795544;-0.005145857341272827;-0.004981010174817207;1.033811394943477;1.010142816146588;9.998572447917264;0.8335530208096921;0.015561129021265156;0.015561856632775895;0.8062537546362557;-0.013547988581428605;0.8063280273211282;1.0098819333058684
46.13638;1.033060249642524;0.9255742756194278;0.8958194171848047;-0.00514585755155455;-0.004981009989198216;1.03381111645043;1.0101425150147998;9.998571638961053;0.8335544244739392;0.015561130552009925;0.015561837625355119;0.8062555747604446;-0.013547988013181295;0.8063269423117041;1.0098817022440003
46.14638;1.0330600060121182;0.925573333788943;0.8958186795206866;-0.0051458577700810105;-0.004981009814113371;1.0338108785056013;1.010142199081739;9.998571386619941;0.8335558131134043;0.015561131947821123;0.015561817818637467;0.806257369920651;-0.013547987434034445;0.8063259209628595;1.009881498356068
46.15638;1.0330597577701757;0.9255724727564689;0.8958179607556728;-0.005145857996571932;-0.004981009651147207;1.033810678662741;1.010141868084777;9.998571724081618;0.8335571799926117;0.0155611333010595;0.015561797333495345;0.8062591384162432;-0.013547986844326076;0.8063249659618589;1.0098813191722267
46.16638;1.0330595051720899;0.9255716948868493;0.8958172603408565;-0.0051458582306571615;-0.004981009501701506;1.0338105130280235;1.0101415225128394;9.998572664899092;0.8335585199475662;0.015561134718811038;0.015561776312721227;0.8062608790247855;-0.013547986244970186;0.8063240792236083;1.0098811625648916
46.17638;1.033059248788133;0.9255710016818757;0.8958165790993419;-0.005145858472096967;-0.004981009366995337;1.033810377498068;1.0101411628876948;9.998574205964143;0.8335598294468801;0.015561136298761298;0.015561754898261553;0.8062625907075585;-0.013547985637152947;0.8063232616852458;1.0098810273984329
46.18638;1.033058989591051;0.9255703945876147;0.8958159183547738;-0.005145858720939037;-0.004981009247907325;1.0338102681647021;1.0101407900366417;9.998576339896577;0.8335611066747008;0.015561138126857324;0.015561733216835155;0.8062642720157925;-0.01354798502202079;0.8063225137654988;1.0098809129609398
46.19638;1.0330587286263866;0.9255698757002516;0.8958152786151448;-0.005145858977550034;-0.004981009144988409;1.03381018093047;1.0101404053001073;9.998579057276618;0.8335623512957363;0.015561140284661783;0.015561711378630655;0.8062659207886897;-0.013547984400588915;0.8063218361801202;1.0098808182311196
46.20638;1.0330584666461704;0.9255694476553766;0.8958146593103903;-0.005145859242610421;-0.004981009058638927;1.0338101110212985;1.0101400097909645;9.998582333565752;0.8335635638680366;0.01556114285313078;0.01556168947183428;0.8062675348177692;-0.01354798377383262;0.8063212304554606;1.0098807417823148
46.21638;1.0330582046137473;0.9255691128280631;0.8958140595442984;-0.005145859517156846;-0.004981008989115079;1.033810053003052;1.0101396039551043;9.998586126809169;0.8335647457626808;0.015561145911187726;0.015561667548406868;0.806269112854484;-0.013547983142926828;0.8063206990095497;1.0098806820760267
46.22638;1.0330579442780703;0.9255688726386692;0.8958134785618518;-0.005145859802565815;-0.004981008936397769;1.0338100015558749;1.0101391880714237;9.998590396294619;0.8335658992818027;0.015561149526238235;0.01556164562249276;0.8062706544168534;-0.013547982509446988;0.8063202449412088;1.0098806380560625
46.23638;1.0330576880227376;0.9255687272968819;0.8958129153998958;-0.005145860100340892;-0.0049810089002624595;1.033809952463277;1.0101387627705332;9.998595116947248;0.8335670270542168;0.015561153741909256;0.01556162368559175;0.8062721586715923;-0.013547981875317555;0.8063198713171712;1.0098806097098043
46.24638;1.0330574381304782;0.9255686761078111;0.8958123683033058;-0.005145860411862092;-0.004981008880547944;1.033809903348413;1.0101383289975672;9.99860027607873;0.8335681312790962;0.015561158576520144;0.015561601719085093;0.8062736236785722;-0.013547981242577056;0.8063195802646601;1.009880598310607
