time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.25638;1.033057196165859;0.9255687178327967;0.8958118347338931;-0.005145860738228252;-0.004981008877212605;1.0338098539336038;1.0101378877856422;9.998605868188491;0.8335692132992066;0.015561164037745972;0.01556157969498812;0.8062750461340906;-0.013547980613303845;0.8063193725473521;1.0098806064614732
46.26638;1.0330569633629112;0.9255688502486623;0.8958113119154625;-0.005145861080122379;-0.004981008889974513;1.0338098053538964;1.0101374403732566;9.998611893772518;0.833570273271682;0.015561170142239856;0.015561557577220943;0.806276421923742;-0.01354797998980696;0.8063192476682675;1.0098806375860436
46.27638;1.0330567414375444;0.9255690695784444;0.8958107970708499;-0.005145861437736813;-0.004981008917892823;1.0338097590417432;1.0101369882589608;9.99861835484965;0.8335713106000826;0.015561176922563124;0.015561535337743288;0.8062777474362642;-0.013547979374659;0.8063192041639629;1.0098806950275951
46.28638;1.0330565325499717;0.925569371111251;0.895810287328916;-0.005145861810730739;-0.004981008959450266;1.0338097161397324;1.010136532776314;9.998625249568743;0.8335723252301067;0.015561184417526882;0.015561512975912056;0.8062790202007613;-0.01354797877039677;0.8063192398216853;1.0098807816012954
46.29638;1.033056338843306;0.9255697502744386;0.8958097799760724;-0.0051458621980925165;-0.004981009013230824;1.0338096772102507;1.0101360750735544;9.998632570508617;0.8335733181952716;0.01556119265383594;0.015561490520273466;0.8062802386097117;-0.013547978179250594;0.8063193518383802;1.0098808994761452
46.30638;1.033056162500243;0.925570202584678;0.8958092728078999;-0.0051458625981450285;-0.00498100907854516;1.033809642236393;1.010135616922757;9.998640303392444;0.8335742910018039;0.015561201632251416;0.015561468016453894;0.8062814018003268;-0.01354797760305767;0.8063195369337851;1.0098810497626682
46.31638;1.033056005993251;0.9255707232762511;0.8958087639697934;-0.005145863008807042;-0.004981009155408293;1.0338096110224413;1.0101351612742808;9.998648425180704;0.8335752452599916;0.015561211332194427;0.015561445514867846;0.806282509766807;-0.013547977043281981;0.8063197915702336;1.009881232173477
46.32638;1.0330558715186275;0.9255713078328066;0.8958082514955583;-0.00514586342772926;-0.0049810092441707155;1.033809583021682;1.0101347114528276;9.998656904870524;0.8335761828284046;0.015561221731779571;0.015561423063553521;0.8062835632933795;-0.013547976501037484;0.8063201123535478;1.0098814454291023
46.33638;1.033055759554284;0.9255719524550591;0.8958077328698064;-0.005145863852331618;-0.0049810093452163;1.0338095565968;1.0101342695295827;9.99866570831996;0.833577105750815;0.015561232825957392;0.015561400709898098;0.8062845638538594;-0.013547975976965916;0.8063204958905438;1.009881687901115
46.34638;1.0330556681300587;0.9255726537992957;0.895807204660255;-0.0051458642799786375;-0.0049810094586845155;1.0338095288926017;1.0101338352897764;9.998674802187711;0.8335780161418671;0.015561244630376132;0.015561378506113359;0.8062855135999486;-0.013547975471139288;0.8063209380440556;1.0098819575492237
46.35638;1.033055593280773;0.9255734085780064;0.8958066625453506;-0.00514586470811599;-0.004981009584361169;1.033809496455394;1.0101334059828202;9.998684148866388;0.8335789161456113;0.015561257168383481;0.015561356507207125;0.8062864153185929;-0.013547974983223882;0.8063214336261116;1.0098822513003565
46.36638;1.0330555294095638;0.9255742129684381;0.8958061020963209;-0.005145865134399574;-0.004981009721825726;1.0338094560182076;1.010132976853496;9.998693702326927;0.833579807716843;0.015561270449571896;0.01556133476703964;0.806287272176634;-0.01354797451282462;0.806321977030267;1.0098825650440502
46.37638;1.0330554695718457;0.9255750621609025;0.8958055197140542;-0.005145865556847174;-0.004981009870595924;1.0338094052566271;1.010132542604595;9.998703419638217;0.8335806927179464;0.015561284460516649;0.015561313335566563;0.8062880873194339;-0.013547974059875244;0.8063225634083704;1.0098828946287004
46.38638;1.033055406386634;0.9255759509934941;0.8958049125787906;-0.0051458659737040665;-0.004981010030116977;1.0338093433604332;1.0101320984888635;9.99871327473126;0.8335815733438257;0.015561299180074744;0.015561292248960348;0.8062888637614164;-0.01354797362481113;0.8063231893286922;1.009883236599448
46.39638;1.0330553332095465;0.9255768749329876;0.8958042779563451;-0.005145866383151227;-0.00498101019970184;1.033809270991241;1.0101316399463292;9.998723257159151;0.8335824519197533;0.015561314599744452;0.015561271525893448;0.8062896045193734;-0.013547973208321004;0.8063238520807318;1.0098835881516801
46.40638;1.0330552448190633;0.9255778301930074;0.8958036131703135;-0.005145866783191503;-0.004981010378642112;1.0338091896127901;1.0101311616160444;9.998733362625453;0.8335833302408703;0.015561330721074362;0.015561251180152903;0.8062903125119355;-0.013547972811006894;0.8063245484120355;1.0098839471903998
46.41638;1.0330551372921304;0.9255788131415218;0.8958029162476683;-0.005145867171794856;-0.004981010566468126;1.03380910085589;1.0101306571018709;9.998743588533339;0.8335842092772856;0.015561347537095033;0.015561231231459506;0.8062909900805835;-0.013547972433279586;0.8063252743161244;1.009884312549306
46.42638;1.0330550074981786;0.9255798197214969;0.8958021865380162;-0.005145867547305781;-0.004981010762994248;1.033809006307449;1.0101301197427288;9.998753934606071;0.8335850894045798;0.015561365023711327;0.01556121170861611;0.8062916385235447;-0.013547972075360732;0.8063260260805362;1.0098846839746007
46.43638;1.0330548528012005;0.9255808455317425;0.8958014249494326;-0.005145867908717485;-0.004981010967925403;1.0338089073103232;1.0101295435166453;9.99876439975241;0.8335859712430094;0.01556138314357943;0.01556119265183417;0.8062922581532896;-0.013547971737213194;0.8063268011744882;1.0098850625262314
46.44638;1.0330546709167956;0.9255818861225407;0.8958006337280765;-0.005145868255499097;-0.004981011180413756;1.0338088044247065;1.0101289233333015;9.998774972726146;0.8335868563609868;0.015561401851024994;0.015561174108756846;0.8062928485222252;-0.013547971418368575;0.8063275981248181;1.009885451611874
46.45638;1.0330544596614528;0.9255829365241084;0.8957998160397131;-0.005145868587380942;-0.004981011399125405;1.033808697108679;1.0101282549188384;9.998785625554797;0.8335877467212924;0.01556142109284733;0.015561156124121319;0.8062934084522756;-0.013547971117831601;0.8063284159495852;1.0098858573793104
46.46638;1.0330542169209742;0.9255839908074035;0.895798975322229;-0.005145868904316915;-0.004981011622705846;1.033808583666352;1.010127535056688;9.998796317383377;0.8335886435062073;0.015561440807227465;0.015561138729127302;0.8062939364115572;-0.013547970834290123;0.8063292535276481;1.0098862873564698
46.47638;1.033053941208795;0.9255850430736356;0.8957981146242484;-0.005145869206347897;-0.004981011850150823;1.0338084610365044;1.0101267621006158;9.998807001919792;0.8335895465994957;0.01556146092371334;0.015561121929466184;0.806294431245604;-0.013547970566414588;0.806330108879996;1.0098867483054255
46.48638;1.0330536320967825;0.9255860889110142;0.895797236782314;-0.005145869493385964;-0.004981012080845275;1.03380832525768;1.010125935660881;9.998817631832468;0.8335904549840752;0.01556148135941575;0.015561105701359676;0.806294892562615;-0.013547970312949673;0.8063309790919121;1.009887245596743
46.49638;1.033053289987241;0.9255871255009704;0.895796345101761;-0.005145869765118317;-0.004981012314237279;1.0338081726132595;1.0101250553134227;9.998828165888686;0.8335913673339205;0.015561502018369564;0.015561090004526022;0.8062953206475754;-0.013547970072649141;0.8063318611195461;1.0098877841679257
46.50638;1.0330529155845922;0.9255881508984243;0.8957954432558274;-0.005145870021002336;-0.004981012549455268;1.033808000037907;1.0101241197814166;9.998838576198823;0.8335922818577198;0.015561522803724135;0.015561074798692965;0.8062957161951259;-0.013547969844132141;0.8063327524471188;1.0098883692103557
46.51638;1.0330525090868823;0.9255891638890393;0.8957945343493788;-0.005145870260369959;-0.004981012785316388;1.0338078050278001;1.0101231274372187;9.998848847670029;0.8335931956957576;0.015561543628768305;0.015561060053912782;0.8062960799145659;-0.01354796962577598;0.8063336511593809;1.0098890062993757
46.52638;1.0330520697844972;0.9255901643300162;0.8957936202901237;-0.005145870482692285;-0.004981013020586275;1.0338075859247575;1.0101220772904902;9.998858977366599;0.8335941047802959;0.015561564421267025;0.015561045753460467;0.8062964120661562;-0.013547969415727525;0.806334555795143;1.009889701450402
46.53638;1.0330515966682468;0.9255911531768497;0.8957927019169407;-0.0051458706877322;-0.004981013254075416;1.0338073415859195;1.0101209695796447;9.998868975979388;0.8335950042141973;0.015561585125394828;0.015561031886028878;0.8062967122424786;-0.013547969211888156;0.8063354650827436;1.0098904609994224
46.54638;1.0330510888046633;0.9255921318249801;0.8957917792154182;-0.005145870875368542;-0.004981013484508816;1.0338070702163171;1.010119805772993;9.998878864496298;0.8335958888928817;0.01556160569506321;0.015561018438789582;0.806296979645452;-0.013547969011881395;0.8063363776101986;1.0098912914769913
46.55638;1.0330505448472709;0.9255931014048372;0.8957908517390468;-0.00514587104536851;-0.004981013710447249;1.033806769349453;1.0101185879314238;9.998888670827803;0.8335967542195427;0.015561626085673604;0.015561005400807576;0.8062972136058626;-0.01354796881316586;0.8063372915643326;1.009892199419606
46.56638;1.033049962367267;0.9255940627065574;0.8957899194179666;-0.005145871197335203;-0.004981013930527269;1.0338064371798426;1.0101173178002993;9.998898428132184;0.8335975966573398;0.01556164625781934;0.01556099275947815;0.8062974137462908;-0.01354796861325333;0.8063382045710389;1.009893190760447
46.57638;1.0330493377709442;0.9255950162405345;0.8957889822470003;-0.005145871330737983;-0.004981014143843672;1.0338060730522323;1.0101159966301227;9.998908170090862;0.8335984137756128;0.015561666183607988;0.01556098048419771;0.8062975795666836;-0.013547968409915356;0.8063391136424605;1.0098942702780056
46.58638;1.033048667391111;0.9255959619079757;0.8957880388775271;-0.005145871444899784;-0.004981014350089001;1.0338056765894557;1.0101146257745424;9.998917926074137;0.8335992037584298;0.015561685841397003;0.015560968524511361;0.8062977100784001;-0.013547968201289097;0.8063400150532422;1.0098954415646444
46.59638;1.0330479489842381;0.9255968984070054;0.8957870864889439;-0.005145871538877692;-0.004981014549320079;1.0338052473195172;1.0101132068827379;9.99892772250442;0.8335999651556493;0.015561705212538909;0.01556095683146676;0.8062978042446588;-0.01354796798585871;0.8063409041239062;1.0098967071685676
46.60638;1.03304718241638;0.9255978229605655;0.8957861221517351;-0.005145871611456858;-0.004981014741577135;1.0338047856531245;1.0101117418219734;9.998937589634876;0.8336006972993666;0.015561724291475001;0.015560945380136165;0.8062978617577777;-0.013547967762464613;0.8063417753998033;1.0098980687989225
46.61638;1.03304636951575;0.9255987318412603;0.8957851438026783;-0.005145871661493074;-0.004981014926706605;1.0338042935877976;1.0101102330452212;9.998947563828386;0.8336014002700917;0.015561743093892057;0.015560934178902879;0.8062978831952967;-0.013547967530452612;0.8063426232385807;1.0098995276603808
46.62638;1.033045513606671;0.925599621195226;0.8957841503612215;-0.005145871688353212;-0.004981015104403968;1.0338037741967037;1.0101086838784017;9.99895768092517;0.8336020741166127;0.015561761658333444;0.015560923267280733;0.8062978695118906;-0.01354796728982801;0.8063434423665673;1.0099010845761518
46.63638;1.0330446190499771;0.9256004874770436;0.8957831416070272;-0.005145871692094205;-0.0049810152743326504;1.0338032307512486;1.010107098623777;9.998967965722187;0.8336027184822815;0.015561780042989463;0.015560912712567695;0.8062978212557566;-0.013547967041215202;0.806344228274001;1.0099027397031306
46.64638;1.0330436909126726;0.9256013274356415;0.8957821179887122;-0.0051458716733223595;-0.004981015436331992;1.0338026655818657;1.0101054825459663;9.998978424294272;0.8336033325820456;0.015561798311766486;0.0155609026035496;0.8062977379442937;-0.013547966785703355;0.8063449770237517;1.0099044922478728
46.65638;1.0330427344775448;0.9256021379926624;0.8957810805114754;-0.00514587163290244;-0.004981015590586908;1.0338020790228133;1.0101038414156347;9.998989046027607;0.8336039151305326;0.015561816518647045;0.015560893029774694;0.806297618091216;-0.013547966524808048;0.8063456845311987;1.0099063407280258
46.66638;1.033041754245874;0.9256029160354288;0.895780030824861;-0.0051458715717107115;-0.0049810157376196165;1.0338014698825007;1.0101021811696367;9.998999812479267;0.8336044646188924;0.01556183470083818;0.015560884059821228;0.8062974600056927;-0.013547966260474841;0.8063463463325092;1.0099082835665127
46.67638;1.033040753389449;0.9256036577392507;0.8957789712357362;-0.005145871490493944;-0.004981015878204452;1.0338008371205007;1.0101005081963366;9.99901070627374;0.8336049796621708;0.015561852881205046;0.015560875739837937;0.8062972626165614;-0.013547965994885345;0.8063469579337527;1.009910319254754
46.68638;1.033039734659016;0.9256043580971236;0.8957779047422879;-0.005145871389908599;-0.004981016013248733;1.0338001808320256;1.0100988297300382;9.99902172094024;0.8336054586550199;0.01556187108301703;0.01556086810710859;0.8062970253871659;-0.013547965730170789;0.8063475151776064;1.0099124462288094
46.69638;1.0330387013635653;0.9256050113807412;0.8957768350369849;-0.005145871270679726;-0.0049810161436840165;1.033799502014634;1.0100971533278063;9.999032865879787;0.8336058991344575;0.015561889342933006;0.015560861201679708;0.8062967478437715;-0.013547965468268862;0.806348014721138;1.0099146630884868
46.70638;1.033037656983291;0.9256056116352895;0.895775766035034;-0.0051458711335441295;-0.0049810162703998705;1.0337988020155642;1.010095485593454;9.999044157768443;0.8336062981549026;0.015561907696498822;0.01556085506767897;0.8062964295854756;-0.013547965210805936;0.806348454730005;1.0099169686387857
46.71638;1.0330366045169932;0.9256061529091086;0.895774701612882;-0.005145870979063205;-0.004981016394038404;1.033798082195472;1.0100938318637527;9.999055606608946;0.8336066532397229;0.01556192615188305;0.015560849748374881;0.8062960701050879;-0.013547964958973643;0.80634883507315;1.009919361031381
46.72638;1.033035546584833;0.925606629832107;0.89577364605257;-0.005145870807756086;-0.004981016514773079;1.0337973437785999;1.0100921967696455;9.999067209049318;0.8336069621808244;0.01556194469450318;0.015560845278235078;0.8062956682483027;-0.013547964713606846;0.8063491563560613;1.0099218367721148
46.73638;1.0330344858845202;0.9256070378207212;0.8957726043139317;-0.0051458706204207325;-0.004981016632374084;1.0337965878304143;1.010090584274528;9.999078949406039;0.8336072219279299;0.015561963319989975;0.015560841671157911;0.8062952224739299;-0.013547964475369535;0.8063494186087842;1.0099243912083622
46.74638;1.0330334256827411;0.9256073722757553;0.8957715817795348;-0.00514587041827056;-0.0049810167463629285;1.0337958154604758;1.0100889974480636;9.999090803228738;0.8336074282707444;0.01556198205027223;0.01556083892374145;0.8062947315805928;-0.013547964244835006;0.8063496208023788;1.0099270199497588
46.75638;1.0330323698604138;0.9256076281185449;0.8957705839794495;-0.005145870202892091;-0.004981016856041796;1.0337950283032704;1.0100874381814549;9.999102741723771;0.8336075767247784;0.015562000918545984;0.015560837041565457;0.8062941947408561;-0.013547964022550525;0.8063497611423934;1.0099297187466425
46.76638;1.033031322336983;0.9256078006562289;0.8957696164217552;-0.005145869976037996;-0.0049810169605081665;1.0337942289470847;1.0100859067890924;9.999114740357813;0.8336076635572978;0.015562019953963249;0.01556083605438447;0.8062936114821964;-0.013547963809200274;0.8063498376680645;1.009932482405603
46.77638;1.0330302865026693;0.9256078866654102;0.8957686840913542;-0.0051458697393818205;-0.0049810170586496874;1.0337934214185873;1.010084402072262;9.999126788753593;0.8336076861166566;0.015562039185272589;0.015560835999682911;0.8062929823454593;-0.013547963605599157;0.806349849139837;1.0099353050752764
46.78638;1.0330292648889057;0.925607884492893;0.8957677909016485;-0.005145869494524264;-0.0049810171491005036;1.0337926118749912;1.0100829213830296;9.999138892531088;0.8336076422630002;0.015562058650961455;0.015560836900155868;0.8062923093544943;-0.013547963412403398;0.8063497959123296;1.0099381810041552
46.79638;1.0330282591925222;0.9256077936695951;0.8957669396266219;-0.005145869243154998;-0.004981017230288762;1.0337918084344253;1.0100814602699588;9.999151071639094;0.8336075292293014;0.015562078399907517;0.015560838762462798;0.8062915955962103;-0.013547963230019945;0.8063496802914369;1.0099411044691866
46.80638;1.0330272706465091;0.9256076148881748;0.8957661319678363;-0.005145868987078415;-0.004981017300509153;1.0337910198907663;1.0100800126657543;9.999163364115656;0.8336073431932508;0.015562098487352027;0.015560841589228035;0.8062908443986407;-0.013547963058770426;0.8063495066637367;1.0099440699277493
46.81638;1.0330263001246593;0.9256073498209961;0.8957653689458034;-0.005145868728042568;-0.004981017358031722;1.0337902547530353;1.0100785721611665;9.999175825470699;0.8336070804524194;0.015562118976682728;0.01556084538193574;0.8062900586573183;-0.013547962898787638;0.8063492816373165;1.0099470728584892
46.82638;1.0330253479387908;0.9256070004169135;0.8957646518675286;-0.005145868467553573;-0.004981017401505055;1.0337895211524148;1.0100771332809015;9.999188514727063;0.8336067391769473;0.015562139933025717;0.015560850134108555;0.8062892404347427;-0.0135479627498424;0.8063490138098764;1.0099501101668122
46.83638;1.0330244138379094;0.9256065687664429;0.8957639829265128;-0.005145868206923672;-0.004981017430316834;1.0337888270051607;1.0100756912117093;9.999201480315481;0.8336063201142904;0.015562161398027945;0.0155608558245241;0.8062883911032032;-0.013547962611527579;0.8063487128932104;1.0099531793075418
46.84638;1.0330234970529977;0.9256060579267348;0.8957633644738254;-0.0051458679475287795;-0.004981017444348451;1.0337881801928397;1.010074240339999;9.999214755764331;0.8336058260772244;0.015562183378442314;0.015560862410737637;0.8062875119643966;-0.013547962483438272;0.8063483884023631;1.0099562771526323
46.85638;1.0330225963047985;0.9256054726928098;0.8957627975320182;-0.005145867691017307;-0.004981017443449617;1.0337875885719237;1.0100727737094986;9.99922835712827;0.8336052611740057;0.015562205869915795;0.015560869829732525;0.8062866046014513;-0.013547962365101272;0.8063480485693207;1.009959400356073
46.86638;1.0330217106248212;0.925604819788927;0.8957622813338589;-0.005145867439258848;-0.0049810174271842644;1.03378705937826;1.0100712840512278;9.999242282125671;0.8336046300034423;0.015562228875842014;0.015560878009716773;0.8062856706860739;-0.01354796225589889;0.8063476999620585;1.0099625463017674
46.87638;1.0330208406459396;0.9256041074228837;0.8957618142383352;-0.005145867194056621;-0.004981017394843263;1.033786598319685;1.0100697650179808;9.99925651854151;0.8336039365556216;0.015562252399498273;0.015560886880587993;0.8062847118043193;-0.013547962155122849;0.8063473479935295;1.0099657125327357
46.88638;1.0330199889253153;0.9256033444871418;0.8957613947307632;-0.0051458669569839416;-0.004981017345675853;1.0337862089967815;1.010068211880777;9.999271058621911;0.8336031835447124;0.015562276438244238;0.015560896376261197;0.8062837297818763;-0.013547962062125643;0.8063469981862165;1.0099688955759663
46.89638;1.0330191595382865;0.9256025402232178;0.8957610216997187;-0.005145866729527301;-0.00498101727936315;1.0337858926183552;1.0100666217754108;9.999285914049883;0.833602372922897;0.015562300982092433;0.015560906430792528;0.8062827271963758;-0.013547961976306389;0.8063466569824793;1.0099720910815535
46.90638;1.0330183576131855;0.9256017041001458;0.895760693967569;-0.005145866513220056;-0.00498101719639524;1.0337856479192977;1.010064993288894;9.999301123398789;0.8336015069876832;0.015562326005126977;0.015560916972338433;0.8062817075563825;-0.013547961896853493;0.8063463312294735;1.0099752948090452
46.91638;1.0330175888955926;0.9256008452689114;0.8957604096867241;-0.005145866309566363;-0.004981017097936797;1.033785471778857;1.0100633255153346;9.9993167421529;0.8336005887770364;0.015562351462821717;0.015560927922291209;0.8062806751626195;-0.013547961822666247;0.8063460273905082;1.0099785031996664
46.92638;1.0330168596139795;0.9255999720390522;0.8957601663108684;-0.005145866119839397;-0.004981016985306101;1.0337853607875986;1.0100616173866583;9.999332824869764;0.8335996213249904;0.01556237729529813;0.015560939203797359;0.8062796348150145;-0.013547961752566798;0.8063457512860965;1.0099817133116842
46.93638;1.0330161764144792;0.9255990919708995;0.895759961078596;-0.0051458659449524526;-0.004981016859555106;1.0337853129895938;1.010059867726157;9.999349417858008;0.8335986069305019;0.015562403428661678;0.015560950749019755;0.8062785913266283;-0.01354796168546083;0.806345507798015;1.0099849224771176
46.94638;1.0330155461271477;0.9255982124213937;0.8957597915627359;-0.005145865785585634;-0.0049810167213459955;1.0337853287535843;1.0100580754369264;9.999366563624285;0.8335975475079932;0.015562429782663293;0.015560962494715953;0.8062775488706327;-0.013547961620355885;0.8063453004602531;1.0099881277775058
46.95638;1.0330149754336497;0.9255973405931137;0.8957596557093207;-0.005145865642338438;-0.004981016571018458;1.0337854103222959;1.0100562392512766;9.999384305805199;0.8335964453614118;0.0155624562809475;0.015560974377776019;0.8062765105255906;-0.013547961556445514;0.806345131232724;1.0099913252988302
46.96638;1.0330144704951532;0.9255964830027963;0.8957595512081008;-0.005145865515646953;-0.0049810164088223636;1.0337855603271424;1.0100543571025464;9.999402685117966;0.8335953032085286;0.015562482850023382;0.01556098633787761;0.8062754782744985;-0.013547961493280943;0.8063450004089695;1.0099945099487322
46.97638;1.0330140367808367;0.925595645473781;0.895759475035991;-0.00514586540558632;-0.004981016235239201;1.0337857801683246;1.010052425682602;9.999421730520096;0.8335941236407396;0.015562509416832149;0.015560998320063066;0.8062744533366376;-0.013547961430836171;0.8063449070403904;1.009997676463385
46.98638;1.0330136790032698;0.925594833599979;0.895759423531857;-0.0051458653117409025;-0.004981016051040469;1.033786069588475;1.0100504409330282;9.999441458598323;0.8335929089548458;0.01556253592027254;0.015561010278392465;0.8062734367050144;-0.01354796136942518;0.8063448498903648;1.0100008207479398
46.99638;1.033013401177585;0.9255940531167899;0.8957593926945191;-0.005145865233252528;-0.004981015856961185;1.0337864276071322;1.010048398867298;9.999461881279409;0.8335916614213135;0.01556256232080715;0.015561022182097322;0.8062724296767783;-0.013547961309575527;0.806344828114661;1.0100039405746182
47.00638;1.0330132071178195;0.925593310181473;0.8957593789358248;-0.005145865168924219;-0.004981015653553343;1.0337868529357317;1.0100462955395955;9.99948301445161;0.8335903833098389;0.015562588594542948;0.015561034018909662;0.8062714341085583;-0.013547961251931159;0.8063448415730491;1.0100070354583552
47.01638;1.033013100767341;0.9255926110686347;0.8957593799948309;-0.005145865117168413;-0.004981015441505584;1.0337873433912659;1.010044126509476;9.999504884555392;0.8335890765756621;0.015562614730860866;0.015561045796472647;0.806270452330507;-0.013547961197173337;0.806344891035323;1.0100101058459376
47.02638;1.0330130858239515;0.9255919614516841;0.8957593950764051;-0.005145865075978264;-0.00498101522183911;1.0337878955996505;1.0100418869315475;9.999527528586482;0.8335877428551401;0.015562640735794754;0.015561057543516195;0.8062694870367871;-0.013547961145883079;0.8063449779786165;1.010013152417203
47.03638;1.0330131653339616;0.9255913663404495;0.8957594241969563;-0.005145865043114524;-0.004981014995743596;1.0337885047076336;1.0100395725449818;9.999550985792423;0.8335863837678913;0.015562666620990949;0.015561069305073448;0.8062685415857195;-0.013547961098352625;0.8063451038408088;1.0100161764314102
47.04638;1.0330133415020304;0.9255908304358961;0.8957594677658062;-0.005145865016304655;-0.004981014764510676;1.0337891638998247;1.0100371805310002;9.99957528572816;0.8335850009022581;0.015562692385331285;0.015561081128368322;0.8062676202815212;-0.013547961054529788;0.8063452691564711;1.010019180379688
47.05638;1.0330136153631824;0.9255903579681585;0.8957595270786983;-0.005145864993237517;-0.004981014529762083;1.0337898648390824;1.0100347091805357;9.999600440187832;0.8335835956763402;0.015562718010674948;0.015561093047132447;0.8062667278476975;-0.01354796101427155;0.8063454732327012;1.0100221676903363
47.06638;1.0330139866329338;0.9255899522090957;0.8957596050116897;-0.005145864971529644;-0.004981014293642534;1.033790598924473;1.0100321570859891;9.999626443516412;0.833582169590308;0.015562743469711818;0.015561105080933835;0.8062658685082211;-0.013547960977691278;0.8063457146500664;1.0100251419230992
47.07638;1.0330144539525186;0.9255896152180378;0.8957597059965954;-0.0051458649488998354;-0.0049810140586256536;1.0337913579301572;1.010029523300636;9.999653274629674;0.8335807248080424;0.01556276873256297;0.015561117250276587;0.8062650458717163;-0.013547960945216563;0.8063459920259985;1.0100281061982996
47.08638;1.033015015174942;0.9255893477877719;0.8957598351778273;-0.005145864923295277;-0.004981013827066233;1.03379213367943;1.0100268078122931;9.9996808944774;0.8335792647941164;0.015562793770586775;0.015561129585005792;0.8062642639262857;-0.01354796091734998;0.8063463042838809;1.0100310626648088
47.09638;1.033015667684698;0.9255891494655822;0.8957599972758616;-0.005145864892769229;-0.004981013600933956;1.0337929179382894;1.0100240114081218;9.999709242640956;0.8335777944696768;0.015562818551292263;0.015561142120230567;0.8062635279824846;-0.01354796089434779;0.8063466506807536;1.010034011920838
47.10638;1.0330164087416398;0.925589018809092;0.8957601962104926;-0.0051458648553637095;-0.004981013381964314;1.0337937029574913;1.0100211360898281;9.999738236487074;0.8335763194072736;0.015562843024662296;0.015561154895005345;0.8062628441029724;-0.013547960876167789;0.8063470312253969;1.0100369531144038
47.11638;1.033017235348827;0.9255889538810691;0.89576043578225;-0.0051458648091328545;-0.0049810131719891255;1.0337944822158283;1.0100181856917314;9.999767777370522;0.8335748446801148;0.015562867125825244;0.015561167951746769;0.8062622173490698;-0.013547960862802756;0.8063474470289607;1.0100398850663397
47.12638;1.0330181438791735;0.9255889523309698;0.8957607200639899;-0.005145864752195895;-0.004981012973061355;1.0337952512457511;1.0100151653791132;9.999797765915558;0.8335733743621304;0.015562890795440093;0.015561181324621724;0.8062616508172844;-0.013547960854474007;0.8063478999486392;1.010042806983282
47.13638;1.0330191303497935;0.925589010894027;0.8957610525900324;-0.0051458646827049455;-0.004981012787352306;1.033796007906691;1.0100120815467781;9.999828114656411;0.8335719114618635;0.015562913989953674;0.015561195022640256;0.8062611459332499;-0.01354796085152165;0.806348391894669;1.0100457177172544
47.14638;1.0330201911784962;0.9255891254710461;0.8957614354307584;-0.005145864598750662;-0.004981012616956668;1.0337967514246664;1.0100089429572636;9.99985874996957;0.8335704578363128;0.0155629366685992;0.015561209020129281;0.8062607026782739;-0.013547960854373525;0.806348924417821;1.0100486151218304
47.15638;1.033021323659441;0.9255892921019762;0.8957618691388994;-0.005145864498339484;-0.004981012463729673;1.0337974809294366;1.0100057609323736;9.999889608138233;0.8335690145066218;0.015562958773480623;0.015561223257741496;0.8062603196726719;-0.013547960863540584;0.8063494988984355;1.0100514966986964
47.16638;1.0330225260190402;0.9255895075952022;0.8957623529445284;-0.005145864379509441;-0.004981012329260986;1.0337981945651429;1.0100025476538168;9.999920630801721;0.8335675822761226;0.015562980232810357;0.015561237650782272;0.8062599948186286;-0.013547960879510887;0.8063501168843148;1.0100543600002787
47.17638;1.03302379664236;0.9255897695344828;0.8957628848420193;-0.005145864240504146;-0.004981012214905227;1.0337988894652963;1.009999314120859;9.999951765202944;0.8335661620066701;0.015563000982207654;0.015561252101179177;0.8062597259632244;-0.013547960902727623;0.8063507793583566;1.0100572020012402
47.18638;1.0330251324094197;0.9255900764421412;0.8957634620209657;-0.005145864079867618;-0.004981012121849646;1.0337995625174872;1.0099960691977588;9.999982966873983;0.8335647544370856;0.01556302097047033;0.015561266506301567;0.8062595107613364;-0.013547960933614865;0.8063514853572998;1.0100600190723363
47.19638;1.0330265276484727;0.9255904277857179;0.8957640814174886;-0.005145863896498767;-0.004981012051283414;1.0338002109616273;1.0099928199633192;10.000014192645734;0.8335633596988049;0.015563040150053373;0.015561280761300972;0.8062593459764944;-0.01354796097246317;0.8063522316742946;1.0100628081477199
47.20638;1.0330279745022073;0.92559082294709;0.8957647398430716;-0.00514586368972716;-0.004981012004404515;1.033800831591301;1.0099895725631507;10.00004538926637;0.8335619769732142;0.015563058471862184;0.015561294767329396;0.8062592272000105;-0.013547961019279327;0.8063530135517237;1.0100655677961956
47.21638;1.0330294639192075;0.9255912598845295;0.8957654337154906;-0.005145863459232706;-0.0049810119821262384;1.0338014194020906;1.0099863327151288;10.000076493142393;0.8335606046484475;0.015563075886654213;0.015561308451947378;0.8062591492353345;-0.01354796107383211;0.8063538254446713;1.0100682981230453
47.22638;1.0330309866083442;0.9255917351437108;0.8957661589758633;-0.005145863204854356;-0.004981011984843166;1.0338019679078037;1.009983105604154;10.00010743637916;0.8335592406271559;0.015563092351444752;0.015561321783553113;0.8062591062591828;-0.013547961135824781;0.8063546616406553;1.0100709998121513
47.23638;1.0330325342312632;0.9255922449358739;0.8957669115053519;-0.005145862926588592;-0.004981012012414297;1.0338024712662803;1.0099798955745145;10.000138148151235;0.8335578824460279;0.01556310783490354;0.015561334761644488;0.8062590915719332;-0.013547961204961774;0.8063555163846897;1.0100736735304527
47.24638;1.0330341008664774;0.9255927854672956;0.8957676873966516;-0.005145862624686597;-0.004981012064291532;1.0338029259488422;1.009976706441116;10.000168550878426;0.8335565274253132;0.015563122317724568;0.015561347387119385;0.8062590978502107;-0.013547961280926703;0.8063563834599836;1.0100763201568603
47.25638;1.033035683055473;0.9255933522945011;0.8957684826514218;-0.005145862299619368;-0.004981012139814342;1.0338033307444896;1.0099735423487282;10.000198556709543;0.8335551728457162;0.015563135795261897;0.015561359638956333;0.8062591180742377;-0.013547961363426266;0.8063572557304259;1.0100789412604763
47.26638;1.0330372779338879;0.9255939399314952;0.8957692926973773;-0.005145861951985425;-0.00498101223850562;1.0338036856645816;1.009970408462135;10.000228071183603;0.8335538160474606;0.015563148280149704;0.015561371475284577;0.8062591462395652;-0.01354796145224773;0.8063581251130254;1.0100815391540765
47.27638;1.0330388818204;0.9255945423058954;0.8957701124528351;-0.0051458615824804006;-0.004981012360093774;1.0338039906157124;1.0099673111562504;10.000257003830715;0.8335524549496771;0.015563159800893662;0.015561382843864961;0.8062591774294559;-0.01354796154717423;0.8063589834093601;1.0100841166543923
47.28638;1.0330404903358796;0.9255951537961192;0.8957709370152156;-0.0051458611918825375;-0.004981012504290828;1.0338042450315381;1.0099642575757917;10.000285276836859;0.8335510885962659;0.015563170403107583;0.01556139368233209;0.8062592076635924;-0.013547961647837477;0.8063598237839201;1.0100866770341907
47.29638;1.0330420987669782;0.9255957699468205;0.8957717619156985;-0.0051458607809221615;-0.004981012670645878;1.0338044488359346;1.0099612548255057;10.000312822964851;0.8335497167617457;0.015563180147644042;0.015561403912510954;0.8062592336291876;-0.013547961753776124;0.8063606418380281;1.0100892236063779
47.30638;1.0330437023010364;0.925596387249289;0.8957725829544713;-0.00514586035006809;-0.004981012858570261;1.0338046033222286;1.0099583089374853;10.000339579189424;0.833548339436517;0.015563189094662186;0.01556141344445326;0.8062592523146547;-0.01354796186476701;0.8063614357406065;1.0100917589968943
47.31638;1.0330452966262853;0.92559700237438;0.8957733963780454;-0.005145859899438555;-0.004981013067367726;1.0338047108688893;1.009955423874226;10.000365491713495;0.8335469572516213;0.015563197290457487;0.015561422190241673;0.8062592608280088;-0.013547961981042593;0.8063622057048351;1.0100942853538397
47.32638;1.0330468785073095;0.925597611433269;0.8957741987214017;-0.0051458594289169116;-0.0049810132962795645;1.0338047742525853;1.0099526018136338;10.000390525233477;0.8335455719781147;0.015563204773526237;0.015561430075038253;0.8062592565212635;-0.013547962103054378;0.8063629528615074;1.010096804948423
47.33638;1.03304844601618;0.9255982100042153;0.8957749861054843;-0.005145858938398986;-0.004981013544559677;1.0338047961765868;1.00994984487606;10.000414657427264;0.8335441861101639;0.015563211585734486;0.015561437040403003;0.8062592377226443;-0.01354796223108291;0.8063636776426858;1.010099320013788
47.34638;1.033049998241027;0.9255987940891721;0.8957757543071178;-0.005145858428077717;-0.004981013811376677;1.033804778766987;1.0099471566058593;10.000437865801816;0.8335428021372924;0.01556321777762167;0.01556144304046228;0.8062592046197442;-0.013547962365131151;0.8063643789619405;1.0101018323313755
47.35638;1.0330515344037068;0.9255993608360252;0.8957764999570308;-0.005145857898553727;-0.004981014095514817;1.0338047231520595;1.009944541617141;10.000460121008484;0.8335414221971654;0.015563223405501836;0.015561448036987648;0.8062591589830904;-0.013547962505090492;0.8063650551644259;1.0101043429951648
47.36638;1.0330530536478537;0.9255999083496779;0.8957772210392404;-0.00514585735062288;-0.00498101439529576;1.0338046291946976;1.0099420037727644;10.00048138607698;0.8335400479247104;0.015563228517680595;0.015561452000155088;0.8062591028566952;-0.013547962650973563;0.8063657053830039;1.0101068521558838
47.37638;1.0330545559044102;0.925600435015562;0.8957779157289069;-0.005145856785001993;-0.004981014709029639;1.0338044955871923;1.0099395452343032;10.000501625839775;0.8335386804054491;0.01556323314669402;0.015561454905785383;0.8062590379140404;-0.013547962803130385;0.8063663296776341;1.0101093585901393
47.38638;1.0330560423930017;0.9256009387713141;0.8957785814228093;-0.005145856202271953;-0.0049810150355472866;1.0338043204717566;1.0099371668620745;10.0005208214642;0.8335373201484291;0.015563237316535538;0.015561456728041635;0.8062589662871751;-0.0135479629623585;0.8063669285780258;1.0101118593757805
47.39638;1.0330575151054182;0.9256014165257598;0.8957792150052735;-0.005145855603031434;-0.0049810153742144555;1.0338041019491364;1.0099348685529999;10.00053896758717;0.8335359669848608;0.015563241042143617;0.015561457444501155;0.8062588914395653;-0.013547963129734225;0.8063675031773055;1.0101143502832448
47.40638;1.0330589755935045;0.9256018640248967;0.8957798132019985;-0.005145854988077238;-0.004981015724492465;1.033803838427853;1.0099326498642875;10.000556058285897;0.8335346202850695;0.015563244315670709;0.015561457049401975;0.8062588177071167;-0.01354796330626023;0.8063680552523337;1.0101168264605438
47.41638;1.0330604238621535;0.9256022764328228;0.8957803725141844;-0.005145854358382907;-0.004981016085433799;1.0338035291722627;1.0099305113205976;10.000572091090408;0.8335332794907779;0.015563247105068236;0.01556145555838105;0.8062587493872658;-0.013547963492645356;0.8063685866796882;1.0101192826535343
47.42638;1.0330618585489757;0.9256026491595122;0.8957808895467906;-0.0051458537150365505;-0.004981016455451231;1.0338031745027245;1.0099284552101933;10.000587083454718;0.8335319442729543;0.015563249372758924;0.015561453004583687;0.8062586903220618;-0.013547963689245922;0.8063690990164337;1.010121713276664
47.43638;1.033063277858626;0.9256029782859921;0.8957813620502174;-0.005145853059336248;-0.004981016832613107;1.0338027754748262;1.0099264850192349;10.00060107296525;0.8335306142284266;0.015563251093421018;0.015561449431718347;0.8062586436450851;-0.013547963896060573;0.8063695938740993;1.0101241125124425
47.44638;1.0330646798698655;0.9256032605320973;0.8957817895752594;-0.005145852392839945;-0.004981017215173211;1.03380233356693;1.0099246039803864;10.000614102737927;0.8335292889613076;0.015563252255728589;0.015561444887909016;0.806258611729248;-0.013547964112852537;0.806370073337549;1.010126474042846
47.45638;1.0330660626821706;0.9256034929148224;0.8957821732729083;-0.00514585171727687;-0.004981017601777951;1.0338018501836368;1.0099228138528447;10.000626213255115;0.833527968883796;0.015563252854303678;0.015561439428479797;0.8062585964227768;-0.01354796433933001;0.8063705398754009;1.0101287907790195
47.46638;1.0330674249293423;0.9256036722425499;0.8957825157579474;-0.00514585103432513;-0.004981017991276265;1.0338013257994982;1.0099211143630742;10.000637441625535;0.8335266558845636;0.015563252882390365;0.01556143312861354;0.8062585992065795;-0.013547964575171158;0.8063709957554943;1.0101310552987985
47.47638;1.0330687661569584;0.9256037947306469;0.8957828209181091;-0.005145850345267259;-0.00498101838242934;1.0338007597038563;1.0099195031692774;10.000647820181317;0.8335253532627189;0.015563252326282286;0.015561426090987734;0.8062586214014303;-0.01354796481985549;0.8063714425264717;1.0101332604791684
47.48638;1.0330700871945833;0.9256038561068325;0.895783093256105;-0.00514584965091042;-0.004981018773984435;1.0338001509635293;1.0099179763204063;10.000657376946913;0.8335240651064091;0.015563251158387909;0.015561418440387617;0.8062586644957064;-0.013547965072453393;0.8063718811940678;1.0101353993293654
47.49638;1.0330713905238849;0.9256038521799766;0.8957833377132904;-0.005145848951863095;-0.004981019165213616;1.0337994998326554;1.0099165287923781;10.000666137184469;0.8335227953061941;0.015563249328001797;0.015561410308697803;0.8062587304301453;-0.013547965331684722;0.8063723125485212;1.0101374646716748
47.50638;1.0330726799765488;0.9256037793219631;0.8957835599450319;-0.005145848248631028;-0.004981019556259494;1.0337988083634453;1.0099151545599008;10.000674122424973;0.8335215467622807;0.01556324675724116;0.015561401816230665;0.8062588219209434;-0.013547965596252012;0.8063727371831345;1.0101394497192155
47.51638;1.0330739599611367;0.9256036344773417;0.8957837657210403;-0.005145847541589058;-0.004981019947844;1.03379807957771;1.0099138466321878;10.000681352423886;0.8335203214517303;0.01556324335262645;0.015561393061598353;0.8062589423986987;-0.013547965864977122;0.8063731557552387;1.010141348886228
47.52638;1.0330752349331718;0.9256034152385316;0.89578395978688;-0.005145846831196113;-0.004981020340749595;1.0337973161424758;1.0099125979657386;10.000687849745534;0.833519120962139;0.015563239024806991;0.015561384122706495;0.8062590953412531;-0.01354796613660503;0.806373569497312;1.0101431578982238
47.53638;1.0330765092635905;0.9256031205251909;0.895784145926314;-0.005145846118096056;-0.004981020735563546;1.0337965200758;1.0099114029552994;10.000693638465304;0.8335179465128124;0.01556323370190053;0.015561375061640315;0.8062592838406792;-0.013547966409645184;0.806373980421534;1.0101448733090796
47.54638;1.0330777871862995;0.9256027511253107;0.8957843279821884;-0.0051458454028920995;-0.004981021132696109;1.0337956933795607;1.0099102582409414;10.000698741630561;0.8335167984731833;0.015563227330004713;0.015561365931766392;0.8062595107040784;-0.013547966682390243;0.8063743909020704;1.0101464920368672
47.55638;1.0330790725268033;0.9256023093106616;0.8957845099783874;-0.005145844685912497;-0.0049810215324457814;1.0337948383842583;1.009909162296329;10.000703184941996;0.8335156762968259;0.015563219865889103;0.015561356782217326;0.8062597786056953;-0.013547966953008243;0.8063748027408131;1.0101480112100267
47.56638;1.033080368506199;0.9256017975607539;0.8957846955781755;-0.005145843967158942;-0.004981021934994518;1.033793957563116;1.0099081142412425;10.000706998538398;0.8335145789974647;0.015563211280789786;0.015561347655272128;0.8062600905470789;-0.013547967219684978;0.8063752166745511;1.0101494283265562
47.57638;1.0330816779566743;0.9256012169469243;0.8957848880813929;-0.005145843246453227;-0.004981022340374829;1.033793053193174;1.0099071126084913;10.000710210911226;0.8335135055334809;0.01556320157185;0.01556133858459421;0.8062604505438576;-0.013547967480624007;0.806375633031027;1.010150741718311
47.58638;1.0330830038188814;0.9256005664404842;0.8957850906057024;-0.005145842523774313;-0.0049810227483147425;1.0337921267499313;1.0099061548335928;10.000712843200947;0.8335124550344486;0.015563190758352372;0.015561329600633474;0.8062608632291739;-0.013547967733873881;0.8063760525893678;1.0101519507017347
47.59638;1.0330843492868074;0.9255998438049592;0.8957853062873697;-0.005145841799665079;-0.0049810231579201485;1.0337911788339524;1.0099052380185933;10.000714909640577;0.8335114270957941;0.015563178864194926;0.015561320736832644;0.8062613324979995;-0.013547967977412412;0.8063764766071683;1.0101530551388866
47.60638;1.0330857170873802;0.9255990469211506;0.8957855387252945;-0.005145841075368321;-0.004981023567472945;1.0337902106058423;1.0099043600831796;10.000716418801211;0.8335104217021709;0.015563165903071666;0.01556131203322356;0.8062618607159738;-0.013547968209492901;0.8063769066584198;1.0101540553624586
47.61638;1.0330871087557667;0.925598174467396;0.8957857923647404;-0.005145840352612406;-0.004981023974459514;1.0337892255451144;1.009903519708142;10.000717370819805;0.8335094385684095;0.015563151873627204;0.015561303542570229;0.8062624485680051;-0.01354796842876559;0.8063773450125419;1.010154952774881
47.62638;1.0330885249339592;0.9255972261113514;0.8957860729277007;-0.005145839633401707;-0.004981024375774849;1.0337882298052197;1.0099027154065872;10.000717757174227;0.8335084767254216;0.01556313676636508;0.015561295332522254;0.8062630949514135;-0.013547968634170682;0.8063777949899105;1.0101557499904446
47.63638;1.0330899660888522;0.9255962023179285;0.8957863878027853;-0.005145838919868384;-0.00498102476819454;1.0337872309804197;1.0099019451780544;10.000717569811101;0.8335075345917162;0.015563120580341872;0.015561287475034801;0.8062637970372963;-0.013547968824907521;0.8063782607153384;1.010156449992964
47.64638;1.033091432713315;0.9255951040357089;0.8957867457426507;-0.005145838214015277;-0.004981025148918065;1.0337862366760502;1.0099012070890525;10.000716807742334;0.8335066098815728;0.015563103331137869;0.015561280031997662;0.8062645507657281;-0.0135479690004165;0.8063787463889301;1.0101570553483528
47.65638;1.0330929251718144;0.9255939329626678;0.8957871557223169;-0.005145837517470898;-0.0049810255156917905;1.033785254258689;1.0099004997984422;10.000715472357857;0.833505699628256;0.01556308504286564;0.015561273048892942;0.8062653517279235;-0.013547969160279895;0.8063792553818988;1.0101575680630543
47.66638;1.0330944433669464;0.9255926918888593;0.8957876254667664;-0.005145836831452465;-0.004981025866564642;1.0337842913446509;1.0098998224995446;10.000713564454394;0.8335048008658501;0.01556306574749793;0.015561266564930275;0.8062661959442603;-0.013547969304243101;0.8063797895055101;1.0101579895463912
47.67638;1.033095986376974;0.9255913840022901;0.8957881605640976;-0.005145836156900045;-0.004981026199808975;1.0337833556868077;1.0098991749510844;10.000711087401998;0.8335039113538917;0.015563045488859692;0.01556126062842491;0.8062670800239535;-0.013547969432412894;0.8063803488690088;1.010158321006327
47.68638;1.0330975526914974;0.9255900120787449;0.8957887645782658;-0.005145835494550535;-0.00498102651407199;1.0337824542249268;1.0098985573830075;10.000708047381428;0.8335030301198876;0.015563024306320321;0.015561255290073458;0.8062680005765099;-0.013547969545441955;0.8063809325913341;1.010158564447896
47.69638;1.0330991408869254;0.9255885787461333;0.8957894396588985;-0.005145834844934582;-0.004981026808423972;1.0337815924127143;1.009897970042136;10.000704449732122;0.8335021579433074;0.015563002214247402;0.015561250581830336;0.8062689536484946;-0.013547969644645528;0.8063815400762955;1.0101587226867632
47.70638;1.0331007500598295;0.9255870866133533;0.8957901871557662;-0.005145834208517792;-0.004981027082346491;1.0337807743411034;1.0098974132152887;10.000700296577197;0.8335012971960324;0.015562979204208275;0.015561246508673217;0.8062699351626841;-0.01354796973197133;0.806382171617714;1.0101587984511258
47.71638;1.0331023795616392;0.9255855376188464;0.8957910079861112;-0.005145833585907547;-0.004981027335850922;1.033780002960794;1.0098968875436012;10.000695589245092;0.8335004515273732;0.015562955261085466;0.01556124305969744;0.8062709415462853;-0.01354796980963487;0.8063828275507859;1.0101587943044974
47.72638;1.0331040283366781;0.9255839326571229;0.895791902791302;-0.005145832977920683;-0.004981027569430657;1.0337792803818546;1.0098963938189711;10.000690336112944;0.8334996259594295;0.015562930377332364;0.015561240232878555;0.8062719694268496;-0.013547969879689929;0.8063835071755439;1.0101587126452074
47.73638;1.0331056950599473;0.9255822717119158;0.8957928720335016;-0.005145832385543027;-0.004981027783631318;1.0337786089479082;1.0098959323870862;10.00068456266737;0.8334988263794358;0.01556290456147457;0.01556123805720398;0.8062730150734704;-0.013547969943978026;0.806384208634491;1.0101585550453493
47.74638;1.03310737855596;0.9255805545896515;0.8957939158179625;-0.005145831809836491;-0.004981027978679053;1.033777992581793;1.0098955028611862;10.000678316549562;0.8334980584448044;0.015562877838785667;0.01556123659709928;0.8062740743645477;-0.013547970004337075;0.8063849293297225;1.0101583224235775
47.75638;1.033109077267426;0.9255787824651015;0.8957950334913978;-0.005145831251806274;-0.004981028154449704;1.0337774367958186;1.009895104463992;10.00067166255118;0.8334973271426289;0.015562850248321476;0.01556123594270973;0.8062751431559587;-0.013547970062779422;0.8063856663177107;1.0101580159250794
47.76638;1.0331107886166786;0.9255769586606737;0.8957962237280662;-0.005145830712268652;-0.00498102831058354;1.0337769473764187;1.0098947365816846;10.00066466702188;0.8334966369532135;0.015562821842760796;0.015561236197913855;0.8062762177137399;-0.013547970121508521;0.8063864165569591;1.0101576370076144
47.77638;1.0331125088431539;0.9255750876194363;0.8957974853429671;-0.005145830191803441;-0.004981028446629686;1.0337765292176369;1.0098943988090519;10.00065737675864;0.8334959919994285;0.015562792690964177;0.015561237471044168;0.8062772945512574;-0.013547970182658974;0.8063871770821264;1.0101571869608625
47.78638;1.0331142330444782;0.92557317366711;0.8957988179773181;-0.005145829690781327;-0.0049810285622228076;1.0337761857126821;1.0098940903869515;10.000649807533883;0.8334953962732646;0.015562762883573965;0.015561239860250929;0.8062783693932235;-0.01354797024798208;0.806387945088671;1.0101566668092896
47.79638;1.0331159553995966;0.9255712205984461;0.8958002221628213;-0.005145829209384585;-0.004981028657274578;1.033775919059469;1.009893809879422;10.000641951809412;0.8334948538392835;0.015562732534340365;0.015561243438412371;0.8062794364157301;-0.013547970318892266;0.8063887177281384;1.0101560775899623
47.80638;1.0331176691857566;0.9255692315218064;0.8958016989845347;-0.005145828747655804;-0.0049810287320260225;1.0337757315730092;1.0098935553830042;10.000633793627543;0.8334943687056086;0.015562701765651315;0.015561248255263787;0.8062804886743442;-0.013547970396812261;0.8063894919138012;1.0101554203944698
47.81638;1.0331193668573662;0.9255672087989658;0.8958032492588951;-0.005145828305589277;-0.004981028786924884;1.0337756262674556;1.0098933247600637;10.000625318959836;0.8334939446867559;0.015562670686809051;0.0155612543434605;0.806281519019823;-0.013547970483321483;0.8063902643568723;1.0101546961811503
