time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.82638;1.0331210406464877;0.9255651544496254;0.8958048726053734;-0.005145827883199799;-0.004981028822622871;1.0337756059812298;1.0098931157300501;10.000616526396895;0.8334935856337149;0.01556263938468377;0.015561261712899474;0.8062825208716379;-0.013547970579950887;0.8063910313164612;1.0101539062823954
47.83638;1.033122683054928;0.9255630710597074;0.8958065672509257;-0.005145827480453884;-0.004981028840107386;1.0337756724285145;1.0098929259679592;10.000607434676983;0.8334932956165577;0.015562607936021705;0.015561270349099023;0.8062834888060484;-0.013547970688010003;0.8063917882919164;1.010153053463939
47.84638;1.033124287059105;0.9255609625631687;0.8958083304335482;-0.005145827097079985;-0.004981028840617068;1.033775825941156;1.0098927536884794;10.000598078776509;0.8334930784235116;0.015562576427782849;0.015561280221255481;0.8062844185699652;-0.013547970808542607;0.8063925304171765;1.0101521416315886
47.85638;1.033125846406037;0.9255588342225517;0.8958101587266657;-0.005145826732460893;-0.004981028825293723;1.0337760657039976;1.009892598706116;10.000588505032393;0.8334929366175213;0.015562544961467743;0.015561291286492937;0.8062853064108293;-0.01354797094218325;0.8063932530797115;1.0101511741466267
47.86638;1.0331273557497105;0.9255566919388656;0.8958120482531725;-0.005145826385589946;-0.004981028794868308;1.0337763905761084;1.0098924629090196;10.000578770460764;0.8334928712304088;0.015562513640345428;0.015561303485840916;0.8062861484668866;-0.013547971089039136;0.8063939521007931;1.0101501534687163
47.87638;1.033128810523941;0.9255545417820684;0.8958139949599755;-0.00514582605504877;-0.004981028749588862;1.0337767999102372;1.0098923496284966;10.000568937474268;0.833492882361381;0.015562482558499251;0.015561316737382667;0.8062869409887277;-0.013547971248848108;0.8063946236476651;1.0101490822914585
47.88638;1.0331302069535828;0.9255523903864454;0.8958159946223193;-0.0051458257391482996;-0.004981028689481128;1.0337772932282352;1.0098922627492837;10.000559063208621;0.8334929698118219;0.015562451800267689;0.015561330933350433;0.8062876811613672;-0.013547971421352625;0.8063952641785495;1.0101479635400674
47.89638;1.0331315421566731;0.925550245476403;0.8958180422977079;-0.0051458254361453105;-0.004981028614803159;1.0337778697159112;1.0098922061835132;10.000549189785488;0.8334931335381026;0.015562421440913033;0.015561345947518731;0.8062883674539324;-0.013547971606528913;0.8063958706234279;1.0101467991898219
47.90638;1.0331328141366705;0.9255481156051539;0.8958201316092858;-0.005145825144435836;-0.0049810285261961944;1.0337785289744876;1.0098921833470316;10.000539342776989;0.833493373952248;0.015562391542673635;0.015561361650290382;0.8062889989061542;-0.013547971804434442;0.8063964405443164;1.010145589740577
47.91638;1.033134021641238;0.9255460093897475;0.8958222547195203;-0.005145824862744972;-0.00498102842440325;1.0337792718328405;1.009892197163214;10.000529539592943;0.8334936916514591;0.015562362147368478;0.015561377918930057;0.8062895741163407;-0.013547972014956083;0.8063969718241719;1.010144334903176
47.92638;1.0331351637895274;0.925543934555403;0.895824403279515;-0.005145824590088291;-0.004981028310051283;1.0337800999760525;1.0098922509029524;10.000519798297882;0.8334940871456459;0.015562333271054682;0.01556139464062054;0.8062900909835169;-0.013547972237769716;0.8063974622618909;1.0101430347544456
47.93638;1.0331362400760793;0.9255418972019006;0.8958265697870063;-0.005145824325459873;-0.004981028183666149;1.0337810153513651;1.0098923483817233;10.000510139251537;0.8334945611612019;0.015562304909434591;0.015561411713329287;0.806290547164531;-0.013547972472346773;0.8063979097129806;1.0101416901676934
47.94638;1.033137250943998;0.9255399020666709;0.8958287486960562;-0.005145824067611749;-0.00498102804563848;1.033782019790217;1.0098924933975095;10.000500584492624;0.8334951143305092;0.01556227704497337;0.015561429041195786;0.8062909407019128;-0.013547972717936828;0.8063983125712961;1.0101403025247668
47.95638;1.033138197950623;0.925537953250536;0.8958309365880102;-0.005145823815097653;-0.0049810278961660345;1.0337831141723095;1.009892689587523;10.000491158772274;0.8334957457635995;0.015562249648552915;0.0155614465293121;0.8062912703926349;-0.013547972973701033;0.8063986702030134;1.0101388735546726
47.96638;1.0331390834763516;0.9255360544269117;0.8958331314212056;-0.005145823566462586;-0.004981027735290614;1.0337842978670788;1.0098929403637384;10.000481887933057;0.8334964523638735;0.015562222687452526;0.015561464087987071;0.8062915357158956;-0.013547973238839418;0.8063989832549303;1.0101374052875411
47.97638;1.033139910284501;0.9255342087716161;0.895835331733383;-0.00514582332039796;-0.004981027562892476;1.0337855692109283;1.0098932485474132;10.00047279704689;0.8334972295810192;0.01556219613535195;0.015561481633635894;0.8062917366657175;-0.0135479735126297;0.8063992535823441;1.0101358998495977
47.98638;1.0331406806999253;0.9255324186115634;0.895837536417195;-0.005145823075744257;-0.004981027378590955;1.0337869262179067;1.0098936164243657;10.000463913532473;0.8334980720286118;0.015562169969039686;0.015561499074400943;0.806291873649421;-0.013547973794457494;0.8063994838836029;1.0101343594337155
47.99638;1.0331413963329616;0.9255306846366126;0.8958397450669052;-0.005145822831501778;-0.004981027181629404;1.0337883668029306;1.0098940460246186;10.000455267970539;0.8334989735760759;0.015562144159192975;0.015561516300109848;0.8062919474158191;-0.013547974083654877;0.8063996774226975;1.0101327867343737
48.00638;1.0331420591289935;0.9255290059167304;0.8958419581409344;-0.005145822586871109;-0.004981026970816162;1.0337898884941548;1.0098945390253107;10.0004468887432;0.833499927844512;0.01556211867242826;0.015561533194806564;0.8062919592026287;-0.013547974379320423;0.8063998377879785;1.0101311854591104
48.01638;1.0331426721060255;0.9255273810544731;0.8958441766725784;-0.005145822341071599;-0.004981026744572073;1.0337914882088404;1.0098950968494784;10.00043880081103;0.8335009288539164;0.015562093476738724;0.01556154965957025;0.8062919108705141;-0.013547974680451068;0.8063999686448164;1.010129560110626
48.02638;1.0331432382012415;0.9255258086809649;0.8958464022519834;-0.005145822093142313;-0.004981026501098989;1.0337931625189936;1.0098957207674235;10.000431031302785;0.8335019707962977;0.0155620685281352;0.015561565624180944;0.8062918046157365;-0.013547974986161827;0.8064000735084526;1.0101279149642095
48.03638;1.0331437584719358;0.9255242864037456;0.8958486370946832;-0.0051458218420055045;-0.004981026238602305;1.0337949077903414;1.0098964112986637;10.000423613667564;0.8335030472265369;0.015562043752497857;0.015561581044240769;0.8062916424498374;-0.013547975295831368;0.8064001552897814;1.0101262535867206
48.04638;1.0331442318183215;0.925522809603495;0.8958508836447814;-0.005145821586613929;-0.0049810259554175975;1.0337967195763724;1.009897167719895;10.000416588343993;0.833504150719525;0.015562019059224514;0.015561595889818947;0.8062914258722095;-0.013547975609285815;0.8064002158192289;1.0101245793201346
48.05638;1.0331446559171584;0.925521371923772;0.895853144249524;-0.0051458213260383665;-0.004981025649956888;1.0337985916134906;1.0098979882529333;10.000410000405015;0.8335052732300123;0.015561994372841031;0.015561610129616486;0.806291155926935;-0.013547975926928678;0.806400256018447;1.0101228955126267
48.06638;1.0331450277359882;0.9255199669459178;0.8958554211368159;-0.0051458210594762;-0.004981025320626304;1.0338005153447374;1.009898870561433;10.000403891322664;0.8335064069796617;0.015561969636753345;0.015561623722337872;0.8062908336294257;-0.013547976249663361;0.8064002764695263;1.0101212051834085
48.07638;1.033145343837932;0.9255185887849688;0.8958577164808315;-0.005145820786174775;-0.004981024965952586;1.0338024804808736;1.009899812094197;10.000398288744908;0.8335075452662156;0.015561944793779363;0.015561636616787267;0.8062904603171315;-0.013547976578602218;0.8064002777367313;1.0101195106448995
48.08638;1.0331456010404845;0.9255172315897248;0.8958600327851923;-0.0051458205053722195;-0.0049810245848087575;1.0338044761560672;1.0099008100636;10.000393200632903;0.8335086825823326;0.015561919780447703;0.015561648752848656;0.8062900375506271;-0.013547976914705972;0.8064002606499684;1.010117813607425
48.09638;1.0331457970063624;0.9255158898897273;0.8958623732214546;-0.005145820216379936;-0.004981024176476774;1.0338064919027805;1.0099018617493762;10.000388614151404;0.8335098144929325;0.01556189453754035;0.015561660076256529;0.8062895669454023;-0.013547977258645264;0.8064002266626887;1.0101161158027887
48.10638;1.0331459307566722;0.925514559905511;0.8958647411439616;-0.005145819918802455;-0.004981023740557027;1.033808517935954;1.009902965379853;10.000384500730867;0.8335109374740485;0.015561869014530412;0.015561670558589069;0.8062890500489979;-0.013547977610899367;0.8064001780163681;1.0101144193073706
48.11638;1.033146002986177;0.9255132402193624;0.8958671389547616;-0.005145819612741712;-0.004981023276905763;1.0338105446730945;1.0099041208093216;10.000380824604614;0.8335120483058608;0.015561843168393857;0.015561680189252178;0.8062884882290486;-0.013547977971654301;0.8064001176436701;1.0101127265688876
48.12638;1.0331460157775587;0.9255119311128082;0.8958695673830109;-0.005145819298754487;-0.004981022785718556;1.0338125623577825;1.0099053296516038;10.000377548062179;0.8335131435121065;0.01556181697621043;0.015561688954168495;0.8062878831429513;-0.013547978340421884;0.8064000486941338;1.0101110402818096
48.13638;1.0331459722085534;0.925510633626938;0.895872025833877;-0.005145818977502293;-0.004981022267614023;1.033814561556789;1.0099065948937038;10.000374633034989;0.8335142195929824;0.015561790452096698;0.015561696828556156;0.8062872375431595;-0.013547978715916191;0.8063999739327391;1.0101093625134083
48.14638;1.0331458759073362;0.925509349602892;0.8958745132014693;-0.005145818649460872;-0.004981021723549893;1.0338165338771703;1.009907919890026;10.00037203810759;0.8335152736149092;0.015561763642602724;0.01556170378071717;0.8062865555072203;-0.01354797909647982;0.8063998957073905;1.0101076938255704
48.15638;1.0331457298100357;0.9255080819919548;0.8958770283805115;-0.005145818314954844;-0.0049810211547802906;1.0338184726194437;1.0099093071623133;10.000369713460287;0.8335163031784908;0.015561736609141969;0.015561709786270654;0.806285841955409;-0.013547979480703281;0.8063998165183693;1.0101060335089491
48.16638;1.0331455349681806;0.92550683396307;0.8958795702892359;-0.005145817974242222;-0.004981020563038632;1.0338203730104725;1.0099107577211295;10.000367603720454;0.8335173057794221;0.015561709418535108;0.015561714840850319;0.8062851016223618;-0.013547979867635895;0.8063997393717371;1.0101043804491858
48.17638;1.033145290565936;0.9255056073799746;0.8958821372953251;-0.005145817627484827;-0.004981019950629173;1.033822231008094;1.0099122707139783;10.000365658249601;0.8335182784310929;0.01556168214317347;0.015561718957906923;0.8062843382412321;-0.01354798025656053;0.8063996676191842;1.010102733891308
48.18638;1.0331449945999638;0.9255044022954463;0.8958847266139345;-0.005145817274765919;-0.0049810193201141285;1.0338240423349954;1.0099138428997227;10.000363838662759;0.8335192178783667;0.015561654866444846;0.015561722166791674;0.8062835550490138;-0.013547980646940077;0.8063996049181307;1.0101010940523467
48.19638;1.0331446446832564;0.9255032176956407;0.8958873346231905;-0.005145816916217899;-0.004981018673880915;1.0338258031647125;1.009915468363622;10.000362118135127;0.83352012093795;0.015561627685721672;0.015561724516066374;0.8062827559759174;-0.013547981038620626;0.8063995551966296;1.0100994622750519
48.20638;1.0331442384972438;0.9255020522500234;0.8958899576092076;-0.005145816552151004;-0.004981018014101219;1.0338275103336263;1.0099171391683501;10.00036047335167;0.8335209844967941;0.015561600707777347;0.01556172606865741;0.8062819459236326;-0.013547981431775514;0.8063995223601956;1.0100978402734189
48.21638;1.033143773406074;0.9255009040609635;0.8958925918046983;-0.005145816182924405;-0.004981017343095739;1.033829160488593;1.009918846842037;10.000358876479455;0.8335218050866746;0.015561574043307417;0.015561726888469098;0.8062811299766326;-0.0135479818265103;0.8063995105435453;1.0100962291992246
48.22638;1.0331432463780321;0.9254997700676407;0.8958952329771509;-0.005145815808619861;-0.004981016663576762;1.0338307497156356;1.0099205836966496;10.00035729645504;0.833522578377595;0.015561547804482892;0.015561727027239786;0.8062803126217107;-0.013547982222514009;0.8063995247486201;1.0100946298274316
48.23638;1.033142655093241;0.9254986463333514;0.8958978763430928;-0.005145815429053644;-0.004981015978360557;1.033832273449259;1.0099223427482997;10.000355710592451;0.8335232992206483;0.015561522104247988;0.01556172652206936;0.8062794972893966;-0.013547982619010473;0.8063995710278732;1.0100930435098598
48.24638;1.033141999153095;0.9254975290560448;0.895900516858666;-0.005145815044132142;-0.004981015289881596;1.0338337262548454;1.0099241164581416;10.00035411574338;0.8335239623680024;0.015561497051895638;0.01556172541218971;0.806278685756655;-0.013547983014929366;0.8063996562910801;1.01009147211545
48.25638;1.0331412801087052;0.9254964154363026;0.8959031494832604;-0.005145814653983929;-0.0049810146000894605;1.0338351023114312;1.0099258964299083;10.00035252668973;0.8335245631981516;0.01556147273730658;0.015561723761500067;0.8062778779506018;-0.01354798340905235;0.8063997875644057;1.0100899167610748
48.26638;1.033140500391515;0.9254953039398793;0.8959057688265912;-0.0051458142587988845;-0.004981013910573062;1.033836396588701;1.0099276747773822;10.00035096701492;0.8335250978188717;0.015561449216745972;0.0155617216621664;0.8062770725559993;-0.013547983800045014;0.8063999707508299;1.0100883770772955
48.27638;1.0331396625955915;0.925494193798473;0.8959083685729958;-0.005145813858685773;-0.004981013222550885;1.0338376054948388;1.0099294452484189;10.000349463367675;0.8335255627286294;0.015561426519235796;0.015561719221848404;0.8062762676516492;-0.013547984186538015;0.8064002103994208;1.0100868516165802
48.28638;1.0331387697150685;0.9254930842503665;0.8959109419350377;-0.005145813453632284;-0.0049810125368497955;1.0338387262955981;1.0099312030147936;10.00034803923322;0.8335259545734061;0.015561404658266487;0.015561716556412118;0.806275461133713;-0.013547984567377935;0.8064005108269345;1.0100853386391662
48.29638;1.0331378250985126;0.9254919739380012;0.8959134828141038;-0.005145813043584058;-0.004981011853985669;1.0338397558454582;1.009932943979161;10.000346707494916;0.8335262697676987;0.015561383627554956;0.015561713790652009;0.8062746509321392;-0.013547984941836878;0.8064008765366268;1.010083836956653
48.30638;1.0331368313979175;0.9254908603947631;0.8959159860437822;-0.00514581262861398;-0.004981011174285948;1.0338406895009122;1.0099346645479816;10.000345470051371;0.833526503861987;0.015561363395543357;0.015561711051476522;0.8062738348049707;-0.013547985309561446;0.8064013113746127;1.010082346708807
48.31638;1.033135789543143;0.9254897403359137;0.8959184467427876;-0.00514581220899973;-0.0049810104979217075;1.0338415207728957;1.0099363620804216;10.00034432518265;0.8335266518369457;0.015561343908536049;0.01556170844946402;0.8062730103558184;-0.013547985670462042;0.8064018182327347;1.010080869877199
48.32638;1.0331346989839638;0.9254886107347847;0.8959208602144595;-0.005145811785202562;-0.004981009824831274;1.0338422419983426;1.0099380355533258;10.00034327542171;0.83352670961905;0.015561325089907931;0.015561706065448648;0.8062721757287789;-0.013547986024735089;0.8064023997608228;1.0100794104237545
48.33638;1.0331335587282333;0.9254874691781967;0.895923222349369;-0.005145811357886202;-0.004981009154848507;1.0338428457485596;1.0099396855051044;10.000342330057927;0.833526674930533;0.01556130684132064;0.015561703954779476;0.806271330211698;-0.013547986372790189;0.8064030587428908;1.0100779737189973
48.34638;1.0331323678567303;0.9254863133791043;0.8959255296094769;-0.00514581092791653;-0.0049810084881206215;1.0338433262690698;1.0099413130608887;10.000341503589059;0.8335265466628152;0.015561289055419135;0.015561702153888982;0.8062704741109539;-0.013547986714967116;0.8064037975480143;1.0100765654039323
48.35638;1.0331311256810345;0.9254851409512922;0.8959277787424055;-0.005145810496330487;-0.004981007825379402;1.0338436800688273;1.0099429188790185;10.000340811606012;0.833526324385496;0.01556127163232644;0.015561700673785114;0.8062696082702805;-0.013547987051355265;0.8064046173881515;1.0100751906324923
48.36638;1.0331298320130564;0.9254839498072591;0.8959299664741253;-0.005145810064289668;-0.004981007167701204;1.0338439053205126;1.009944502595357;10.00034026497587;0.833526008723432;0.01556125449076923;0.01556169949365678;0.8062687337189453;-0.013547987381838609;0.8064055180859885;1.0100738538439684
48.37638;1.0331284871008284;0.9254827386157451;0.8959320891570455;-0.005145809632802334;-0.004981006516085187;1.0338440012367212;1.0099460628945331;10.000339870219936;0.8335256015846169;0.015561237569591387;0.015561698568964048;0.8062678513704638;-0.013547987706179525;0.8064064982125294;1.0100725583349517
48.38638;1.0331270916581732;0.9254815067493727;0.8959341430150214;-0.005145809202299104;-0.004981005871453791;1.0338439683363287;1.0099475979861023;10.000339637912218;0.8335251057780539;0.015561220831062525;0.015561697847037188;0.8062669617933457;-0.013547988024178196;0.8064075553088288;1.0100713059263684
48.39638;1.0331256473922574;0.9254802543143604;0.8959361253433525;-0.005145808772528921;-0.004981005234810604;1.033843808781769;1.009949105869645;10.000339587515075;0.8335245243726105;0.015561204270176406;0.015561697277882942;0.806266065341745;-0.013547988335895893;0.8064086863873057;1.0100700975452919
48.40638;1.0331241569843261;0.9254789822758238;0.8959380356002172;-0.005145808342963594;-0.004981004607071642;1.0338435260860854;1.009950584409091;10.000339742981495;0.8335238602783285;0.015561187908807145;0.015561696812377653;0.8062651626050753;-0.013547988641620913;0.8064098884384456;1.0100689341998779
48.41638;1.0331226233987743;0.9254776918416231;0.8959398754355224;-0.005145807913315117;-0.004981003988864616;1.033843124736784;1.009952031758726;10.000340129003636;0.833523116449666;0.015561171775345356;0.015561696392413114;0.8062642548832278;-0.013547988941624334;0.8064111583113034;1.0100678174761284
48.42638;1.0331210495538135;0.9254763842627961;0.8959416483710646;-0.005145807483706963;-0.004981003380517585;1.0338426102315024;1.009953446686167;10.000340774067242;0.8335222963133264;0.01556115588802663;0.015561695955168642;0.8062633443318199;-0.013547989236174668;0.8064124922680015;1.0100667496491698
48.43638;1.0331194382922981;0.9254750618114482;0.8959433598318255;-0.005145807054643288;-0.00498100278215297;1.0338419890422867;1.0099548281553394;10.000341709763038;0.8335214040842951;0.01556114024242703;0.015561695455877407;0.8062624337087798;-0.013547989525814697;0.8064138858878588;1.0100657335334322
48.44638;1.0331177921166836;0.9254737281295073;0.8959450166371908;-0.005145806626945949;-0.0049810021938712055;1.033841267767684;1.0099561749127;10.00034296270015;0.8335204449951962;0.015561124807506427;0.01556169488143366;0.8062615261994626;-0.013547989811437938;0.8064153342486806;1.0100647720893567
48.45638;1.0331161129161837;0.9254723875203005;0.8959466255774767;-0.005145806201505167;-0.004981001615927265;1.0338404518843987;1.0099574858321652;10.000344554333948;0.8335194248768721;0.01556110953482373;0.015561694242017877;0.8062606252714823;-0.01354799009410413;0.8064168319385473;1.010063868148465
48.46638;1.0331144021172631;0.9254710446290539;0.8959481923332822;-0.005145805779033719;-0.004981001048873426;1.0338395454384863;1.0099587603005828;10.00034650818424;0.8335183494403915;0.015561094372836294;0.015561693560590246;0.8062597338904075;-0.013547990374922658;0.8064183729270483;1.010063024518474
48.47638;1.0331126608596946;0.9254697046488747;0.8959497211356839;-0.005145805360066734;-0.004981000493646676;1.033838551797852;1.0099599978662468;10.000348844309544;0.8335172241528286;0.01556107928116032;0.01556169286847749;0.806258853473702;-0.013547990655026826;0.8064199505750155;1.0100622442626905
48.48638;1.0331108893750431;0.9254683733629063;0.8959512145680304;-0.005145804944948499;-0.004980999951448352;1.0338374742831526;1.009961197864069;10.000351566963419;0.8335160541872809;0.015561064233717193;0.015561692199227171;0.8062579837814279;-0.013547990935472647;0.8064215577316631;1.0100615307197733
48.49638;1.0331090862905206;0.9254670570401721;0.8959526736334835;-0.0051458045336581415;-0.004980999423428632;1.033836316249097;1.0099623595929585;10.000354665294982;0.8335148439903993;0.015561049206940365;0.015561691590588822;0.8062571237572955;-0.01354799121718805;0.8064231869920624;1.0100608872997892
48.50638;1.0331072492533377;0.9254657624349708;0.8959540981119114;-0.005145804125772887;-0.004980998910356693;1.0338350812643096;1.0099634823478196;10.00035812110254;0.833513597027357;0.015561034177713127;0.01556169109544959;0.8062562721450272;-0.01354799150112219;0.8064248314223207;1.0100603173609468
48.51638;1.0331053762055757;0.925464496598152;0.895955486913991;-0.005145803720732193;-0.004980998412544182;1.03383377355502;1.0099645653764033;10.000361914758061;0.8335123160461492;0.01556101913829898;0.015561690777618015;0.8062554275607463;-0.013547991788379139;0.8064264851920914;1.0100598242233265
48.52638;1.0331034658561886;0.9254632663247004;0.8959568385672497;-0.0051458033181810406;-0.0049809979302338665;1.0338323980572077;1.0099656083359327;10.00036602871845;0.833511003425719;0.015561004100501121;0.015561690687277521;0.8062545887578948;-0.013547992080058387;0.8064281434779221;1.010059411227428
48.53638;1.033101517520075;0.9254620781027731;0.8959581516090345;-0.0051458029181720415;-0.004980997464054492;1.0338309600519868;1.009966611381457;10.000370442512693;0.8335096610753236;0.015560989083261244;0.015561690838152203;0.8062537549080959;-0.013547992376966033;0.806429802164512;1.0100590812598182
48.54638;1.0330995310949305;0.9254609387905338;0.8959594245101893;-0.005145802521186304;-0.00498099701502026;1.0338294648728805;1.0099675745827825;10.000375123953253;0.8335082900210539;0.015560974108933614;0.015561691204057527;0.8062529250017829;-0.013547992679538936;0.8064314576556347;1.0100588358746945
48.55638;1.0330975072126487;0.925459855725044;0.8959606556526261;-0.0051458021278870504;-0.004980996584380057;1.0338279175069;1.009968497939703;10.000380028798306;0.8335068901791841;0.015560959211946515;0.015561691732082914;0.8062520971318236;-0.0135479929879952;0.8064331065573742;1.010058675557701
48.56638;1.0330954471515503;0.9254588359246716;0.8959618435703037;-0.0051458017388319455;-0.0049809961736224755;1.0338263220086474;1.0099693819884257;10.00038510685017;0.8335054606501158;0.01556094443727901;0.01556169235428898;0.8062512690068445;-0.013547993302520265;0.8064347454704253;1.0100586009904435
48.57638;1.033093352465736;0.9254578856064399;0.8959629869993959;-0.005145801354582796;-0.004980995784317566;1.0338246814673253;1.0099702280229415;10.00039030581952;0.8335040006298192;0.015560929823875514;0.015561692989400902;0.8062504388989725;-0.013547993623326983;0.8064363711783202;1.0100586134932992
48.58638;1.0330912250717872;0.9254570103037462;0.8959640849732705;-0.005145800975890734;-0.004980995417716326;1.0338229987737422;1.0099710379810445;10.000395571364855;0.8335025102766263;0.015560915391636038;0.015561693549174927;0.8062496057701862;-0.013547993950601482;0.8064379807745117;1.0100587145507174
48.59638;1.0330890679964781;0.925456214790277;0.8959651369507571;-0.005145800603564593;-0.004980995074447147;1.0338212769684907;1.0099718139541956;10.00040084524201;0.833500990593753;0.015560901140710093;0.015561693957217836;0.8062487689559641;-0.013547994284491388;0.8064395713078651;1.0100589055931752
48.60638;1.0330868856275603;0.92545550299909;0.8959661427933334;-0.005145800238304963;-0.004980994754627693;1.0338195181072778;1.0099725570549927;10.000406063277898;0.833499443069418;0.015560887057439318;0.01556169416323762;0.80624792829822;-0.013547994625201147;0.8064411397098338;1.0100591881843233
48.61638;1.0330846829343099;0.9254548782764859;0.8959671032315862;-0.005145799880640067;-0.004980994458308885;1.0338177219770652;1.0099732665392172;10.000411156051983;0.8334978700491547;0.015560873123854466;0.015561694137413252;0.8062470845136273;-0.013547994973049772;0.806442683401349;1.0100595637867513
48.62638;1.0330824649458414;0.9254543431998005;0.8959680203994025;-0.005145799530870446;-0.004980994185740724;1.0338158866958085;1.0099739403469088;10.000416052148347;0.8334962749574353;0.015560859323851966;0.015561693855240801;0.8062462388582252;-0.013547995328300843;0.8064442005619594;1.0100600329803506
48.63638;1.0330802371343455;0.9254538991643277;0.8959688976123887;-0.0051457991889907705;-0.004980993937291853;1.0338140106158615;1.0099745766980268;10.000420680174026;0.83349466179884;0.015560845634752551;0.01556169329462858;0.8062453925792573;-0.01354799569092999;0.8064456897977101;1.0100605950907409
48.64638;1.0330780057283309;0.9254535471556061;0.8959697391041007;-0.0051457988546135475;-0.004980993713255609;1.0338120937060276;1.0099751751201402;10.000424970778942;0.8334930342798715;0.01556083201044327;0.015561692444242924;0.8062445472616454;-0.01354799606059289;0.8064471498778109;1.010061248754648
48.65638;1.0330757778049313;0.9254532890262442;0.8959705498852776;-0.005145798527032391;-0.004980993513648547;1.0338101380779272;1.0099757362208384;10.000428863176513;0.8334913951055298;0.015560818378869211;0.015561691302864205;0.8062437054125943;-0.01354799643675483;0.8064485797600772;1.0100619925948358
48.66638;1.0330735613707396;0.9254531272028845;0.8959713349902736;-0.005145798205357022;-0.004980993338104622;1.0338081481817505;1.0099762609942187;10.000432309555837;0.8334897465487362;0.015560804656673427;0.015561689866686804;0.8062428705194031;-0.013547996818865034;0.8064499789429656;1.010062825131922
48.67638;1.0330713646831367;0.9254530633839284;0.8959720984712748;-0.0051457978885652116;-0.004980993186059292;1.0338061304312898;1.0099767503763848;10.000435273907916;0.833488091908088;0.015560790761905025;0.015561688122863423;0.8062420466535157;-0.013547997206328223;0.806451347720955;1.0100637443947216
48.68638;1.033069195362321;0.9254530982774606;0.8959728431691638;-0.005145797575591053;-0.004980993057119785;1.033804091842081;1.0099772051845923;10.000437734003983;0.8334864358169166;0.015560776620176226;0.015561686053128425;0.8062412373828893;-0.013547997598186038;0.8064526868684209;1.0100647478184048
48.69638;1.0330670605998318;0.9254532321663379;0.8959735715780623;-0.005145797265464811;-0.004980992951166608;1.033802038765917;1.009977626117703;10.000439679692898;0.8334847830185044;0.015560762166401381;0.015561683636199595;0.8062404448095224;-0.013547997992984102;0.8064539971496075;1.0100658323705893
48.70638;1.033064967560477;0.92545346493818;0.8959742867106881;-0.005145796957310142;-0.00498099286808732;1.0337999765486436;1.009978013718759;10.000441101619982;0.8334831373627156;0.01556074734267599;0.015561680853663195;0.8062396698738176;-0.01354799838909554;0.8064552789511951;1.0100669950297034
48.71638;1.0330629228517123;0.9254537957379725;0.8959749917979779;-0.005145796650257239;-0.004980992807567142;1.0337979091872562;1.0099783684941344;10.00044198711284;0.8334815019047415;0.015560732101745715;0.015561677703802934;0.8062389130944556;-0.013547998785142887;0.8064565319146766;1.0100682329784412
48.72638;1.0330609319171167;0.9254542230787506;0.8959756892530069;-0.005145796343470796;-0.004980992769161177;1.0337958391612039;1.0099786906995658;10.000442328167573;0.8334798789412153;0.015560716410794703;0.015561674212104271;0.8062381749835897;-0.01354799918017067;0.8064577546185663;1.0100695424834905
48.73638;1.033058999120465;0.9254547454731641;0.8959763795865276;-0.0051457960362503346;-0.00498099275249786;1.0337937682875367;1.0099789799081142;10.000442132035841;0.8334782694161796;0.015560700241587962;0.01556167043003656;0.8062374565721063;-0.013547999573593346;0.8064589445851942;1.0100709178586706
48.74638;1.0330571282786234;0.9254553618635935;0.8959770608759257;-0.005145795728081142;-0.0049809927574382485;1.0337916984084492;1.0099792351980434;10.000441428243251;0.8334766728596892;0.01556068355505084;0.015561666416991938;0.8062367597048744;-0.013547999965075011;0.806460098750871;1.0100723522355226
48.75638;1.033055323434882;0.9254560712857636;0.8959777296633633;-0.005145795418653405;-0.004980992784072048;1.0337896312192332;1.0099794553554553;10.00044026172504;0.8334750881524874;0.015560666298930357;0.015561662210786417;0.8062360865320211;-0.013548000354451032;0.8064612138086842;1.010073838715009
48.76638;1.033053589269556;0.9254568723421923;0.8959783825902525;-0.005145795107925443;-0.004980992832628452;1.033787568622027;1.0099796383108373;10.00043867683845;0.8334735138149576;0.015560648424255403;0.015561657812351148;0.8062354387774534;-0.013548000741734983;0.8064622859348851;1.010075370380981
48.77638;1.033051930394601;0.9254577631416913;0.8959790172342078;-0.005145794796165213;-0.004980992903489924;1.0337855136874814;1.0099797806857087;10.000436712553428;0.8334719476165204;0.015560629903385352;0.015561653199362044;0.8062348175637034;-0.013548001127081167;0.8064633104611391;1.0100769401144907
48.78638;1.0330503504236903;0.9254587415477034;0.8959796320180345;-0.005145794483820998;-0.0049809929971525125;1.0337834708508442;1.0099798782818392;10.000434408629646;0.8334703867622937;0.015560610731865793;0.01556164835587181;0.806234223829542;-0.013548001510638674;0.8064642821129134;1.0100785406569281
48.79638;1.0330488519876089;0.9254598052616472;0.8959802259750642;-0.005145794171472935;-0.004980993113939344;1.0337814455322103;1.0099799268602971;10.000431809822382;0.8334688287658634;0.015560590921972966;0.015561643293014887;0.8062336589619429;-0.013548001892417371;0.8064651956129811;1.0100801642346897
48.80638;1.0330474373963905;0.925460951508681;0.8959807987851931;-0.0051457938601935;-0.0049809932537107195;1.03377944420711;1.009979922353092;10.000428963482594;0.8334672720162205;0.015560570496319594;0.015561638042233941;0.8062331252458146;-0.013548002272235238;0.8064660460803845;1.0100818025353933
48.81638;1.0330461092763499;0.9254621771028672;0.8959813509064972;-0.005145793551855903;-0.004980993415787831;1.0337774747467476;1.0099798607871362;10.000425913852956;0.833465715697722;0.01556054948133285;0.015561632631674198;0.8062326256516138;-0.013548002649797422;0.8064668291257002;1.0100834476562388
48.82638;1.0330448705012538;0.9254634791909635;0.8959818834932041;-0.005145793248781964;-0.004980993599016507;1.033775545929483;1.0099797384468658;10.000422697618083;0.8334641592835019;0.015560527909402204;0.015561627070729202;0.806232162833243;-0.013548003024885492;0.8064675409285587;1.0100850927765659
48.83638;1.0330437237253218;0.925464855817986;0.8959823979282414;-0.005145792953073001;-0.004980993801935156;1.033773665768109;1.0099795523772328;10.000419339345001;0.8334626020012668;0.015560505823612755;0.015561621350311156;0.8062317382410067;-0.013548003397486628;0.8064681784870146;1.010086732066255
48.84638;1.033042671676392;0.9254663063697596;0.8959828953074908;-0.00514579266635361;-0.004980994023010766;1.0337718400064613;1.0099793011891194;10.000415849054901;0.833461042641553;0.0155604832644606;0.015561615453320491;0.8062313524079988;-0.013548003767740428;0.8064687400099111;1.010088360453601
48.85638;1.033041717754228;0.9254678316596543;0.8959833765169518;-0.005145792389909293;-0.004980994260787354;1.033770072007948;1.0099789856542862;10.000412226234815;0.8334594797837284;0.015560460248194435;0.015561609365820983;0.8062310059098908;-0.0135480041358047;0.8064692249156619;1.0100899735475026
48.86638;1.0330408659562438;0.9254694330416114;0.895983842765872;-0.005145792124763251;-0.004980994513931;1.033768363352151;1.009978608454035;10.000408466403266;0.8334579121286371;0.015560436768020318;0.015561603081193821;0.8062306996996821;-0.013548004501813092;0.8064696332071011;1.0100915676518072
48.87638;1.0330401206508184;0.9254711117308682;0.8959842958520916;-0.005145791871742353;-0.004980994781284064;1.0337667141751636;1.0099781730104775;10.000404568912357;0.8334563383940182;0.0155604128224573;0.015561596599945408;0.8062304347588787;-0.013548004865932946;0.8064699647850793;1.010093139627409
48.88638;1.0330394866068353;0.9254728690034808;0.8959847376982375;-0.0051457916316602174;-0.004980995061894818;1.033765123468398;1.0099776822385893;10.000400543878218;0.8334547570992137;0.015560388441148817;0.015561589933263769;0.8062302118732563;-0.013548005228442479;0.8064702190637251;1.0100946868571534
48.89638;1.0330389686749462;0.9254747062314961;0.8959851695169327;-0.005145791405306241;-0.00498099535496763;1.0337635894940815;1.009977138312444;10.00039641182965;0.8334531668020397;0.015560363684367069;0.015561583112854669;0.806230031956091;-0.013548005589738017;0.8064703949946457;1.0100962079056817
48.90638;1.0330385711395396;0.9254766244237246;0.8959855915476143;-0.0051457911932057095;-0.004980995659713152;1.0337621102864833;1.0099765432449364;10.000392201706898;0.8334515661809708;0.015560338626647697;0.015561576200129384;0.8062298963186756;-0.013548005950263927;0.8064704915669124;1.0100977034802718
48.91638;1.033038297219345;0.9254786238431061;0.8959860034352268;-0.005145790995447064;-0.004980995975095092;1.033760684398414;1.0099758991972254;10.000387951706083;0.8334499538760045;0.015560313344081157;0.015561569281069887;0.8062298060423428;-0.01354800631043061;0.806470508376281;1.0100991765881364
48.92638;1.0330381489220037;0.9254807039897611;0.895986404769373;-0.005145790811644808;-0.004980996299687284;1.0337593111314596;1.009975207989188;10.0003837048946;0.8334483289175947;0.015560287906076666;0.015561562445021278;0.8062297609853153;-0.013548006670449324;0.806470445704034;1.0101006314999856
48.93638;1.0330381274867801;0.9254828638175164;0.8959867956758809;-0.005145790640967132;-0.004980996631843459;1.0337579898370228;1.009974470448204;10.000379499417745;0.8334466914868103;0.01556026237211479;0.015561555767872267;0.8062297595836879;-0.013548007030099821;0.8064703043920892;1.010102072464658
48.94638;1.0330382337304893;0.9254851016459225;0.8959871768779637;-0.005145790482175928;-0.004980996970078736;1.0337567194597925;1.0099736866660212;10.000375362569132;0.8334450431120161;0.01556023680195198;0.015561549308412326;0.8062297996192853;-0.01354800738866461;0.8064700858955586;1.0101035035552546
48.95638;1.0330384679722098;0.9254874146963169;0.895987548722089;-0.005145790333773527;-0.004980997313394465;1.0337554985570867;1.009972856943049;10.000371314335922;0.8334433861896436;0.015560211266144193;0.015561543104808862;0.8062298789084088;-0.013548007745115054;0.8064697921444779;1.0101049293170632
48.96638;1.0330388304914204;0.9254897990891662;0.8959879102020464;-0.0051457901943443365;-0.004980997661340438;1.0337543249470285;1.0099719823614015;10.000367374316783;0.8334417234171634;0.015560185837335956;0.01556153717418115;0.806229994945564;-0.01354800809845933;0.806469425507946;1.0101063547811249
48.97638;1.0330393216912583;0.9254922504052566;0.8959882592127738;-0.0051457900628231745;-0.00498099801381808;1.033753195700861;1.0099710646859243;10.000363561156306;0.83344005745173;0.015560160576325349;0.015561531522111679;0.8062301443167958;-0.013548008448034561;0.8064689892082285;1.0101077850146714
48.98638;1.0330399407972128;0.9254947641261071;0.8959885935078482;-0.005145789938492099;-0.004980998370864597;1.033752108323968;1.0099701061848667;10.000359887031415;0.8334383906932435;0.015560135532258462;0.015561526145219638;0.8062303231026776;-0.0135480087934887;0.8064684874458654;1.010109225005984
48.99638;1.0330406847145417;0.9254973357301294;0.8959889113211884;-0.005145789820891733;-0.004980998732620248;1.03375106203854;1.00996911002129;10.000356355927774;0.8334367256127195;0.015560110751477774;0.015561521020921088;0.8062305277648395;-0.013548009134575854;0.8064679252693989;1.010110679523244
49.00638;1.0330415483412807;0.9254999604149153;0.8959892115515502;-0.005145789709756747;-0.004980999099333574;1.033750057998002;1.0099680805905449;10.000352966040602;0.8334350654959602;0.015560086285677946;0.015561516105674068;0.8062307554099144;-0.013548009471015917;0.8064673088786598;1.0101121525552623
49.01638;1.0330425255116833;0.9255026326267345;0.8959894934971675;-0.005145789604954979;-0.004980999471286685;1.0337490985794482;1.0099670227876039;10.000349712134675;0.8334334144476819;0.015560062196509466;0.015561511353990533;0.8062310032182401;-0.013548009802433337;0.8064666458908014;1.0101136463512264
49.02638;1.0330436098840967;0.92550534576871;0.8959897562982344;-0.00514578950648161;-0.004980999848745558;1.0337481865922276;1.0099659409356152;10.00034658533772;0.8334317766776661;0.015560038555229144;0.015561506739764253;0.8062312679116254;-0.013548010128372054;0.8064659447131496;1.0101151602101384
49.03638;1.033044795794149;0.925508092074019;0.8959899989217412;-0.005145789414498772;-0.004981000231779828;1.0337473250993163;1.0099648384932214;10.00034357252806;0.8334301558588215;0.015560015440224884;0.01556150225356984;0.8062315462769666;-0.013548010448369058;0.8064652133890319;1.0101166902640786
49.04638;1.0330460787124156;0.9255108629487659;0.8959902208982928;-0.005145789329274751;-0.004981000620008118;1.033746517765212;1.0099637182754966;10.000340657894714;0.8334285547331056;0.015559992937614935;0.015561497880080639;0.8062318360971714;-0.01354801076209313;0.8064644587735015;1.0101182311428831
49.05638;1.0330474546074455;0.925513649932852;0.8959904228325987;-0.005145789250906826;-0.004981001012835673;1.0337457689559901;1.0099625826012857;10.000337822523326;0.8334269751206421;0.015559971140825924;0.0155614935792112;0.8062321362173654;-0.013548011069456843;0.8064636860010166;1.0101197775095572
49.06638;1.0330489185906746;0.9255164452193916;0.8959906061131682;-0.00514578917904933;-0.004981001409959272;1.033745082998616;1.0099614333234928;10.000335040541385;0.8334254181850516;0.015559950139724284;0.015561489280737584;0.8062324460250698;-0.01354801137050237;0.8064628984243022;1.0101213236315507
49.07638;1.0330504640349254;0.9255192415473562;0.8959907726120022;-0.00514578911291539;-0.004981001811349295;1.033744462892055;1.0099602719311342;10.000332278724361;0.8334238845702363;0.015559930006044454;0.015561484892211541;0.8062327651169081;-0.013548011665247942;0.8064620981645577;1.0101228626497163
49.08638;1.0330520827240492;0.9255220325724156;0.8959909248857356;-0.00514578905141214;-0.0049810022168406765;1.0337439093860896;1.0099590995749146;10.000329501955845;0.8334223742390496;0.015559910783359363;0.015561480311946745;0.8062330934791055;-0.013548011953693694;0.80646128617995;1.010124387221614
49.09638;1.0330537657433865;0.9255248133105468;0.8959910662493956;-0.005145788993298149;-0.004981002625941743;1.033743421151113;1.0099579169365547;10.00032667791363;0.833420885950413;0.015559892475469293;0.015561475436850726;0.8062334321045859;-0.013548012235874216;0.8064604618314543;1.0101258906520534
49.10638;1.0330555042459117;0.9255275794696854;0.8959912002899754;-0.005145788937372907;-0.004981003038016544;1.0337429956841526;1.009956724706773;10.00032377526215;0.8334194169661899;0.015559875042410675;0.015561470165556339;0.8062337830436718;-0.013548012511952097;0.8064596233547912;1.0101273674270839
49.11638;1.0330572895066819;0.925530326607356;0.8959913299306798;-0.005145788882486508;-0.004981003452485652;1.0337426298617216;1.0099555248615257;10.000320758668613;0.8334179634926546;0.015559858417546066;0.015561464397282409;0.8062341486046498;-0.013548012782218321;0.8064587692949948;1.0101288129519261
49.12638;1.0330591123808623;0.9255330505364728;0.8959914565361293;-0.005145788827370336;-0.004981003868690832;1.033742320180391;1.0099543212525357;10.000317587400005;0.8334165215082004;0.015559842529565795;0.015561458031023571;0.8062345307384943;-0.01354801304677776;0.806457899613549;1.0101302229408196
49.13638;1.0330609624792655;0.9255357481120473;0.89599157970369;-0.005145788770609344;-0.004981004285719012;1.0337420632946066;1.0099531186863306;10.000314218152116;0.833415087345483;0.015559827316252548;0.015561450977529312;0.8062349307432779;-0.013548013305222846;0.8064570155836156;1.0101315934305901
49.14638;1.033062827831545;0.9255384169163684;0.8959916976215012;-0.0051457887108123275;-0.004981004702581518;1.0337418564492484;1.0099519217754713;10.000310609058044;0.833413657670776;0.015559812734488521;0.015561443180771666;0.806235349113943;-0.013548013556685265;0.8064561188125032;1.010132921366473
49.15638;1.0330646957442247;0.925541054098019;0.8959918073938669;-0.005145788646765825;-0.004981005118445943;1.0337416975113722;1.0099507346749863;10.000306724349912;0.8334122294545023;0.015559798763054477;0.015561434629421328;0.8062357859834008;-0.013548013800057018;0.8064552107523391;1.010134204566831
49.16638;1.0330665538646517;0.9255436559256365;0.8959919053164528;-0.005145788577490497;-0.004981005532535995;1.0337415850030758;1.0099495614070906;10.000302539802759;0.8334108002731198;0.015559785400031199;0.015561425352400309;0.8062362418137387;-0.013548014034099935;0.8064542933308018;1.0101354408271832
49.17638;1.0330683903578615;0.9255462187960646;0.895991987164625;-0.005145788502316553;-0.004981005943902626;1.03374151811813;1.0099484062556496;10.000298044336112;0.8334093684700535;0.01555977265782273;0.015561415411434146;0.8062367176017241;-0.013548014257546004;0.8064533695631964;1.010136627404674
49.18638;1.0330701941958407;0.9255487403874785;0.8959920484205872;-0.005145788420997975;-0.004981006351313285;1.0337414961982596;1.0099472738281268;10.00029323471954;0.8334079335541347;0.015559760552026701;0.015561404895362847;0.8062372144976692;-0.013548014469240496;0.8064524429782598;1.0101377613207942
49.19638;1.0330719558245953;0.9255512198060307;0.8959920847787134;-0.00514578833372692;-0.004981006753225933;1.0337415179581821;1.0099461684866062;10.000288109048443;0.8334064967355601;0.015559749098608308;0.015561393906376043;0.8062377332258474;-0.013548014668286487;0.8064515164979883;1.010138839424059
49.20638;1.033073666838672;0.9255536574454103;0.8959920927625901;-0.005145788241089517;-0.004981007147940896;1.0337415813248012;1.0099450936159702;10.000282663723567;0.8334050603618525;0.015559738325032513;0.015561382546089731;0.8062382737197352;-0.013548014854110137;0.8064505921144427;1.0101398583539174
49.21638;1.033075319134133;0.9255560552303174;0.8959920698797319;-0.005145788144050214;-0.004981007533852672;1.0337416836728772;1.0099440514195759;10.000276894340228;0.8334036267743321;0.015559728269018023;0.015561370920918688;0.8062388349699877;-0.01354801502628648;0.8064496714039754;1.0101408155867155
49.22638;1.0330769046573693;0.9255584166788167;0.8959920143678052;-0.0051457880438794314;-0.004981007909400668;1.0337418216380976;1.009943043247558;10.000270801500578;0.8334021981964801;0.015559718954586466;0.015561359148559136;0.806239415222393;-0.013548015184367289;0.8064487560534959;1.0101417109224549
49.23638;1.0330784151713002;0.9255607460624676;0.8959919245952973;-0.005145787942079763;-0.0049810082728805345;1.0337419910453876;1.0099420702723703;10.00026439825256;0.8334007771938751;0.01555971037247889;0.015561347340977564;0.8062400129069853;-0.01354801532804415;0.8064478479772287;1.0101425465895084
49.24638;1.0330798420587255;0.9255630471504157;0.8959917982530278;-0.0051457878403942964;-0.004981008622617552;1.0337421881296223;1.0099411340473943;10.000257712431937;0.8333993663583323;0.015559702486125032;0.0155613355845361;0.8062406278543033;-0.013548015457370345;0.8064469491251096;1.010143325833029
49.25638;1.0330811771314354;0.9255653228941436;0.895991632188057;-0.005145787740771231;-0.004981008957272389;1.0337424108456934;1.0099402361253789;10.00025078265883;0.8333979677874533;0.015559695250871388;0.015561323939147716;0.8062412615330579;-0.013548015572705217;0.8064460613312074;1.0101440517938278
49.26638;1.0330824141014252;0.9255675761151614;0.8959914228832143;-0.005145787645204913;-0.004981009275822165;1.0337426582120424;1.009939376955411;10.000243654887262;0.8333965832995276;0.01555968862703018;0.015561312445286718;0.8062419158059249;-0.013548015674624918;0.8064451863133785;1.010144727804015
49.27638;1.0330835495373243;0.9255698098527846;0.8959911665078499;-0.005145787555449727;-0.004981009577380558;1.0337429285385111;1.0099385554206044;10.000236382642978;0.8333952148375932;0.015559682580227814;0.015561301126292955;0.8062425914839957;-0.013548015764001569;0.8064443255067546;1.0101453581600064
49.28638;1.03308458301019;0.925572026747141;0.8959908587867494;-0.005145787472613983;-0.004981009861111582;1.0337432185290125;1.009937769603543;10.0002290230632;0.8333938646102566;0.015559677073780984;0.015561289990673164;0.806243288228386;-0.013548015841982692;0.8064434798063698;1.010145947884173
49.29638;1.0330855167656618;0.9255742279839761;0.8959904957220425;-0.005145787396886686;-0.004981010126203833;1.033743523715024;1.009937017703639;10.000221629536618;0.8333925348580822;0.015559672063944718;0.015561279040809724;0.8062440053120992;-0.013548015909809918;0.806442649712279;1.0101465015707753
49.30638;1.0330863551395417;0.9255764125308477;0.8959900746255878;-0.0051457873277123934;-0.004981010371972484;1.0337438396100387;1.009936297999408;10.000214251104728;0.8333912271578695;0.015559667500366699;0.01556126828460904;0.8062447415620515;-0.013548015968663894;0.8064418357231639;1.0101470228304295
49.31638;1.033087103967188;0.9255785772730836;0.8959895942921875;-0.005145787264324189;-0.004981010598117044;1.033744162758332;1.0099356085034767;10.000206935274516;0.8333899420904777;0.01555966333094351;0.015561257736961855;0.8062454945580411;-0.013548016019509338;0.8064410383833484;1.010147514465827
49.32638;1.0330877698934682;0.9255807180167337;0.8959890546183197;-0.00514578720624975;-0.004981010804975519;1.0337444909734672;1.0099349470789472;10.000199724909123;0.8333886797754642;0.015559659504115494;0.01556124740354644;0.8062462604564479;-0.013548016062997072;0.8064402579771787;1.0101479783899285
49.33638;1.0330883590801938;0.9255828304784828;0.8959884561182284;-0.005145787153500639;-0.004981010993640439;1.0337448227108321;1.0099343111823595;10.000192652988838;0.8333874404363035;0.015559655961268523;0.015561237261291015;0.8062470342353084;-0.013548016099640715;0.8064394944692986;1.0101484159674377
49.34638;1.0330888761988628;0.9255849107836293;0.8959877990467935;-0.005145787106481489;-0.004981011165762048;1.0337451568143978;1.0099336974452453;10.000185745338749;0.8333862244415391;0.015559652636697055;0.015561227252107842;0.8062478096786061;-0.013548016130134597;0.8064387480437926;1.010148829282761
49.35638;1.0330893252367013;0.9255869558313137;0.895987082900426;-0.005145787065753516;-0.004981011323176139;1.033745493454183;1.0099331023632903;10.00017902851666;0.8333850325661014;0.015559649468006715;0.015561217295303569;0.8062485798678494;-0.01354801615540181;0.8064380196588263;1.0101492219825134
49.36638;1.0330897108698638;0.9255889637680953;0.8959863070607927;-0.005145787031751018;-0.004981011467728762;1.0337458349386122;1.0099325231479432;10.00017253159477;0.8333838669535669;0.015559646400491445;0.015561207309781937;0.8062493382780391;-0.013548016176340714;0.8064373107333892;1.010149598950022
49.37638;1.033090038398393;0.9255909342409452;0.895985471821248;-0.0051457870047534136;-0.004981011601215704;1.0337461852577357;1.0099319574621586;10.00016628278069;0.8333827314581215;0.015559643390210506;0.015561197223893434;0.8062500792244782;-0.013548016193661937;0.8064366223068928;1.01014996566661
49.38638;1.0330903131657465;0.9255928678862347;0.8959845790869841;-0.005145786985146183;-0.004981011725337646;1.0337465487903088;1.0099314029437927;10.000160306921504;0.8333816304860573;0.015559640405592769;0.015561186971005751;0.8062507973672981;-0.013548016208041401;0.8064359548639712;1.0101503282521676
