time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.39638;1.0330905406986175;0.9255947653168308;0.8959836323374428;-0.0051457869735357506;-0.004981011841744708;1.0337469289549244;1.0099308574918247;10.000154623896023;0.833380567690404;0.015559637423683053;0.015561176486800514;0.8062514872440494;-0.013548016220344104;0.806435308833747;1.0101506937642761
49.40638;1.033090726977989;0.9255966265707526;0.8959826356022578;-0.005145786970595586;-0.004981011951993682;1.0337473279027252;1.0099303199081249;10.000149249082874;0.8333795456710025;0.015559634430391595;0.01556116570853041;0.8062521433029481;-0.01354801623154093;0.8064346846867486;1.0101510696147433
49.41638;1.0330908784175008;0.925598451267417;0.895981592635866;-0.005145786976906076;-0.004981012057422149;1.0337477475177135;1.0099297901107487;10.000144196325408;0.8333785664918367;0.015559631420905965;0.015561154571195411;0.8062527599146851;-0.013548016242352287;0.806434082591965;1.010151462147258
49.42638;1.0330910017447037;0.9256002390421584;0.8959805070544964;-0.005145786992853619;-0.004981012159192679;1.0337481900881345;1.0099292686908512;10.000139482508168;0.8333776323682156;0.015559628397987954;0.01556114300906537;0.8062533312901383;-0.01354801625294246;0.8064335025326265;1.0101518753173884
49.43638;1.0330911039562192;0.9256019898132374;0.8959793824709116;-0.005145787018514147;-0.004981012258370554;1.0337486578508284;1.0099287562635915;10.000135130318716;0.8333767459432257;0.015559625376926041;0.015561130967814222;0.8062538519178262;-0.013548016262883244;0.8064329446876997;1.0101523104026868
49.44638;1.0330911924010133;0.9256037034690546;0.8959782226059222;-0.005145787053614576;-0.004981012355776799;1.0337491526001814;1.0099282530580842;10.00013116396632;0.833375910322616;0.015559622393856236;0.015561118417754842;0.8062543173633279;-0.013548016271438262;0.8064324092755425;1.0101527672734043
49.45638;1.033091274420767;0.9256053793650094;0.8959770319499282;-0.005145787097657425;-0.004981012451881041;1.033749676018898;1.0099277590037652;10.000127604536356;0.8333751292994369;0.0155596195103705;0.015561105360870157;0.8062547246617435;-0.013548016277969496;0.80643189620631;1.0101532462807663
49.46638;1.0330913562112753;0.925607016665521;0.8959758160976311;-0.005145787150159566;-0.0049810125469902855;1.033750229761092;1.0099272744368564;10.00012447051587;0.8333744075570091;0.015559616807234973;0.015561091834024083;0.8062550722277048;-0.013548016282235547;0.8064314052736473;1.0101537490890897
49.47638;1.0330914417220893;0.9256086152709372;0.8959745808933272;-0.005145787210915452;-0.004981012641393883;1.0337508148180612;1.0099268008405249;10.00012177511863;0.833373750503785;0.015559614366910049;0.01556107790468905;0.8062553597086731;-0.01354801628447135;0.8064309366142477;1.0101542779525698
49.48638;1.0330915324332826;0.9256101763691934;0.8959733313832811;-0.005145787280084764;-0.004981012735155935;1.03375143128204;1.0099263411748063;10.000119519255996;0.8333731637603868;0.015559612262110637;0.015561063650608406;0.8062555877564997;-0.013548016285190052;0.8064304907717269;1.010154833869278
49.49638;1.033091628298442;0.9256117025261108;0.895972071937431;-0.005145787358014096;-0.00498101282787848;1.0337520788441206;1.009925899938859;10.000117687160966;0.8333726523332987;0.015559610555672643;0.015561049134926976;0.8062557575934489;-0.0135480162849787;0.806430068341927;1.0101554150399659
49.50638;1.0330917294451984;0.9256131971119238;0.8959708067764182;-0.005145787445095051;-0.004981012918725002;1.0337527569361877;1.0099254826081259;10.000116245741614;0.8333722197386418;0.015559609299397448;0.015561034397623887;0.8062558708944088;-0.013548016284523555;0.8064296695075631;1.0101560172219628
49.51638;1.0330918373324147;0.9256146631798371;0.8959695397902643;-0.005145787541858794;-0.00498101300649332;1.0337534644079263;1.009925094596379;10.00011514945718;0.8333718675544438;0.015559608534154685;0.015561019464091344;0.8062559301030721;-0.013548016284591064;0.8064292936652088;1.010156635121509
49.52638;1.0330919547868505;0.9256161027615656;0.8959682744965128;-0.005145787649119733;-0.004981013089722809;1.0337541998836208;1.0099247407822658;10.0001143532151;0.8333715955101668;0.015559608299045154;0.015561004357483501;0.8062559383296971;-0.013548016285850263;0.8064289395652515;1.0101572631686724
49.53638;1.0330920854791126;0.9256175167468612;0.8959670145578829;-0.005145787768033366;-0.00498101316692171;1.0337549629625444;1.0099244254724284;10.000113826699522;0.8333714021333547;0.015559608634235599;0.015560989105062512;0.8062558989437406;-0.013548016288789835;0.8064286060414462;1.0101578960945388
49.54638;1.0330922328881575;0.9256189050147866;0.8959657638762103;-0.0051457879000112675;-0.00498101323667697;1.0337557552048509;1.0099241520884166;10.000113561032776;0.8333712857311903;0.015559609563605895;0.01556097374443227;0.8062558156374419;-0.013548016293761022;0.8064282925551416;1.0101585298680709
49.55638;1.0330923991808185;0.9256202668582657;0.8959645264563095;-0.005145788046473539;-0.004981013297611168;1.0337565800264568;1.0099239231653305;10.000113565372692;0.8333712450485695;0.015559611076907847;0.0155609583348147;0.8062556922971479;-0.013548016300968227;0.8064279993008934;1.0101591620573545
49.56638;1.0330925849713515;0.9256216015420664;0.895963306881252;-0.005145788208558436;-0.004981013348493134;1.0337574414018336;1.0099237409323876;10.00011385524229;0.833371279427033;0.015559613135840046;0.015560942957613441;0.8062555323237656;-0.013548016310405645;0.8064277274504438;1.010159791004144
49.57638;1.0330927893459487;0.9256229087022634;0.8959621105423944;-0.0051457883869041815;-0.00498101338853657;1.0337583424747026;1.009923607354527;10.000114441789803;0.8333713887376675;0.015559615698257217;0.015560927698848953;0.8062553383469725;-0.013548016321917686;0.8064274793221698;1.0101604146921142
49.58638;1.0330930096439954;0.925624188370081;0.895960942840227;-0.0051457885816272786;-0.004981013417475161;1.0337592852280582;1.0099235234746575;10.000115334315124;0.8333715729519161;0.015559618734860411;0.01556091263383715;0.806255112412574;-0.013548016335287107;0.806427257868324;1.0101610304685946
49.59638;1.0330932415141678;0.9256254406700277;0.8959598086912908;-0.005145788792518543;-0.004981013435364366;1.0337602710154743;1.0099234891076017;10.00011654851901;0.8333718314986399;0.015559622224735852;0.015560897830726967;0.8062548562169672;-0.013548016350143683;0.8064270657098818;1.0101616355497058
49.60638;1.0330934790575563;0.9256266656547103;0.8959587131722636;-0.005145789019299373;-0.0049810134425316305;1.033761301471108;1.0099235032303522;10.000118104817394;0.8333721631662893;0.015559626144343188;0.01556088336322797;0.8062545714782225;-0.013548016365944503;0.8064269042032082;1.0101622272377488
49.61638;1.0330937152775237;0.9256278636502107;0.8959576620465874;-0.005145789261739447;-0.0049810134395442745;1.033762379115279;1.0099235643264697;10.000120023356672;0.8333725663666477;0.01555963046491354;0.015560869313124849;0.8062542602930837;-0.013548016382145716;0.8064267733284373;1.0101628025054081
49.62638;1.0330939433123412;0.9256290360062615;0.8959566614115787;-0.005145789519494582;-0.0049810134268147834;1.03376350658296;1.0099236698521352;10.000122326252828;0.8333730389335351;0.015559635148558388;0.015560855760979342;0.8062539250768809;-0.013548016398259108;0.8064266730701796;1.01016335791065
49.63638;1.0330941574872532;0.925630185299373;0.8959557171082947;-0.005145789791834371;-0.0049810134042114415;1.0337646853844054;1.0099238155012515;10.000125039190857;0.8333735776272694;0.015559640142269661;0.015560842781632883;0.8062535680250389;-0.013548016413715743;0.8064266050126212;1.0101638900333378
49.64638;1.0330943533021977;0.9256313144457831;0.8959548345408168;-0.005145790077520569;-0.004981013371152021;1.033765915708993;1.009923995787578;10.00012818400369;0.8333741782063067;0.015559645387259458;0.015560830447765933;0.8062531908950896;-0.013548016427594272;0.8064265720983324;1.0101643956640614
49.65638;1.033094526744748;0.9256324257246571;0.895954018987593;-0.005145790374903203;-0.0049810133269871685;1.03376719633307;1.0099242054276325;10.000131768840514;0.8333748361075884;0.015559650835961855;0.015560818827532743;0.8062527957161879;-0.01354801643836358;0.8064265768498551;1.0101648719839138
49.66638;1.033094673435928;0.9256335203781009;0.8959532756996862;-0.005145790682284327;-0.004981013271181169;1.0337685243956785;1.0099244399073586;10.000135786818355;0.8333755467466899;0.01555965645501311;0.01556080797452871;0.8062523852388256;-0.013548016443978746;0.8064266201739834;1.0101653167923863
49.67638;1.0330947881022141;0.9256345986096736;0.8959526091800413;-0.005145790998248359;-0.004981013203128486;1.033769896262567;1.009924695479944;10.0001402244844;0.8333763053744223;0.015559662214545232;0.015560797917871096;0.8062519622899607;-0.013548016442301214;0.8064267016828921;1.010165728176144
49.68638;1.0330948647212281;0.9256356598806345;0.8959520223037073;-0.0051457913214591495;-0.004981013122057615;1.033771308671793;1.0099249690945526;10.000145069374842;0.8333771076113038;0.015559668072854888;0.01556078865513353;0.8062515291648358;-0.013548016431476994;0.8064268207857839;1.0101661041873407
49.69638;1.033094897156082;0.9256367028190856;0.8959515160886151;-0.005145791650235887;-0.004981013027384265;1.033772758898384;1.0099252579060782;10.00015030485075;0.8333779506021299;0.015559673963544123;0.015560780151541624;0.8062510875924975;-0.013548016410067459;0.8064269775183918;1.010166443346879
49.70638;1.0330948802401074;0.9256377243558295;0.895951090198055;-0.005145791982556723;-0.004981012918993086;1.0337742443414284;1.0099255591840504;10.000155899665108;0.8333788333058196;0.01555967979919227;0.015560772347461217;0.8062506388382925;-0.013548016376999737;0.8064271725254262;1.01016674533083
49.71638;1.0330948107805524;0.9256387195091395;0.8959507437854776;-0.005145792316240564;-0.004981012796963745;1.0337757621915022;1.0099258711345742;10.000161808471436;0.8333797554575885;0.01555968549431556;0.015560765172741055;0.8062501841808486;-0.01354801633153992;0.8064274066558766;1.0101670106705556
49.72638;1.0330946873592313;0.925639682795587;0.8959504758682939;-0.005145792648936949;-0.004981012661339214;1.0337773094277998;1.0099261934765777;10.000167979544045;0.8333807165959352;0.015559690984659126;0.015560758563652806;0.806249725507684;-0.01354801627332191;0.8064276812354536;1.010167239716258
49.73638;1.0330945091216797;0.9256406098542006;0.895950284963279;-0.0051457929782612;-0.00498101251238179;1.0337788827954135;1.0099265273719615;10.000174357287055;0.8333817161285443;0.015559696228628551;0.015560752469477312;0.8062492653006302;-0.013548016202253911;0.8064279985539549;1.0101674319627068
49.74638;1.0330942748998826;0.9256414977187795;0.8959501687578794;-0.005145793302096639;-0.0049810123506778305;1.0337804781604867;1.0099268753388835;10.00018088067221;0.83338275361634;0.015559701202713062;0.015560746843110844;0.8062488064235452;-0.013548016118239142;0.8064283612077138;1.0101675855290644
49.75638;1.0330939832138195;0.9256423440521825;0.8959501242899153;-0.005145793618730682;-0.004981012176758682;1.0337820897760581;1.0099272411613778;10.000187484687585;0.8333838284024383;0.01555970590398576;0.015560741634345555;0.8062483517777657;-0.01354801602092869;0.8064287709228868;1.0101676967578799
49.76638;1.0330936326294957;0.9256431464326368;0.8959501481498707;-0.005145793926881298;-0.004981011990821426;1.033783710423099;1.009927629224825;10.000194103486256;0.8333849389856386;0.015559710352550956;0.015560736804296017;0.8062479037308913;-0.01354801590974394;0.8064292284154866;1.0101677612679691
49.77638;1.0330932220223565;0.9256439018800467;0.8959502364952974;-0.00514579422568276;-0.004981011792838892;1.0337853325225166;1.009928043241627;10.000200671855422;0.8333860828777224;0.015559714581534767;0.015560732349880608;0.8062474643968576;-0.01354801578405686;0.8064297342335958;1.0101677758820737
49.78638;1.0330927506590182;0.9256446066581722;0.8959503850650131;-0.005145794514650063;-0.004981011582638581;1.0337869495236593;1.0099284855126462;10.000207124237171;0.8333872573147926;0.015559718630556428;0.015560728307684256;0.8062470364288812;-0.013548015643295603;0.8064302894520858;1.0101677393568618
49.79638;1.0330922180201214;0.9256452566796891;0.895950589096118;-0.005145794793736737;-0.004981011359846475;1.0337885565252078;1.009928957634112;10.000213390426765;0.83338846038562;0.015559722553447517;0.015560724731544967;0.806246623149731;-0.013548015486982166;0.8064308956002867;1.0101676518078462
49.80638;1.0330916237419174;0.9256458479765584;0.8959508435241237;-0.005145795063361196;-0.004981011124048716;1.0337901499697386;1.0099294617162695;10.0002193956942;0.8333896912356418;0.015559726416180166;0.01556072167612059;0.8062462283905035;-0.013548015314820585;0.8064315542891292;1.0101675137199568
49.81638;1.0330909682027993;0.9256463767431219;0.8959511436815122;-0.0051457953242786784;-0.004981010875119505;1.0337917271256445;1.0099300004830274;10.000225067542445;0.8333909491106062;0.015559730276717273;0.015560719198271194;0.8062458561711852;-0.013548015126899784;0.8064322669894077;1.010167325242327
49.82638;1.0330902532737758;0.9256468390824916;0.8959514858527607;-0.005145795577459762;-0.004981010613409433;1.0337932855098015;1.0099305766735789;10.000230338571317;0.8333922325151025;0.015559734172489618;0.015560717350238572;0.8062455102402614;-0.013548014923804827;0.806433034619747;1.010167086678521
49.83638;1.0330894822883263;0.9256472306061466;0.8959518673648618;-0.005145795823998854;-0.004981010339634098;1.0337948223795919;1.0099311933914774;10.000235148267546;0.8333935390892078;0.015559738133287463;0.015560716160372924;0.8062451940893884;-0.013548014706386334;0.8064338570903162;1.0101667998612651
49.84638;1.0330886590995731;0.9256475465597893;0.8959522863909367;-0.005145796064968208;-0.004981010054474152;1.0337963349695225;1.0099318544636118;10.000239447606868;0.8333948660339118;0.015559742204780435;0.015560715625317785;0.8062449108795179;-0.013548014475362571;0.8064347334053121;1.010166468601253
49.85638;1.0330877873198807;0.9256477826020902;0.8959527419557491;-0.005145796301296426;-0.004981009758225245;1.0337978212184995;1.0099325635392162;10.00024319778041;0.8333962108453368;0.01555974645879594;0.015560715719234177;0.8062446628006398;-0.01354801423104099;0.806435662039789;1.0101660975555913
49.86638;1.0330868704752305;0.9256479349605978;0.895953234107711;-0.005145796533643126;-0.004981009450833319;1.0337992799415587;1.0099333234072914;10.00024636384849;0.8333975719853431;0.015559750981170264;0.015560716408173511;0.8062444508028276;-0.013548013973343738;0.8064366410358637;1.0101656909637724
49.87638;1.0330859119322418;0.9256479996361046;0.8959537634685565;-0.005145796762303809;-0.004981009132281045;1.0338007103446225;1.009934135888463;10.000248909057273;0.8333989494019464;0.015559755849251296;0.015560717665575837;0.8062442750910934;-0.013548013702114578;0.8064376679864341;1.010165252546752
49.88638;1.0330849141178224;0.9256479720751557;0.8959543307390474;-0.0051457969872477265;-0.004981008803008865;1.0338021117965444;1.009935001185917;10.000250794920522;0.8334003446383026;0.01555976112692532;0.015560719486440165;0.8062441358780053;-0.01354801341730152;0.8064387403531899;1.010164786050233
49.89638;1.03308387814206;0.9256478479314195;0.8959549370741496;-0.005145797208185039;-0.004981008464055923;1.0338034842934534;1.0099359174541536;10.000251990072517;0.8334017599083459;0.015559766876903176;0.015560721888887947;0.8062440337024036;-0.013548013118783469;0.8064398560727911;1.0101642953476064
49.90638;1.0330828042402542;0.9256476242264713;0.8959555843791478;-0.0051457974247163816;-0.00498100811694195;1.0338048286576191;1.0099368813500442;10.000252474679817;0.8334031966924141;0.015559773159256468;0.015560724900446393;0.8062439690918726;-0.013548012806147933;0.8064410136947257;1.0101637841417694
49.91638;1.033081692532646;0.9256473000537506;0.8959562746285648;-0.005145797636621431;-0.004981007763441659;1.0338061458593895;1.0099378885118957;10.000252234500234;0.8334046554175832;0.015559780012233472;0.015560728544796901;0.8062439424598262;-0.01354801247877787;0.8064422119105243;1.0101632554986202
49.92638;1.033080543266912;0.9256468758791201;0.8959570088497636;-0.005145797844076257;-0.00498100740523144;1.033807436636207;1.0099389335445563;10.000251257409511;0.8334061362433742;0.015559787441090508;0.015560732835992594;0.8062439547382363;-0.013548012136152077;0.8064434492425789;1.0101627111233424
49.93638;1.0330793564479877;0.9256463520238121;0.8959577871240438;-0.0051457980476729516;-0.00498100704353559;1.0338087023944618;1.0099400105917724;10.000249537493437;0.8334076393865357;0.015559795425322837;0.015560737771563672;0.8062440078402112;-0.013548011777979794;0.8064447238738215;1.0101621509549137
49.94638;1.0330781313624142;0.9256457282666668;0.8959586096801525;-0.0051457982482440625;-0.004981006679097127;1.0338099462543917;1.009941114353541;10.00024707976731;0.8334091647740669;0.015559803930674375;0.015560743331364523;0.8062441040545973;-0.013548011404073787;0.8064460334210194;1.0101615733062832
49.95638;1.0330768662049123;0.9256450045565389;0.8959594772715939;-0.005145798446595804;-0.004981006312412142;1.0338111728500872;1.0099422402330107;10.00024389432597;0.8334107122628049;0.015559812913467017;0.015560749493929618;0.8062442449642921;-0.013548011014223003;0.8064473748559976;1.0101609753525458
49.96638;1.0330755583220879;0.9256441813592626;0.8959603902731539;-0.005145798643378;-0.004981005943855932;1.033812387647799;1.0099433839298961;10.000239983117975;0.833412282323061;0.015559822316907595;0.015560756250994711;0.8062444309516592;-0.013548010608210643;0.8064487446776546;1.010160354253082
49.97638;1.0330742051306943;0.9256432595939303;0.8959613479392019;-0.0051457988390444164;-0.0049810055737048746;1.0338135964490163;1.0099445414230293;10.000235340074672;0.8334138761901028;0.015559832069999576;0.015560763601253956;0.8062446612830148;-0.013548010185930368;0.8064501394845941;1.0101597081845548
49.98638;1.033072805025496;0.9256422410698746;0.8959623482970138;-0.005145799033673225;-0.004981005202230662;1.0338148042960082;1.0099457092617037;10.00022996852274;0.8334154954784103;0.01555984209758747;0.015560771541019038;0.806244934608988;-0.013548009747472849;0.806451556463827;1.0101590363051818
49.99638;1.0330713574951291;0.9256411289151528;0.8959633880722977;-0.005145799226760106;-0.004981004829797469;1.03381601437766;1.0099468847572792;10.00022389699057;0.8334171414794392;0.015559852330061278;0.015560780065653762;0.8062452495747167;-0.013548009292982388;0.8064529933330463;1.0101583383671853
50.00638;1.0330698619931045;0.9256399270466636;0.8959644628417925;-0.005145799417243757;-0.004981004457019759;1.0338172280548688;1.0099480655731585;10.00021717716396;0.8334188146070305;0.015559862705332604;0.015560789172153809;0.8062456047696763;-0.01354800882246688;0.8064544481621356;1.0101576147636175
50.01638;1.0330683166330175;0.9256386395143889;0.8959655677635397;-0.005145799603869089;-0.0049810040849366305;1.0338184451891532;1.0099492489143143;10.000209868401914;0.8334205146723997;0.015559873172834394;0.01556079885738657;0.8062459983369793;-0.013548008335930773;0.8064559193772602;1.0101568666531024
50.02638;1.0330667181180548;0.9256372703996755;0.8959666981976214;-0.005145799785713774;-0.004981003714806626;1.033819664012598;1.0099504313193601;10.000202026462379;0.8334222414788847;0.015559883700597651;0.015560809114572938;0.8062464278569917;-0.013548007833776866;0.8064574055397026;1.0101560955803557
50.03638;1.0330650624940105;0.9256358238086493;0.8959678497237378;-0.0051457999624571335;-0.00498100334775136;1.0338208808599425;1.0099516093431709;10.000193701685806;0.8334239951134296;0.015559894276678242;0.015560819932322941;0.8062468903133321;-0.01354800731714038;0.8064589046902122;1.0101553027436445
50.04638;1.0330633456892742;0.9256343041950809;0.8959690181534384;-0.005145800134220429;-0.0049810029848150784;1.0338220900040709;1.0099527803124038;10.000184940383612;0.8334257761642301;0.015559904905769171;0.015560831297123212;0.8062473823401652;-0.013548006787742725;0.8064604139613449;1.0101544886507938
50.05638;1.0330615638638465;0.9256327168510717;0.8959701996318562;-0.005145800301263534;-0.004981002627171687;1.0338232839084849;1.0099539423258803;10.00017578878956;0.8334275860092628;0.015559915611851384;0.015560843198919943;0.8062479007529403;-0.013548006247269935;0.8064619298525304;1.0101536531313333
50.06638;1.0330597138934314;0.9256310675763667;0.895971390453691;-0.00514580046395236;-0.004981002276084746;1.033824454183205;1.0099550937655195;10.00016629870312;0.8334294272688674;0.015559926443053;0.015560855641223727;0.8062484427465567;-0.013548005696857372;0.8064634486990605;1.0101527951731784
50.07638;1.0330577937789036;0.9256293621515891;0.8959725871567198;-0.005145800623018596;-0.004981001932800524;1.0338255929462252;1.0099562328940874;10.000156527652104;0.8334313040515763;0.015559937466546396;0.015560868645494125;0.8062490060469232;-0.013548005137081527;0.8064649669607861;1.0101519126677816
50.08638;1.0330558026264138;0.9256276066458511;0.8959737869833176;-0.005145800779733661;-0.004981001598528967;1.0338266938017835;1.0099573575078893;10.00014653321274;0.8334332210034491;0.015559948761798384;0.015560882241410667;0.80624958968499;-0.013548004568350555;0.8064664812229547;1.0101510023301823
50.09638;1.0330537402677344;0.9256258076079977;0.8959749879162237;-0.005145800935835758;-0.004981001274450842;1.033827751976798;1.0099584646868638;10.0001363704513;0.8334351815206504;0.01555996041768384;0.015560896456268715;0.8062501947065314;-0.013548003991370872;0.8064679878892012;1.0101500602102673
50.10638;1.0330516069554445;0.9256239714991377;0.8959761884063054;-0.005145801093216458;-0.004981000961819148;1.0338287639703596;1.0099595507854267;10.000126095862074;0.8334371871635626;0.01555997251869012;0.015560911315058035;0.8062508234926242;-0.013548003407420272;0.8064694828172834;1.0101490831504418
50.11638;1.033049403137142;0.92562210412511;0.895977387087974;-0.00514580125349945;-0.004981000662235448;1.0338297270928647;1.009960611588001;10.000115769328307;0.8334392392714858;0.015559985122698076;0.015560926841429347;0.8062514779575026;-0.013548002818271067;0.8064709614545316;1.0101480701972163
50.12638;1.033047129349421;0.9256202100913498;0.8959785820558761;-0.005145801417992902;-0.0049810003777837316;1.0338306390068799;1.0099616427837546;10.000105446784296;0.8334413411000992;0.015559998252059408;0.015560943050348061;0.8062521582798474;-0.013548002225872649;0.8064724196071724;1.0101470225447131
50.13638;1.033044786745276;0.9256182922722996;0.8959797701426823;-0.00514580158801654;-0.004981000110663563;1.033831497529833;1.0099626405422197;10.000095172217799;0.8334434980649776;0.015560011895838359;0.015560959938112963;0.8062528630567715;-0.013548001632121323;0.8064738538778862;1.010145942289249
50.14638;1.0330423776415751;0.9256163523852959;0.895980947444225;-0.005145801765003476;-0.004980999862615725;1.033832300824237;1.0099636015765285;10.00008498172713;0.8334457160778856;0.015560026006880806;0.015560977474519235;0.8062535902588611;-0.013548001038784813;0.806475261139182;1.0101448312815242
50.15638;1.033039905276765;0.9256143926196444;0.8959821107796947;-0.005145801950212934;-0.004980999634749859;1.0338330476762865;1.0099645231125791;10.00007491595802;0.8334480000248883;0.015560040499339263;0.015560995605942693;0.806254337905561;-0.013548000447403813;0.8064766379052557;1.0101436906519532
50.16638;1.0330373732400624;0.9256124163055094;0.8959832583262534;-0.005145802144475312;-0.004980999427871189;1.0338337374617979;1.0099654030883702;10.00006502574033;0.8334503532435699;0.015560055258602837;0.015561014273686162;0.8062551042320907;-0.01354799985923109;0.8064779803562419;1.0101425208290284
50.17638;1.0330347848447494;0.9256104269972002;0.8959843889442944;-0.005145802348357275;-0.004980999242889053;1.0338343695286216;1.009966240076062;10.000055364230514;0.8334527777518426;0.015560070158859789;0.015561033422258563;0.8062558875808161;-0.013547999275425583;0.8064792846679586;1.0101413218413797
50.18638;1.0330321426442768;0.9256084278916201;0.8959855014019714;-0.005145802562551365;-0.0049809990809026134;1.033834942274398;1.0099670329091328;10.000045978584408;0.8334552752332759;0.015560085078122867;0.015561052987974718;0.8062566861398638;-0.013547998697403028;0.8064805471357899;1.0101400935417437
50.19638;1.0330294486656946;0.9256064223791617;0.8959865940626579;-0.00514580278800078;-0.00498099894300692;1.033835452967562;1.0099677804981582;10.000036911548627;0.833457847918293;0.015560099904005677;0.015561072896231765;0.8062574979973882;-0.013547998127021874;0.8064817641236971;1.0101388352963936
50.20638;1.0330267053257887;0.9256044144854811;0.895987664704685;-0.005145803025695465;-0.004980998830210813;1.033835898757584;1.00996848236285;10.000028204507947;0.8334604987208847;0.015560114529167049;0.01556109307181594;0.806258321485905;-0.013547997566504958;0.8064829320530423;1.0101375456627455
50.21638;1.0330239161391792;0.9256024084512872;0.8959887105825367;-0.005145803276498232;-0.0049809987434460195;1.0338362779692893;1.0099691393585082;10.000019899123545;0.8334632312162923;0.0155601288456501;0.015561113445079301;0.8062591551242316;-0.0135479970182645;0.8064840475281276;1.0101362226164887
50.22638;1.0330210854555588;0.9256004080299699;0.895989728758194;-0.005145803541290745;-0.004980998683396596;1.0338365905949753;1.0099697536433798;10.000012040378863;0.8334660494252095;0.015560142747987978;0.015561133955312762;0.8062599972010919;-0.013547996484746078;0.80648510780393;1.010134863946508
50.23638;1.033018217775178;0.9255984163763609;0.8959907165723299;-0.005145803821282448;-0.004980998650399453;1.033836837475957;1.0099703282364112;10.000004678048091;0.8334689568935302;0.015560156144700804;0.015561154551095508;0.8062608454094432;-0.013547995968220818;0.8064861112927216;1.0101334676328488
50.24638;1.0330153174249384;0.9255964362209499;0.8959916720448218;-0.005145804118157622;-0.004980998644699511;1.0338370188189832;1.0099708666228104;9.99999787059043;0.8334719554564171;0.015560168969048924;0.015561175183640228;0.8062616967245576;-0.013547995470560058;0.8064870574238056;1.0101320320780096
50.25638;1.0330123882331097;0.9255944697455175;0.8959925936652098;-0.005145804433960231;-0.004980998666773572;1.0338371335760947;1.009971372197983;9.999991690623864;0.8334750447664495;0.015560181182539358;0.015561195801022552;0.8062625476679223;-0.013547994993177912;0.8064879461563451;1.0101305559886649
50.26638;1.033009432976043;0.925592518717573;0.8959934798015975;-0.00514580477078712;-0.004980998717332486;1.033837180133331;1.0099718474771309;9.999986218719933;0.8334782230920463;0.015560192773045102;0.01556121634451996;0.8062633947196096;-0.01354799453714196;0.8064887776864952;1.0101290379944643
50.27638;1.033006453418423;0.9255905849782092;0.8959943283860862;-0.0051458051304603385;-0.004980998797031336;1.0338371573953786;1.0099722934336621;9.999981526013162;0.8334814884095711;0.015560203750936622;0.01556123673908557;0.8062642347753906;-0.013547994103296513;0.8064895521251874;1.010127475976079
50.28638;1.033003451238878;0.9255886703240667;0.8959951370837093;-0.005145805514311172;-0.004980998906136408;1.0338370654238187;1.0099727093941724;9.999977659111105;0.8334848386596838;0.015560214145389209;0.01556125688796963;0.8062650655824314;-0.01354799369225735;0.8064902691827868;1.0101258666173811
50.29638;1.033000428671934;0.9255867759713832;0.8959959036816911;-0.005145805923142753;-0.004980999044250226;1.033836905517453;1.0099730936936566;9.999974632248096;0.8334882714750647;0.015560223999343434;0.015561276686719054;0.8062658856809298;-0.013547993304386576;0.8064909281723818;1.0101242059114524
50.30638;1.032997387971467;0.925584902843479;0.8959966262204863;-0.005145806357302499;-0.00498099921025717;1.033836679902626;1.0099734450745528;9.999972428440175;0.8334917838520068;0.015560233360094612;0.015561296039451498;0.8062666940880107;-0.01354799294011652;0.8064915281027442;1.0101224903808375
50.31638;1.0329943306042926;0.9255830522651711;0.8959973030719564;-0.0051458068167746;-0.004980999402636447;1.033836391061209;1.009973764179586;9.999971012531038;0.8334953716197253;0.015560242268163278;0.015561314856916917;0.8062674904247041;-0.013547992600325803;0.8064920676988244;1.0101207181335832
50.32638;1.032991257377409;0.9255812259487753;0.8959979333152328;-0.005145807301458268;-0.004980999619722253;1.0338360412485863;1.009974054275845;9.999970346984924;0.8334990291522658;0.015560250753087831;0.015561333052837424;0.8062682751271474;-0.013547992286144755;0.8064925455507677;1.0101188891321737
50.33638;1.0329881691229466;0.9255794259589099;0.8959985170670296;-0.0051458078114749286;-0.0049809998595752554;1.0338356327211509;1.009974321037466;9.999970397830609;0.8335027497006325;0.015560258841153604;0.015561350554718535;0.8062690488680738;-0.013547991998577206;0.8064929602335661;1.010117004712034
50.34638;1.0329850670652803;0.9255776550723502;0.8959990551165492;-0.005145808347106519;-0.004981000119868422;1.0338351681485043;1.0099745719595268;9.999971132706454;0.8335065258400836;0.015560266566642314;0.015561367313339155;0.8062698113728933;-0.013547991738360295;0.8064933104071881;1.0101150664766165
50.35638;1.0329819528863016;0.9255759164365152;0.8959995479899837;-0.005145808908547236;-0.004981000397976932;1.0338346507109413;1.0099748160639945;9.999972519071923;0.8335103496706018;0.015560273973591611;0.01556138329347893;0.806270560823927;-0.01354799150577526;0.8064935952666752;1.0101130756280232
50.36638;1.0329788287872972;0.9255742125421601;0.8959999955188324;-0.005145809495785917;-0.004981000691055677;1.0338340840169593;1.0099750637259568;9.999974523097144;0.8335142129779964;0.01556028110685829;0.015561398453669622;0.8062712943300719;-0.013547991300514494;0.8064938149274729;1.0101110339033559
50.37638;1.0329756973810054;0.9255725446809828;0.8960003970742575;-0.00514581010848496;-0.004981000996190211;1.0338334720407105;1.0099753260848605;9.99997710406931;0.8335181075356308;0.01556028800619593;0.015561412740477202;0.8062720086773804;-0.013547991121911218;0.8064939704029177;1.010108944581622
50.38638;1.0329725612223177;0.9255709131290353;0.8960007518705175;-0.005145810745717079;-0.0049810013106941385;1.0338328189607993;1.0099756141094667;9.999980206176106;0.8335220251252468;0.015560294705513367;0.015561426103361744;0.8062727007863485;-0.013547990969379994;0.8064940635233883;1.0101068120163432
50.39638;1.0329694221405887;0.9255693177520118;0.8960010593736931;-0.00514581140585073;-0.00498100163230365;1.033832128805243;1.0099759376593171;9.99998376038684;0.8335259571236263;0.015560301224541119;0.0155614385038806;0.8062733678753028;-0.013547990842849378;0.8064940967511036;1.0101046408325491
50.40638;1.0329662804959012;0.9255677588443114;0.8960013197275454;-0.00514581208674003;-0.004981001959128896;1.033831405402668;1.0099763048272352;9.999987696113099;0.8335298944981112;0.015560307560201726;0.015561449907339224;0.8062740075387824;-0.013547990742981617;0.8064940730440732;1.0101024358876518
50.41638;1.0329631350037283;0.9255662378660312;0.8960015336344904;-0.00514581278589987;-0.00498100228948287;1.033830652650073;1.0099767217928743;9.999991945689546;0.8335338284827029;0.015560313691570963;0.01556146027620216;0.8062746182229816;-0.01354799067103305;0.8064939960933826;1.0101002026704515
50.42638;1.0329599838378583;0.925564757680715;0.8960017017446154;-0.005145813500565837;-0.00498100262171541;1.0338298745539318;1.0099771929896784;9.999996441295988;0.8335377512384836;0.015560319597738133;0.015561469577106433;0.8062751998300024;-0.013547990628545607;0.806493870586733;1.0100979477759862
50.43638;1.032956825878396;0.9255633218775191;0.8960018243430075;-0.005145814227842065;-0.0049810029541203235;1.0338290753458363;1.0099777213340058;10.00000111976071;0.8335416561343378;0.015560325276010837;0.015561477789426735;0.8062757534539842;-0.013547990617022977;0.806493702044462;1.0100956792451812
50.44638;1.0329536607030014;0.9255619335586699;0.8960019014565941;-0.00514581496494248;-0.004981003284979899;1.0338282595791293;1.0099783086311585;10.000005934068199;0.8335455373600598;0.015560330741649708;0.015561484905044297;0.8062762804872586;-0.01354799063758725;0.8064934962076669;1.0100934062874285
50.45638;1.0329504878976636;0.9255605945654162;0.896001932729546;-0.005145815709351882;-0.004981003612699429;1.0338274313710494;1.0099789559146213;10.00001085469172;0.8335493890592345;0.015560336013701263;0.01556149092599791;0.8062767820445609;-0.013547990690706654;0.806493258771957;1.0100911383106614
50.46638;1.0329473066713428;0.9255593053853931;0.8960019168038347;-0.005145816458770317;-0.0049810039358824595;1.0338265932706943;1.009979663661309;10.000015858180031;0.8335532051112535;0.015560341103667044;0.015561495864887186;0.8062772584866524;-0.013547990776054881;0.8064929956605905;1.0100888840353133
50.47638;1.0329441158445414;0.9255580655209079;0.8960018506878815;-0.005145817210909987;-0.004981004253325366;1.0338257460511797;1.0099804322983685;10.000020917818695;0.8335569794501954;0.015560346011480151;0.01556149973924865;0.806277708838768;-0.01354799089254905;0.8064927126989277;1.0100866513676448
50.48638;1.0329409143944652;0.9255568736243223;0.8960017301721218;-0.005145817963442446;-0.00498100456391301;1.0338248895206716;1.0099812624745605;10.000026004831163;0.833560706105505;0.015560350729584208;0.015561502554237655;0.8062781308233463;-0.013547991038581403;0.8064924150151908;1.010084447605875
50.49638;1.0329377026449926;0.9255557268590274;0.8960015512796947;-0.005145818714096119;-0.004981004866429419;1.033824023174913;1.009982154627123;10.000031092863246;0.8335643795844221;0.015560355250168;0.01556150428689332;0.8062785216917118;-0.0135479912123148;0.8064921075068463;1.0100822793026127
50.50638;1.0329344828622096;0.9255546205069569;0.896001310982284;-0.005145819460521653;-0.004981005159572974;1.0338231460011778;1.0099831086803117;10.000036155338261;0.8335679956855394;0.015560359576205532;0.015561504886897518;0.8062788790816898;-0.013547991411913441;0.8064917954128454;1.010080152157717
50.51638;1.0329312584211492;0.9255535489213447;0.8960010065231425;-0.005145820200076019;-0.004981005442240066;1.0338222564435764;1.0099841242914769;10.000041155907457;0.8335715517203359;0.015560363735802805;0.015561504290601814;0.806279201039091;-0.013547991635669592;0.8064914837143715;1.0100780713715938
50.52638;1.0329280329830919;0.9255525071221194;0.8960006349279456;-0.0051458209299596255;-0.004981005713725293;1.0338213534116498;1.0099852012170791;10.000046041230544;0.8335750463585829;0.015560367783577878;0.015561502441046869;0.8062794853031043;-0.01354799188199739;0.8064911766381113;1.010076041955769
50.53638;1.032924810554571;0.9255514915601822;0.896000193656052;-0.005145821647493744;-0.0049810059736359385;1.0338204372518391;1.0099863395886108;10.000050744254606;0.8335784798071989;0.015560371784302971;0.01556149930806278;0.8062797290777509;-0.01354799214931272;0.8064908781071978;1.0100740687275809
50.54638;1.0329215950863617;0.9255504998553518;0.8959996811895056;-0.005145822350169994;-0.0049810062217377745;1.0338195096801133;1.009987539990599;10.000055194915866;0.8335818537397496;0.015560375794393998;0.015561494895664387;0.806279929675841;-0.013547992435892602;0.8064905919168541;1.0100721561751034
50.55638;1.0329183894056106;0.9255495302838151;0.895999096683618;-0.005145823035492233;-0.004981006458019741;1.0338185732107399;1.009988803394212;10.000059327844545;0.8335851702983751;0.015560379860063872;0.015561489231688366;0.8062800851205959;-0.013547992739775111;0.8064903212986069;1.010070308580082
50.56638;1.0329151951191815;0.9255485812890505;0.8959984395467807;-0.005145823700877962;-0.004981006682797516;1.0338176306165774;1.0099901307396726;10.000063085514642;0.8335884308161413;0.015560384033942925;0.015561482351587736;0.806280194273202;-0.013547993058786477;0.8064900688017191;1.0100685306053427
50.57638;1.0329120137693388;0.9255476512969166;0.895997709426043;-0.0051458243438050255;-0.00498100689659558;1.0338166845041024;1.0099915218939255;10.000066421960133;0.8335916352693821;0.015560388385724684;0.015561474288821105;0.8062802565740222;-0.013547993390753271;0.8064898364334689;1.0100668275593239
50.58638;1.032908847663823;0.9255467391452264;0.8959969062843122;-0.005145824962041446;-0.004981007099992392;1.0338157371199246;1.0099929751742998;10.000069306006978;0.8335947823039215;0.015560392990119779;0.015561465073693978;0.8062802714569317;-0.013547993733697791;0.8064896253981181;1.0100652048099683
50.59638;1.032905699878763;0.9255458445647485;0.8959960305369438;-0.005145825553728977;-0.004981007293571454;1.0338147901606212;1.0099944883126581;10.0000717204001;0.8335978693545261;0.015560397908634404;0.015561454734332252;0.8062802375078497;-0.01354799408580362;0.8064894357226501;1.010063666848822
50.60638;1.0329025742543083;0.9255449681468785;0.8959950831611627;-0.0051458261173087765;-0.004981007477945271;1.0338138443491012;1.0099960592007664;10.000073658818552;0.8336008934051663;0.015560403181511912;0.01556144329612479;0.8062801516898868;-0.01354799444530372;0.8064892660891381;1.0100622166754412
50.61638;1.0328994748839047;0.9255441109319487;0.8959940656974172;-0.005145826651401124;-0.004981007653832643;1.0338128991398985;1.0099976851870753;10.000075121830244;0.8336038522230862;0.015560408827543587;0.015561430787588012;0.8062800095253254;-0.01354799481042097;0.8064891136632529;1.0100608556137871
50.62638;1.032896404812045;0.9255432743043308;0.8959929802824755;-0.005145827154763853;-0.004981007822084104;1.033811952621174;1.0099993624091068;10.00007611009424;0.8336067445488895;0.015560414849447755;0.015561417254347735;0.8062798062724514;-0.013547995179196927;0.8064889741239143;1.010059583616243
50.63638;1.0328933654475005;0.9255424606123887;0.8959918297454297;-0.00514582762642535;-0.004981007983697769;1.0338110012611155;1.0100010861871285;10.000076622326684;0.8336095689942743;0.015560421241414936;0.015561402769203637;0.806279537698656;-0.013547995549300947;0.8064888421143692;1.0100584003782953
50.64638;1.0328903570087031;0.9255416733748956;0.8959906173195485;-0.0051458280658966075;-0.004981008139912713;1.0338100401931605;1.01000285174956;10.000076661407931;0.8336123230342201;0.015560427995121641;0.015561387429815103;0.8062791999631583;-0.013547995918134333;0.8064887118849113;1.0100573063885148
50.65638;1.0328873790244917;0.9255409164180254;0.8959893458677672;-0.005145828473108199;-0.0049810082922412445;1.0338090645443638;1.0100046549026522;10.000076234841558;0.8336150031734296;0.015560435104651629;0.015561371345918997;0.8062787894085953;-0.01354799628310184;0.8064885779295903;1.0100563030106726
50.66638;1.0328844307907872;0.9255401932510513;0.8959880177008007;-0.005145828847926699;-0.004981008442324277;1.0338080705149177;1.0100064921266607;10.000075349267004;0.8336176058605954;0.015560442567860822;0.015561354629592856;0.8062783027027162;-0.01354799664172689;0.8064884353320022;1.0100553917666837
50.67638;1.03288151189381;0.9255395072588901;0.8959866352271992;-0.00514582918978114;-0.004981008591653504;1.0338070555830343;1.010008359607659;10.000074013212489;0.833620127979264;0.015560450385724497;0.015561337395461916;0.8062777375329836;-0.013547996991702;0.8064882797467341;1.010054572946538
50.68638;1.032878622556648;0.9255388618455748;0.8959852012661106;-0.005145829497881313;-0.004981008741395066;1.0338060185257825;1.0100102520552106;10.000072244449676;0.8336225668293914;0.01556045856011025;0.015561319759657901;0.8062770933164155;-0.013547997331087818;0.8064881077001587;1.0100538446314276
50.69638;1.0328757638598258;0.9255382599761084;0.8959837189843892;-0.005145829771618701;-0.0049810088925686955;1.0338049591175884;1.0100121622262044;10.000070069517305;0.8336249201981512;0.015560467082277141;0.015561301838668641;0.8062763708029733;-0.01354799765857981;0.8064879171728132;1.0100532028717442
50.70638;1.0328729380356902;0.925537703707316;0.895982192252178;-0.00514583001073837;-0.0049810090463066545;1.0338038774035767;1.0100140811646752;10.000067514723971;0.8336271865108779;0.015560475921207852;0.015561283759853621;0.8062755712523735;-0.01354799797364499;0.8064877073573635;1.0100526418974334
50.71638;1.0328701488380774;0.9255371944018609;0.895980625932885;-0.0051458302154250846;-0.004981009203666818;1.0338027736775173;1.0100159988551718;10.000064597661117;0.8336293649285919;0.01556048502514765;0.015561265668359301;0.8062746962339675;-0.013547998276486012;0.806487477547534;1.0100521542066851
50.72638;1.0328674020280533;0.9255367331574952;0.8959790252904398;-0.005145830386358539;-0.004981009365234512;1.0338016492008117;1.0100179054728182;10.000061325651142;0.833631455466804;0.015560494327478589;0.015561247715588098;0.806273747066507;-0.013547998567914023;0.8064872264373238;1.010051731178236
50.73638;1.0328647057963958;0.925536321325911;0.8959773950260713;-0.005145830524748993;-0.0049810095309996616;1.0338005061308417;1.0100197931003772;10.000057700778674;0.833633458775395;0.015560503751204782;0.01556123005142248;0.8062727238778161;-0.013547998849098493;0.8064869523259748;1.0100513636151751
50.74638;1.0328620704841487;0.9255359614447342;0.8959757388474746;-0.00514583063230406;-0.004981009700318893;1.0337993468220126;1.0100216564033218;10.000053727554528;0.833635375528512;0.015560513212698666;0.015561212828631087;0.806271626046497;-0.013547999121242134;0.8064866533096879;1.0100510416940927
50.75638;1.0328595073904276;0.9255356576609363;0.8959740596824359;-0.005145830710955527;-0.004981009871917022;1.0337981736093431;1.010023491800921;10.000049413201559;0.8336372062543655;0.015560522624987727;0.015561196195207776;0.8062704535135572;-0.013547999385362572;0.806486327400238;1.0100507548283861
50.76638;1.0328570274454958;0.9255354151898157;0.895972360227176;-0.005145830762596851;-0.004981010044188435;1.0337969884769131;1.0100252965448844;10.000044760442218;0.8336389518573579;0.015560531904010494;0.015561180272871395;0.806269207294402;-0.013547999642034968;0.8064859732233839;1.0100504922481541
50.77638;1.0328546406026597;0.9255352395307704;0.8959706435198732;-0.005145830789088175;-0.004981010215547879;1.0337957922810688;1.0100270682192736;10.000039768962825;0.8336406142620642;0.01556054096902979;0.015561165143328686;0.8062678897303668;-0.013547999891083464;0.8064855905250948;1.0100502442188142
50.78638;1.0328523557326934;0.9255351358631526;0.8959689132979005;-0.005145830792165328;-0.0049810103845851035;1.033794584495959;1.0100288043808876;10.000034444615395;0.8336421964328339;0.015560549732183864;0.015561150852477319;0.8062665047163543;-0.013548000131660135;0.8064851798038589;1.010050002914237
50.79638;1.0328501804523615;0.9255351089172227;0.8959671741073355;-0.0051458307731251365;-0.004981010550261604;1.0337933639309862;1.0100305024727867;10.0000287969245;0.8336437013837814;0.015560558093855254;0.015561137426840354;0.8062650568338832;-0.013548000362654734;0.8064847416917723;1.0100497624967673
50.80638;1.0328481207794382;0.9255351631421834;0.8959654312616596;-0.005145830732792612;-0.0049810107122131185;1.0337921298697264;1.0100321600616613;10.000022826322423;0.8336451312540698;0.015560565953938267;0.015561124888363517;0.8062635498871464;-0.013548000582969408;0.8064842765985488;1.0100495183607159
50.81638;1.0328461806525189;0.9255353026153065;0.8959636904678535;-0.005145830671880679;-0.004981010870786611;1.0337908825940803;1.0100337751858433;10.00001651916564;0.8336464876058558;0.01556057322493459;0.015561113260766259;0.8062619862147641;-0.013548000791684405;0.8064837845595929;1.0100492656900382
50.82638;1.032844361752462;0.925535530673949;0.8959619570870573;-0.005145830591360792;-0.004981011026585916;1.0337896228641839;1.0100353462862746;10.000009852147246;0.8336477721832566;0.015560579833688885;0.01556110257021246;0.8062603667573851;-0.013548000988210726;0.806483265294568;1.0100489984954881
50.83638;1.0328426639669097;0.9255358493778629;0.8959602358020642;-0.005145830492691098;-0.004981011179882308;1.033788351115502;1.0100368716018846;10.000002799450801;0.8336489869508057;0.015560585714314588;0.015561092843401923;0.8062586913030271;-0.013548001172277266;0.8064827185280856;1.0100487099516764
50.84638;1.0328410859790378;0.9255362591304509;0.8959585309676725;-0.005145830377834602;-0.004981011330399731;1.0337870671179514;1.0100383489338027;9.999995342410264;0.8336501334328009;0.01556059080462921;0.015561084106373916;0.8062569590218787;-0.013548001343909247;0.8064821442454464;1.0100483932280806
50.85638;1.0328396253418426;0.9255367588558451;0.8959568465353583;-0.005145830248995795;-0.004981011477381155;1.033785769923548;1.010039775854034;9.99998747695642;0.8336512119367826;0.015560595055962976;0.015561076380714096;0.8062551693883087;-0.013548001503432739;0.8064815426075223;1.0100480419421902
50.86638;1.0328382783747374;0.9255373461406978;0.8959551852171883;-0.005145830108255735;-0.004981011619620464;1.0337844582029658;1.0100411493628771;9.99997921364882;0.8336522211783599;0.015560598441446532;0.015561069675905736;0.8062533230101498;-0.01354800165120564;0.8064809133632885;1.0100476504971565
50.87638;1.0328370404795646;0.9255380169333228;0.8959535481641854;-0.005145829957285061;-0.004981011755652501;1.033783131388249;1.0100424653614424;9.999970573823747;0.8336531588443556;0.01556060094700698;0.015561063987549003;0.8062514219567374;-0.013548001787395972;0.8064802549788191;1.0100472145337869
50.88638;1.032835906619628;0.9255387658861707;0.8959519355889707;-0.0051458297972306;-0.004981011884185046;1.0337817903456674;1.0100437188632283;9.999961584078648;0.8336540228429699;0.015560602561311133;0.015561059298827295;0.8062494697150169;-0.013548001912211942;0.806479564526454;1.0100467308537682
50.89638;1.0328348719254954;0.9255395875588531;0.895950347543059;-0.00514582962887596;-0.004981012004344159;1.0337804364267265;1.010044904929555;9.999952268945409;0.8336548120522872;0.015560603279401047;0.015561055580039338;0.8062474710207786;-0.01354800202607841;0.8064788384787338;1.010046196832701
50.90638;1.0328339323050895;0.9255404769036639;0.8959487844371338;-0.005145829452881686;-0.004981012115553764;1.033779070333989;1.0100460198958252;9.999942646137225;0.8336555265066313;0.015560603110703314;0.015561052794606395;0.8062454312698338;-0.01354800212940578;0.8064780732609693;1.0100456105055715
50.91638;1.0328330841714406;0.9255414286713513;0.8959472473414887;-0.005145829269823495;-0.004981012217302829;1.0337776922355426;1.0100470618494386;9.9999327269557;0.8336561673652477;0.015560602079315089;0.015561050906324678;0.8062433553321099;-0.013548002222357887;0.8064772652238926;1.0100449712319257
50.92638;1.0328323235076822;0.9255424371165833;0.8959457382739167;-0.005145829080177557;-0.004981012308979177;1.0337763023177187;1.0100480301306478;9.999922519979348;0.8336567360665684;0.015560600220215636;0.015561049880578335;0.806241246711106;-0.013548002304851911;0.8064764106534712;1.0100442795295026
50.93638;1.0328316455800304;0.9255434966515788;0.8959442604392603;-0.005145828884498892;-0.004981012389830191;1.0337749002918757;1.0100489251167364;9.999912038248414;0.8336572333280499;0.015560597584268967;0.015561049688016783;0.8062391077819795;-0.013548002376674324;0.80647550636166;1.0100435359938267
50.94638;1.0328310457328755;0.925544602473069;0.8959428181658606;-0.005145828683674238;-0.004981012459098064;1.0337734843716062;1.010049748693157;9.999901308546521;0.8336576590431258;0.015560594242295668;0.01556105030776817;0.8062369406496038;-0.013548002437627719;0.8064745505708011;1.0100427405663783
50.95638;1.0328305203189054;0.9255457502558567;0.8959414167333648;-0.0051458284789704465;-0.004981012516172402;1.0337720515897768;1.0100505044719017;9.999890372011038;0.8336580125048495;0.01556059027065477;0.015561051724089217;0.8062347478982553;-0.013548002487752493;0.8064735429191603;1.0100418929797352
