time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.96638;1.0328300664431336;0.9255469355143411;0.8959400619395561;-0.0051458282718730075;-0.004981012560492893;1.0337705995517512;1.010051196957608;9.999879271992857;0.8336582926145517;0.015560585734928198;0.015561053926092682;0.8062325326390957;-0.013548002527611548;0.8064724838297767;1.010040993568174
50.97638;1.032829680617194;0.9255481537455847;0.8959387590200509;-0.0051458280640040216;-0.00498101259134791;1.0337691281207464;1.0100518303421475;9.999868040924225;0.8336584982406701;0.01556058069481677;0.015561056912266936;0.8062302982059664;-0.013548002558291342;0.8064713745241758;1.0100400431047054
50.98638;1.0328293579286898;0.9255494014527237;0.8959375115281103;-0.005145827857071124;-0.004981012607988422;1.0337676400315645;1.01005240813908;9.999856693111388;0.8336586283483;0.01556057521666354;0.015561060691243741;0.8062280484625303;-0.013548002581131396;0.8064702172668594;1.010039042341706
50.99638;1.0328290921638539;0.9255506769095626;0.8959363211348795;-0.0051458276527023995;-0.004981012609964007;1.0337661404529217;1.0100529330431431;9.999845226288787;0.8336586819883262;0.015560569366478264;0.015561065280175148;0.8062257883447055;-0.013548002597541742;0.8064690150850565;1.0100379925875291
51.00638;1.0328288763682443;0.9255519798935034;0.8959351887162983;-0.005145827452493631;-0.0049810125973352585;1.0337646358607582;1.0100534062364146;9.999833632996546;0.833658658472738;0.015560563193942008;0.015561070699609363;0.8062235236461291;-0.013548002608747034;0.8064677711368801;1.0100368965078192
51.01638;1.0328287040055095;0.92555331095334;0.8959341156103727;-0.0051458272580525944;-0.004981012570742349;1.0337631326066745;1.0100538272024404;9.999821908804902;0.8336585575503225;0.015560556734552219;0.015561076959005937;0.8062212600326066;-0.013548002615485851;0.8064664881517121;1.0100357575989427
51.02638;1.03282856993113;0.9255546708163354;0.895933103481967;-0.005145827070571679;-0.004981012531229104;1.0337616360273463;1.0100541944721582;9.999810050921552;0.8336583795538085;0.015560550024303385;0.01556108404421641;0.8062190022253526;-0.013548002618035978;0.8064651683646324;1.0100345787527565
51.03638;1.032828470209986;0.9255560602089461;0.8959321536721321;-0.0051458268904980885;-0.0049810124797967335;1.0337601505761125;1.0100545060449677;9.999798058176616;0.8336581253616474;0.015560543113942692;0.01556109192391953;0.8062167543216077;-0.013548002616528533;0.8064638136635812;1.010033361817932
51.04638;1.0328284014933562;0.9255574800277576;0.895931267542611;-0.005145826717773216;-0.004981012417129889;1.0337586802702745;1.0100547590069613;9.999785936549094;0.8336577960457634;0.015560536076371832;0.015561100569313945;0.8062145208315556;-0.013548002611293056;0.8064624256273342;1.0100321084946817
51.05638;1.0328283606755888;0.9255589313783528;0.8959304469864403;-0.0051458265522547324;-0.00498101234369094;1.0337572285753274;1.0100549494103916;9.99977370277701;0.8336573926346812;0.015560528995703354;0.015561109965587535;0.8062123071865347;-0.013548002602930188;0.8064610059903012;1.0100308206551467
51.06638;1.0328283444938946;0.9255604155643717;0.8959296943176005;-0.005145826393951973;-0.004981012259913738;1.033755797806785;1.0100550728751299;9.999761381482315;0.8336569161650337;0.01556052195090193;0.0155611201086585;0.8062101194545247;-0.013548002592077817;0.8064595575878126;1.0100294995729355
51.07638;1.0328283492054235;0.925561934190216;0.8959290121567709;-0.0051458262430804985;-0.004981012166328209;1.0337543888120495;1.0100551249974323;9.99974899921665;0.8336563678750754;0.015560515021068396;0.01556113099883577;0.8062079639111209;-0.013548002579161977;0.8064580846520496;1.0100281460671623
51.08638;1.0328283710267259;0.9255634891520964;0.8959284030905802;-0.005145826100200097;-0.00498101206362505;1.033753001306671;1.0100551014357089;9.999736580130456;0.8336557494189999;0.015560508305355231;0.01556114264142633;0.806205846677606;-0.013548002564329602;0.8064565922192526;1.010026761962957
51.09638;1.0328284069025448;0.9255650823319892;0.8959278685820028;-0.005145825966437083;-0.004981011952776193;1.0337516345252573;1.0100549984583684;9.999724144053678;0.8336550628293116;0.01556050193017608;0.015561155050739682;0.8062037730189318;-0.01354800254768931;0.8064550859312776;1.0100253507909862
51.10638;1.0328284547616695;0.925566714788909;0.8959274081565106;-0.0051458258434839985;-0.004981011835257516;1.033750287650412;1.0100548135167677;9.999711708168848;0.8336543101735385;0.01556049603937435;0.015561168245416436;0.8062017467869267;-0.013548002529687396;0.8064535721292403;1.010023917070304
51.11638;1.032828513030442;0.9255683861347422;0.8959270200486802;-0.00514582573333291;-0.004981011713140249;1.0337489599127032;1.0100545448743745;9.999699290783198;0.8336534933225188;0.015560490776777151;0.015561182239028254;0.8061997710184522;-0.013548002511156947;0.8064520572144731;1.0100224656066137
51.12638;1.032828579598674;0.9255700949728056;0.8959267024445949;-0.005145825637941073;-0.004981011588818029;1.0337476507347687;1.0100541907670002;9.999686910103176;0.8336526140475581;0.015560486268527542;0.015561197042848203;0.8061978489784005;-0.013548002493070692;0.80645054714761;1.010021001427868
51.13638;1.032828651324628;0.9255718396223687;0.8959264537428578;-0.005145825559025289;-0.004981011464523138;1.0337463604271526;1.010053749232095;9.999674577605036;0.8336516740485196;0.01556048261952333;0.015561212677445774;0.8061959840786936;-0.013548002476458255;0.8064490476591585;1.0100195294302163
51.14638;1.0328287246855556;0.9255736184322726;0.8959262722666657;-0.005145825497991552;-0.004981011342127726;1.0337450909584351;1.010053218702773;9.999662296640295;0.833650674944398;0.015560479923733344;0.015561229172928941;0.8061941788509832;-0.013548002462528113;0.8064475641293416;1.0100180535449679
51.15638;1.0328287965489549;0.9255754302222092;0.8959261563252092;-0.005145825455979248;-0.004981011223374659;1.0337438456408614;1.0100525985134654;9.999650069238573;0.8336496187442741;0.015560478269232606;0.015561246553570848;0.8061924343771902;-0.013548002452716765;0.8064461010410952;1.0100165768092668
51.16638;1.032828864172328;0.9255772747265127;0.8959261044077701;-0.005145825434108201;-0.0049810111100319085;1.0337426284488975;1.0100518890564119;9.999637900879442;0.8336485082498151;0.01556047773550269;0.01556126482567159;0.8061907504886165;-0.013548002448632364;0.8064446619228147;1.010015102433707
51.17638;1.032828924602104;0.9255791522913902;0.8959261154295304;-0.005145825433626651;-0.004981011003693277;1.0337414442481199;1.0100510922634627;9.999625802510844;0.8336473468554647;0.015560478396713255;0.015561283981449308;0.8061891260097173;-0.01354800245198165;0.8064432500694855;1.010013634238361
51.18638;1.0328289741373464;0.9255810628356056;0.8959261889462091;-0.00514582545572969;-0.0049810109055997195;1.0337402990985283;1.010050212052706;9.999613796138169;0.8336461382473354;0.015560480334987588;0.015561304007654084;0.8061875591150097;-0.013548002464449208;0.8064418692288418;1.010012176300521
51.19638;1.0328290082706255;0.9255830050677692;0.8959263248719386;-0.005145825501473901;-0.004981010816669838;1.0337391998603893;1.0100492537091752;9.99960192041381;0.8336448860490381;0.015560483649177882;0.01556132488436269;0.8061860483644805;-0.013548002487469589;0.8064405234591052;1.010010732753762
51.20638;1.0328290220846743;0.9255849767509363;0.8959265227260333;-0.00514582557187682;-0.0049810107375064016;1.033738154029312;1.010048222863808;9.99959023102819;0.8336435936014702;0.015560488441475966;0.015561346576041302;0.8061845937157605;-0.013548002522113018;0.8064392164626426;1.0100093080105828
51.21638;1.0328290110126468;0.925586975204629;0.8959267814418869;-0.005145825667855473;-0.00498101066843958;1.033737170267509;1.0100471254712713;9.999578794987256;0.833642264426528;0.015560494793717593;0.01556136902889867;0.806183196468079;-0.013548002569318256;0.8064379509180878;1.0100079073392951
51.22638;1.0328289716247008;0.9255889972401246;0.8959270999150791;-0.005145825789990749;-0.004981010609705915;1.0337362587771892;1.0100459685313228;9.999567681680542;0.8336409025436609;0.015560502766193628;0.015561392179491682;0.8061818585787214;-0.013548002630090872;0.8064367279835853;1.0100065373497678
51.23638;1.0328289020857504;0.925591038901777;0.8959274769620926;-0.005145825938283188;-0.004981010561541061;1.0337354307534201;1.0100447601926184;9.999556953836244;0.833639511917636;0.015560512414253158;0.015561415963814666;0.8061805821975369;-0.01354800270538735;0.8064355471632207;1.0100052059186377
51.24638;1.0328288022163892;0.9255930952371636;0.8959279107510278;-0.00514582611217245;-0.004981010524155309;1.0337346972442334;1.0100435093693114;9.999546657811443;0.8336380961611412;0.015560523787695572;0.01556144032407236;0.8061793694996553;-0.013548002796102358;0.8064344066460117;1.010003921675272
51.25638;1.0328286732440708;0.9255951602258242;0.8959283987794288;-0.0051458263108196374;-0.004981010497669989;1.0337340684178589;1.0100422258680755;9.999536820533464;0.8336366589276678;0.01556053692118294;0.015561465218448096;0.8061782226892357;-0.013548002903259315;0.8064333040802615;1.0100026932784627
51.26638;1.0328285177877448;0.9255972268271234;0.8959289382192451;-0.005145826533246616;-0.00498101048204799;1.0337335531380374;1.0100409202724443;9.999527459283396;0.8336352040631406;0.015560551842654;0.015561490625604739;0.8061771439983071;-0.013548003027989619;0.8064322376362415;1.0100015284306483
51.27638;1.0328283404307481;0.9255992871220673;0.8959295263132189;-0.005145826778368078;-0.004981010477103991;1.0337331583732214;1.0100396028829912;9.999518591278385;0.8336337354694651;0.015560568579469726;0.015561516535546147;0.8061761355355034;-0.013548003171311824;0.80643120679019;1.0100004330640564
51.28638;1.032828148119465;0.9256013332596105;0.8959301607885537;-0.005145827045068832;-0.004981010482510938;1.0337328891924336;1.0100382827705872;9.999510234792561;0.8336322569814838;0.01556058714300062;0.015561542937554924;0.806175199124719;-0.013548003334200419;0.8064302121459646;1.0099994114723654
51.29638;1.0328279494432733;0.925603358465358;0.895930839806744;-0.005145827332106574;-0.004981010497638035;1.033732749257444;1.0100369674589926;9.999502411112983;0.8336307722122774;0.015560607514025649;0.015561569817404914;0.8061743362582643;-0.013548003517890627;0.8064292545650004;1.00999846680112
51.30638;1.0328277529652956;0.9256053565970215;0.8959315616113113;-0.005145827637944003;-0.004981010521318067;1.0337327407154429;1.010035662871223;9.99949514719968;0.8336292845456937;0.015560629645479301;0.015561597158725052;0.8061735479083555;-0.01354800372382247;0.806428334749901;1.00999760091759
51.31638;1.032827565973484;0.9256073213140672;0.8959323244885725;-0.005145827960799403;-0.004981010551916675;1.0337328636244278;1.0100343733900867;9.999488470120026;0.8336277972569157;0.015560653470168061;0.01556162494392196;0.8061728339509995;-0.013548003953420042;0.8064274536067917;1.0099968143676767
51.32638;1.0328273947175974;0.9256092461900322;0.8959331267219;-0.005145828298809735;-0.004981010587773381;1.0337331157189997;1.0100331020715763;9.999482399086956;0.8336263136553269;0.015560678902538342;0.01556165315950507;0.8061721930083084;-0.013548004208191184;0.8064266125036808;1.0099961070838606
51.33638;1.0328272453757132;0.9256111254760719;0.8959339661209773;-0.005145828650119264;-0.004981010627678104;1.0337334929958928;1.01003185124093;9.999476946450296;0.8336248373204234;0.015560705841402246;0.015561681798267767;0.8061716234293336;-0.013548004489772255;0.8064258127029876;1.009995478946689
51.34638;1.0328271243007432;0.9256129550178271;0.8959348398581073;-0.00514582901300869;-0.004981010671153668;1.033733990816155;1.010030623178122;9.999472123653723;0.833623372203613;0.015560734174773987;0.015561710846744877;0.8061711242517727;-0.01354800479963551;0.8064250542509305;1.0099949295191921
51.35638;1.032827037434607;0.9256147324660587;0.8959357452882182;-0.005145829386162449;-0.004981010718354862;1.0337346043206759;1.0100294205522413;9.999467942389137;0.8336219224014795;0.015560763779372171;0.0155617402706444;0.8061706950973482;-0.013548005138791312;0.8064243356251354;1.0099944575396376
51.36638;1.0328269901125582;0.925616456655109;0.8959366807478322;-0.005145829768767993;-0.004981010769633181;1.0337353279030561;1.01002824697728;9.999464410793317;0.8336204920388466;0.01556079452065434;0.015561770017392684;0.8061703355080684;-0.01354800550766622;0.8064236545634402;1.0099940609159357
51.37638;1.0328269879667176;0.9256181267639;0.8959376453308218;-0.005145830160254263;-0.0049810108252368495;1.03373615489827;1.010027107416356;9.999461528987679;0.8336190852685335;0.015560826258466389;0.015561800027140174;0.8061700444756016;-0.013548005906058461;0.8064230086945592;1.0099937368877334
51.38638;1.032827037917055;0.9256197411117111;0.8959386381066572;-0.005145830560005452;-0.004981010885321106;1.033737077779413;1.0100260079616796;9.999459287789865;0.8336177057145185;0.015560858850064857;0.01556183023488552;0.8061698207039153;-0.013548006333002648;0.8064223954601782;1.0099934816621585
51.39638;1.0328271481169684;0.9256212961840599;0.8959396573338209;-0.005145830967300171;-0.004981010949965003;1.033738088316193;1.0100249553065574;9.99945767448676;0.8336163558061426;0.015560892146323715;0.015561860567854153;0.8061696630574678;-0.013548006786583019;0.8064218120066857;1.0099932901436932
51.40638;1.0328273269143446;0.9256227869076848;0.8959407000490899;-0.005145831381254691;-0.0049810110190507415;1.0337391781860121;1.0100239561722415;9.99945668319916;0.8336150369212736;0.015560925985114047;0.01556189094713172;0.8061695701156345;-0.013548007264044431;0.8064212551996734;1.009993156778868
51.41638;1.0328275815391132;0.9256242076659424;0.8959417622098006;-0.005145831800641259;-0.004981011092244756;1.0337403402074075;1.0100230169315392;9.9994563203173;0.8336137499500911;0.015560960189484448;0.015561921294973682;0.8061695395478141;-0.013548007762173615;0.8064207218126197;1.00999307670223
51.42638;1.0328279176491137;0.9256255534337829;0.8959428390552959;-0.005145832223891261;-0.004981011169178994;1.0337415688150404;1.0100221435147285;9.999456601284436;0.8336124957081977;0.015560994580461686;0.015561951546387528;0.8061695682183766;-0.013548008277642567;0.8064202087342699;1.0099930456060884
51.43638;1.0328283397541305;0.9256268208159641;0.8959439256245265;-0.0051458326493522815;-0.004981011249634176;1.0337428590232598;1.0100213412814107;9.99945754285259;0.8336112751202307;0.015561028996779717;0.01556198165358333;0.8061696526339558;-0.013548008807349169;0.806419713009729;1.0099930589101207
51.44638;1.0328288513171011;0.9256280080837846;0.8959450172967627;-0.00514583307536459;-0.004981011333547431;1.033744204949072;1.0100206144477804;9.999459155593396;0.833610088998937;0.015561063297480977;0.01556201157716367;0.8061697895063041;-0.013548009348724145;0.8064192318584762;1.009993111670335
51.45638;1.0328294546110628;0.9256291141103316;0.8959461098047143;-0.005145833500147495;-0.004981011420749527;1.0337455994086375;1.0100199652361057;9.999461439334048;0.8336089375619904;0.015561097350540296;0.015562041272860112;0.8061699760077838;-0.013548009899758085;0.8064187622858782;1.0099931988674424
51.46638;1.0328301511352322;0.9256301372983515;0.8959471987971581;-0.005145833921971821;-0.004981011510718004;1.0337470346162694;1.01001939412989;9.9994643825362;0.8336078200129998;0.015561131035961661;0.015562070677620686;0.8061702093071792;-0.013548010458731802;0.8064183005508346;1.0099933154920415
51.47638;1.03283094244932;0.9256310750608339;0.8959482798637801;-0.005145834339527814;-0.004981011602763629;1.0337485027266975;1.0100189014910872;9.99946796789545;0.8336067345128593;0.015561164264433719;0.015562099699909628;0.8061704864656608;-0.013548011023869036;0.8064178423711946;1.0099934565718156
51.48638;1.032831830375037;0.9256319240734655;0.8959493491994169;-0.005145834752022665;-0.0049810116964282706;1.0337499958913137;1.0100184884558985;9.999472176921788;0.8336056788406453;0.015561196982114993;0.01556212822260366;0.8061708053940602;-0.013548011593209525;0.8064173833993751;1.0099936171723118
51.49638;1.0328328161412264;0.9256326809763438;0.8959504038952986;-0.0051458351590403534;-0.004981011791653492;1.0337515065915515;1.0100181561803483;9.9994769828526;0.8336046513358808;0.015561229154523081;0.015562156112408757;0.8061711653555732;-0.013548012164794655;0.8064169193354513;1.0099937927975824
51.50638;1.0328338998070101;0.9256333426658171;0.8959514415759995;-0.0051458355603590964;-0.004981011888715511;1.0337530283132816;1.0100179048833218;9.99948234215022;0.8336036513110417;0.015561260752706536;0.015562183227993747;0.8061715661411972;-0.013548012736856904;0.8064164460544112;1.0099939802405855
51.51638;1.0328350802751958;0.9256339064328356;0.8959524601209521;-0.005145835955733804;-0.004981011988080796;1.03375455587567;1.0100177337223852;9.99948819933934;0.8336026785468007;0.015561291749279251;0.015562209429485475;0.8061720072884885;-0.013548013307832348;0.8064159598883179;1.0099941778789836
51.52638;1.0328363549713622;0.9256343703968238;0.895953457810172;-0.005145836344759214;-0.004981012090213533;1.0337560850462575;1.0100176410417354;9.999494501142141;0.8336017323889989;0.015561322116212577;0.015562234585902666;0.8061724879648302;-0.013548013876372979;0.8064154577951161;1.009994385057869
51.53638;1.0328377200101;0.9256347338996646;0.8959544336098255;-0.005145836726894213;-0.004981012195412435;1.0337576120093621;1.01001762447312;9.999501207374434;0.8336008114173593;0.015561351823724019;0.015562258575603867;0.8061730068052935;-0.013548014441414525;0.8064149375902094;1.0099946015222245
51.54638;1.032839171405712;0.9256349975758831;0.8959553870667137;-0.005145837101455314;-0.004981012303851795;1.03375913376236;1.0100176812046358;9.99950828938981;0.8335999138596973;0.015561380841552955;0.01556228128577213;0.806173561762082;-0.013548015002194904;0.8064143983456747;1.0099948276535755
51.55638;1.0328407061148106;0.9256351626994255;0.895956317828604;-0.005145837467511426;-0.004981012415788394;1.0337606487618414;1.0100178085707088;9.999515717872507;0.8335990383551874;0.015561409143638618;0.015562302614735641;0.8061741503261572;-0.013548015558290712;0.806413840150122;1.0099950649745064
51.56638;1.0328423223783545;0.925635230247845;0.8959572257213414;-0.005145837824033438;-0.0049810125316688166;1.0337621559353813;1.010018004538272;9.999523452533328;0.8335981847182754;0.01556143671201259;0.015562322476386259;0.8061747700000608;-0.013548016109796846;0.8064132628849265;1.0099953161437183
51.57638;1.0328440194854769;0.925635200967914;0.8959581112483969;-0.0051458381702807095;-0.0049810126521565605;1.033763652690532;1.0100182679382406;9.99953144015626;0.833597353956362;0.015561463534778185;0.015562340802624447;0.8061754186542249;-0.013548016657458684;0.8064126655715184;1.0099955848324227
51.58638;1.0328457970009555;0.9256350758514882;0.8959589751436912;-0.0051458385058067045;-0.00498101277823421;1.0337651344566312;1.0100185982694234;9.999539620574973;0.833596547082638;0.015561489606028867;0.015562357535400978;0.8061760943295165;-0.013548017202487057;0.8064120473383091;1.009995875928936
51.59638;1.0328476542965983;0.9256348558764033;0.8959598174143862;-0.005145838830055157;-0.004981012911205102;1.0337665961147395;1.0100189949404055;9.999547936084918;0.8335957637836837;0.015561514929606878;0.015562372614637849;0.806176794766339;-0.013548017746254332;0.8064114085685756;1.0099961952252419
51.60638;1.0328495906522321;0.9256345418595808;0.8959606371940843;-0.005145839142134125;-0.004981013052473308;1.0337680332514292;1.0100194566639533;9.999556333273073;0.8335950021222353;0.015561539512024708;0.015562385980159585;0.8061775171148148;-0.013548018290144369;0.8064107509819071;1.0099965482694964
51.61638;1.0328516050236611;0.9256341348290079;0.8959614332758326;-0.00514583944090849;-0.004981013203285865;1.0337694423760546;1.0100199816276807;9.999564756838845;0.8335942589096587;0.015561563342929824;0.015562397589018567;0.8061782577223203;-0.013548018835485351;0.806410077179273;1.009996939567103
51.62638;1.0328536956378018;0.9256336361648954;0.8959622048099886;-0.0051458397251331845;-0.004981013364622159;1.0337708208660124;1.0100205679197691;9.99957314407752;0.8335935301819623;0.015561586387892784;0.01556240742553454;0.8061790121995659;-0.013548019383643582;0.8064093901919795;1.0099973724802522
51.63638;1.0328558599494548;0.9256330472664904;0.8959629516784339;-0.005145839993561428;-0.004981013537207563;1.0337721668241424;1.0100212136973516;9.999581421544612;0.833592811888635;0.015561608602677924;0.01556241548964271;0.8061797759481404;-0.0135480199362042;0.8064086929249538;1.0099978490347674
51.64638;1.0328580948595256;0.9256323688426527;0.8959636744392465;-0.005145840245128917;-0.004981013721593394;1.0337734791427147;1.0100219173503353;9.999589503309329;0.8335921003701868;0.015561629942069166;0.01556242178737789;0.8061805446865491;-0.013548020494762454;0.8064079874973197;1.009998369718196
51.65638;1.0328603973421102;0.9256316007609973;0.895964374177639;-0.0051458404791419445;-0.0049810139183444095;1.033774757763053;1.0100226777244814;9.999597296356317;0.8335913919246557;0.015561650357526028;0.015562426342036813;0.8061813146098278;-0.013548021060541069;0.8064072750107538;1.0099989337480286
51.66638;1.0328627647738342;0.925630743022209;0.8959650521109307;-0.005145840695298297;-0.0049810141281896;1.0337760030611993;1.0100234943725304;9.999604715227946;0.8335906821338166;0.015561669805154384;0.01556242920417124;0.8061820822112958;-0.013548021634317151;0.8064065562699912;1.0099995398573296
51.67638;1.0328651939583307;0.9256297966139226;0.8959657092928833;-0.0051458408934872335;-0.00498101435189877;1.0337772148056552;1.0100243679636243;9.999611691474822;0.833589966352202;0.015561688255642128;0.015562430445101817;0.8061828441685217;-0.01354802221631939;0.8064058329676007;1.0100001875299554
51.68638;1.0328676798991805;0.9256287637820975;0.8959663469202176;-0.005145841073611838;-0.00498101458999607;1.033778391982081;1.0100253002761532;9.999618167518696;0.8335892409422404;0.01556170569137627;0.015562430146113934;0.8061835978848395;-0.013548022805973734;0.8064051081403201;1.0100008776392568
51.69638;1.032870215978583;0.9256276485175202;0.8959669666176399;-0.005145841235725043;-0.004981014842617879;1.0337795332763842;1.010026293339187;9.999624088195084;0.8335885035568034;0.015561722108364904;0.015562428392808443;0.8061843423823584;-0.013548023401942185;0.8064043854602092;1.010001611588433
51.70638;1.032872795442276;0.925626456893399;0.8959675704058003;-0.005145841380252002;-0.0049810151095712905;1.0337806375707865;1.0100273487204576;9.999629403664766;0.8335877524618162;0.015561737530118382;0.01556242526989078;0.8061850784472457;-0.013548024002452525;0.8064036684453608;1.0100023901180972
51.71638;1.0328754129002207;0.9256251966608912;0.8959681607500691;-0.00514584150794648;-0.004981015390485929;1.0337817041099253;1.0100284677688556;9.999634077753718;0.833586986140164;0.015561752008949584;0.01556242085045883;0.8061858078291362;-0.013548024605582649;0.8064029606863207;1.0100032130052015
51.72638;1.0328780643710724;0.9256238767557426;0.8959687403457142;-0.005145841619656959;-0.004981015684877976;1.0337827321700115;1.0100296521038896;9.999638091256703;0.8335862034131;0.015561765606505474;0.01556241518821972;0.8061865324383961;-0.01354802520936337;0.8064022663394566;1.0100040791978986
51.73638;1.0328807458912823;0.9256225068693806;0.8959693112270978;-0.005145841716136824;-0.004981015991934493;1.033783720568777;1.0100309034909152;9.99964143775719;0.8335854033932978;0.015561778378553616;0.015562408327551121;0.8061872541506377;-0.013548025811759058;0.8064015896756934;1.010004986841646
51.74638;1.0328834526437118;0.9256210964035622;0.8959698740388927;-0.005145841798008605;-0.004981016310349709;1.0337846674467643;1.0100322232208465;9.999644115701773;0.8335845850035293;0.015561790381134751;0.015562400317640416;0.8061879749706164;-0.013548026410624772;0.8064009342126345;1.0100059336899985
51.75638;1.0328861792806348;0.9256196531932143;0.8959704284150588;-0.005145841865807561;-0.004981016638641627;1.03378557040898;1.010033611731994;9.999646129517613;0.8335837468172657;0.015561801682977218;0.015562391206795862;0.8061886968287943;-0.013548027003697167;0.8064003028291662;1.0100069179721598
51.76638;1.032888920526945;0.925618183006112;0.8959709738478532;-0.005145841920029713;-0.004981016975532828;1.033786426904033;1.0100350686430104;9.999647498553248;0.8335828876081344;0.01556181236317106;0.015562381031221097;0.8061894207062235;-0.013548027588676756;0.8063996987149953;1.01000793838641
51.77638;1.0328916716523713;0.9256166898536101;0.8959715100866069;-0.005145841961166488;-0.004981017319834623;1.0337872348150126;1.0100365925780543;9.99964825157818;0.8335820069057552;0.015561822496341367;0.015562369819093149;0.8061901461087532;-0.013548028163391953;0.8063991257377827;1.0100089928177867
51.78638;1.0328944286945012;0.9256151767692188;0.8959720374355636;-0.005145841989677368;-0.00498101767006052;1.0337879933186866;1.0100381806749466;9.999648412680816;0.8335811050938237;0.01556183214331505;0.015562357605468386;0.8061908715869662;-0.013548028725839047;0.8063985880562586;1.0100100774431868
51.79638;1.0328971883419573;0.9256136469020623;0.8959725571232836;-0.005145842005967568;-0.004981018024262712;1.0337887032642417;1.0100398281411627;9.999648002664594;0.8335801829004026;0.015561841355049922;0.015562344443874852;0.8061915956013107;-0.013548029274041003;0.806398089864366;1.0100111870903865
51.80638;1.0328999475450358;0.9256121041417;0.8959730710633667;-0.005145842010441488;-0.00498101838016443;1.0337893665478652;1.0100415280634223;9.999647045097534;0.8335792406175377;0.01556185017872343;0.01556233040612176;0.8061923171079092;-0.013548029806008163;0.8063976352274737;1.0100123160571823
51.81638;1.032902703224826;0.9256105527215213;0.895973581313194;-0.005145842003540711;-0.004981018735349997;1.0337899853976589;1.0100432716043963;9.999645560635617;0.8335782779375948;0.015561858660786694;0.015562315575291748;0.8061930356521502;-0.0135480303198563;0.8063972277915546;1.010013458596424
51.82638;1.0329054524495014;0.9256089963467661;0.8959740902867798;-0.005145841985675628;-0.004981019087339923;1.033790561774384;1.0100450485289587;9.999643561041886;0.8335772945066415;0.015561866853478332;0.015562300039977377;0.8061937513439306;-0.01354803081387858;0.8063968709804556;1.0100146089064814
51.83638;1.0329081929745558;0.925607437604;0.895974601516167;-0.00514584195705806;-0.004981019433554616;1.0337910965733246;1.010046848059179;9.999641053591649;0.8335762907880313;0.015561874821509274;0.015562283894038954;0.8061944653968817;-0.013548031286616186;0.8063965684007662;1.0100157614178056
51.84638;1.0329109236414793;0.9256058783364711;0.895975119537098;-0.0051458419175960226;-0.00498101977130982;1.033791589799009;1.0100486596740248;9.99963805132559;0.8335752686483977;0.015561882641839865;0.015562267236256035;0.8061951805536393;-0.013548031736957265;0.8063963233980064;1.0100169114324808
51.85638;1.0329136439025035;0.9256043206462685;0.8959756487150646;-0.005145841867023733;-0.004981020097959593;1.0337920421204627;1.0100504732989828;9.99963457645642;0.8335742309420264;0.01556189039521882;0.015562250163209583;0.8061959005715269;-0.013548032164077075;0.8063961384128847;1.010018054728567
51.86638;1.0329163529531302;0.9256027670031598;0.8959761924312901;-0.005145841805069361;-0.00498102041102322;1.033792455692584;1.0100522793496909;9.999630652997126;0.8335731804794103;0.015561898155287197;0.015562232767500324;0.8061966296301158;-0.013548032567306563;0.8063960152067579;1.0100191863655898
51.87638;1.0329190496160752;0.9256012194677475;0.8959767531102034;-0.005145841731401876;-0.004981020708122838;1.033792833116531;1.0100540691391362;9.999626301375649;0.8335721193420867;0.015561905985565672;0.015562215147134578;0.8061973722529107;-0.013548032946131458;0.8063959552878078;1.0100203004747774
51.88638;1.032921732379725;0.9255996794704726;0.8959773323585173;-0.0051458416454853995;-0.0049810209869421635;1.0337931765082904;1.0100558352483762;9.999621539504528;0.8335710485811625;0.01556191394186528;0.015562197410396978;0.8061981332009144;-0.013548033300249507;0.8063959599038889;1.0100213912480327
51.89638;1.0329243990502819;0.9255981481242775;0.8959779310579876;-0.0051458415465677025;-0.004981021245409482;1.0337934881021071;1.010057571239579;9.999616385551775;0.8335699680980105;0.015561922072371318;0.015562179666194558;0.8061989172353142;-0.013548033629675743;0.8063960298084403;1.0100224539090148
51.90638;1.0329270467356457;0.9255966262679661;0.8959785496612782;-0.005145841433912135;-0.004981021481921931;1.0337937711731133;1.0100592707979494;9.999610867133544;0.8335688769762637;0.01556193041772024;0.015562162012412797;0.8061997288046384;-0.013548033934882962;0.80639616499414;1.0100234851742271
51.91638;1.032929672224123;0.9255951145265641;0.8959791883516686;-0.005145841307143412;-0.0049810216953832375;1.0337940298688393;1.01006092750002;9.999605033887246;0.8335677738293348;0.0155619390122391;0.015562144539942454;0.8062005715950394;-0.013548034216728573;0.8063963647259471;1.010024483127115
51.92638;1.0329322724692753;0.9255936136805519;0.8959798466949634;-0.005145841166392144;-0.004981021885047828;1.0337942681354568;1.0100625354646184;9.999598954102618;0.8335666565473888;0.015561947885430224;0.01556212733981478;0.8062014482779676;-0.013548034476169951;0.8063966278612632;1.0100254460563816
51.93638;1.0329348449765279;0.9255921249138301;0.8959805229971429;-0.00514584101210245;-0.0049810220503336295;1.0337944886431647;1.0100640894440904;9.999592695981157;0.8335655221744055;0.01556195706567155;0.015562110494725782;0.8062023608042548;-0.013548034714081239;0.8063969529959586;1.0100263710422723
51.94638;1.0329373878902541;0.9255906498873373;0.895981214058297;-0.005145840844608649;-0.004981022190778574;1.0337946922212662;1.0100655845141457;9.999586319212169;0.8335643671816119;0.015561966580046953;0.01556209406815715;0.8062033113792221;-0.01354803493127923;0.8063973383074687;1.0100272537976012
51.95638;1.03293990014076;0.9255891908143971;0.8959819157964803;-0.005145840663814874;-0.004981022306117226;1.0337948781457234;1.01006701643466;9.999579878087323;0.8335631875781253;0.015561976446300974;0.01556207810596104;0.8062043033790424;-0.01354803512872059;0.8063977813592877;1.0100280894846232
51.96638;1.0329423815457706;0.9255877501435318;0.8959826240026102;-0.005145840469244372;-0.004981022396360727;1.0337950447889515;1.0100683819120395;9.999573414344345;0.8335619793816788;0.015561986669283316;0.01556206264918446;0.8062053411187985;-0.013548035307771503;0.8063982789414249;1.0100288734309395
51.97638;1.0329448322830919;0.9255863301440717;0.895983334663045;-0.005145840260301412;-0.004981022461851838;1.0337951896408235;1.0100696783490475;9.999566947174431;0.8335607393368206;0.01556199724455464;0.01556204774836492;0.8062064288028274;-0.013548035470218055;0.8063988267379493;1.010029601718528
51.98638;1.032947252441347;0.9255849334522096;0.8959840444580858;-0.005145840036566321;-0.0049810225032631125;1.0337953091306187;1.010070903732719;9.999560483342103;0.8335594648840984;0.015562008159772106;0.015562033470436564;0.8062075695485598;-0.01354803561797455;0.8063994191681497;1.010030271783255
51.99638;1.0329496426680016;0.925583564093908;0.8959847512298037;-0.005145839798092862;-0.004981022521518351;1.0337953989763133;1.0100720567784576;9.999554037374129;0.833558153950428;0.015562019396967162;0.015562019901057503;0.8062087649218853;-0.013548035752925165;0.8064000499184629;1.0100308825786957
52.00638;1.0329520052548222;0.9255822276895577;0.8959854535418906;-0.005145839545537817;-0.004981022517734175;1.0337954548386674;1.0100731371683926;9.999547635992004;0.8335568050859872;0.015562030929641571;0.015562007140124677;0.8062100153186605;-0.013548035876959618;0.8064007126627494;1.0100314339974243
52.01638;1.032954344457953;0.9255809306344345;0.8959861495992035;-0.005145839280058709;-0.004981022493295656;1.0337954729192638;1.010074145236209;9.999541308816278;0.8335554170310611;0.01556204270597067;0.015561995288987315;0.8062113207737721;-0.013548035991781109;0.8064014013139501;1.010031925910023
52.02638;1.0329566656213975;0.9255796790941896;0.89598683664531;-0.00514583900307503;-0.004981022449981709;1.033795450325437;1.0100750808912562;9.99953508476229;0.8335539880997375;0.015562054644504553;0.015561984443911908;0.8062126812650222;-0.013548036098465678;0.8064021100645752;1.0100323573817054
52.03638;1.03295897365042;0.9255784791557435;0.8959875113462262;-0.005145838715902212;-0.00498102238984746;1.033795385170282;1.010075943439674;9.999528994625198;0.8335525168812404;0.015562066656791447;0.015561974698859107;0.8062140964902986;-0.013548036197246899;0.8064028335235441;1.010032726302402
52.04638;1.0329612725863913;0.9255773378186115;0.8959881704811117;-0.005145838419511785;-0.004981022314921514;1.033795276544401;1.0100767329489933;9.999523069305187;0.8335510032913219;0.015562078671267496;0.015561966150217826;0.8062155657248641;-0.013548036287736095;0.8064035667579197;1.010033029528449
52.05638;1.0329635666320922;0.9255762628709596;0.8959888112071281;-0.005145838114674637;-0.0049810222271173335;1.0337951245019723;1.0100774509632986;9.999517339242812;0.8335494481234103;0.015562090645958104;0.015561958905329219;0.8062170879027281;-0.013548036369347868;0.8064043051741205;1.0100332637295943
52.06638;1.0329658608550651;0.9255752613921122;0.8959894310371325;-0.005145837802154695;-0.004981022128361751;1.0337949299101596;1.0100780995013037;9.999511841720725;0.8335478522603239;0.015562102572781004;0.015561953087550385;0.8062186617338297;-0.013548036441636631;0.8064050442423312;1.010033426736714
52.07638;1.0329681611705415;0.9255743387182769;0.8959900279613978;-0.005145837482663452;-0.00498102202069433;1.0337946941114347;1.0100786801187718;9.99950662227527;0.8335462170750318;0.015562114471185825;0.015561948826660238;0.8062202857143096;-0.013548036504326628;0.806405779171578;1.0100335182366367
52.08638;1.032970473530291;0.9255734988843551;0.8959906004589409;-0.00514583715667356;-0.004981021906167516;1.0337944187940273;1.0100791939697078;9.999501722966585;0.8335445447541481;0.015562126376764374;0.015561946240180313;0.8062219582867254;-0.013548036556965615;0.8064065050114748;1.0100335393857942
52.09638;1.032972801787552;0.9255727455573838;0.8959911468459064;-0.005145836824210958;-0.004981021786600943;1.0337941062565528;1.0100796417214393;9.99949717487853;0.833542837786267;0.015562138335340541;0.015561945418810985;0.8062236784194182;-0.013548036598553824;0.8064072170647425;1.010033492289548
52.10638;1.032975146127614;0.925572082507187;0.8959916646808507;-0.005145836484911639;-0.004981021663567906;1.0337937595428743;1.0100800230230713;9.999493004337374;0.833541098541635;0.015562150409602911;0.015561946425266574;0.8062254458855199;-0.013548036627669333;0.8064079110398727;1.0100333795962306
52.11638;1.0329775035581208;0.925571513333555;0.8959921514708673;-0.005145836138392013;-0.00498102153865052;1.0337933817720193;1.01008033647145;9.999489240210696;0.8335393289536145;0.015562162690074096;0.015561949303274867;0.806227260770075;-0.013548036642943398;0.8064085830112533;1.0100332041584412
52.12638;1.0329798690263623;0.9255710403003352;0.8959926059422427;-0.0051458357843975205;-0.00498102141349595;1.0337929751497497;1.0100805798714223;9.999485911170416;0.833537530418928;0.015562175287552386;0.015561954082835092;0.8062291230219845;-0.013548036643324875;0.8064092294173391;1.010032969034609
52.13638;1.0329822361555372;0.9255706633667031;0.8959930281783909;-0.005145835422575058;-0.004981021289588847;1.0337925407157256;1.0100807500941407;9.999483037841994;0.8335357042674542;0.015562188306851077;0.015561960778030898;0.8062310323606151;-0.013548036628123135;0.8064098468436054;1.0100326774599893
52.14638;1.0329845979082979;0.9255703808470719;0.895993418905611;-0.005145835052437343;-0.004981021168212464;1.0337920788112274;1.0100808429551569;9.999480630021743;0.833533852001114;0.0155622018273748;0.015561969384651226;0.8062329880440144;-0.013548036597104667;0.8064104314560622;1.010032332723694
52.15638;1.0329869470062114;0.9255701910503894;0.8959937790830409;-0.005145834673701898;-0.004981021050703956;1.0337915900928252;1.010080853793119;9.999478690317819;0.8335319750957286;0.015562215909851622;0.015561979876224813;0.8062349886223843;-0.013548036550528105;0.806410978788074;1.0100319383882836
52.16638;1.0329892758924482;0.9255700930331829;0.8959941096933891;-0.005145834286452768;-0.004981020938570755;1.0337910769013476;1.0100807785324808;9.999477219067606;0.8335300749588151;0.015562230621724356;0.01556199219894894;0.8062370320098134;-0.013548036488861506;0.8064114843899444;1.0100314980271679
52.17638;1.0329915765963844;0.9255700859628299;0.8959944115361308;-0.005145833890992286;-0.004981020833259865;1.0337905438418291;1.010080613992605;9.99947621505713;0.8335281530816177;0.015562246047083275;0.01556200628170655;0.8062391158633272;-0.013548036412393747;0.806411944534485;1.0100310139546693
52.18638;1.032993840542818;0.925570168337714;0.8959946852614099;-0.005145833487769166;-0.004981020735862438;1.0337899968439896;1.0100803574209272;9.999475674640829;0.83352621134008;0.015562262268764327;0.015562022055742928;0.8062412382089648;-0.01354803632122966;0.8064123560843518;1.0100304869177692
52.19638;1.0329960583967002;0.9255703376164421;0.8959949312921526;-0.0051458330773455066;-0.004981020647123757;1.0337894417101496;1.010080006727307;9.999475598165445;0.833524252283478;0.015562279349395483;0.01556203945589997;0.806243398037292;-0.0135480362155991;0.8064127158478238;1.010029917533127
52.20638;1.0329982207051132;0.9255705895254854;0.8959951493958872;-0.005145832660213492;-0.0049810205676399585;1.033788883632527;1.0100795611920033;9.999475998625744;0.8335222786419234;0.015562297331351933;0.015562058412276964;0.8062455953736803;-0.013548036095998204;0.8064130204088568;1.0100293074511038
52.21638;1.03300031935653;0.9255709179444656;0.8959953385066229;-0.005145832236631484;-0.004981020497954148;1.0337883275085684;1.0100790217788944;9.999476899963458;0.8335202923899215;0.015562316250473912;0.015562078850528582;0.806247830757845;-0.013548035963009328;0.8064132667685666;1.0100286593803196
52.22638;1.0330023486521858;0.9255713163756096;0.8959954972560051;-0.005145831806782544;-0.004981020438650459;1.0337877781785012;1.0100783914408635;9.999478325990589;0.8335182949913019;0.015562336144597209;0.01556210068577751;0.8062501046189584;-0.013548035817004336;0.8064134529767917;1.0100279768426936
52.23638;1.0330043052380562;0.9255717792488691;0.8959956246075477;-0.005145831371102783;-0.0049810203903404;1.0337872405285466;1.0100776749725273;9.999480286208303;0.8335162881839758;0.015562357050017815;0.015562123814671543;0.8062524170534349;-0.013548035657944052;0.8064135779292034;1.0100272644744797
52.24638;1.033006187281528;0.9255723017461384;0.8959957194362681;-0.005145830930325638;-0.0049810203534219775;1.033786719464693;1.010076877795007;9.999482767396891;0.8335142737230403;0.015562378998753824;0.015562148124231758;0.8062547679492302;-0.013548035485313099;0.8064136406667853;1.0100265287170365
52.25638;1.0330079935661516;0.9255728789486526;0.8959957795181207;-0.005145830485374284;-0.00498102032813232;1.033786219518437;1.010076004745564;9.99948574024532;0.8335122530990712;0.015562402015818742;0.015562173503400414;0.8062571568281806;-0.013548035298269171;0.8064136400443519;1.0100257776980706
52.26638;1.0330097230537154;0.9255735052456345;0.8959958017860498;-0.005145830037288201;-0.004981020314984733;1.0337857439414726;1.0100750598665782;9.999489171365523;0.8335102279962064;0.015562426109076963;0.01556219984512388;0.8062595825038025;-0.013548035095987631;0.8064135751801165;1.0100250201422698
52.27638;1.0330113751695742;0.9255741743937838;0.8959957839568279;-0.005145829587024964;-0.004981020314903343;1.0337852939740764;1.010074047084463;9.999493027121943;0.8335082007488038;0.015562451263739304;0.015562227048336479;0.8062620432503992;-0.013548034877901743;0.8064134464289892;1.010024264303284
52.28638;1.0330129504696617;0.9255748800555816;0.8959957257674973;-0.0051458291353658776;-0.004981020328879928;1.033784869070824;1.0100729710535379;9.99949727042438;0.8335061746132896;0.015562477446991059;0.015562255019976788;0.8062645372169744;-0.013548034643811597;0.8064132560234013;1.0100235175421264
52.29638;1.0330144511543322;0.9255756163011907;0.8959956283544401;-0.005145828683082908;-0.004981020357615658;1.033784467501223;1.0100718373082638;9.999501856119506;0.8335041535815608;0.01556250461072925;0.015562283670028352;0.8062670625761933;-0.013548034393971129;0.8064130078076973;1.0100227869239602
52.30638;1.0330158812975467;0.9255763778301228;0.8959954925696277;-0.0051458282310848785;-0.0049810204014114215;1.0337840865604147;1.010070651790144;9.999506730452206;0.8335021415963345;0.015562532691417847;0.01556231290622647;0.8062696174885109;-0.013548034128964622;0.8064127065464427;1.0100220801452005
52.31638;1.0330172468607315;0.9255771600119628;0.8959953185927395;-0.0051458277803857625;-0.00498102046025998;1.0337837225008317;1.0100694205084848;9.999511832304107;0.833500142083872;0.015562561617855164;0.015562342639021736;0.8062721996724171;-0.013548033849396252;0.8064123573240897;1.0100214057004773
52.32638;1.033018555184511;0.9255779586973376;0.8959951069914913;-0.005145827331963427;-0.004981020534072713;1.0337833707805542;1.0100681496303816;9.999517093023224;0.8334981580576346;0.015562591323218964;0.015562372791770423;0.8062748056194361;-0.013548033555753649;0.8064119650700736;1.0100207726782964
52.33638;1.033019813728347;0.925578769711511;0.8959948592376263;-0.005145826886723291;-0.004981020622935259;1.0337830266138512;1.0100668454508837;9.999522445670205;0.8334961920833999;0.015562621746654445;0.015562403306316665;0.8062774303001962;-0.013548033248506196;0.8064115343522537;1.010020190644917
52.34638;1.0330210288833939;0.9255795885540654;0.8959945767846599;-0.005145826445632704;-0.004981020727239827;1.033782685264723;1.0100655140431811;9.999527840438237;0.8334942460454924;0.015562652825479386;0.015562434143742596;0.806280067470626;-0.013548032928201146;0.806411069420066;1.0100196692914039
52.35638;1.0330222056362943;0.9255804108374672;0.895994260078254;-0.005145826009810314;-0.004981020847620048;1.0337823423932981;1.0100641612828447;9.999533244539638;0.8334923212197369;0.015562684487898555;0.015562465277296714;0.806282709953319;-0.013548032595614193;0.8064105743344863;1.0100192179234455
52.36638;1.0330233475509079;0.9255812332013663;0.8959939088155511;-0.005145825580427055;-0.004981020984687189;1.03378199462857;1.0100627928371808;9.999538630038979;0.8334904186448285;0.015562716652352896;0.0155624966771603;0.8062853497632699;-0.013548032251950469;0.8064100531452768;1.0100188449327152
52.37638;1.0330244566989975;0.92558205417836;0.8959935224943244;-0.005145825158442891;-0.004981021138845972;1.0337816399902209;1.0100614132805434;9.999543967289442;0.8334885392139374;0.015562749238509617;0.015562528296928314;0.8062879781627205;-0.013548031898654545;0.8064095100005918;1.0100185569334172
52.38638;1.033025533975107;0.9255828744145363;0.8959931003407232;-0.005145824744446155;-0.004981021310435874;1.0337812780563838;1.0100600253026317;9.999549222099754;0.833486683714169;0.015562782175772987;0.015562560063222939;0.8062905858821816;-0.013548031536869856;0.8064089492668172;1.010018357826839
52.39638;1.0330265798105625;0.9255836957017385;0.8959926411531657;-0.00514582433889245;-0.004981021499787953;1.0337809094144605;1.010058629961209;9.999554351661851;0.8334848534951189;0.01556281539107074;0.015562591870809998;0.8062931637603598;-0.013548031167214264;0.8064083757071322;1.0100182486105902
52.40638;1.0330275949660368;0.9255845193780093;0.8959921433797123;-0.005145823942501544;-0.004981021706901756;1.0337805344189925;1.0100572274058273;9.999559306912246;0.8334830512327458;0.015562848793055415;0.015562623594648325;0.8062957033299681;-0.013548030790003752;0.8064077943160716;1.0100182281682246
52.41638;1.0330285812547035;0.9255853456190224;0.8959916051958992;-0.005145823556347482;-0.004981021931093958;1.0337801527594477;1.0100558177393588;9.999564044559191;0.8334812810250201;0.0155628822796658;0.015562655116285892;0.8062981967971234;-0.013548030405360376;0.8064072099437709;1.0100182945806904
52.42638;1.0330295420311513;0.9255861740355397;0.895991024541724;-0.005145823181673077;-0.004981022170882001;1.033779764446897;1.0100544022960773;9.999568534759167;0.8334795479065772;0.015562915764548622;0.015562686345034164;0.8063006365947964;-0.013548030013111024;0.8064066272917086;1.010018446104846
52.43638;1.0330304821892684;0.9255870040576394;0.8959903995961714;-0.005145822819659004;-0.004981022424081668;1.0337793704605522;1.0100529843065282;9.999572757401639;0.8334778571025833;0.015562949196833077;0.01556271721979571;0.8063030150405076;-0.013548029612952144;0.8064060510299289;1.010018681167681
52.44638;1.0330314075904503;0.9255878344555346;0.8959897295631252;-0.005145822471126689;-0.004981022688024537;1.0337789723280753;1.010051567751302;9.99957669878794;0.8334762134953392;0.015562982557283306;0.01556274770118589;0.8063053245954908;-0.013548029204718183;0.8064054856908964;1.0100189977296148
52.45638;1.0330323242796693;0.9255886631963727;0.8959890147061539;-0.005145822136306961;-0.0049810229598614905;1.0337785718742316;1.0100501557540484;9.999580353966918;0.8334746216721328;0.015563015838406571;0.01556277777112263;0.8063075588041465;-0.013548028788338981;0.8064049353392613;1.0100193930268533
52.46638;1.0330332376499283;0.9255894878561604;0.8959882556987144;-0.0051458218148797315;-0.00498102323694512;1.033778171220502;1.0100487502546067;9.999583728100252;0.8334730864156428;0.015563049027893875;0.01556280743391877;0.8063097131852028;-0.013548028363786232;0.8064044031209406;1.0100198641106464
52.47638;1.033034151600437;0.9255903059399503;0.8959874532279851;-0.0051458215061059515;-0.004981023516961744;1.0337777728233235;1.010047352594292;9.999586834570533;0.8334716131871667;0.015563082104568483;0.015562836703209198;0.806311785273455;-0.013548027931146409;0.8064038913506694;1.0100204084590965
52.48638;1.0330350683112404;0.9255911149316246;0.8959866078420722;-0.005145821208911792;-0.004981023797607691;1.0337773799924583;1.0100459638966126;9.999589693536224;0.8334702080407143;0.015563115043710147;0.015562865588519288;0.8063137741518068;-0.013548027490501586;0.806403401996392;1.0100210236622797
52.49638;1.0330359890046203;0.9255919120496622;0.8959857198602241;-0.0051458209221005476;-0.004981024076303369;1.033776997100105;1.0100445851019626;9.999592328468928;0.8334688771460477;0.015563147822481967;0.015562894099999941;0.8063156801864528;-0.013548027041717162;0.8064029363421743;1.0100217064905688
52.50638;1.0330369152187662;0.9255926941767832;0.8959847894841403;-0.005145820644765812;-0.004981024350326123;1.033776628864451;1.010043217544637;9.999594759608598;0.8334676263301825;0.015563180421713863;0.015562922248297853;0.8063175047186482;-0.01354802658438704;0.8064024940870612;1.0100224525085697
52.51638;1.0330378491483179;0.925593458142977;0.8959838170162784;-0.005145820376586414;-0.004981024617019896;1.033776279573498;1.0100418638734499;9.999597003589365;0.8334664603999513;0.015563212824443869;0.015562950024579131;0.8063192494531198;-0.013548026117954774;0.8064020734017395;1.0100232563830318
52.52638;1.0330387923896145;0.9255942010663126;0.8959828033711915;-0.0051458201177805;-0.004981024873830376;1.0337759525380743;1.0100405280610225;9.999599081862778;0.8334653826806032;0.015563245005039385;0.015562977390661202;0.8063209159421546;-0.013548025641991536;0.8064016719422393;1.0100241124083476
52.53638;1.0330397450012332;0.9255949208969008;0.8959817509172485;-0.005145819868920362;-0.004981025118430221;1.0337756497386061;1.0100392147463824;9.999601030107058;0.8334643953433176;0.015563276914417019;0.015563004293539984;0.8063225054508566;-0.013548025156340324;0.8064012874278893;1.0100250149081158
