time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.54638;1.0330407057598598;0.9255956166418067;0.8959806638599459;-0.005145819630668256;-0.004981025349033484;1.0337753720834753;1.0100379287602927;9.999602903440483;0.8334634998892227;0.01556330847799509;0.015563030680663163;0.8063240190212837;-0.013548024660970832;0.8064009174329155;1.010025958287841
52.55638;1.033041672313422;0.9255962875287377;0.8959795479748544;-0.0051458194034561784;-0.004981025564553725;1.033775119952279;1.0100366746172762;9.999604778492252;0.8334626971817263;0.01556333960844124;0.01556305650175832;0.8063254573469615;-0.013548024156011359;0.8064005592479322;1.0100269368187351
52.56638;1.0330426411717772;0.925596931938286;0.8959784102621615;-0.0051458191873054405;-0.004981025764411354;1.0337748937551081;1.0100354556989064;9.999606747807398;0.8334619871337486;0.015563370225127722;0.015563081708543071;0.8063268205097684;-0.013548023642074183;0.806400209909827;1.0100279443452365
52.57638;1.03304360826287;0.9255975472350914;0.8959772585292342;-0.005145818981776583;-0.004981025948298123;1.03377469463555;1.0100342736431693;9.999608902123251;0.8334613685757227;0.01556340026966793;0.015563106254364618;0.8063281078857456;-0.013548023120291469;0.8063998659330842;1.0100289740591921
52.58638;1.0330445697469959;0.9255981303129154;0.8959761007691713;-0.0051458187860809294;-0.004981026116070906;1.0337745247626127;1.0100331285910948;9.999611316173926;0.833460839564733;0.015563429707606774;0.015563130086395772;0.8063293182727449;-0.013548022591846455;0.8063995233598514;1.0100300184394115
52.59638;1.0330455222797097;0.9255986783166065;0.8959749445098492;-0.005145818599363945;-0.004981026267603406;1.0337743871187044;1.010032020259622;9.999614050811955;0.8334603971872967;0.015563458519992107;0.01556315314398702;0.8063304503928435;-0.013548022057539636;0.8063991785492414;1.010031069712833
52.60638;1.033046462886658;0.9255991892983635;0.8959737964635296;-0.005145818420854198;-0.004981026402761178;1.0337742854810161;1.0100309491622936;9.99961716098561;0.8334600366776352;0.015563486698763918;0.01556317536827604;0.8063315036292348;-0.013548021517817543;0.8063988285716785;1.0100321207540461
52.61638;1.033047389312256;0.9255996621702863;0.8959726626777148;-0.005145818249895294;-0.004981026521653228;1.0337742246331123;1.0100299168629212;9.999620699900039;0.8334597512425588;0.015563514247307446;0.015563196704164619;0.8063324781644523;-0.013548020972973831;0.8063984707448233;1.0100331653852488
52.62638;1.033048300546072;0.9256000961444358;0.8959715487883423;-0.0051458180860586315;-0.00498102662479239;1.0337742104043564;1.01002892464266;9.999624719481382;0.833459532651893;0.015563541178928102;0.015563217093468844;0.8063333742694065;-0.013548020423132363;0.8063981023790191;1.010034198040103
52.63638;1.0330491965789705;0.9256004908750529;0.8959704599393701;-0.005145817929090296;-0.004981026712922515;1.0337742494214948;1.010027971908028;9.99962926560755;0.8334593718605443;0.015563567517106592;0.015563236469674765;0.806334191741921;-0.013548019868162278;0.8063977209665952;1.010035213952325
52.64638;1.03305007750488;0.9256008469850256;0.8959694005312407;-0.00514581777864362;-0.0049810267867598425;1.0337743486045545;1.0100270563170717;9.999634368994299;0.8334592599011071;0.015563593293136386;0.015563254758807958;0.8063349303788918;-0.013548019307890263;0.8063973242493304;1.010036209672346
52.65638;1.0330509429717767;0.9256011659904801;0.8959683741213115;-0.005145817634112107;-0.004981026846909469;1.033774514313945;1.0100261752627295;9.999640040734262;0.8334591887415946;0.015563618532193133;0.015563271890140886;0.8063355911305081;-0.013548018742498178;0.8063969104227515;1.010037182543936
52.66638;1.0330517927011735;0.9256014501563382;0.8959673833822828;-0.005145817494681811;-0.004981026893927971;1.033774751468968;1.010025326847666;9.999646276795483;0.833459151281857;0.01556364324420738;0.015563287807777437;0.8063361768626258;-0.013548018172704852;0.8063964786744189;1.0100381294076903
52.67638;1.0330526275438814;0.9256017025222482;0.8959664300870257;-0.005145817359511131;-0.004981026928499839;1.033775063455826;1.0100245098356084;9.999653065101539;0.833459140695396;0.01556366743106258;0.015563302475863502;0.8063366919892719;-0.01354801759974424;0.8063960294991579;1.0100390461834485
52.68638;1.033053449640954;0.92560192631495;0.8959655151828594;-0.005145817227811443;-0.004981026951586113;1.0337754524021698;1.0100237231950449;9.99966039258884;0.8334591499800558;0.01556369109435894;0.015563315877171555;0.8063371413415267;-0.013548017025281373;0.8063955642581152;1.010039928545551
52.69638;1.0330542613530262;0.9256021242889587;0.8959646388106567;-0.005145817098717513;-0.004981026964334427;1.0337759188532825;1.0100229657387652;9.999668251558257;0.8334591722967428;0.01556371423608131;0.015563328002968375;0.8063375294021644;-0.013548016451264388;0.8063950842292084;1.0100407724193707
52.70638;1.0330550643049288;0.9256022988132283;0.8959638003714079;-0.005145816971138214;-0.004981026967993269;1.0337764615219225;1.0100222361639837;9.99967663856418;0.8334592014882006;0.015563736860906164;0.015563338848453874;0.8063378601667591;-0.013548015879799384;0.8063945899271622;1.010041573807833
52.71638;1.033055859582595;0.9256024517363025;0.8959629985292186;-0.005145816843715234;-0.004981026963997738;1.033777077869425;1.0100215335646179;9.999685547865061;0.8334592317547492;0.015563758978175414;0.015563348424228868;0.8063381370142728;-0.013548015313025583;0.8063940807219782;1.010042328704235
52.72638;1.0330566482456736;0.925602583765627;0.8959622311851926;-0.005145816714845342;-0.004981026953955876;1.033777765112106;1.010020858013216;9.999694968893838;0.8334592573823908;0.015563780592068194;0.015563356769364827;0.8063383624985445;-0.013548014752923764;0.8063935545182963;1.0100430335228365
52.73638;1.033057431008973;0.9256026947828275;0.8959614959452239;-0.005145816582851218;-0.0049810269394607;1.0337785212159145;1.010020210979802;9.99970488767165;0.8334592734435508;0.01556380168352658;0.015563363950392175;0.8063385382752807;-0.013548014201172525;0.8063930079853996;1.010043685878978
52.74638;1.0330582078890993;0.9256027850016373;0.8959607905030127;-0.005145816446320369;-0.004981026921934938;1.0337793452526;1.010019595847252;9.999715287306191;0.8334592763407972;0.015563822200839197;0.015563370042985492;0.8063386652363056;-0.013548013659134096;0.8063924374354977;1.010044285618594
52.75638;1.0330589787860143;0.9256028555389336;0.8959601122460946;-0.00514581630430185;-0.004981026902532276;1.033780236832849;1.0100190181285538;9.999726146396965;0.8334592637470922;0.01556384206380309;0.015563375107927846;0.8063387438837937;-0.013548013127937079;0.8063918395173766;1.0100448351290605
52.76638;1.0330597441116394;0.9256029085282332;0.8959594581520649;-0.005145816156169181;-0.004981026881908716;1.0337811954513816;1.0100184846101468;9.999737436278448;0.8334592344711255;0.015563861171148543;0.015563379179414544;0.8063387747350512;-0.013548012608569937;0.8063912114227448;1.010045337868428
52.77638;1.0330605049695671;0.9256029471234233;0.8959588257588866;-0.005145816001332738;-0.0049810268599862475;1.0337822198432145;1.010018001630037;9.999749117623976;0.8334591882263119;0.015563879407573145;0.01556338226989507;0.8063387585127499;-0.01354801210187793;0.8063905511187351;1.010045796284187
52.78638;1.0330612635324044;0.9256029750437957;0.8959582140022148;-0.005145815839108023;-0.004981026836093499;1.0337833070108973;1.0100175737414723;9.999761138087553;0.8334591256632935;0.015563896655910956;0.015563384382736653;0.8063386962455551;-0.013548011608557198;0.8063898574544194;1.0100462110459218
52.79638;1.0330620235155101;0.9256029967310534;0.8959576228769179;-0.005145815668923851;-0.004981026809498313;1.0337844522136208;1.010017203538363;9.99977343656402;0.8334590487631643;0.01556391280931816;0.015563385525251444;0.8063385894981163;-0.013548011129268215;0.8063891298796266;1.0100465820030786
52.80638;1.033062790191532;0.9256030184716457;0.895957052797481;-0.005145815490662458;-0.004981026779869533;1.0337856508346297;1.0100168921517192;9.999785951739517;0.8334589610419453;0.015563927777746036;0.0155633857143228;0.8063384406244198;-0.01354801066461458;0.8063883687406184;1.0100469098678264
52.81638;1.0330635694995305;0.9256030483539243;0.8959565044908319;-0.005145815304750382;-0.0049810267472972574;1.0337869004450921;1.0100166401178923;9.999798623917536;0.8334588675926976;0.015563941494462597;0.01556338497328251;0.8063382527658998;-0.013548010214932503;0.8063875762953121;1.0100471967843672
52.82638;1.0330643664464156;0.9256030943136163;0.8959559787899798;-0.005145815111952915;-0.004981026712124242;1.0337882011459358;1.010016447984765;9.999811391955669;0.8334587747908545;0.01556395391619398;0.015563383331497238;0.8063380292012229;-0.01354800978030438;0.806386756620643;1.01004744540769
52.83638;1.0330651841843927;0.9256031621073488;0.8959554762779036;-0.005145814913051756;-0.004981026674916624;1.033789554597863;1.0100163156104163;9.999824193808141;0.8334586895387097;0.015563965010667662;0.015563380826524732;0.8063377721554471;-0.01354800936080422;0.8063859140387143;1.0100476582163243
52.84638;1.0330660245147183;0.9256032547566085;0.8959549973727002;-0.005145814708523763;-0.004981026636457169;1.0337909629672455;1.0100162413540037;9.999836967749799;0.8334586184642518;0.015563974748656452;0.015563377499582014;0.8063374821676119;-0.013548008956574887;0.8063850520820464;1.0100478378539355
52.85638;1.0330668893067485;0.925603373416768;0.8959545423400165;-0.005145814498296452;-0.00498102659770846;1.0337924282278732;1.0100162226532932;9.999849649853807;0.8334585672287901;0.01556398310827228;0.015563373391773763;0.8063371586175654;-0.013548008567661439;0.8063841738062691;1.0100479875327666
52.86638;1.0330677818995957;0.92560351863934;0.8959541110831082;-0.005145814281693009;-0.004981026559762281;1.0337939523481665;1.010016257001102;9.999862171422798;0.8334585407929617;0.015563990078558177;0.015563368544971536;0.80633680058905;-0.013548008193870314;0.8063832821821454;1.0100481103281307
52.87638;1.0330687072530875;0.9256036911042217;0.8959537031885123;-0.005145814057669841;-0.004981026523643791;1.0337955381583461;1.0100163420887927;9.99987446076665;0.8334585446349417;0.015563995657093514;0.015563362995930896;0.8063364074097434;-0.013548007834830404;0.8063823799843467;1.0100482078062891
52.88638;1.0330696708548401;0.9256038917705062;0.8959533179939997;-0.0051458138252288;-0.004981026490003512;1.0337971894100129;1.0100164752663288;9.999886448099291;0.8334585848607952;0.015563999848982253;0.015563356765443384;0.806335979159759;-0.013548007490096714;0.8063814701251637;1.0100482797241306
52.89638;1.033070677622132;0.9256041215783686;0.895952954594622;-0.005145813583709422;-0.004981026458939089;1.0337989099080318;1.0100166532209016;9.999898068784136;0.8334586672526976;0.015564002669305839;0.01556334985518108;0.8063355170571959;-0.013548007159126053;0.8063805566246521;1.0100483248706953
52.90638;1.033071731227486;0.925604380580335;0.8959526119528487;-0.0051458133328715;-0.004981026430090886;1.033800703124738;1.0100168722408254;9.999909262541468;0.83345879741639;0.015564004137581773;0.015563342259023614;0.806335023427531;-0.013548006841330049;0.806379644818266;1.0100483416047925
52.91638;1.0330728338965944;0.9256046672481085;0.8959522892909202;-0.005145813072847113;-0.004981026402790509;1.0338025723082973;1.0100171282863295;9.999919973853821;0.8334589817210075;0.015564004259799775;0.015563333984812694;0.8063345014688196;-0.013548006536312135;0.806378740281532;1.0100483278571841
52.92638;1.0330739864123282;0.9256049787792947;0.895951986946199;-0.0051458128040128;-0.004981026376035274;1.033804519905562;1.010017416771054;9.999930160243498;0.8334592273406679;0.015564003016365062;0.015563325064863687;0.8063339547163794;-0.01354800624396196;0.8063778478760837;1.0100482815347633
52.93638;1.0330751880060949;0.9256053118150543;0.8959517069880001;-0.0051458125268548805;-0.004981026348454881;1.033806546518959;1.010017732843883;9.99993980408393;0.8334595416458089;0.015564000373650357;0.015563315540692126;0.8063333861913363;-0.013548005964315516;0.8063769718905738;1.0100482012635597
52.94638;1.0330764370934276;0.9256056631980338;0.8959514527414614;-0.005145812241881478;-0.00498102631841802;1.0338086504159;1.0100180718632081;9.999948913436782;0.8334599315178806;0.01556399630560154;0.015563305439891444;0.8063327977242752;-0.013548005697396632;0.8063761167514097;1.0100480864566221
52.95638;1.0330777324505378;0.9256060309335611;0.8959512278081659;-0.005145811949569762;-0.004981026284303459;1.0338108276405054;1.0100184294506613;9.999957503666227;0.8334604022447748;0.01556399079583288;0.01556329477060534;0.8063321898024768;-0.013548005443155696;0.8063752873763376;1.0100479367390098
52.96638;1.033079072890509;0.9256064145479059;0.8959510356880136;-0.005145811650323024;-0.0049810262449293315;1.033813072548573;1.0100188014179141;9.999965575915027;0.8334609564792073;0.015563983823289438;0.01556328353626137;0.8063315620636454;-0.013548005201561165;0.8063744887335041;1.010047751690733
52.97638;1.0330804562670053;0.9256068144836099;0.8959508795525483;-0.005145811344537741;-0.004981026199796063;1.0338153788851312;1.0100191837554398;9.999973114765343;0.8334615942356315;0.01556397535637084;0.015563271753848567;0.8063309139167987;-0.013548004972710878;0.8063737251166375;1.0100475312518267
52.98638;1.0330818797025438;0.9256072311228033;0.8959507613497069;-0.005145811032736933;-0.004981026148946407;1.033817741096003;1.0100195724513112;9.999980097528361;0.8334623136005062;0.015563965354849857;0.015563259458830036;0.8063302445347537;-0.013548004756830276;0.8063729999419714;1.0100472763767017
52.99638;1.0330833404914135;0.9256076637442446;0.895950681118637;-0.0051458107154434005;-0.004981026092773603;1.0338201551778423;1.0100199632257436;9.999986494142595;0.8334631111622054;0.01556395377467917;0.015563246696359414;0.8063295525061166;-0.013548004554259805;0.8063723162827541;1.0100469894077686
53.00638;1.0330848364737546;0.9256081102143946;0.8959506372140731;-0.0051458103929085544;-0.004981026031893539;1.0338226188119155;1.0100203515647588;9.999992259354997;0.8334639821842686;0.015563940581383218;0.015563233505042092;0.8063288358085104;-0.01354800436540225;0.8063716774648252;1.0100466738454623
53.01638;1.0330863654266165;0.9256085678729291;0.8959506267214236;-0.0051458100650832025;-0.004981025966943543;1.0338251310372544;1.0100207330358009;9.99999733341168;0.833464920861403;0.015563925758470596;0.015563219897935583;0.8063280920512189;-0.013548004190586127;0.8063710868982483;1.0100463338821488
53.02638;1.0330879241047393;0.9256090346929341;0.8959506456684695;-0.005145809731718111;-0.004981025898440759;1.0338276919296918;1.0100211035945867;10.00000165335068;0.8334659203680242;0.015563909303663123;0.01556320585880562;0.8063273185839078;-0.01354800403006305;0.806370547663965;1.0100459743328856
53.03638;1.033089508603308;0.9256095100341145;0.8959506890677998;-0.00514580939246895;-0.0049810258267324195;1.0338303027991202;1.0100214595274133;10.000005161399574;0.8334669729696385;0.015563891229469095;0.015563191359076169;0.8063265123505701;-0.013548003884134395;0.8063700628547408;1.010045600660017
53.04638;1.0330911159205176;0.9256099947060736;0.895950751151781;-0.0051458090470938665;-0.004981025751905929;1.0338329666121115;1.0100217967722807;10.00000780611221;0.8334680709275598;0.015563871571380694;0.015563176375826713;0.8063256697504001;-0.013548003753141101;0.8063696362084598;1.0100452187991176
53.05638;1.0330927446197684;0.9256104904628065;0.8959508263868031;-0.005145808695502109;-0.004981025673872628;1.0338356876790251;1.0100221105237148;10.00000954484208;0.833469207585922;0.01556385039861111;0.01556316089964655;0.8063247868506163;-0.013548003637394297;0.806369271885376;1.010044835294893
53.06638;1.0330943938371164;0.9256109995463222;0.8959509104071374;-0.0051458083375220025;-0.004981025592698236;1.0338384703447756;1.010022395882905;10.000010349070559;0.8334703774596154;0.015563827823511598;0.015563144932422264;0.8063238598364234;-0.013548003537143445;0.8063689732348187;1.0100444574566523
53.07638;1.0330960619466758;0.9256115242805983;0.8959509996062859;-0.0051458079728649644;-0.004981025508764068;1.0338413175653423;1.0100226484086419;10.000010207378816;0.8334715755720877;0.0155638039906726;0.015563128480705343;0.8063228852952646;-0.013548003452465757;0.8063687413808694;1.0100440926122556
53.08638;1.0330977464601694;0.9256120667570018;0.8959510901175277;-0.005145807601551863;-0.004981025422602851;1.0338442303158382;1.0100228636738537;10.000009124648198;0.8334727966302848;0.015563779043890207;0.015563111551899428;0.8063218602870547;-0.013548003383370241;0.806368574646006;1.0100437468003767
53.09638;1.0330994450792477;0.9256126292970193;0.8959511777568222;-0.0051458072242737294;-0.004981025334715492;1.0338472074118064;1.0100230366684446;10.000007115037985;0.8334740341065269;0.015563753105317211;0.015563094150842012;0.8063207820776166;-0.013548003330224628;0.8063684693278573;1.0100434242145275
53.10638;1.0331011563997479;0.9256132154462687;0.8959512589597943;-0.005145806842183907;-0.004981025245601974;1.0338502452348952;1.0100231618744642;10.000004191043836;0.8334752800522933;0.015563726281164094;0.015563076274151403;0.8063196477408064;-0.01354800329386352;0.8063684213412431;1.010043128076295
53.11638;1.0331028796435138;0.9256138299043042;0.8959513314061825;-0.00514580645637054;-0.0049810251559046686;1.0338533381623622;1.0100232336290709;10.000000363082956;0.8334765258644932;0.015563698667047201;0.015563057910900936;0.8063184543167062;-0.013548003275188576;0.8063684274675118;1.0100428619719284
53.12638;1.033104614174565;0.9256144772639225;0.8959513936446579;-0.005145806067614928;-0.004981025066471911;1.0338564796664442;1.0100232459956655;9.99999565214474;0.8334777629533119;0.01556367034240701;0.015563039052973049;0.8063171991794568;-0.013548003274848824;0.8063684856016831;1.010042630040013
53.13638;1.033106359609472;0.9256151615988955;0.8959514443953348;-0.00514580567660665;-0.004981024978254276;1.0338596628799104;1.0100231925377976;9.99999009577758;0.8334789832712943;0.015563641372746578;0.01556301970208255;0.806315880283553;-0.01354800329328802;0.8063685945768844;1.0100424362590115
53.14638;1.0331081164083153;0.9256158872803238;0.8959514821818855;-0.005145805284174172;-0.004981024892134135;1.0338628802590082;1.0100230671825174;9.999983738359814;0.8334801798330052;0.015563611817179624;0.015562999866984848;0.806314496731724;-0.01354800333088805;0.806368753635949;1.0100422841641845
53.15638;1.0331098858508745;0.9256166591015745;0.8959515050447284;-0.00514580489120198;-0.0049810248090146935;1.0338661231062023;1.01002286555308;9.99997662088882;0.8334813465966154;0.01556358172733685;0.01556297955922002;0.8063130488772602;-0.0135480033879538;0.8063689611969715;1.0100421768978953
53.16638;1.033111668666769;0.9256174809932834;0.8959515103370369;-0.005145804498392719;-0.0049810247301205705;1.0338693818241835;1.010022585054473;9.99996878051566;0.8334824780180551;0.015563551144024548;0.015562958797164949;0.8063115372714386;-0.013548003464610135;0.8063692141623849;1.0100421166323283
53.17638;1.033113463546982;0.9256183547203785;0.8959514951218036;-0.005145804106157554;-0.004981024657035706;1.0338726464659058;1.0100222239317198;9.999960252021726;0.8334835688859299;0.015563520098653479;0.015562937618277184;0.8063099618964487;-0.013548003560765727;0.8063695089257186;1.0100421033467273
53.18638;1.0331152672291795;0.9256192800349913;0.8959514568310433;-0.005145803714730519;-0.004981024591543294;1.0338759070078432;1.0100217805448035;9.999951067012217;0.8334846140943791;0.015563488623345289;0.015562916085750023;0.806308322759061;-0.013548003676168291;0.8063698426545631;1.0100421344340336
53.19638;1.033117075610434;0.9256202560827677;0.8959513930485704;-0.005145803324388751;-0.004981024535644383;1.0338791540038368;1.0100212532452875;9.999941257464204;0.8334856081922767;0.015563456770540706;0.01556289428000691;0.8063066210141006;-0.013548003810562752;0.8063702133386617;1.0100422059796905
53.20638;1.0331188844808714;0.9256212822910994;0.8959513005435735;-0.00514580293568702;-0.004981024491563779;1.0338823796649883;1.010020640710972;9.999930862161662;0.8334865452413566;0.015563424624975186;0.015562872279812756;0.8063048593369259;-0.013548003963942672;0.8063706192977238;1.010042314299952
53.21638;1.0331206897019356;0.9256223576301972;0.8959511750087135;-0.005145802549555161;-0.004981024461584069;1.0338855782733105;1.010019942150209;9.999919930515338;0.8334874190599166;0.015563392298419116;0.01556285014606135;0.8063030413520332;-0.013548004136636094;0.8063710590630003;1.0100424565770687
53.22638;1.033122486950619;0.9256234793973716;0.8959510117811997;-0.005145802167039171;-0.004981024447905122;1.0338887452724077;1.010019156768603;9.999908526886006;0.8334882236179997;0.015563359919030562;0.015562827920568992;0.806301171301769;-0.013548004328993198;0.8063715313750018;1.0100426305923773
53.23638;1.0331242715786146;0.925624643131693;0.8959508066841697;-0.005145801788957152;-0.004981024452490247;1.0338918758740423;1.0100182829431066;9.99989673023145;0.8334889536804392;0.01556332762158672;0.015562805635307002;0.8062992541988957;-0.01354800454101578;0.8063720350376263;1.0100428335914147
53.24638;1.0331260395157302;0.9256258433666515;0.8959505564970422;-0.005145801415922169;-0.0049810244769732965;1.0338949645321591;1.0100173183235532;9.999884623023545;0.8334896055096903;0.015563295537426502;0.015562783319084766;0.8062972954312274;-0.01354800477233723;0.8063725686904097;1.0100430613509828
53.25638;1.033127787911986;0.9256270742022719;0.8959502589654743;-0.005145801048526013;-0.004981024522811636;1.0338980054218367;1.010016261294875;9.999872281338313;0.833490177368146;0.015563263786481448;0.01556276100265563;0.8062952999695044;-0.013548005022340218;0.8063731305144604;1.010043308286127
53.26638;1.0331295138666614;0.9256283297082991;0.8959499127811588;-0.005145800687256582;-0.0049810245913853414;1.0339009934323244;1.0100151122449565;9.999859773974322;0.833490669711798;0.01556323247800497;0.015562738721635098;0.8062932720246511;-0.013548005290100522;0.806373718244627;1.0100435677353083
53.27638;1.0331312129497476;0.9256296042112826;0.8959495176591793;-0.005145800332233972;-0.004981024683829295;1.0339039250486632;1.0100138731110895;9.99984716487265;0.8334910847102951;0.015563201723139979;0.015562716507813629;0.8062912152784228;-0.013548005574352909;0.8063743296293132;1.0100438322291616
53.28638;1.0331328794125683;0.9256308922325686;0.895949074031713;-0.005145799983154896;-0.00498102480094148;1.0339067980246914;1.0100125461037541;9.999834513563831;0.833491425203856;0.015563171645622266;0.015562694378512966;0.8062891331605204;-0.013548005873670272;0.8063749628123316;1.0100440941527866
53.29638;1.0331345070472477;0.9256321882823134;0.8959485828866401;-0.005145799639583635;-0.004981024943357538;1.033909609943468;1.0100111328581;9.99982187008356;0.8334916940228532;0.015563142379937384;0.015562672338079307;0.8062870286781756;-0.013548006186590739;0.8063756166205793;1.010044346101598
53.30638;1.0331360894251125;0.9256334867201299;0.8959480461125415;-0.005145799301260383;-0.0049810251116267695;1.0339123573225544;1.0100096342725084;9.999809267170761;0.833491894192668;0.015563114061287782;0.015562650383556356;0.8062849042583133;-0.013548006511591486;0.8063762909962156;1.0100445806585927
53.31638;1.0331376203794465;0.9256347819577357;0.895947466516839;-0.005145798968097582;-0.004981025305905951;1.0339150356770053;1.0100080510721638;9.999796720771645;0.8334920294217141;0.015563086809843718;0.015562628508807814;0.806282762210925;-0.01354800684717183;0.8063769869546416;1.0100447905516412
53.32638;1.0331390951161321;0.9256360688747864;0.8959468475398641;-0.005145798639981929;-0.00498102552560161;1.0339176395503997;1.0100063841339406;9.999784242244717;0.8334921041195669;0.015563060720959808;0.015562606709930604;0.8062806053046523;-0.01354800719211012;0.8063777059604669;1.010044969367139
53.33638;1.0331405104015836;0.9256373424985396;0.8959461930627944;-0.005145798316767708;-0.004981025769441914;1.033920162802089;1.0100046339142652;9.999771853873524;0.8334921229643675;0.015563035870575769;0.015562584982764999;0.8062784367604885;-0.013548007545731358;0.806378449569956;1.0100451119624956
53.34638;1.033141863524756;0.9256385971683455;0.8959455073007748;-0.005145797998538109;-0.0049810260358606195;1.0339225999353328;1.010002800200813;9.999759595636425;0.8334920904299006;0.015563012319807315;0.015562563307370216;0.8062762600836982;-0.013548007908034879;0.8063792191270204;1.010045214411709
53.35638;1.0331431512248654;0.9256398265276055;0.8959447949432201;-0.005145797685777834;-0.0049810263232236045;1.0339249473227763;1.0100008830254372;9.999747516199044;0.8334920106074173;0.015562990111879489;0.015562541639276386;0.8062740792219255;-0.013548008279585397;0.8063800150773088;1.010045273636448
53.36638;1.033144369412442;0.925641024164209;0.89594406123303;-0.005145797379326625;-0.0049810266297927374;1.0339272030506554;1.0099988838123874;9.999735657092861;0.8334918874078678;0.015562969274296436;0.015562519922278617;0.80627189861864;-0.013548008661198018;0.8063808368563343;1.0100452866045941
53.37638;1.0331455137686278;0.9256421838873182;0.8959433116493989;-0.0051457970802438885;-0.0049810269536395176;1.0339293662115867;1.0099968055422452;9.999724044510906;0.8334917248093653;0.015562949823200984;0.015562498105563276;0.8062697230154745;-0.013548009053564148;0.806381683859285;1.0100452497698043
53.38638;1.0331465800335324;0.9256433000061627;0.8959425514053095;-0.005145796789622425;-0.004981027292629087;1.0339314368592982;1.0099946518451983;9.999712690946962;0.833491526990961;0.015562931755557802;0.015562476146639699;0.8062675572470751;-0.013548009457016534;0.806382556381888;1.0100451594581907
53.39638;1.0331475632637175;0.9256443678727097;0.8959417851938617;-0.005145796508383189;-0.00498102764441122;1.033933416478844;1.0099924262340272;9.999701602153195;0.833491298642543;0.015562915037780815;0.015562454004850628;0.8062654057981101;-0.013548009871596725;0.8063834553148286;1.0100450124634124
53.40638;1.0331484573991392;0.9256453840312624;0.8959410173341029;-0.0051457962370827295;-0.004981028006437777;1.0339353083465688;1.0099901325390186;9.999690782528328;0.8334910451738251;0.015562899605326705;0.015562431635512982;0.8062632720114672;-0.013548010297346888;0.806384380890182;1.0100448060778975
53.41638;1.0331492561870224;0.9256463460229994;0.8959402517140176;-0.005145795975868315;-0.004981028376126032;1.0339371174635295;1.0099877758461666;9.999680232858752;0.8334907722752144;0.015562885368420924;0.01556240898260065;0.806261157440683;-0.013548010734566934;0.8063853319559647;1.0100445382760683
53.42638;1.0331499544574543;0.9256472519949752;0.8959394912285812;-0.0051457957246420685;-0.004981028751046476;1.033938849544409;1.0099853625483617;9.999669947145145;0.8334904852224732;0.015562872222653056;0.015562385972016542;0.8062590619139485;-0.013548011183854384;0.8063863063202337;1.0100442084486616
53.43638;1.033150548323272;0.9256481001841455;0.8959387374747854;-0.005145795483165002;-0.004981029128886299;1.0339405095348166;1.0099828995706237;9.999659916282281;0.8334901886877824;0.015562860063633478;0.015562362519877658;0.8062569843209456;-0.013548011645875392;0.8063873013433879;1.010043817391168
53.44638;1.0331510345566999;0.9256488889690656;0.8959379912201836;-0.005145795250998331;-0.004981029507253741;1.033942101410828;1.0099803938195302;9.999650130643683;0.8334898870078659;0.015562848791504389;0.015562338547909244;0.8062549235445963;-0.013548012120984675;0.8063883142431045;1.0100433662602828
53.45638;1.033151410501696;0.9256496173421354;0.8959372529015814;-0.005145795027517177;-0.004981029883705431;1.033943628929233;1.0099778518758877;9.999640577615716;0.8334895841440436;0.015562838306715295;0.015562313989211422;0.8062528789636171;-0.013548012608991553;0.8063893422648375;1.0100428562677664
53.46638;1.033151674572337;0.9256502849718704;0.8959365224567458;-0.0051457948120620925;-0.004981030256074869;1.0339450956204441;1.0099752791177672;9.999631242774136;0.8334892831681329;0.0155628285095981;0.015562288792510558;0.8062508504691407;-0.013548013109279415;0.8063903829468236;1.010042289264618
53.47638;1.0331518265823774;0.925650892199834;0.8959357988906987;-0.005145794603995831;-0.004981030622640509;1.0339465045680454;1.0099726788738932;9.999622111448723;0.8334889858393425;0.015562819296996648;0.015562262929733159;0.8062488383895086;-0.013548013621064843;0.806391434514687;1.0100416677570643
53.48638;1.033151868171515;0.9256514404262565;0.895935080092749;-0.005145794402578184;-0.004981030981853849;1.0339478587439026;1.0099700529007407;9.99961316215474;0.8334886925897312;0.015562810557226395;0.015562236401764734;0.8062468435333541;-0.013548014143352013;0.8063924959975868;1.0100409944936355
53.49638;1.0331518029578552;0.9256519321080857;0.895934363200263;-0.005145794206990931;-0.004981031331940241;1.0339491609711402;1.009967402586335;9.999604358243724;0.8334884030364692;0.01556280218016662;0.015562209239712022;0.8062448672213964;-0.013548014674544001;0.8063935669232782;1.0100402721971584
53.50638;1.0331516355934722;0.9256523698612491;0.895933645534923;-0.005145794016691121;-0.004981031670825091;1.0339504134903006;1.009964729745898;9.999595646645103;0.8334881167816424;0.015562794070665508;0.015562181499017391;0.8062429110674021;-0.013548015212263691;0.80639464706231;1.0100395032272362
53.51638;1.0331513710314848;0.9256527554754479;0.8959329252214933;-0.00514579383163013;-0.004981031996337031;1.033951618016563;1.0099620370508138;9.999586964883449;0.8334878338767967;0.01556278615047803;0.01556215324810429;0.8062409764454512;-0.013548015753773141;0.8063957361679923;1.0100386892552649
53.52638;1.0331510150047636;0.9256530899667399;0.8959322008086686;-0.005145793652064251;-0.004981032306303177;1.0339527759673826;1.0099593281862478;9.99957825157565;0.8334875547791012;0.015562778357168138;0.015562124549830586;0.8062390643833834;-0.013548016296588085;0.8063968335277972;1.0100378312704437
53.53638;1.0331505742480844;0.9256533745066856;0.8959314705495959;-0.005145793478352707;-0.004981032598640334;1.0339538882975012;1.0099566079068247;9.999569455383309;0.8334872801427173;0.015562770633105892;0.01556209544052381;0.8062371762116172;-0.01354801683867862;0.8063979377360558;1.0100369301190408
53.54638;1.0331500556852473;0.9256536109599922;0.8959307321617878;-0.0051457933108802435;-0.004981032871697327;1.0339549551327034;1.0099538819759304;9.999560541922458;0.8334870106013235;0.015562762908898894;0.015562065928455458;0.8062353138983605;-0.013548017378154925;0.8063990467725912;1.0100359873412366
53.55638;1.0331494652644024;0.9256538014913359;0.8959299829242129;-0.005145793149955323;-0.004981033124538455;1.0339559750656446;1.0099511563546277;9.999551495649692;0.8334867464016996;0.015562755109887446;0.015562036015407746;0.8062334796831786;-0.01354801791285446;0.8064001579952953;1.010035005558536
53.56638;1.0331488067112824;0.9256539478347042;0.8959292198414758;-0.005145792995852846;-0.004981033356800045;1.0339569442845034;1.0099484362997997;9.999542313163275;0.8334864871655618;0.015562747178559244;0.015562005721218037;0.8062316756098665;-0.013548018440337086;0.8064012678664683;1.0100339884657679
53.57638;1.0331480807677182;0.9256540510611834;0.8959284403742116;-0.005145792849074528;-0.004981033568260759;1.0339578568275603;1.009945726404976;9.999532994124488;0.8334862319616437;0.015562739080106445;0.015561975098521582;0.8062299027887787;-0.013548018958267787;0.8064023719270963;1.0100329411333722
53.58638;1.0331472856088098;0.9256541121981882;0.8959276433024265;-0.005145792710593451;-0.004981033758564176;1.0339587062257283;1.0099430309950685;9.999523537484338;0.8334859792292898;0.015562730785234995;0.015561944228326874;0.806228160647988;-0.013548019464648479;0.8064034653706129;1.010031869996548
53.59638;1.0331464181632461;0.9256541334191518;0.8959268282026068;-0.005145792581882701;-0.004981033927244361;1.0339594871993365;1.0099403544395793;9.999513943185088;0.8334857266534331;0.015562722257674558;0.015561913195102917;0.8062264476452452;-0.013548019957626578;0.8064045432701606;1.0100307817068859
53.60638;1.0331454758905139;0.9256541187773292;0.8959259940268832;-0.00514579246478986;-0.0049810340738203965;1.0339601965175955;1.009937701553407;9.999504216011658;0.8334854715216117;0.015562713467146768;0.015561882066893533;0.806224763042875;-0.013548020435258368;0.8064056002564599;1.0100296816816816
53.61638;1.0331444582786413;0.9256540737623516;0.8959251386428447;-0.005145792361376921;-0.004981034197752082;1.0339608329356293;1.0099350777984644;9.999494367425712;0.8334852114167934;0.015562704407612092;0.015561850900270876;0.8062231075059746;-0.013548020895492357;0.8064066307617392;1.010028573427526
53.62638;1.033143367387669;0.9256540046801506;0.895924259427507;-0.0051457922736192355;-0.004981034298262664;1.0339613963535408;1.00993248892521;9.99948441673652;0.8334849445683656;0.015562695091945286;0.015561819753768165;0.8062214823362109;-0.013548021336173516;0.8064076296755214;1.010027458703158
53.63638;1.0331422076172114;0.9256539183732295;0.8959233538207131;-0.005145792203121016;-0.004981034374182373;1.033961886581834;1.0099299401393635;9.999474391719016;0.833484669564958;0.015562685529773907;0.015561788688639725;0.8062198888358167;-0.013548021755117037;0.8064085926946709;1.0100263381368162
53.64638;1.0331409843884602;0.9256538216592936;0.8959224193443229;-0.00514579215115611;-0.004981034423901863;1.0339623022657045;1.0099274354696315;9.99946432199398;0.8334843851135925;0.015562675716398919;0.015561757761333214;0.8062183280556986;-0.01354802215041312;0.8064095164202183;1.0100252120701827
53.65638;1.0331397020295554;0.925653721147633;0.8959214533120223;-0.005145792118927876;-0.0049810344455154315;1.033962640432469;1.009924978018711;9.99945423308094;0.8334840904966196;0.01556266563493671;0.015561727020341844;0.8062168005434268;-0.013548022520695181;0.8064103983249075;1.0100240810876893
53.66638;1.0331383631749127;0.9256536235706648;0.8959204529977455;-0.005145792107887832;-0.00498103443718106;1.033962896691133;1.009922570857721;9.999444154285099;0.8334837861087636;0.015562655251018555;0.01556169650672597;0.8062153064179731;-0.013548022865149856;0.8064112368677566;1.0100229456801417
53.67638;1.0331369702230795;0.9256535354115186;0.8959194165624603;-0.005145792119864375;-0.004981034397409696;1.033963065961864;1.0099202174592605;9.999434130305236;0.833483473083941;0.015562644509453757;0.015561666257204123;0.8062138457695615;-0.013548023183469463;0.8064120316686625;1.0100218058129464
53.68638;1.033135526331963;0.9256534624167512;0.8959183437418882;-0.005145792156878201;-0.0049810343250778506;1.0339631436080672;1.0099179214240122;9.999424221669134;0.8334831522612535;0.015562633354849748;0.015561636315488502;0.806212418808275;-0.01354802347580199;0.8064127832205533;1.010020661081117
53.69638;1.0331340346665068;0.9256534100763597;0.8959172357149128;-0.005145792220978159;-0.0049810342193806175;1.03396312639883;1.0099156862915202;9.999414497288655;0.8334828236281696;0.015562621756574496;0.015561606743410382;0.8062110257819374;-0.013548023742391477;0.8064134921107244;1.0100195108623635
53.70638;1.033132497271248;0.9256533843148799;0.8959160946949073;-0.005145792314110679;-0.004981034079885306;1.0339630126496595;1.0099135154284007;9.999405028621162;0.8334824868722611;0.015562609715756844;0.015561577614477708;0.8062096671990099;-0.01354802398309191;0.8064141582955501;1.0100183543019112
53.71638;1.0331309151395296;0.9256533916188807;0.895914923423382;-0.005145792437806075;-0.004981033906440463;1.0339628015641384;1.0099114117247812;9.999395885621167;0.8334821425942815;0.01556259726277088;0.015561548992380717;0.8062083441464036;-0.013548024197396038;0.8064147814604603;1.0100171906259432
53.72638;1.033129289336231;0.9256534385399069;0.8959137247312875;-0.005145792592874826;-0.004981033698852198;1.033962492743702;1.009909377280893;9.999387131436166;0.8334817931615149;0.015562584446108028;0.015561520918109294;0.8062070580327189;-0.013548024384950657;0.8064153621908489;1.010016019888278
53.73638;1.033127621924428;0.9256535308389289;0.8959125016185412;-0.005145792779425335;-0.004981033456684974;1.0339620865232189;1.0099074129663281;9.999378822389565;0.8334814426725925;0.015562571316646902;0.01556149341727121;0.8062058102476691;-0.013548024545972289;0.8064159019538388;1.0100148432947995
53.74638;1.0331259160141917;0.925653673001716;0.8959112576924712;-0.005145792997130448;-0.004981033179435046;1.0339615841933618;1.0099055177670506;9.999371014522644;0.8334810960997675;0.015562557929994942;0.015561466510191762;0.8062046024906602;-0.013548024681238138;0.8064164018200923;1.0100136625068028
53.75638;1.0331241749880864;0.9256538684230785;0.8959099974828011;-0.005145793245335623;-0.004981032866913687;1.0339609874567504;1.0099036885413486;9.999363766228065;0.8334807581288003;0.01556254436007503;0.015561440210660565;0.8062034375448451;-0.013548024791758904;0.8064168616640516;1.0100124791923648
53.76638;1.0331224016683385;0.9256541194253409;0.8959087262881212;-0.005145793522921341;-0.004981032519497046;1.033960297929501;1.0099019210691542;9.999357135695622;0.833480432667925;0.015562530693034494;0.015561414523200218;0.8062023196857998;-0.013548024878503715;0.8064172800252472;1.0100112954380667
53.77638;1.0331205983967904;0.9256544267580312;0.8959074497766383;-0.005145793828220283;-0.004981032138126436;1.0339595169566624;1.0099002120842264;9.999351175491247;0.8334801230472555;0.015562517001283345;0.015561389443006758;0.8062012537814822;-0.013548024942428094;0.8064176541304371;1.0100101137750377
53.78638;1.0331187677287372;0.9256547896511085;0.8959061737319187;-0.0051457941590746506;-0.004981031724085771;1.0339586456249978;1.00989856074791;9.999345923639988;0.8334798320108178;0.015562503327581365;0.015561364951139819;0.8062002439607042;-0.013548024984714167;0.8064179803295348;1.0100089366577876
53.79638;1.03311691257271;0.9256552063443315;0.8959049039253923;-0.005145794512990842;-0.00498103127858846;1.03395768516324;1.009896968478246;9.999341399342109;0.8334795616695051;0.01556248969522332;0.015561341021096856;0.806199293699629;-0.013548025006913735;0.806418254813518;1.0100077662014038
53.80638;1.0331150356897967;0.9256556743395834;0.8959036462409109;-0.005145794887448137;-0.004981030802490141;1.0339566370718207;1.0098954373084292;9.999337609611402;0.8334793139399094;0.01556247611916731;0.015561317644100186;0.8061984064037339;-0.013548025010736809;0.8064184740025196;1.010006604385381
53.81638;1.0331131394020638;0.9256561912539482;0.8959024067914015;-0.005145795280230788;-0.004981030296387602;1.0339555027110283;1.0098939681456303;9.999334559228288;0.8334790908384629;0.015562462600112972;0.015561294837274123;0.8061975849358618;-0.013548024997692474;0.8064186345113309;1.0100054535511438
53.82638;1.0331112254931136;0.9256567559915804;0.8959011915975588;-0.005145795689615967;-0.004981029760922248;1.0339542831436073;1.0098925606454903;9.999332255499498;0.8334788943216849;0.015562449128335935;0.015561272623567093;0.8061968310695621;-0.013548024969068496;0.8064187332490093;1.0100043166455666
53.83638;1.0331092948046325;0.9256573685909666;0.8959000063752607;-0.005145796114424688;-0.004981029196990322;1.0339529794498268;1.0098912147420458;9.999330711470007;0.8334787262527729;0.015562435700610226;0.015561251014035516;0.8061961457003974;-0.013548024926250684;0.8064187680709016;1.0100031970127596
53.84638;1.0331073467990854;0.9256580291376164;0.8958988565448506;-0.005145796553920623;-0.004981028605743939;1.0339515930218968;1.0098899318466021;9.999329951156907;0.8334785883270076;0.015562422324406657;0.015561230003584186;0.8061955291746447;-0.013548024870936901;0.8064187385913911;1.0100020982108107
53.85638;1.0331053797421272;0.9256587372460936;0.8958977467187378;-0.005145797007655319;-0.004981027988520976;1.0339501253446157;1.0098887145977549;9.999330006836304;0.8334784817508454;0.015562409015364367;0.015561209569227638;0.8061949815013617;-0.01354802480493686;0.80641864619067;1.0100010240540118
53.86638;1.0331033917672419;0.9256594924379967;0.8958966802426693;-0.005145797475334458;-0.004981027346820648;1.033948577583571;1.0098875661792572;9.999330907038912;0.8334784074714426;0.015562395798459826;0.015561189667536671;0.8061945026588074;-0.01354802472970247;0.8064184930539757;1.0099999784703224
53.87638;1.0331013817493384;0.9256602942462837;0.8958956599100228;-0.005145797956581059;-0.004981026682167996;1.033946950990632;1.009886490062951;9.999332672477115;0.8334783669939672;0.01556238270997163;0.015561170234643363;0.8061940928216706;-0.013548024646009352;0.8064182814479899;1.0099989648765888
53.88638;1.03309934873105;0.9256611410533172;0.8958946891982612;-0.00514579845080557;-0.004981025995902666;1.033945247990073;1.0098854899075653;9.999335321618721;0.8334783627492908;0.01556236980279023;0.015561151190504868;0.8061937523064348;-0.013548024553848032;0.8064180139078071;1.0099979860418697
53.89638;1.0330972911068792;0.9256620288247859;0.895893772760987;-0.0051457989573678595;-0.004981025289258583;1.0339434727692027;1.0098845694668979;9.999338873418175;0.833478397461318;0.015562357146251352;0.015561132449135155;0.8061934810889174;-0.01354802445243058;0.8064176937379979;1.0099970451790339
53.90638;1.033095207227715;0.9256629515136348;0.8958929160522303;-0.005145799475647509;-0.004981024563722551;1.0339416311642164;1.0098837327273888;9.999343348107757;0.8334784727682824;0.015562344809730122;0.015561113928205557;0.8061932780900533;-0.013548024340393608;0.8064173252341216;1.0099961467715424
53.91638;1.0330930966813008;0.9256639026052595;0.8958921247071391;-0.005145800004907129;-0.004981023821213605;1.0339397304391529;1.0098829840213435;9.999348766711233;0.8334785880847205;0.015562332843243439;0.015561095547536737;0.806193141137503;-0.013548024216001195;0.8064169133915227;1.0099952957482077
53.92638;1.0330909606133032;0.9256648761169622;0.8958914042649039;-0.00514580054428364;-0.004981023063855739;1.0339377790565085;1.0098823273511845;9.999355145172457;0.8334787407605356;0.015562321275545994;0.015561077227316186;0.8061930675822235;-0.013548024077219478;0.806416463251097;1.00999449601976
53.93638;1.0330888009182293;0.9256658670456255;0.8958907602258794;-0.005145801092923878;-0.0049810222935348526;1.0339357860347616;1.0098817649843803;9.999362490073542;0.833478927279725;0.01556231012799324;0.015561058898775447;0.8061930545316737;-0.013548023921923356;0.8064159794278905;1.0099937499908518
53.94638;1.0330866195335888;0.9256668717820871;0.8958901979518227;-0.005145801650046698;-0.004981021511662633;1.0339337594900544;1.0098812969468485;9.999370800880708;0.8334791443313944;0.015562299421382033;0.015561040512687894;0.8061930986150562;-0.013548023748406671;0.8064154660944431;1.0099930589316952
53.95638;1.0330844185030321;0.9256678882577017;0.8958897223648321;-0.005145802214917279;-0.004981020719365625;1.0339317050496295;1.0098809221155325;9.999380073641117;0.8334793892829381;0.015562289167371932;0.015561022032036144;0.8061931959934387;-0.013548023555914843;0.8064149270594306;1.009992423214963
53.96638;1.033082200545229;0.9256689160573642;0.8958893378417766;-0.005145802786851945;-0.004981019917702574;1.0339296255491297;1.009880639326774;9.99939030702103;0.8334796604119974;0.015562279360081128;0.015561003426937142;0.8061933427671019;-0.013548023344605377;0.8064143656746842;1.0099918422805114
53.97638;1.033079969274825;0.9256699564628184;0.8958890480853403;-0.005145803365260868;-0.004981019107600208;1.033927521725594;1.009880447759901;9.999401510203489;0.8334799570866279;0.015562269974819165;0.015560984684503246;0.8061935350487479;-0.013548023115065646;0.8064137849088701;1.0099913146288455
53.98638;1.0330777284069537;0.92567101166191;0.895888855465599;-0.005145803949686055;-0.004981018289827149;1.0339253929585523;1.0098803472181335;9.999413703629209;0.8334802794453037;0.015562260971453815;0.015560965809523672;0.8061937685638845;-0.01354802286802222;0.8064131876238144;1.0099908378436548
53.99638;1.0330754812312415;0.9256720835825606;0.8958887605387938;-0.005145804539903799;-0.004981017465268743;1.0339232383587766;1.0098803379563717;9.999426911988298;0.8334806274094053;0.015562252302312988;0.015560946805373474;0.8061940384392897;-0.013548022604191043;0.8064125764300932;1.0099904088502407
54.00638;1.0330732311887605;0.9256731735380455;0.8958887625349042;-0.005145805136017491;-0.004981016635289427;1.0339210577360747;1.0098804198950597;9.999441154283161;0.8334810000495981;0.01556224391753084;0.015560927658586271;0.8061943392079569;-0.013548022324219077;0.8064119531704412;1.009990024611547
54.01638;1.0330709817596064;0.9256742823999241;0.8958888598792276;-0.005145805738360154;-0.004981015801682453;1.0339188515898774;1.0098805923402459;9.999456436707781;0.8334813959203038;0.01556223576161754;0.01556090834404301;0.8061946650076326;-0.013548022028935654;0.8064113191143191;1.009989682536343
54.02638;1.0330687351743157;0.9256754105764853;0.8958890499042323;-0.005145806347405194;-0.004981014966086338;1.033916620981572;1.0098808542293995;9.999472756730901;0.8334818134698398;0.015562227771395239;0.01556088884155109;0.8061950099290646;-0.013548021719604415;0.8064106759250877;1.0099893801175952
54.03638;1.033066491958155;0.9256765580348849;0.8958893283420339;-0.0051458069639074445;-0.004981014129500504;1.0339143677612914;1.0098812038970184;9.999490112080197;0.8334822508467341;0.015562219888128132;0.01556086914177434;0.8061953680190307;-0.01354802139787096;0.8064100258240562;1.009989114515446
54.04638;1.0330642518900268;0.9256777245473213;0.8958896894481111;-0.005145807588970511;-0.004981013292328823;1.0339120942749065;1.0098816389413086;9.999508501836676;0.8334827053958692;0.01556221207212246;0.015560849238964463;0.8061957331940212;-0.013548021065652194;0.8064093706436724;1.0099888827594403
54.05638;1.0330620149902254;0.925678910086615;0.8958901268241867;-0.005145808223840205;-0.004981012454677408;1.0339098027106572;1.0098821565958196;9.999527922689458;0.8334831734145884;0.015562204304186898;0.015560829129445227;0.8061960995358282;-0.013548020725153057;0.8064087115886645;1.0099886822536848
54.06638;1.0330597816043088;0.9256801149097272;0.8958906341853645;-0.005145808869700885;-0.004981011616575484;1.0339074950301916;1.0098827532702865;9.9995483628334;0.8334836505310976;0.01556219658202324;0.015560808820907227;0.8061964615954158;-0.013548020378773474;0.806408050402559;1.009988510609102
54.07638;1.0330575518872032;0.925681338892231;0.8958912059388221;-0.005145809527605435;-0.004981010778071174;1.0339051730307471;1.009883423493142;9.999569792226135;0.8334841324054494;0.015562188912471048;0.015560788336686834;0.8061968147245617;-0.013548020028818828;0.8064073903695277;1.009988364957804
54.08638;1.033055325462042;0.9256825810970096;0.895891837675071;-0.005145810198465059;-0.00498100993928567;1.0339028378772237;1.0098841602273845;9.999592160995498;0.8334846153037739;0.015562181290177597;0.01556076770785354;0.8061971559142433;-0.01354801967735548;0.8064067361537224;1.0099882421728177
54.09638;1.0330531016230677;0.925683840018591;0.8958925259712504;-0.005145810883048464;-0.004981009100492194;1.0339004901844906;1.0098849566299297;9.999615407908928;0.8334850965748425;0.015562173682435307;0.015560746963968333;0.8061974844471915;-0.013548019326333012;0.8064060929474012;1.0099881397714976
54.10638;1.0330508796464315;0.9256851136543605;0.895893267687741;-0.00514581158190104;-0.00498100826227174;1.0338981312242492;1.0098858073560624;9.999639462100623;0.8334855747488749;0.015562166040514332;0.01556072613028671;0.8061978013916413;-0.013548018977711934;0.806405465620776;1.009988056031455
54.11638;1.0330486586120833;0.9256863994853238;0.8958940593705403;-0.005145812295278947;-0.004981007425551113;1.0338957636141504;1.0098867082915137;9.999664237938799;0.8334860489743889;0.015562158316502815;0.015560705227440373;0.8061981084336625;-0.013548018633470148;0.8064048587223288;1.0099879895831796
