time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.12638;1.0330464373763384;0.9256876945753806;0.8958948969401214;-0.005145813023260322;-0.004981006591275135;1.033893390692565;1.0098876552785532;9.99968963862115;0.8334865186590815;0.015562150465021251;0.01556068427088065;0.8061984070982601;-0.0135480182954822;0.8064042771029044;1.0099879394011335
54.13638;1.0330442153421293;0.92568899547465;0.895895775621198;-0.005145813765864454;-0.004981005760064527;1.0338910159964527;1.0098886431119438;9.999715568907778;0.8334869838534115;0.015562142443766679;0.015560663269399581;0.806198698679656;-0.01354801796530373;0.8064037259442749;1.0099879048553129
54.14638;1.03304199268867;0.9256902983955858;0.8958966898148352;-0.005145814522978695;-0.004981004932211598;1.033888643474567;1.0098896656982579;9.999741946044649;0.8334874456661224;0.015562134227328163;0.015560642221169858;0.8061989845484835;-0.013548017644155403;0.8064032104022948;1.0099878853791282
54.15638;1.0330397694879407;0.9256916001280036;0.8958976332571917;-0.005145815294241706;-0.004981004107779367;1.0338862776605313;1.0098907170374196;9.999768700901102;0.8334879062903557;0.01556212582006992;0.015560621113643156;0.8061992662746603;-0.013548017333202147;0.8064027355124229;1.0099878801770985
54.16638;1.0330375453166956;0.9256928988378644;0.8958985996675343;-0.00514581607911974;-0.004981003286743111;1.0338839235513713;1.0098917920356263;9.99979577094838;0.833488368435292;0.015562117256013643;0.015560599932497364;0.8061995452863566;-0.013548017033767857;0.8064023059014563;1.009987887939159
54.17638;1.033035319745619;0.9256941939257264;0.8958995830539193;-0.005145816877054736;-0.004981002469305116;1.0338815862421329;1.0098928870088761;9.999823096272388;0.8334888342916342;0.015562108593133468;0.015560578674145191;0.8061998224453997;-0.013548016747347494;0.8064019248531418;1.0099879059373364
54.18638;1.0330330927804114;0.9256954853390689;0.8959005776070199;-0.005145817687475994;-0.00498100165614384;1.0338792703705568;1.0098939998331826;9.999850621070578;0.8334893050489302;0.015562099901955251;0.015560557352404554;0.8062000981551523;-0.013548016475475664;0.8064015932258176;1.0099879293111433
54.19638;1.033030864827905;0.9256967729542673;0.8959015776615075;-0.005145818509812639;-0.004981000848415219;1.03387697987966;1.009895129316673;9.999878296900327;0.8334897809939935;0.015562091255076073;0.015560535992541962;0.8062003729985843;-0.013548016219547715;0.8064013096142565;1.0099879517276336
54.20638;1.0330286361323417;0.9256980563947985;0.8959025773991764;-0.005145819343462833;-0.004981000047583505;1.0338747181441674;1.0098962745553743;9.999906089572136;0.8334902614614914;0.015562082728954417;0.01556051461776403;0.8062006483438883;-0.013548015980863564;0.806401071947022;1.0099879666889995
54.21638;1.0330264061327865;0.9256993349855654;0.8959035704822513;-0.005145820187611474;-0.004980999255181161;1.0338724878832812;1.009897435088688;9.999933985347697;0.8334907449211933;0.01556207440117846;0.015560493241001542;0.8062009264148917;-0.01354801576074245;0.8064008787279625;1.0099879682661832
54.22638;1.0330241731486673;0.9257006074835232;0.8959045504185355;-0.005145821041122932;-0.0049809984727883306;1.0338702906420285;1.0098986110039128;9.999961987997148;0.8334912295845157;0.015562066342153343;0.015560471861514533;0.8062012097787125;-0.01354801556040933;0.8064007288952156;1.009987951169031
54.23638;1.033021934374504;0.9257018725357679;0.8959055115494376;-0.0051458219025142015;-0.0049809977023260316;1.033868126281724;1.0098998022614467;9.999990109726745;0.8334917140671763;0.015562058628001167;0.0155604504593197;0.8062015007727179;-0.013548015380915206;0.8064006209869161;1.0099879105797964
54.24638;1.0330196862200598;0.9257031296023085;0.895906449896219;-0.005145822769946795;-0.004980996946175418;1.0338659927814708;1.0099010078622133;10.000018363865204;0.8334921974170157;0.015562051361532086;0.015560428995841011;0.8062018013461498;-0.013548015223399348;0.8064005527126212;1.009987841962752
54.25638;1.0330174250052524;0.9257043784886685;0.8959073632306727;-0.005145823641224257;-0.004980996206953349;1.03386388624805;1.0099022255884782;10.00004675905426;0.8334926786449942;0.015562044669824998;0.015560407425399365;0.806202113338381;-0.01354801508949219;0.8064005211624785;1.0099877407880051
54.26638;1.0330151479030516;0.9257056181599658;0.8959082505646814;-0.005145824513781447;-0.004980995487443181;1.0338618017725751;1.0099034524883184;10.000075293949457;0.8334931563250229;0.01556203868847678;0.015560385704044366;0.8062024388123679;-0.013548014981322437;0.8064005231283973;1.0099876021517036
54.27638;1.0330128539248673;0.9257068465684672;0.8959091118280981;-0.005145825384927308;-0.00498099479076432;1.033859735318584;1.0099046856386253;10.000103957537663;0.8334936281580009;0.015562033547539798;0.015560363793673879;0.8062027798742377;-0.01354801490107257;0.8064005556030401;1.0099874205626587
54.28638;1.0330105444924464;0.92570806114806;0.8959099478789555;-0.005145826252216286;-0.004980994120313745;1.0338576847649987;1.009905922422043;10.000132734975251;0.8334940907911575;0.015562029353611307;0.015560341669446979;0.8062031382359186;-0.013548014850604943;0.806400616472273;1.0099871901302577
54.29638;1.033008223165901;0.9257092594014391;0.8959107603354166;-0.005145827113531413;-0.004980993479432894;1.033855649012455;1.0099071603223637;10.00016160891668;0.8334945405893682;0.015562026178189903;0.015560319319963;0.8062035153109137;-0.013548014831376827;0.8064007047669162;1.0099869048996384
54.30638;1.0330058948008385;0.9257104394865285;0.8959115508346872;-0.00514582796690583;-0.004980992871210093;1.033853626826136;1.0099083965121711;10.000190551844835;0.8334949746374115;0.015562024064472922;0.01556029673845794;0.8062039127190037;-0.0135480148444134;0.8064008200917073;1.0099865591684825
54.31638;1.0330035650091873;0.925711600851014;0.895912320177276;-0.00514582881020313;-0.004980992298548318;1.0338516166220852;1.0099096275760504;10.000219519187183;0.8334953910796848;0.015562023038987956;0.015560273924494914;0.8062043324099714;-0.013548014890098803;0.8064009613934224;1.0099861480977335
54.32638;1.0330012400195518;0.9257127452168259;0.8959130680204894;-0.005145829640890177;-0.004980991764094321;1.0338496165375948;1.009910850025297;10.000248454038765;0.8334957890683916;0.015562023117189005;0.015560250886191715;0.8062047762870039;-0.013548014967957737;0.8064011260259454;1.009985668399621
54.33638;1.0329989263551482;0.925713877091319;0.8959137931189822;-0.005145830456238383;-0.004980991269872009;1.0338476247630985;1.009912061170571;10.000277300136952;0.8334961685054894;0.015562024308352585;0.0155602276243877;0.8062052461403832;-0.013548015076740099;0.8064013098154942;1.0099851183805881
54.34638;1.0329966307292666;0.9257150026654771;0.8959144937988194;-0.005145831253764641;-0.004980990817138295;1.0338456402045242;1.0099132597031617;10.000306011818953;0.833496529537924;0.015562026622672365;0.01556020412493655;0.8062057438708516;-0.013548015214566809;0.8064015073998594;1.0099844974450416
54.35638;1.032994360483599;0.9257161279421553;0.8959151681634012;-0.005145832031463545;-0.0049809904065940885;1.0338436623537195;1.009914446156627;10.000334556896089;0.8334968720292945;0.015562030073512373;0.015560180378961464;0.8062062712915932;-0.013548015378955218;0.8064017123131146;1.0099838055996553
54.36638;1.032992123447959;0.9257172575121132;0.8959158140285656;-0.005145832787689406;-0.0049809900384631236;1.0338416903800498;1.0099156227988493;10.000362912721606;0.8334971952785402;0.015562034673208752;0.015560156402312425;0.8062068301530938;-0.013548015567139571;0.8064019172048318;1.0099830430040788
54.37638;1.0329899267480303;0.9257183941239511;0.8959164292861773;-0.005145833520853496;-0.004980989712446546;1.0338397229301162;1.0099167924566599;10.000391059202443;0.8334974982618941;0.015562040429846378;0.015560132228457046;0.806207422672942;-0.01354801577671255;0.8064021145581524;1.0099822099659728
54.38638;1.0329877759327604;0.9257195390802291;0.8959170126440901;-0.005145834229287368;-0.00498098942790317;1.0338377588395098;1.0099179572069101;10.000418974837975;0.8334977804223055;0.015562047343449159;0.015560107886200986;0.8062080513831127;-0.013548016005947754;0.8064022979142857;1.0099813074301027
54.39638;1.032985675369667;0.9257206930300022;0.8959175637740853;-0.005145834911445686;-0.0049809891841038545;1.0338357977307422;1.0099191182191285;10.000446634596516;0.8334980420710375;0.015562055403829359;0.015560083385845996;0.8062087183439799;-0.013548016253517974;0.8064024627519663;1.0099803369399383
54.40638;1.0329836289735155;0.9257218560635689;0.895918082750962;-0.005145835566184477;-0.00498098898026797;1.0338338399533082;1.0099202764427584;10.000474009472267;0.8334982836681187;0.015562064595481739;0.015560058728120904;0.8062094247664106;-0.01354801651802082;0.8064026062084487;1.0099793002406952
54.41638;1.032981640081592;0.9257230273900587;0.8959185699682678;-0.005145836192856133;-0.00498098881543043;1.0338318856789088;1.009921433198686;10.000501069002711;0.8334985048522459;0.015562074902907968;0.015560033926788033;0.8062101708041923;-0.01354801679769958;0.8064027260921516;1.0099781993495998
54.42638;1.032979710814091;0.9257242052302305;0.8959190267103043;-0.005145836791239038;-0.004980988688381581;1.0338299334908445;1.0099225905146179;10.000527780618892;0.833498704030452;0.01556208631469312;0.01556000901135111;0.8062109552500121;-0.013548017090398946;0.8064028202172978;1.009977036599858
54.43638;1.0329778418718139;0.925725386677979;0.8959194551279152;-0.005145837361380366;-0.004980988597734744;1.0338279798181411;1.0099237507255276;10.000554106205609;0.8334988787721945;0.01556209882434088;0.015559984007733134;0.8062117757097493;-0.013548017393776418;0.8064028866638042;1.0099758145632702
54.44638;1.0329760328783406;0.9257265677154686;0.8959198575969842;-0.005145837903470048;-0.004980988541904326;1.033826019938381;1.0099249151876846;10.0005800037995;0.8334990268265823;0.01556211242603212;0.015559958934294267;0.8062126291271372;-0.013548017705690283;0.8064029243755058;1.0099745363014263
54.45638;1.032974283067027;0.9257277435465291;0.8959202362492747;-0.005145838417851725;-0.004980988519087466;1.033824049299352;1.0099260832509958;10.00060543379331;0.8334991465205414;0.015562127114307083;0.01555993381598539;0.8062135123896916;-0.013548018024473779;0.80640293314367;1.0099732054518649
54.46638;1.0329725920215993;0.9257289090392073;0.8959205924908143;-0.005145838905105009;-0.004980988527414781;1.0338220638846143;1.0099272524697884;10.00063036372495;0.8334992363284593;0.015562142890307535;0.015559908690301973;0.8062144230604981;-0.013548018348922821;0.8064029131470356;1.0099718257325256
54.47638;1.0329709597009578;0.9257300596643696;0.8959209264867921;-0.005145839366162602;-0.0049809885650172045;1.0338200599627512;1.0099284198706984;10.000654768422969;0.8334992945601433;0.015562159768993467;0.015559883606437647;0.8062153597383608;-0.013548018678102857;0.80640286468788;1.0099704001669558
54.48638;1.0329693855709159;0.9257311926522888;0.8959212370854903;-0.005145839802396541;-0.004980988629994031;1.0338180337939311;1.009929583132072;10.000678628443389;0.8334993190672961;0.015562177780570136;0.015559858627251266;0.8062163221057084;-0.013548019011174592;0.8064027881632008;1.0099689309511637
54.49638;1.0329678680578929;0.9257323067474778;0.8959215221878002;-0.005145840215446385;-0.004980988720500207;1.0338159815332348;1.0099307412418725;10.000701930306631;0.8334993066328193;0.015562196958096158;0.015559833824794563;0.8062173112266235;-0.013548019347345204;0.8064026840013748;1.0099674204055944
54.50638;1.0329664054091925;0.9257334004992125;0.8959217792026204;-0.00514584060700602;-0.00498098883491453;1.0338139000982536;1.0099318950069038;10.000724664338968;0.8334992526698728;0.015562217313503301;0.015559809267707975;0.8062183297046344;-0.013548019685958406;0.806402552585171;1.0099658716418396
54.51638;1.0329649970709487;0.92573447128532;0.8959220054541944;-0.0051458409789440565;-0.004980988971980173;1.0338117886505216;1.009933046511398;10.000746821391397;0.8334991516963786;0.015562238826671067;0.015559785016530936;0.8062193813005861;-0.013548020026587986;0.806402394113207;1.0099642878571125
54.52638;1.0329636439473981;0.9257355160641256;0.8959221985892033;-0.005145841333512447;-0.004980989130803313;1.0338096487698223;1.0099341973954252;10.000768393641867;0.8334989979223927;0.015562261464184442;0.01555976113315863;0.8062204704617973;-0.013548020368879128;0.8064022082016378;1.0099626713210237
54.53638;1.0329623480324215;0.9257365324171883;0.8959223567112957;-0.005145841673284414;-0.00498098931068663;1.033807483162661;1.0099353478552011;10.00078937544947;0.8334987855792191;0.015562285204880866;0.015559737690552227;0.8062216018274093;-0.01354802071219871;0.8064019934842658;1.009961023340124
54.54638;1.032961112741554;0.925737518655454;0.895922478227612;-0.005145842000882803;-0.004980989510959219;1.0338052945878329;1.009936496659925;10.000809764674134;0.8334985092945042;0.015562310048112952;0.015559714773732265;0.8062227791208951;-0.01354802105552923;0.8064017475977052;1.0099593448937005
54.55638;1.0329599431734022;0.9257384734093799;0.8959225617560802;-0.005145842318861078;-0.004980989730923536;1.0338030861275207;1.0099376413585286;10.000829568437718;0.8334981641579297;0.015562336004243199;0.015559692473359862;0.8062240039067586;-0.013548021397686776;0.8064014675972064;1.0099576371136254
54.56638;1.0329588457215955;0.9257393956124148;0.8959226060975624;-0.0051458426298172915;-0.004980989969867466;1.0338008624912844;1.0099387789774508;10.0008488080136;0.8334977454074889;0.01556236307088097;0.015559670871380172;0.8062252755240666;-0.01354802173757963;0.8064011504142098;1.0099559013605977
54.57638;1.032957827942024;0.9257402852927425;0.8959226105369316;-0.005145842936371219;-0.004980990227052006;1.0337986304958753;1.009939906950777;10.000867519587224;0.8334972482915091;0.01556239121008779;0.015559650028809978;0.8062265921122245;-0.013548022074446988;0.8064007929911245;1.0099541390302347
54.58638;1.0329568982801158;0.9257411440733321;0.8959225756249628;-0.005145843240991736;-0.004980990501771501;1.0337963979164293;1.0099410236661046;10.000885752472232;0.8334966683113296;0.015562420346790302;0.015559629988879813;0.8062279515105953;-0.01354802240800039;0.8064003923029441;1.009952351447181
54.59638;1.0329560649481633;0.9257419739839957;0.8959225036589432;-0.00514584354590411;-0.004980990793582209;1.0337941722148227;1.009942128802128;10.00090356224235;0.8334960018259275;0.01556245038315323;0.015559610790497256;0.8062293513462999;-0.013548022738345638;0.8063999455943037;1.0099505399116548
54.60638;1.032955335026597;0.9257427760145679;0.8959223984833048;-0.005145843852922621;-0.004980991102430196;1.033791960046858;1.0099432230832863;10.000920998656802;0.8334952464107486;0.015562481211962149;0.015559592479481571;0.8062307885693464;-0.013548023065821879;0.8063994509360951;1.0099487056387406
54.61638;1.0329547145556521;0.9257435500824982;0.8959222649145759;-0.00514584416318694;-0.004980991428330499;1.0337897674853438;1.0099443069930951;10.000938097666834;0.8334944007244008;0.015562512723094472;0.015559575110867493;0.8062322591675426;-0.013548023390904343;0.8063989077513922;1.0099468496487272
54.62638;1.0329542088482593;0.9257442955550802;0.8959221080526979;-0.005145844477253468;-0.0049809917708850265;1.0337876006691875;1.0099453794219935;10.000954883567426;0.8334934645204382;0.015562544805657124;0.015559558743274934;0.8062337584447321;-0.013548023714147433;0.8063983166453979;1.0099449727550986
54.63638;1.0329538225466433;0.9257450117120211;0.8959219330488972;-0.005145844795558634;-0.004980992129215327;1.0337854658923877;1.0099464375408063;10.000971374356036;0.8334924385259322;0.015562577347944298;0.015559543431706572;0.8062352816690465;-0.013548024036016845;0.8063976786714804;1.0099430756741492
54.64638;1.0329535594965373;0.9257456980025177;0.895921745352737;-0.005145845118517267;-0.004980992502183929;1.0337833693676137;1.0099474775965083;10.000987584289026;0.8334913239007686;0.015562610233585109;0.015559529226330292;0.8062368246607667;-0.013548024356638301;0.806396995069688;1.0099411591732301
54.65638;1.0329534224087489;0.9257463536870475;0.8959215505168675;-0.005145845446118888;-0.004980992888483252;1.033781317385155;1.009948495428995;10.001003526185569;0.8334901221812451;0.015562643341179875;0.015559516176840713;0.8062383838370245;-0.013548024675795092;0.8063962680374643;1.009939224025956
54.66638;1.0329534129564872;0.9257469774280801;0.8959213532441003;-0.005145845777699642;-0.004980993286666913;1.033779316102383;1.0099494868069336;10.001019213641863;0.8334888356939028;0.01556267655353365;0.015559504331631255;0.8062399557706669;-0.013548024993249252;0.8063955016775056;1.0099372707376166
54.67638;1.0329535325507586;0.925747567093156;0.8959211564027127;-0.005145846112099896;-0.004980993695370627;1.0337773711274487;1.0099504477148236;10.001034659387743;0.8334874676255315;0.015562709763027245;0.015559493733085043;0.806241536973028;-0.0135480253089422;0.8063947017877346;1.0099352992686939
54.68638;1.0329537828424136;0.9257481193974582;0.8959209610470062;-0.005145846447928249;-0.004980994113590071;1.033775487639606;1.0099513739328916;10.001049870585675;0.8334860221671404;0.015562742868265323;0.015559484415703392;0.8062431242615868;-0.01354802562274535;0.8063938747193734;1.0099333090519613
54.69638;1.0329541657912735;0.9257486301380944;0.8959207675506208;-0.005145846783732358;-0.004980994540690355;1.033773670163764;1.0099522608491092;10.001064844930692;0.8334845047448085;0.015562775780628552;0.015559476401542573;0.8062447155085942;-0.01354802593419829;0.8063930267102913;1.0099312993597769
54.70638;1.032954683825095;0.9257490952095392;0.8959205765390228;-0.005145847118090319;-0.004980994976201905;1.0337719220814139;1.0099531042616976;10.001079569683883;0.8334829215370765;0.015562808439680028;0.015559469693131479;0.8062463100867681;-0.013548026242688919;0.8063921637886118;1.0099292694991076
54.71638;1.0329553397772653;0.9257495106095956;0.8959203888023051;-0.005145847449731256;-0.004980995419703001;1.0337702464074583;1.0099539005694709;10.001094024772465;0.8334812788694398;0.015562840809271105;0.015559464270353348;0.8062479082635545;-0.013548026547567902;0.8063912915781831;1.009927218332078
54.72638;1.0329561360818909;0.9257498713523357;0.8959202047094629;-0.005145847777557739;-0.00498099587081053;1.0337686471337042;1.00995464564803;10.001108186663302;0.8334795831518118;0.015562872853187741;0.015559460096001817;0.8062495098795328;-0.013548026847744527;0.8063904153357234;1.0099251435795291
54.73638;1.032957073709801;0.9257501711796596;0.8959200235410202;-0.005145848100550885;-0.004980996329200967;1.033767129161217;1.0099553342475702;10.001122025830393;0.8334778409083599;0.015562904517274273;0.015559457128366198;0.806251113321469;-0.013548027141365916;0.8063895404274999;1.009923041827468
54.74638;1.032958151876442;0.9257504031701875;0.8959198430198964;-0.005145848417793498;-0.004980996794760657;1.0337656969109856;1.0099559610040767;10.001135499289719;0.8334760586683299;0.015562935726317116;0.01555945532480504;0.8062527153552601;-0.013548027426114962;0.8063886725926244;1.0099209097133102
54.75638;1.032959368695192;0.9257505604926958;0.8959196596402197;-0.005145848728526892;-0.004980997267817001;1.0337643531720715;1.0099565214325283;10.001148548410544;0.8334742431311871;0.015562966388081485;0.015559454627227678;0.8062543114711767;-0.013548027699749037;0.8063878176760434;1.0099187454916299
54.76638;1.0329607218882626;0.9257506369869742;0.8959194697159444;-0.0051458490320553975;-0.004980997749182704;1.0337630992170694;1.0099570117145442;10.001161105141191;0.8334724017611317;0.015562996404280535;0.015559454946055887;0.8062558960945577;-0.01354802796044715;0.8063869814010521;1.0099165494472766
54.77638;1.0329622090566224;0.9257506272802927;0.8959192700582592;-0.005145849327569902;-0.00498099823990694;1.033761935822608;1.0099574284929698;10.001173102333851;0.8334705431599279;0.015563025682290087;0.015559456165667866;0.806257462946979;-0.013548028206942578;0.806386169577748;1.0099143234645132
54.78638;1.0329638278189197;0.925750526798995;0.8959190575848118;-0.005145849614038408;-0.004980998740941602;1.0337608640912028;1.0099577691977184;10.001184481794144;0.8334686767432457;0.015563054135280047;0.015559458170138454;0.8062590059416237;-0.013548028438508226;0.8063853881343847;1.0099120709381326
54.79638;1.032965575735694;0.9257503317211603;0.8959188284985738;-0.005145849890298305;-0.004980999252975079;1.0337598856449903;1.0099580320119024;10.001195193106117;0.8334668121026648;0.015563081678814115;0.015559460861783166;0.8062605199832348;-0.013548028654835752;0.8063846426145627;1.0099097969033588
54.80638;1.0329674498407087;0.9257500384437494;0.8959185778801164;-0.005145850155210022;-0.00498099977645652;1.0337590023044845;1.0099582153390958;10.001205191628292;0.8334649587068774;0.015563108239287885;0.015559464155794291;0.806262000944862;-0.013548028855783307;0.8063839377786182;1.0099075079662039
54.81638;1.0329694462056862;0.9257496431220407;0.8959183000075409;-0.005145850407534436;-0.004981000311620757;1.0337582151002498;1.0099583171819884;10.001214447125937;0.8334631257304993;0.015563133770308412;0.015559467966536405;0.8062634449754369;-0.013548029041070272;0.8063832774643421;1.0099052118745482
54.82638;1.0329715602244272;0.9257491419773191;0.8959179890868729;-0.005145850645676041;-0.004981000858408022;1.0337575230584737;1.009958335159431;10.00122294990274;0.8334613211724797;0.01556315825984631;0.015559472206029448;0.8062648478765368;-0.013548029210107556;0.8063826641776147;1.0099029168737204
54.83638;1.0329737875554923;0.9257485316676916;0.8959176398795085;-0.005145850867768306;-0.004981001416550524;1.033756923094256;1.009958267719129;10.00123070270455;0.8334595505981398;0.015563181714174396;0.015559476791664355;0.8062662050757772;-0.013548029362006615;0.8063820986943453;1.0099006309305942
54.84638;1.0329761244312896;0.9257478090820499;0.8959172486096513;-0.005145851072043545;-0.004981001985892703;1.0337564112720057;1.0099581154864135;10.00123771026121;0.8334578167828581;0.01556320412846934;0.015559481652052051;0.8062675124098899;-0.013548029495665583;0.8063815804465896;1.0098983608271437
54.85638;1.0329785668225087;0.9257469712667111;0.8959168139757161;-0.005145851257053522;-0.004981002566521965;1.0337559837801205;1.009957881412817;10.001243977175355;0.8334561207138474;0.015563225472641018;0.015559486733150545;0.8062687670471961;-0.013548029609837507;0.8063811085058267;1.009896111980731
54.86638;1.0329811096355297;0.9257460157300169;0.8959163371638053;-0.005145851421655349;-0.004981003158663011;1.0337556365423215;1.009957569786903;10.00124950792798;0.8334544630202783;0.015563245701053705;0.015559492002540382;0.806269967331472;-0.013548029703184581;0.8063806824810447;1.009893889365796
54.87638;1.0329837467742788;0.9257449409663707;0.8959158209261684;-0.005145851564927925;-0.004981003762652647;1.0337553647687094;1.009957184973666;10.001254303397507;0.8334528443552719;0.015563264768887712;0.015559497439188342;0.8062711121510032;-0.013548029774245034;0.8063803030213175;1.009891698285109
54.88638;1.0329864714852246;0.9257437473298448;0.8959152685836841;-0.005145851686094573;-0.004981004378965774;1.0337551635763584;1.0099567309015562;10.001258360337536;0.8334512645721267;0.015563282639514559;0.015559503016398477;0.8062722010838427;-0.013548029821270334;0.8063799717047924;1.0098895441965967
54.89638;1.0329892763569843;0.9257424371514394;0.8959146834363187;-0.0051458517844538585;-0.004981005008093015;1.0337550287045154;1.009956211579253;10.001261675516094;0.8334497221891679;0.01556329928267654;0.015559508703160512;0.8062732347390573;-0.013548029842177714;0.8063796903940955;1.0098874324349372
54.90638;1.0329921532212627;0.9257410136034593;0.895914068603445;-0.005145851859354893;-0.004981005650425878;1.0337549566945334;1.0099556317509575;10.001264247943103;0.8334482148030211;0.015563314670180328;0.015559514479574819;0.8062742144734346;-0.013548029834820775;0.806379460329282;1.0098853680557724
54.91638;1.0329950929188112;0.9257394800246468;0.8959134270912893;-0.005145851910238233;-0.004981006306344892;1.0337549448313992;1.0099549969222228;10.00126607595388;0.8334467399019955;0.015563328771015341;0.0155595203414148;0.8062751417529422;-0.013548029797458094;0.8063792812420959;1.0098833552669628
54.92638;1.0329980847686853;0.925737840106047;0.8959127618647008;-0.005145851936724362;-0.0049810069762278525;1.0337549904537329;1.0099543130546667;10.001267153385083;0.8334452959377152;0.015563341549124192;0.015559526294504;0.8062760177070989;-0.01354802972898511;0.8063791513976825;1.0098813973591882
54.93638;1.0330011169056024;0.9257360975885908;0.8959120755905575;-0.005145851938731803;-0.004981007660223285;1.0337550900736978;1.0099535868042142;10.001267472803306;0.8334438829102034;0.015563352967047694;0.015559532347710734;0.8062768430453975;-0.013548029628741768;0.806379068731859;1.0098794974384215
54.94638;1.0330041777808436;0.9257342557549519;0.8959113701968223;-0.005145851916538285;-0.004981008358127856;1.0337552393612353;1.0099528261296704;10.001267035183908;0.8334425016016235;0.015563362988791418;0.015559538502089973;0.8062776183494875;-0.01354802949631886;0.8063790318279603;1.0098776584875586
54.95638;1.0330072568537199;0.9257323178453457;0.8959106469663839;-0.005145851870697853;-0.004981009069479634;1.0337554335070802;1.0099520400190651;10.001265858802848;0.8334411524778355;0.015563371578780488;0.015559544742960726;0.8062783446241981;-0.013548029331563544;0.8063790399537739;1.009875882937672
54.96638;1.0330103440919198;0.9257302881188365;0.895909907041822;-0.00514585180182041;-0.0049810097936344765;1.0337556673208983;1.00995123742869;10.00126398100217;0.833439835334801;0.015563378700381554;0.015559551041944605;0.8062790234068118;-0.013548029134531113;0.8063790921599358;1.0098741728965304
54.97638;1.0330134292355937;0.9257281726333394;0.8959091516146492;-0.005145851710390879;-0.004981010529750384;1.033755935225595;1.009950426659541;10.00126144931205;0.8334385491876056;0.015563384311330981;0.015559557361707619;0.806279656333526;-0.013548028905298595;0.8063791860769319;1.0098725304309912
54.98638;1.0330165008934948;0.925725979138585;0.895908381858619;-0.005145851596860082;-0.004981011276785641;1.0337562313444857;1.0099496151048342;10.001258310337304;0.8334372919592881;0.015563388358801269;0.01555956366154224;0.806280244947922;-0.013548028643858621;0.8063793175807329;1.0098709573389186
54.99638;1.033019546792791;0.9257237160130765;0.895907598806605;-0.005145851461926564;-0.004981012033572228;1.0337565498480232;1.0099488086848534;10.001254609612062;0.8334360605089195;0.015563390787488245;0.015559569906857355;0.806280790331192;-0.013548028350279752;0.8063794816200028;1.0098694550012177
55.00638;1.0330225556122152;0.9257213908574091;0.8959068030931346;-0.005145851306690463;-0.004981012798979414;1.033756885436957;1.0099480117639137;10.001250400068619;0.833434851216382;0.015563391558773001;0.015559576075213096;0.8062812921837222;-0.01354802802498558;0.8063796734074117;1.0098680244288079
55.01638;1.0330255183580623;0.9257190099406354;0.8959059949109808;-0.005145851132514886;-0.004981013572101595;1.0337572337551806;1.0099472283110194;10.001245745406397;0.8334336605201179;0.015563390661438303;0.015559582156061973;0.8062817486701572;-0.013548027668932735;0.8063798891662968;1.0098666660091349
55.02638;1.033028428415474;0.9257165789757678;0.8959051747465105;-0.005145850940761107;-0.0049810143521918605;1.0337575916643897;1.009946462857313;10.001240713420287;0.8334324851765623;0.015563388106343405;0.0155595881518564;0.8062821573875198;-0.013548027283586669;0.8063801261949599;1.0098653794099002
55.03638;1.0330312807058757;0.9257141040416969;0.8959043444413037;-0.005145850732616514;-0.0049810151382562486;1.0337579570355357;1.0099457198414616;10.00123536751923;0.8334313226947511;0.015563383917803226;0.015559594077857317;0.8062825165250637;-0.013548026870716268;0.8063803823922494;1.0098641644440285
55.04638;1.033034070759526;0.9257115917176396;0.8959035071082253;-0.0051458505089786765;-0.004981015928732825;1.0337583282022673;1.0099450024904635;10.001229763463003;0.8334301718527707;0.015563378131399082;0.015559599951305193;0.8062828255304071;-0.013548026432278046;0.8063806556684677;1.0098630219179316
55.05638;1.033036794356937;0.9257090487148849;0.8959026659574462;-0.005145850270456512;-0.004981016721587735;1.0337587037550893;1.009944312777966;10.001223948749235;0.8334290327483503;0.015563370790962532;0.015559605778039902;0.8062830849832888;-0.013548025970435905;0.8063809437168912;1.0098619532410753
55.06638;1.0330394475511582;0.9257064814419087;0.8959018235360685;-0.005145850017636548;-0.00498101751469029;1.0337590827775391;1.0099436518894727;10.001217965059613;0.8334279066446966;0.015563361940906142;0.015559611551542927;0.8062832963311648;-0.01354802548742819;0.8063812442772942;1.00986095973913
55.07638;1.0330420274132581;0.9257038956897805;0.895900981576606;-0.0051458497513036635;-0.004981018306159911;1.0337594654054287;1.009943020548545;10.00121185698658;0.8334267955470582;0.015563351618869901;0.015559617262925669;0.8062834619160812;-0.01354802498534517;0.8063815558061591;1.0098600429180606
55.08638;1.0330445332767089;0.9257012963497592;0.8959001411676615;-0.005145849472318946;-0.0049810190944912704;1.0337598533107173;1.009942419684606;10.001205677585158;0.8334257012569823;0.015563339851821728;0.015559622912195268;0.8062835848247708;-0.01354802446611528;0.8063818780793254;1.0098592048788555
55.09638;1.0330469667884008;0.9256986872059045;0.8958993033514795;-0.005145849181447682;-0.004981019878468789;1.0337602491360256;1.009941850802101;10.001199482356585;0.8334246250895245;0.01556332666063945;0.015559628515978603;0.8062836688297281;-0.013548023931676374;0.8063822120990599;1.0098584478482366
55.10638;1.0330493303680237;0.9256960712752494;0.8958984692957169;-0.0051458488793724826;-0.004981020656970348;1.0337606550758487;1.0099413151534093;10.001193322046422;0.8334235685299499;0.01556331207271366;0.01555963411077447;0.8062837186450774;-0.013548023384122983;0.8063825593041639;1.0098577738426668
55.11638;1.0330516256230884;0.9256934515318845;0.8958976397433043;-0.005145848566713378;-0.004981021428749433;1.033761072069644;1.0099408127401481;10.001187243757874;0.8334225335500142;0.015563296134788174;0.015559639753937352;0.8062837397629236;-0.01354802282576368;0.806382920727157;1.009857185352433
55.12638;1.033053853206575;0.9256908308707866;0.8958968150840771;-0.005145848244021399;-0.004981022192330091;1.0337614997970213;1.0099403423805349;10.001181292439812;0.8334215224044158;0.015563278916048395;0.01555964551684931;0.8062837377202411;-0.013548022259090771;0.8063832966749211;1.009856686016349
55.13638;1.0330560137417717;0.9256882115773907;0.8958959961471;-0.005145847911831254;-0.004981022946095459;1.0337619368514213;1.0099399021234308;10.001175505695242;0.8334205373643883;0.015563260497515654;0.01555965146308014;0.8062837174594266;-0.013548021686585511;0.8063836867735802;1.0098562806908529
55.14638;1.0330581081540031;0.9256855958668098;0.8958951841583328;-0.005145847570637636;-0.00498102368846678;1.0337623812591492;1.0099394886693807;10.001169909589382;0.8334195804144174;0.015563240960962147;0.015559657628154254;0.8062836832375165;-0.013548021110374078;0.8063840899134234;1.0098559751926042
55.15638;1.033060137364894;0.9256829869114468;0.8958943799161831;-0.005145847220803109;-0.004981024418078841;1.0337628311329174;1.0099390964492796;10.001164522616984;0.8334186531030459;0.015563220385979895;0.015559664015642486;0.8062836388002105;-0.013548020531978724;0.8063845040286118;1.0098557754945752
55.16638;1.0330621025460915;0.9256803888711205;0.8958935836993067;-0.00514584686258763;-0.00498102513389291;1.0337632848668434;1.0099387179624701;10.001159360468082;0.8334177567395744;0.015563198851006434;0.015559670603556418;0.8062835871728677;-0.013548019952378214;0.8063849260128633;1.0098556868889965
55.17638;1.033064005383584;0.9256778063480611;0.895892795975923;-0.005145846496326708;-0.004981025835021578;1.0337637409466518;1.009938345380589;10.00115443558403;0.8334168926256053;0.01556317643595804;0.015559677354803772;0.806283530199786;-0.013548019372250697;0.8063853520033708;1.009855714057622
55.18638;1.0330658473089827;0.9256752439806075;0.895892017986112;-0.005145846122685675;-0.004981026520354719;1.0337641978354484;1.009937972057024;10.00114975986541;0.8334160619570462;0.015563153226397225;0.015559684223412699;0.8062834683798777;-0.013548018792126958;0.806385777729191;1.0098558613604374
55.19638;1.0330676289607006;0.9256727060905806;0.8958912520325271;-0.005145845742779276;-0.00498102718856912;1.0337646541636254;1.0099375924755978;10.001145354524718;0.833415265557568;0.015563129324166201;0.015559691156736383;0.8062834011354498;-0.013548018212475829;0.8063861985468234;1.0098561323361654
55.20638;1.0330693508423752;0.9256701963829703;0.8958905013449369;-0.005145845358057008;-0.004981027838489686;1.0337651085146695;1.00993720082277;10.001141256775606;0.8334145036954828;0.01556310485710487;0.015559698104186313;0.8062833275589117;-0.013548017633792181;0.8063866095588413;1.0098565290329489
55.21638;1.0330710137097459;0.9256677178376517;0.895889769132493;-0.005145844970170776;-0.0049810284692444985;1.0337655584842642;1.0099367905018615;10.001137511177333;0.8334137761299959;0.015563079973007578;0.015559705024776644;0.8062832471997691;-0.013548017056520107;0.8063870061988208;1.0098570521128223
55.22638;1.0330726178164802;0.9256652730452106;0.8958890574640035;-0.005145844580828119;-0.004981029080320893;1.0337660005693048;1.009936355689225;10.00113414971342;0.8334130825518736;0.015563054830219908;0.015559711882271638;0.806283160109162;-0.013548016480929162;0.8063873846798085;1.009857701251292
55.23638;1.0330741620537562;0.9256628649494049;0.8958883668520948;-0.005145844191552203;-0.0049810296716767824;1.0337664311515757;1.0099358931918938;10.001131183470614;0.8334124230938668;0.015563029591519313;0.015559718642373446;0.8062830664014877;-0.013548015907274872;0.8063877417346136;1.0098584753464475
55.24638;1.0330756442641895;0.9256604972536835;0.8958876963674536;-0.005145843803535186;-0.0049810302436126466;1.0337668465526613;1.0099354027550564;10.001128614192973;0.8334117983775546;0.015563004406252643;0.015559725282308309;0.8062829659242301;-0.013548015336085996;0.806388074127137;1.0098593732672152
55.25638;1.0330770624611603;0.92565817428924;0.8958870442006248;-0.0051458434176184994;-0.004981030796574531;1.0337672420800854;1.009934885865795;10.001126448045433;0.8334112092523777;0.015562979393292138;0.015559731798060236;0.8062828580820613;-0.013548014768193263;0.8063883789363743;1.0098603946376614
55.26638;1.033078415665767;0.9256559006160886;0.8958864089567687;-0.005145843034284247;-0.004981031331230512;1.0337676114910936;1.0099343442600317;10.001124698085574;0.8334106564547853;0.015562954642711829;0.01555973820350282;0.8062827422357371;-0.013548014204496816;0.8063886543352068;1.0098615390658496
55.27638;1.0330797041834527;0.9256536801244958;0.8958857909430402;-0.005145842653710669;-0.004981031848551303;1.033767947138204;1.009933779061607;10.001123376931472;0.8334101401572747;0.015562930221691881;0.01555974452616523;0.8062826184825095;-0.013548013645773571;0.8063888991453869;1.0098628045940643
55.28638;1.03308092932586;0.9256515152765399;0.89588519229902;-0.005145842275977837;-0.004981032349599485;1.0337682410114855;1.0099331906984614;10.001122487860446;0.8334096597507579;0.015562906171661395;0.015559750792704862;0.8062824879101176;-0.013548013092671249;0.8063891113121209;1.0098641874897296
55.29638;1.0330820922303945;0.9256494073948767;0.8958846164204892;-0.005145841901299093;-0.004981032835230528;1.0337684862447447;1.0099325792187062;10.001122021329465;0.8334092139411636;0.015562882501251684;0.015559757007327125;0.8062823523881153;-0.013548012545674226;0.8063892872891086;1.0098656832206347
55.30638;1.0330831927852064;0.9256473573246093;0.8958840674501053;-0.005145841530031417;-0.0049810333059911215;1.0337686775372419;1.0099319449054527;10.001121958789957;0.8334088012409779;0.015562859186188875;0.01555976314388456;0.8062822140917758;-0.01354801200486073;0.8063894227358256;1.0098672869104355
55.31638;1.0330842299396927;0.9256453657585244;0.8958835495121595;-0.0051458411624845145;-0.00498103376226056;1.0337688105056295;1.0099312890127918;10.00112228199777;0.8334084208756061;0.015562836180494715;0.015559769158569867;0.8062820747309585;-0.013548011469711931;0.8063895136222352;1.0098689933270286
55.32638;1.0330852026527442;0.9256434335278927;0.8958830660971113;-0.0051458407988219795;-0.004981034204394796;1.033768881401742;1.0099306135544666;10.001122978822409;0.8334080729442384;0.015562813425923288;0.015559775010954034;0.8062819351394676;-0.013548010939353722;0.8063895570144646;1.0098707973971728
55.33638;1.0330861100583382;0.9256415621664861;0.8958826200685113;-0.005145840439225534;-0.004981034632671231;1.0337688874355964;1.0099299198303004;10.00112403938478;0.833407757502586;0.015562790855327469;0.015559780673926025;0.8062817959136906;-0.013548010413105474;0.806389551309669;1.0098726949208794
55.34638;1.0330869511998872;0.9256397541891722;0.8958822137068289;-0.005145840084166305;-0.004981035047132865;1.0337688268247078;1.0099292070128636;10.001125451651847;0.8334074740060203;0.015562768406602602;0.015559786121267682;0.8062816588150263;-0.013548009890761565;0.8063894963367672;1.0098746828182235
55.35638;1.033087725402362;0.9256380122825895;0.8958818488123792;-0.005145839734458228;-0.004981035447401673;1.0337686984356356;1.00992847210067;10.001127203133583;0.8334072217633114;0.01556274604617507;0.015559791313777436;0.806281527613176;-0.013548009372359978;0.806389393381969;1.009876758721084
55.36638;1.0330884330375016;0.9256363383190523;0.8958815272266519;-0.005145839391061343;-0.004981035832665467;1.033768501735551;1.0099277112108835;10.001129282676436;0.8334070005749041;0.015562723773346785;0.015559796209622584;0.8062814075309938;-0.013548008857911943;0.8063892445656808;1.0098789200367981
55.37638;1.0330890757065176;0.9256347338146181;0.8958812510302145;-0.005145839054909874;-0.0049810362020709514;1.033768237050829;1.00992692083953;10.00113168117253;0.8334068106769693;0.015562701595807074;0.015559800784102608;0.8062813042681614;-0.013548008347503986;0.8063890519396211;1.009881162918678
55.38638;1.0330896555681508;0.9256332012387447;0.8958810218055749;-0.005145838726830674;-0.00498103655521277;1.0337679054175088;1.0099260980521518;10.00113439642611;0.8334066520576767;0.01556267950467601;0.015559805033437844;0.8062812234695944;-0.013548007841473333;0.8063888174913348;1.0098834818729028
55.39638;1.033090174284032;0.925631744353953;0.8958808399611297;-0.005145838407460497;-0.004981036892257638;1.0337675081482833;1.0099252401671122;10.001137437589684;0.8334065238694418;0.015562657472369993;0.015559808964327092;0.8062811701243228;-0.013548007340303283;0.806388543738637;1.0098858703796443
55.40638;1.033090632417801;0.9256303673991442;0.895880705024955;-0.00514583809725633;-0.004981037213561799;1.033767046516814;1.0099243450605937;10.001140819407395;0.8334064242896354;0.015562635463336846;0.0155598125835833;0.8062811478037923;-0.013548006844365934;0.8063882336221243;1.0098883217514796
55.41638;1.03309102991729;0.9256290744116352;0.8958806162575547;-0.005145837796666532;-0.004981037519088803;1.0337665215400211;1.0099234121407947;10.001144552347007;0.8334063508300128;0.015562613440495504;0.015559815899217243;0.806281158500529;-0.013548006353810468;0.8063878898085134;1.0098908293646927
55.42638;1.0330913670522293;0.9256278693521144;0.8958805725791766;-0.005145837506270061;-0.004981037808098772;1.0337659342828869;1.0099224426400553;10.001148640754089;0.8334063007584025;0.015562591362802846;0.01555981892806354;0.806281203365123;-0.013548005868683882;0.8063875142790954;1.0098933867460582
55.43638;1.0330916447022804;0.9256267561890704;0.8958805722698641;-0.005145837226723497;-0.004981038079171065;1.033765286495049;1.009921439073911;10.001153084873208;0.8334062709516215;0.015562569179485902;0.015559821693698041;0.8062812836367683;-0.013548005389112296;0.8063871083901709;1.0098959882684666
55.44638;1.0330918641234073;0.9256257382689692;0.8958806134004782;-0.005145836958610918;-0.004981038330482067;1.0337645803084483;1.0099204052792834;10.001157882662886;0.8334062575012119;0.015562546834337452;0.015559824216577652;0.8062814011102435;-0.013548004915397314;0.8063866731800086;1.0098986293361412
55.45638;1.0330920270780104;0.9256248178929058;0.8958806938637132;-0.005145836702272142;-0.004981038560349808;1.0337638170221441;1.0099193466368983;10.001163033825538;0.8334062560304281;0.015562524284236977;0.015559826510361405;0.8062815581984233;-0.013548004448119268;0.806386209812399;1.0099013049602268
55.46638;1.0330921363951648;0.9256239967936797;0.8958808103804595;-0.005145836457657448;-0.004981038767769226;1.033762996432787;1.009918269694841;10.001168542020915;0.833406262733453;0.015562501511172184;0.015559828584275003;0.8062817578316986;-0.013548003988302918;0.8063857200556148;1.009904008591938
55.47638;1.0330921961556903;0.92562327668311;0.8958809582848126;-0.005145836224440144;-0.004981038952560372;1.0337621168967168;1.0099171821149524;10.001174414494843;0.8334062754060343;0.015562478510517043;0.01555983043808623;0.8062820032830933;-0.013548003537399149;0.8063852064555189;1.0099067328933458
55.48638;1.033092211248318;0.9256226591993925;0.8958811322039563;-0.00514583600241297;-0.004981039115127257;1.0337611754674991;1.0099160926049122;10.00118066075191;0.8334062935688977;0.015562455275423385;0.015559832051036974;0.8062822977883011;-0.013548003096977188;0.8063846720276872;1.0099094707579874
55.49638;1.0330921868943423;0.9256221454578344;0.8958813263180733;-0.0051458357917692705;-0.004981039256092758;1.0337601684741524;1.0099150095509104;10.00118728966455;0.8334063176843267;0.015562431798788943;0.01555983339005606;0.8062826442020586;-0.013548002668385675;0.8063841196355145;1.0099122145744015
55.50638;1.0330921286680523;0.9256217354818228;0.8958815347832998;-0.005145835593025061;-0.004981039376055207;1.033759092259601;1.0099139395216994;10.001194307547877;0.8334063484148293;0.015562408081273219;0.015559834441402359;0.8062830451202034;-0.013548002252538782;0.8063835513732287;1.0099149548290371
55.51638;1.0330920428144315;0.9256214280033274;0.8958817528368986;-0.005145835406773639;-0.004981039475584517;1.0337579433213369;1.0099128873283387;10.001201719417564;0.8334063859419191;0.01556238412938639;0.015559835231022332;0.8062835031494167;-0.013548001849851932;0.806382968574141;1.0099176806653227
55.52638;1.033091936103742;0.925621220849486;0.8958819774040798;-0.005145835233464677;-0.004981039555452202;1.0337567184285241;1.0099118569152816;10.001209532309508;0.8334064291845528;0.015562359944496435;0.015559835809626629;0.8062840208684113;-0.013548001460331825;0.8063823723095459;1.0099203819065274
55.53638;1.0330918150385993;0.9256211114946871;0.8958822065464244;-0.005145835073291649;-0.004981039616939276;1.033755415026961;1.0099108520220863;10.001217754777946;0.833406475595475;0.01556233551741348;0.015559836218942118;0.8062846007843115;-0.013548001083614345;0.8063817636110909;1.009923049813726
55.54638;1.0330916851636134;0.9256210977521501;0.8958824386910494;-0.005145834926289992;-0.004981039661903717;1.0337540315471068;1.0099098765492287;10.001226388999184;0.8334065216000355;0.01556231083976427;0.015559836472179551;0.8062852454279887;-0.013548000718822867;0.8063811438323513;1.0099256767099662
55.55638;1.033091551316062;0.9256211782076337;0.8958826727034735;-0.005145834792546072;-0.004981039692511061;1.0337525676723496;1.0099089346822834;10.001235421899342;0.8334065633873504;0.015562285919324039;0.015559836560548554;0.8062859568875724;-0.013548000364410985;0.8063805152555761;1.0099282558171458
55.56638;1.0330914185131157;0.9256213515492641;0.8958829087715741;-0.005145834672287658;-0.004981039710888582;1.033751024506601;1.0099080306192614;10.001244823723951;0.8334065980241046;0.015562260781051508;0.01555983646843955;0.8062867359689666;-0.013548000018132918;0.8063798810289223;1.009930780955146
55.57638;1.0330912923596185;0.9256216154894;0.8958831490762573;-0.005145834565830844;-0.004981039718787145;1.0337494046583307;1.0099071675764568;10.00125455286837;0.8334066243347908;0.015562235456589442;0.015559836177188813;0.8062875819543399;-0.013547999677232097;0.8063792447033061;1.0099332462889132
55.58638;1.033091179120238;0.9256219662569103;0.8958833970650864;-0.005145834473553542;-0.004981039717215959;1.033747712408366;1.0099063468473888;10.001264559742285;0.8334066429167696;0.015562209972798726;0.015559835658042302;0.8062884927010783;-0.013547999338861416;0.8063786098127254;1.0099356470511005
55.59638;1.0330910858994642;0.9256223983083312;0.8958836558330597;-0.005145834395933829;-0.004981039706347216;1.0337459532043;1.0099055685149356;10.001274791838014;0.8334066555698338;0.015562184348267857;0.015559834871908521;0.8062894648344181;-0.013547999000463211;0.8063779792977267;1.0099379805383149
55.60638;1.0330910202077168;0.925622904290291;0.8958839275684467;-0.0051458343335287525;-0.004981039685799549;1.0337441324607717;1.0099048335750986;10.001285202054337;0.8334066648116423;0.015562158600160438;0.01555983378231825;0.8062904943396642;-0.013547998659854588;0.8063773551222558;1.0099402459889855
55.61638;1.0330909891435893;0.9256234756092837;0.8958842142276314;-0.005145834286959398;-0.004981039654919969;1.0337422548868564;1.0099041449196096;10.001295750700004;0.8334066736257012;0.015562132750702399;0.015559832368907383;0.8062915768566101;-0.01354799831513483;0.8063767380936906;1.0099424437563642
55.62638;1.0330909993629878;0.9256241032564221;0.8958845177903608;-0.005145834256963571;-0.004981039612934492;1.0337403243824608;1.0099035059237293;10.00130640129976;0.8334066850404264;0.015562106833793027;0.015559830632659342;0.8062927073370573;-0.013547997964610582;0.8063761276897871;1.009944574926552
55.63638;1.033091057616451;0.9256247785121802;0.8958848395588598;-0.005145834244404378;-0.004981039559135736;1.0337383440678916;1.0099029189607993;10.001317118783811;0.833406701281348;0.015562080896014583;0.015559828591268886;0.8062938798602406;-0.01354799760676065;0.8063755221266935;1.0099466412859308
55.64638;1.0330911708316453;0.9256254931735539;0.8958851795391077;-0.005145834250159145;-0.004981039492935676;1.033736316568369;1.0099023857946943;10.00132787046084;0.8334067232031179;0.01556205497634594;0.015559826267070543;0.8062950878305649;-0.013547997240265144;0.8063749183851339;1.009948644832208
55.65638;1.0330913456553406;0.925626239183948;0.8958855367815546;-0.0051458342748288335;-0.004981039413681314;1.0337342446992641;1.0099019086641225;10.001338632775745;0.8334067507440158;0.015562029090730073;0.015559823682351575;0.8062963243585254;-0.013547996864171264;0.8063743122812771;1.009950587062377
55.66638;1.0330915878706681;0.9256270078030687;0.895885910275813;-0.005145834318533538;-0.0049810393207206614;1.0337321323518607;1.0099014904754438;10.001349402668865;0.8334067836490199;0.015562003242522863;0.01555982087048677;0.8062975827992734;-0.013547996478046952;0.8063736995603002;1.0099524692875421
55.67638;1.03309190183949;0.9256277889855492;0.8958862994075057;-0.005145834381148336;-0.0049810392138124856;1.0337299846859243;1.0099011339695292;10.001360196601857;0.8334068214977397;0.015561977430287036;0.015559817884160573;0.8062988570108006;-0.013547996081907593;0.8063730776943028;1.0099542934658992
55.68638;1.033092290372652;0.9256285720881386;0.8958867034814121;-0.005145834462690674;-0.004981039093261857;1.0337278073195388;1.0099008409498746;10.001371035217012;0.8334068635066881;0.015561951644434219;0.015559814782807654;0.8063001410973523;-0.013547995676108173;0.8063724467310384;1.009956061722592
