time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.69638;1.0330927552908724;0.9256293471593622;0.895887120865772;-0.005145834563422403;-0.004981038959720953;1.0337256053539536;1.0099006127476007;10.001381934615036;0.8334069087258856;0.015561925874639755;0.015559811614656057;0.8063014291130629;-0.013547995261455236;0.8063718087948377;1.0099577752294675
55.70638;1.0330932981465615;0.9256301054482775;0.8958875489688783;-0.00514583468375905;-0.004981038814098974;1.0337233830501624;1.0099004514600245;10.00139290898989;0.833406956418063;0.015561900122362433;0.01555980842088225;0.8063027150245214;-0.01354799483943795;0.8063711670406363;1.0099594343496605
55.71638;1.0330939204040765;0.9256308395742253;0.8958879852915399;-0.005145834824163691;-0.004981038657545317;1.0337211442458283;1.0099003604887629;10.001403972872554;0.833407006296663;0.01556187439901277;0.015559805257356282;0.8063039928117353;-0.01354799441231689;0.806370524718048;1.0099610394674186
55.72638;1.0330946229427374;0.9256315434843558;0.8958884284488017;-0.005145834984879732;-0.004981038491385564;1.0337188931701429;1.0099003435993112;10.001415144963703;0.833407058333014;0.015561848717375803;0.015559802202660001;0.8063052562581161;-0.013547993982882593;0.8063698848455708;1.009962591128341
55.73638;1.033095405582717;0.925632211721057;0.895888878007673;-0.005145835165611894;-0.004981038317095405;1.0337166353686218;1.0099004033462005;10.001426452898407;0.833407112316352;0.01556182309351445;0.015559799346012388;0.8063064983372674;-0.01354799355402597;0.8063692503431451;1.0099640899155222
55.74638;1.0330962673352226;0.9256328387767343;0.8958893332328107;-0.005145835365500113;-0.0049810381360925575;1.0337143779972529;1.0099005409458082;10.001437923253143;0.8334071678775153;0.015561797554259965;0.015559796775762164;0.8063077109677689;-0.013547993128380124;0.8063686241922544;1.009965536716923
55.75638;1.0330972068520985;0.9256334191280197;0.8958897921430287;-0.005145835583335682;-0.004981037949429088;1.0337121291686346;1.0099007576610126;10.001449564347794;0.8334072250584663;0.015561772129811545;0.015559794576879447;0.8063088855594667;-0.013547992708198323;0.8063680095265838;1.0099669328136431
55.76638;1.0330982224342713;0.9256339470917808;0.8958902516986765;-0.005145835817898725;-0.004981037757893233;1.0337098973662326;1.0099010554773327;10.00146136835352;0.8334072847343525;0.015561746829563121;0.015559792834066952;0.8063100139970094;-0.013547992295549118;0.8063674094230285;1.009968279368302
55.77638;1.033099311929742;0.9256344162052902;0.8958907086389412;-0.005145836068296569;-0.004981037562222467;1.0337076913487486;1.009901436720244;10.001473328108359;0.8334073484809945;0.015561721624486552;0.015559791636044366;0.8063110895173763;-0.0135479918924705;0.8063668265332308;1.009969577068138
55.78638;1.0331004723894464;0.9256348191412326;0.8958911604757435;-0.005145836333924082;-0.004981037362930198;1.0337055201065435;1.0099019037554693;10.001485445897053;0.8334074183932578;0.015561696452212182;0.0155597910793616;0.8063121070717264;-0.013547991500791114;0.8063662628230073;1.009970826463367
55.79638;1.03310169944665;0.9256351483442046;0.8958916059944271;-0.005145836614029254;-0.004981037160100145;1.0337033926848536;1.0099024589398504;10.001497732390115;0.8334074972365952;0.015561671237732342;0.015559791276315406;0.806313063011915;-0.01354799112195083;0.8063657192999689;1.0099720282587947
55.80638;1.033102987331439;0.9256353968018992;0.8958920447413125;-0.005145836907474783;-0.004981036953491366;1.0337013174600338;1.0099031047467149;10.001510202994728;0.8334075884883697;0.015561645912381057;0.01555979235986339;0.8063139544890836;-0.013547990757034839;0.8063651960148099;1.0099731832380723
55.81638;1.0331043295764737;0.9256355590237757;0.8958924762036364;-0.0051458372130193195;-0.00498103674272084;1.033699301095822;1.009903843919516;10.001522871510968;0.8334076960646318;0.015561620423864025;0.015559794469881278;0.8063147791322169;-0.013547990406876586;0.8063646926908771;1.0099742925543542
55.82638;1.0331057195992084;0.9256356317752594;0.8958928993536451;-0.005145837529754909;-0.0049810365271872326;1.0336973481318783;1.0099046793935944;10.001535741295566;0.8334078239051806;0.015561594740742852;0.015559797725191225;0.8063155347646215;-0.013547990072203265;0.8063642094967844;1.0099753579091086
55.83638;1.0331071509233636;0.9256356137877888;0.8958933125438191;-0.005145837857214116;-0.004981036305963681;1.0336954611196727;1.0099056138971478;10.00154879790771;0.8334079753394482;0.015561568846251548;0.01555980220211188;0.8063162189802967;-0.013547989753755063;0.806363747045835;1.0099763808491276
55.84638;1.0331086175386164;0.925635504901199;0.8958937139301425;-0.00514583819508033;-0.004981036078171412;1.0336936409311088;1.009906649436646;10.001562007330058;0.833408152590216;0.015561542723781536;0.015559807933477152;0.80631682899448;-0.01354798945226584;0.8063633058736582;1.0099773621032104
55.85638;1.0331101144790715;0.9256353054852045;0.8958941022287095;-0.005145838542946218;-0.004981035843517678;1.033691887093159;1.0099077873586109;10.001575317391394;0.8334083568147538;0.01556151636131618;0.015559814923844277;0.8063173616274143;-0.013547989168447365;0.8063628863636828;1.0099783015304817
55.86638;1.033111637664923;0.9256350165052847;0.8958944769108398;-0.005145838900425962;-0.004981035602295833;1.0336901977925845;1.0099090288969466;10.001588656364873;0.8334085880980387;0.015561489776479042;0.0155598231630093;0.8063178129808711;-0.013547988903044256;0.8063624887497356;1.009979198533022
55.87638;1.033113182612613;0.92563463994762;0.8958948374822382;-0.005145839267252433;-0.004981035354901216;1.0336885698342642;1.0099103753921013;10.001601934307237;0.8334088452857764;0.015561463022318632;0.015559832633530822;0.8063181781770599;-0.01354798865696001;0.8063621127999504;1.0099800527607943
55.88638;1.0331147433369474;0.9256341785961703;0.8958951826996657;-0.005145839643030134;-0.004981035101426451;1.0336869990420463;1.0099118278619634;10.001615053950964;0.8334091261755255;0.015561436167467699;0.015559843321862494;0.8063184517295865;-0.013547988431383808;0.8063617579822925;1.009980864297877
55.89638;1.033116312594245;0.9256336347364965;0.8958955104981128;-0.00514584002691761;-0.004981034841631932;1.033685480801737;1.009913386217413;10.001627926064494;0.8334094276792435;0.015561409286507184;0.015559855226410098;0.8063186281672937;-0.013547988227548435;0.8063614241192677;1.0099816336025669
55.90638;1.0331178825295089;0.9256330094359482;0.8958958181397327;-0.005145840417573775;-0.0049810345751230105;1.0336840104971687;1.0099150489150515;10.001640482728103;0.8334097456644421;0.015561382469365663;0.015559868353148109;0.8063187022994476;-0.013547988046295057;0.80636111114644;1.0099823619061223
55.91638;1.033119444605262;0.9256323037210055;0.8958961023305388;-0.005145840813324177;-0.004981034301511918;1.033682584142556;1.0099168133747878;10.00165267987325;0.8334100750144392;0.015561355827712462;0.01555988270781603;0.8063186691095415;-0.013547987888029541;0.8063608176913262;1.0099830512967973
55.92638;1.0331209892501476;0.925631519907672;0.8958963600790252;-0.005145841212325884;-0.004981034020506867;1.0336811988102304;1.0099186768764237;10.001664484612567;0.8334104101156619;0.015561329487509459;0.015559898296025642;0.806318523886056;-0.013547987752944005;0.8063605402819515;1.009983704447231
55.93638;1.0331225058255202;0.9256306615654487;0.895896590103369;-0.005145841612639708;-0.004981033731959953;1.0336798523536004;1.009920637510307;10.001675862075272;0.8334107454182093;0.015561303580239829;0.015559915128513017;0.8063182629911948;-0.01354798764120656;0.8063602739588526;1.0099843246379105
55.94638;1.0331239830046626;0.9256297329653337;0.8958967934195994;-0.005145842012250176;-0.004981033435988868;1.033678542943775;1.009922694560494;10.00168677657733;0.8334110756469714;0.015561278242569036;0.015559933220979484;0.8063178843467047;-0.013547987553049855;0.806360013191091;1.0099849157538914
55.95638;1.0331254093100326;0.9256287388648878;0.8958969725243553;-0.0051458424090887805;-0.004981033133130943;1.0336772688895164;1.0099248478831664;10.001697201148247;0.8334113955965327;0.015561253608074305;0.015559952586373464;0.8063173873366406;-0.013547987488559543;0.8063597526598923;1.009985481807065
55.96638;1.0331267731741294;0.925627684637956;0.8958971301791804;-0.005145842801127653;-0.004981032824345288;1.0336760289341853;1.009927096765861;10.001707125105355;0.8334117002155795;0.015561229784917932;0.015559973219740834;0.8063167731364765;-0.013547987447374565;0.8063594878463919;1.0099860260583444
55.97638;1.0331280626349655;0.9256265762376001;0.8958972689875041;-0.0051458431865800845;-0.00498103251088028;1.0336748228996455;1.009929439869501;10.001716556947791;0.8334119853897777;0.015561206846421814;0.015559995075928102;0.8063160451104108;-0.013547987428803419;0.8063592148673357;1.0099865506863694
55.98638;1.03312926572456;0.9256254195826168;0.8958973914770859;-0.005145843564053008;-0.004981032194128416;1.033673651913262;1.0099318760773646;10.001725521902745;0.8334122484091514;0.015561184841644544;0.015560018057717886;0.8063152083420854;-0.01354798743219236;0.8063589298944456;1.0099870577211076
55.99638;1.0331303714175648;0.925624220100598;0.8958975000340736;-0.005145843932383709;-0.004981031875436238;1.0336725180095605;1.0099344039912785;10.001734053815191;0.8334124874544497;0.015561163802366516;0.015560042034740105;0.8063142686463938;-0.01354798745706223;0.8063586291984361;1.0099875502196036
56.00638;1.033131369795338;0.9256229832030642;0.8958975970443869;-0.005145844290329773;-0.004981031555858992;1.033671423923425;1.0099370203737812;10.0017421827186;0.833412700995715;0.015561143739478377;0.015560066880146373;0.8063132316631075;-0.013547987503074232;0.8063583094221491;1.009988032664423
56.01638;1.0331322516178791;0.9256217149155439;0.8958976852525067;-0.005145844636561706;-0.004981031236083147;1.0336703732138222;1.0099397196547382;10.001749926331795;0.8334128876293779;0.015561124641328167;0.015560092491002838;0.8063121024051297;-0.013547987570004586;0.806357967170025;1.0099885106850617
56.02638;1.0331330083204364;0.9256204219031487;0.8958977673040697;-0.005145844969961915;-0.004981030916580423;1.0336693699677835;1.009942494553092;10.00175729123529;0.8334130461028799;0.015561106479904678;0.015560118786220765;0.8063108852263743;-0.013547987657590053;0.8063575988411907;1.009988990102375
56.03638;1.0331336325224212;0.9256191111624384;0.8958978447041926;-0.0051458452898887775;-0.004981030597732662;1.0336684182928442;1.0099453367029996;10.001764279019113;0.8334131757567081;0.015561089213975728;0.01556014569949806;0.8063095838499689;-0.013547987765356016;0.8063572014830355;1.009989475587835
56.04638;1.0331341191517345;0.9256177890767435;0.8958979176125657;-0.005145845596203024;-0.004981030279744082;1.0336675223128888;1.0099482371951358;10.001770892968072;0.8334132770308302;0.015561072789705348;0.01556017316830118;0.8063082017972811;-0.013547987892641146;0.8063567734589738;1.0099899700047805
56.05638;1.0331344667326705;0.9256164598791101;0.8958979853033532;-0.0051458458892332205;-0.004981029962305631;1.0336666865945647;1.0099511874851919;10.00177714119286;0.8334133512548588;0.015561057159852357;0.015560201119104495;0.806306743361401;-0.013547988038636353;0.8063563141356945;1.0099904751127227
56.06638;1.0331346776405235;0.9256151251828061;0.8958980465358117;-0.005145846169776152;-0.004981029644265076;1.0336659165284168;1.0099541802047325;10.001783030606374;0.833413400287698;0.015561042306122269;0.015560229470032392;0.8063052141337844;-0.013547988202407006;0.8063558235188876;1.0099909928521702
56.07638;1.0331347568807732;0.9256137851475266;0.8958980999127759;-0.005145846438961281;-0.004981029323707408;1.03366521816106;1.009957209021472;10.001788555177411;0.8334134263691598;0.015561028231264635;0.015560258149291548;0.806303620514871;-0.013547988383044116;0.8063553025769912;1.00999152571592
56.08638;1.0331347101660344;0.9256124395490756;0.8958981439459803;-0.0051458466981066835;-0.0049810289983142865;1.0336645973422423;1.0099602677348023;10.001793693695623;0.833413432021701;0.01556101493753591;0.01556028709909755;0.8063019690824544;-0.013547988579647554;0.8063547535750463;1.009992076157451
56.09638;1.0331345429608492;0.9256110877871313;0.8958981766848588;-0.005145846948561807;-0.004981028665561969;1.033664058753002;1.0099633495013558;10.001798421684034;0.8334134205987264;0.015561002420259826;0.015560316267726141;0.806300266577547;-0.013547988791028476;0.8063541796588762;1.009992646322123
56.10638;1.0331342610705716;0.9256097287318653;0.8958981955795168;-0.005145847191346728;-0.004981028322773143;1.033663605788613;1.009966446953783;10.001802723353503;0.833413396971149;0.015560990671134036;0.01556034561721221;0.806298519946431;-0.01354798901569049;0.8063535839821281;1.009993238519482
56.11638;1.0331338715473193;0.9256083608263675;0.8958981977464822;-0.0051458474269659915;-0.0049810279673234556;1.0336632416878964;1.0099695534841555;10.00180659906201;0.8334133671896019;0.015560979678822402;0.015560375140160673;0.8062967361087742;-0.013547989252157302;0.8063529691770672;1.0099938551182663
56.12638;1.0331333827930655;0.9256069820418713;0.8958981802513295;-0.00514584765570706;-0.004981027596866572;1.033662970574717;1.0099726644112597;10.001810070759252;0.8334133377409484;0.015560969434244475;0.015560404860084424;0.8062949219880432;-0.013547989499089521;0.8063523377558744;1.009994497278467
56.13638;1.0331328034491494;0.9256055899210319;0.8958981402412508;-0.005145847878057756;-0.004981027209303353;1.033662796908146;1.0099757766345299;10.001813178699459;0.8334133153875894;0.015560959945495185;0.015560434815738869;0.8062930846358686;-0.013547989755145812;0.8063516930075028;1.0099951641192753
56.14638;1.0331321408397725;0.9256041821904153;0.8958980746867262;-0.005145848094875606;-0.004981026802648952;1.0336627241643637;1.0099788876601536;10.001815973698154;0.8334133071790145;0.015560951245438132;0.015560465045841926;0.8062912305798903;-0.013547990018813086;0.8063510391557733;1.0099958530907973
56.15638;1.0331314002671255;0.9256027576386214;0.8958979800969697;-0.005145848307351801;-0.004981026374972833;1.0336627544236892;1.0099819948588775;10.00181851436608;0.8334133199473307;0.01556094338351162;0.01556049558641903;0.8062893647505162;-0.013547990288335645;0.8063503805827065;1.0099965609544648
56.16638;1.0331305851070833;0.9256013168376143;0.8958978529407742;-0.005145848516826504;-0.00498102592438174;1.0336628887784978;1.009985094910359;10.001820864086682;0.8334133596623509;0.015560936410921895;0.01556052648264781;0.8062874905433858;-0.013547990561901221;0.806349720940553;1.009997284914155
56.17638;1.0331296974725288;0.9255998627056827;0.8958976904119322;-0.005145848724496451;-0.004981025449097477;1.0336631274781978;1.0099881841677212;10.001823089281794;0.8334134313248165;0.015560930367581778;0.015560557797072785;0.806285610882932;-0.013547990837855144;0.806349062759337;1.0099980232294885
56.18638;1.033128739407184;0.9255984003836423;0.8958974909268484;-0.005145848931329036;-0.004981024947749798;1.0336634698160474;1.009991259684384;10.00182526353148;0.8334135390827034;0.015560925275241224;0.015560589600593653;0.8062837287986313;-0.013547991114702717;0.8063484077948955;1.0099987752261361
56.19638;1.0331277137858939;0.9255969360055046;0.8958972540419344;-0.005145849138355902;-0.004981024419693481;1.0336639146266993;1.0099943192922014;10.0018274654117;0.8334136858631479;0.015560921137994038;0.0155606219584971;0.8062818476113213;-0.013547991391117366;0.8063477575566913;1.009999541255686
56.20638;1.033126624547403;0.9255954753682598;0.8958969797714749;-0.005145849347088819;-0.00498102386506102;1.0336644613049977;1.0099973605918309;10.00182976910761;0.8334138728178001;0.01556091794858453;0.015560654924061383;0.8062799712735658;-0.013547991666015646;0.8063471131966592;1.0100003225221041
56.21638;1.0331254765194462;0.9255940238671743;0.8958966680013106;-0.005145849559618831;-0.004981023284617037;1.0336651104946217;1.0100003803378608;10.001832240467131;0.8334140996096777;0.0155609156953537;0.015560688537567762;0.806278104513284;-0.013547991938446902;0.8063464750498137;1.0100011206105441
56.22638;1.033124274888984;0.9255925873688096;0.8958963183294298;-0.005145849778173523;-0.004981022679593574;1.0336658642378833;1.0100033748873274;10.00183493972536;0.8334143655935633;0.015560914364546612;0.01556072282876207;0.8062762526642532;-0.01354799220732255;0.8063458426928497;1.0100019371295232
56.23638;1.0331230244434695;0.925591172325113;0.8958959303623105;-0.005145850004538149;-0.00498102205161178;1.0336667256572725;1.0100063408367939;10.00183792700189;0.8334146708472803;0.01556091393731503;0.015560757823647423;0.8062744212794697;-0.0135479924713785;0.8063452156802812;1.0100027735315085
56.24638;1.033121728975407;0.9255897849092095;0.8958955043741514;-0.0051458502399581545;-0.004981021402683254;1.033667697932269;1.010009275290753;10.00184126457995;0.833415016498289;0.015560914386197253;0.015560793546210056;0.8062726158137473;-0.013547992729405387;0.8063445941942946;1.0100036310133267
56.25638;1.0331203915317972;0.9255884302802997;0.8958950416915469;-0.005145850485452327;-0.004981020735114994;1.0336687830451161;1.0100121760952487;10.001845010556508;0.8334154044232158;0.015560915677332114;0.015560830009682955;0.8062708416459953;-0.013547992980353894;0.806343978838397;1.010004510791878
56.26638;1.0331190157418608;0.9255871123885133;0.8958945449218303;-0.005145850741933999;-0.00498102005129749;1.0336699816010755;1.0100150419220766;10.001849209991747;0.83341583657177;0.015560917779266057;0.01556086720921826;0.8062691038157427;-0.01354799322331747;0.8063433699414917;1.0100054143742554
56.27638;1.0331176070324075;0.9255858341647152;0.8958940184214441;-0.005145851010017614;-0.0049810193536623006;1.03367129336553;1.0100178719857633;10.001853894639625;0.8334163142212891;0.015560920674785919;0.015560905121088101;0.8062674063605829;-0.013547993457640538;0.8063427675124218;1.0100063433831208
56.28638;1.033116172708147;0.9255845976239947;0.895893468483614;-0.005145851289981339;-0.004981018644820225;1.0336727169508901;1.0100206655691988;10.00185909475073;0.8334168372883554;0.015560924367519052;0.015560943703863801;0.8062657520800063;-0.013547993683117873;0.8063421718614269;1.0100072994746145
56.29638;1.0331147212774472;0.9255834037343499;0.8958929027722973;-0.005145851581997817;-0.004981017927501341;1.033674249446142;1.0100234214781934;10.001864851184088;0.833417404131038;0.015560928873031931;0.01556098290200495;0.8062641426427752;-0.01354799390009923;0.8063415837043317;1.0100082844581317
56.30638;1.0331132616828502;0.9255822523290159;0.8958923291574427;-0.005145851886292779;-0.004981017204324386;1.0336758873520517;1.010026137955849;10.001871211007735;0.8334180119071423;0.01556093419846627;0.01556102264670404;0.8062625790965002;-0.013547994109358126;0.8063410034621172;1.0100093002902781
56.31638;1.0331118029408453;0.9255811421407673;0.8958917544825883;-0.00514585220312269;-0.004981016477657456;1.0336776279366806;1.010028813195943;10.001878212108302;0.8334186566986972;0.015560940326908487;0.015561062854462836;0.8062610630250767;-0.01354799431182928;0.8063404304847086;1.0100103490065082
56.32638;1.03311035411029;0.9255800714659275;0.8958911838848505;-0.005145852532682766;-0.004981015749488212;1.0336794698415235;1.010031445546367;10.001885876153928;0.8334193334925994;0.015560947215284091;0.015561103438650725;0.8062595971830968;-0.01354799450839289;0.806339862786939;1.0100114324911946
56.33638;1.0331089241040803;0.9255790394352887;0.8958906210927695;-0.005145852875055442;-0.00498101502132363;1.033681412693593;1.0100340333694457;10.001894210058385;0.833420036636437;0.015560954805454183;0.015561144329548913;0.8062581851774174;-0.01354799469975699;0.8063392975176579;1.0100125520029397
56.34638;1.0331075214366536;0.9255780463171495;0.8958900695010975;-0.00514585323015403;-0.004981014294147673;1.033683456310607;1.0100365750791023;10.001903207116445;0.8334207602472185;0.015560963037203434;0.01556118548267909;0.8062568309054642;-0.013547994886443258;0.8063387316765135;1.0100137075746893
56.35638;1.0331061542065085;0.9255770923160646;0.8958895330933712;-0.0051458535975288265;-0.004981013568252052;1.0336856004716515;1.0100390690253194;10.0019128507645;0.8334214982143221;0.015560971846171483;0.015561226869338904;0.8062555379573122;-0.01354799506873777;0.8063381625889741;1.0100148976040781
56.36638;1.0331048304146133;0.925576176577238;0.8958890166365677;-0.005145853976310789;-0.004981012843179877;1.033687845126672;1.0100415130901697;10.001923120581267;0.8334222445353966;0.01556098115465294;0.01556126846095299;0.8062543092333376;-0.013547995246675116;0.8063375884016594;1.0100161192169679
56.37638;1.0331035584465227;0.9255752976431857;0.8958885252523843;-0.005145854365547311;-0.004981012118090017;1.0336901902637379;1.0100439043827414;10.001933994238819;0.8334229939121549;0.01556099087534382;0.015561310221979019;0.8062531469279363;-0.013547995420272038;0.8063370084628033;1.0100173691377439
56.38638;1.0331023472820253;0.9255744545262815;0.8958880634144472;-0.0051458547644259115;-0.004981011392181904;1.033692635102691;1.0100462396057948;10.001945447938711;0.8334237416839086;0.015561000917924162;0.015561352106938911;0.8062520528411065;-0.013547995589730273;0.8063364232054152;1.0100186440303969
56.39638;1.0331012058363531;0.9255736467774619;0.895887633805524;-0.0051458551720449846;-0.004981010664856858;1.0336951769131015;1.0100485158509518;10.001957459351853;0.8334244833469051;0.01556101118549404;0.015561394057896635;0.806251028698607;-0.013547995755368952;0.8063358338674075;1.0100199401366323
56.40638;1.033100141348498;0.9255728732560387;0.8958872371399205;-0.005145855587254542;-0.004981009935810464;1.0336978106097214;1.0100507305911703;10.001970011683575;0.8334252145279145;0.015561021574796989;0.015561436008942236;0.8062500759431587;-0.013547995917568266;0.8063352421931922;1.0100212529711563
56.41638;1.0330991578732067;0.9255721314108423;0.8958868731984306;-0.005145856008859291;-0.004981009205109601;1.0337005297179096;1.0100528811715956;10.001983093467505;0.8334259315285036;0.01556103198395896;0.015561477891159073;0.806249195512957;-0.013547996076879407;0.8063346499793561;1.0100225777822507
56.42638;1.0330982558680903;0.9255714184794821;0.8958865418388998;-0.005145856435753487;-0.004981008473103225;1.033703327758885;1.0100549648076842;10.001996691405267;0.833426631889405;0.015561042311942498;0.015561519633961638;0.8062483880897632;-0.013547996234121087;0.8063340587738603;1.0100239105475426
56.43638;1.0330974330110272;0.9255707330171212;0.8958862432829502;-0.005145856866766081;-0.004981007740215227;1.0337061988206864;1.0100569784929125;10.002010784205625;0.8334273142245462;0.015561052451528022;0.015561561166947341;0.8062476542869208;-0.013547996390359059;0.8063334697656581;1.0100252482403342
56.44638;1.0330966856401183;0.925570074768525;0.8958859781183816;-0.005145857300622585;-0.004981007006713094;1.0337091372187701;1.010058918574774;10.002025343339554;0.8334279773296914;0.015561062296195399;0.015561602420249685;0.8062469942377837;-0.01354799654680137;0.806332883624221;1.0100265878433636
56.45638;1.0330960099797377;0.9255694436772604;0.89588574691701;-0.005145857736215584;-0.00498100627250388;1.033712137052752;1.0100607808835824;10.002040339129513;0.8334286194042094;0.015561071759908934;0.01556164332224075;0.8062464067400761;-0.013547996704651673;0.8063323005407708;1.0100279252137552
56.46638;1.0330954026975447;0.9255688393501638;0.8958855493010679;-0.005145858172820556;-0.004981005537048248;1.0337151919993943;1.0100625614413254;10.002055748632541;0.8334292383284623;0.015561080780532102;0.015561683798832973;0.806245889078077;-0.01354799686498026;0.8063317206318408;1.0100292549371388
56.47638;1.0330948605107146;0.9255682606858662;0.8958853833784298;-0.005145858610029736;-0.004981004799418795;1.033718295449468;1.010064257057682;10.00207155946133;0.8334298331566685;0.01556108929754204;0.015561723775783796;0.8062454376845978;-0.013547997028665286;0.8063311443915554;1.0100305712694995
56.48638;1.0330943795688725;0.9255677057081676;0.8958852462353978;-0.005145859047513394;-0.0049810040584478054;1.033721440699861;1.0100658654744783;10.002087765482658;0.8334304052203153;0.015561097231591926;0.015561763181790096;0.8062450483864889;-0.013547997196354956;0.8063305727600842;1.0100318695061858
56.49638;1.0330939558262673;0.9255671722483083;0.8958851349297513;-0.005145859484856407;-0.004981003312959444;1.0337246203764967;1.0100673850726196;10.002104353944937;0.8334309576433443;0.015561104484859829;0.015561801955961125;0.8062447162687701;-0.01354799736833003;0.806330006658132;1.0100331469816803
56.50638;1.0330935860913282;0.9255666588981133;0.8958850472105255;-0.005145859921570996;-0.0049810025620814;1.0337278256801241;1.0100688145704175;10.002121296681684;0.8334314943270089;0.0155611109596928;0.015561840062182562;0.8062444359198108;-0.013547997544406148;0.8063294466607124;1.0100344031443627
56.51638;1.0330932687885266;0.9255661651765258;0.8958849816488234;-0.005145860357102077;-0.0049810018054056125;1.0337310468373893;1.0100701532474652;10.002138559148703;0.8334320191482998;0.015561116583659803;0.015561877503301012;0.8062442017357895;-0.013547997724130014;0.806328893451805;1.0100356387889375
56.52638;1.033093004075251;0.9255656908118843;0.8958849375050744;-0.005145860790772742;-0.004981001042780914;1.0337342741849431;1.01007140165504;10.002156112722068;0.833432535308692;0.01556112131451953;0.01556191432177648;0.806244008214539;-0.013547997907145375;0.8063283484491514;1.0100368554386292
56.53638;1.0330927935096834;0.9255652349089322;0.8958849151010458;-0.005145861221734092;-0.004981000274033073;1.0337374985476482;1.010072562212298;10.002173935267798;0.8334330454571973;0.015561125116457573;0.015561950574789781;0.8062438504654125;-0.0135479980934026;0.8063278136791077;1.0100380551917194
56.54638;1.033092639799758;0.9255647959236087;0.8958849162385927;-0.005145861648849194;-0.004980999499014034;1.0337407114579042;1.0100736389135347;10.002192006134122;0.8334335522917729;0.015561127940366388;0.015561986299422792;0.8062437245379394;-0.013547998283089753;0.8063272909851416;1.0100392402970693
56.55638;1.0330925465651282;0.9255643722607325;0.8958849435271707;-0.005145862070640522;-0.0049809987178181196;1.0337439058598714;1.0100746360769979;10.00221029935454;0.8334340582953328;0.015561129736625223;0.015562021503035862;0.8062436276621289;-0.0135479984765144;0.8063267813082817;1.0100404125851499
56.56638;1.0330925175661587;0.9255639624804624;0.8958849990978659;-0.005145862485516362;-0.004980997930897372;1.0337470761491458;1.0100755574432032;10.002228777401758;0.8334345645122453;0.01556113048251215;0.015562056176882371;0.8062435583171822;-0.013547998674167894;0.8063262845581044;1.0100415732098293
56.57638;1.033092555881964;0.925563564915469;0.8958850840267915;-0.005145862891985878;-0.00498099713913486;1.0337502172101496;1.010076406454601;10.00224739201214;0.8334350697051179;0.015561130193734478;0.015562090304147107;0.8062435154212052;-0.01354799887679941;0.8063258001108438;1.0100427227171125
56.58638;1.0330926641644922;0.9255631769879549;0.8958851986359713;-0.0051458632885553485;-0.004980996343856087;1.0337533239752388;1.0100771863975302;10.002266093274697;0.8334355712235604;0.015561128920116874;0.015562123865265272;0.8062434973884985;-0.01354799908530541;0.8063253275330166;1.0100438614126173
56.59638;1.0330928455338402;0.9255627945434317;0.8958853427438642;-0.0051458636736058895;-0.004980995546689937;1.033756391785276;1.0100778995538726;10.002284841066102;0.8334360669507548;0.015561126731087728;0.01556215685034975;0.8062435021601736;-0.01354799930060886;0.8063248668399392;1.0100449895074453
56.60638;1.0330931035622835;0.9255624118366964;0.8958855155500418;-0.005145864045438546;-0.004980994749453465;1.033759416623734;1.010078546835615;10.002303610462485;0.8334365562544371;0.015561123697299966;0.015562189260942544;0.8062435274406506;-0.013547999523652574;0.8063244181888337;1.0100461069868754
56.61638;1.033093441565057;0.9255620221945329;0.8958857156574629;-0.005145864402273146;-0.004980993954221424;1.0337623954429298;1.0100791285522772;10.002322387457264;0.8334370395975519;0.015561119887409597;0.015562221098979628;0.8062435704384253;-0.01354799975530292;0.8063239815854819;1.0100472136947487
56.62638;1.0330938625722994;0.9255616186611213;0.8958859415195023;-0.005145864742235643;-0.004980993163439203;1.0337653264258206;1.0100796448165696;10.002341161674005;0.8334375182160058;0.015561115375171873;0.015562252361860856;0.8062436278863901;-0.013547999996092863;0.806323556634086;1.010048309490816
56.63638;1.0330943698360633;0.9255611945361237;0.8958861922370499;-0.005145865063489931;-0.004980992379870718;1.0337682081156905;1.0100800951891515;10.002359926092007;0.8334379944338473;0.015561110240193844;0.015562283044243092;0.8062436965533555;-0.01354800024603365;0.8063231424147475;1.0100493942064959
56.64638;1.0330949670365228;0.9255607441249877;0.8958864680611751;-0.0051458653643909206;-0.004980991606317187;1.0337710378140803;1.0100804786258293;10.002378680511278;0.8334384718292256;0.015561104565268826;0.015562313137772;0.8062437735311947;-0.013548000504600062;0.8063227379245879;1.0100504671964496
56.65638;1.0330956578378578;0.9255602632003703;0.8958867701158426;-0.005145865643490594;-0.004980990845277355;1.0337738109428192;1.0100807937716856;10.002397425118911;0.8334389545695557;0.015561098429561267;0.015562342630235215;0.8062438563481442;-0.013548000770810021;0.8063223425931174;1.0100515268753676
56.66638;1.0330964449620001;0.9255597488858762;0.8958871000395406;-0.005145865899456398;-0.004980990098825943;1.033776522136338;1.0100810390120059;10.002416147604263;0.8334394462890059;0.015561091894217918;0.015562371511846704;0.806243943309314;-0.013548001043467622;0.8063219563479656;1.010052571449136
56.67638;1.0330973299786905;0.9255591997839958;0.8958874600872861;-0.005145866131050376;-0.004980989368671787;1.0337791669372411;1.010081212461031;10.002434822392928;0.833439949553467;0.01556108499463547;0.015562399785141763;0.8062440338074804;-0.0135480013215063;0.8063215794704383;1.0100536003996976
56.68638;1.0330983141147045;0.9255586162038858;0.8958878529937832;-0.00514586633720575;-0.004980988656133793;1.0337817423456892;1.010081312100582;10.00245341955815;0.833440466032256;0.015561077752310764;0.015562427465619968;0.8062441283033032;-0.013548001604054168;0.8063212124471909;1.0100546145153018
56.69638;1.0330993982371537;0.9255579995251614;0.895888281590441;-0.005145866517167712;-0.004980987962117508;1.0337842459540094;1.010081335726364;10.002471907230474;0.8334409964328622;0.015561070191478135;0.01556245457773635;0.8062442278436011;-0.01354800189029933;0.8063208560161311;1.0100556142859118
56.70638;1.0331005815302337;0.9255573512534354;0.8958887488995458;-0.005145866670540215;-0.004980987287338353;1.0337866750283071;1.0100812812915023;10.00249025007529;0.8334415401788721;0.015561062337369506;0.01556248115607138;0.8062443330656947;-0.013548002179604819;0.806320511357243;1.0100565988966765
56.71638;1.0331018609370821;0.9255566727821429;0.8958892580665778;-0.00514586679711635;-0.004980986632640268;1.0337890266112852;1.0100811483318914;10.002508413341346;0.833442095553298;0.015561054203676854;0.01556250724869884;0.8062444434895512;-0.013548002471808058;0.8063201796770194;1.0100575667800753
56.72638;1.0331032320154636;0.9255559657584009;0.8958898119337639;-0.005145866896678313;-0.004980985999129852;1.0337912982198394;1.0100809390324859;10.002526369108088;0.8334426602842924;0.015561045794170156;0.015562532920404309;0.8062445581431562;-0.013548002767330019;0.8063198612183894;1.0100585162062639
56.73638;1.0331046897470808;0.9255552323958182;0.8958904130920227;-0.005145866968871083;-0.004980985388040768;1.033793488213216;1.0100806574758894;10.00254409506199;0.833443231967392;0.015561037117013517;0.015562558253053553;0.8062446768118082;-0.013548003066953177;0.8063195549342556;1.0100594451247296
56.74638;1.033106228620013;0.9255544754242356;0.8958910640476186;-0.005145867013135727;-0.00498098480044859;1.0337955957398424;1.010080308025635;10.002561564796688;0.8334438081433322;0.015561028191750429;0.01556258334174163;0.8062448004177823;-0.013548003371385144;0.8063192588520725;1.0100603514353657
56.75638;1.0331078425839417;0.9255536981990163;0.8958917670958679;-0.005145867028817585;-0.004980984237113664;1.0337976207731314;1.0100798946855054;10.002578741502262;0.8334443866194636;0.015561019047574889;0.015562608288457232;0.8062449307323816;-0.013548003680982277;0.8063189702025692;1.0100612336127048
56.76638;1.033109525391084;0.925552905091813;0.8958925240717248;-0.005145867015323226;-0.004980983698558025;1.0337995643951448;1.0100794211499822;10.002595581589375;0.8334449662992793;0.01556100971932276;0.015562633186166979;0.80624507011068;-0.01354800399586794;0.806318685610508;1.010062090700209
56.77638;1.0331112709192662;0.9255521011731452;0.8958933358166228;-0.005145866972131546;-0.004980983185254459;1.0338014285171897;1.0100788901415034;10.002612040411748;0.8334455480020837;0.01556100023614508;0.015562658097310134;0.8062452208821969;-0.01354800431613825;0.8063184017557236;1.0100629220998698
56.78638;1.0331130730757345;0.9255512909117297;0.8958942019370101;-0.0051458668987594755;-0.004980982697731473;1.0338032147014622;1.0100783029808422;10.002628074332344;0.8334461348186954;0.015560990606925047;0.01556268304609562;0.8062453846372605;-0.013548004641847773;0.8063181158774716;1.0100637275048978
56.79638;1.0331149257590952;0.9255504768145596;0.8958951215292349;-0.0051458667947763565;-0.00498098223657046;1.0338049235338644;1.010077660383155;10.002643642530758;0.8334467317601453;0.015560980815655252;0.015562708026182138;0.8062455624876481;-0.013548004972822903;0.8063178257928928;1.0100645066633442
56.80638;1.033116823121005;0.9255496588642076;0.8958960940304003;-0.005145866659846224;-0.00498098180242621;1.0338065552922864;1.0100769632205926;10.002658710972382;0.8334473446545583;0.015560970830818897;0.015562733014710154;0.8062457558075463;-0.01354800530843411;0.8063175298928744;1.010065259103312
56.81638;1.033118759803645;0.9255488352400004;0.8958971193835887;-0.005145866493663376;-0.0049809813958921634;1.0338081106021;1.0100762125633342;10.002673255703405;0.8334479791124719;0.01556096062533528;0.015562757983836207;0.806245966075048;-0.013548005647548425;0.8063172271846786;1.0100659843210078
56.82638;1.0331207312783988;0.9255480040449666;0.8958981979470891;-0.005145866295770619;-0.00498098101721473;1.0338095901043112;1.010075409299617;10.002687264030703;0.8334486403581536;0.015560950193774896;0.015562782901419955;0.8062461942981932;-0.01354800598877881;0.8063169170380055;1.0100666822871116
56.83638;1.0331227340427036;0.92554716464015;0.8958993304502091;-0.005145866065626561;-0.004980980666249876;1.033810993937189;1.0100745537792633;10.002700732948451;0.833449333218564;0.01556093955454168;0.015562807733791748;0.8062464410713603;-0.013548006330829834;0.8063165989755641;1.0100673534212132
56.84638;1.0331247648773418;0.9255463173680076;0.8959005178021094;-0.005145865802909222;-0.004980980342560666;1.0338123217724693;1.0100736459881279;10.002713663246956;0.8334500616816017;0.015560928745956736;0.015562832464403622;0.8062467068948795;-0.013548006672775777;0.8063162728044316;1.0100679983333545
56.85638;1.0331268198137307;0.925545462242383;0.8959017604769566;-0.005145865507596271;-0.0049809800455359815;1.0338135729003919;1.0100726858452238;10.00272605400205;0.8334508286096698;0.015560917825314389;0.01556285711386674;0.8062469921856703;-0.013548007014111522;0.8063159388076593;1.0100686179987204
56.86638;1.0331288942309056;0.9255445982002594;0.8959030573664738;-0.005145865179886469;-0.004980979774689737;1.033814746525716;1.010071673224391;10.002737902332504;0.8334516357824099;0.015560906861435462;0.015562881739304773;0.8062472969745459;-0.013548007354451285;0.8063155979541224;1.0100692136370408
56.87638;1.033130983999246;0.9255437232586663;0.8959044052290981;-0.005145864820234672;-0.004980979529805808;1.0338158423938621;1.010070608020862;10.002749204169682;0.8334524841877731;0.01556089592196797;0.015562906412370335;0.8062476205134046;-0.01354800769321199;0.8063152518690669;1.0100697860810424
56.88638;1.0331330864269637;0.9255428349623558;0.8959057995620268;-0.005145864429330466;-0.00498097931075199;1.03381686055805;1.0100694903856688;10.002759948356436;0.8334533746474002;0.015560885068368122;0.015562931197087312;0.8062479612595116;-0.013548008029627714;0.8063149022382143;1.0100703353930216
56.89638;1.0331352001859426;0.9255419309554831;0.8959072356247011;-0.005145864007850883;-0.004980979117301776;1.0338178005930447;1.0100683211275496;10.002770106691907;0.8334543082928212;0.015560874351331171;0.015562956143017859;0.8062483174443145;-0.013548008362938851;0.8063145502326885;1.0100708610133817
56.90638;1.0331373246049844;0.9255410096605983;0.8959087085461807;-0.005145863556234044;-0.004980978949112175;1.0338186616554905;1.0100671023177354;10.002779632798726;0.8334552864001485;0.0155608638034064;0.0155629812877582;0.806248687873221;-0.013548008692489259;0.8063141966538212;1.0100713622101842
56.91638;1.0331394592329926;0.9255400707811358;0.8959102128523191;-0.005145863074802239;-0.004980978805804358;1.0338194428801153;1.010065837729342;10.002788468123462;0.8334563095071823;0.01556085344064692;0.015563006653932773;0.8062490725259563;-0.013548009017674846;0.8063138424683375;1.0100718382789984
56.92638;1.0331416039280725;0.9255391150557212;0.8959117421849543;-0.005145862564049961;-0.004980978687004757;1.0338201433085132;1.010064532333968;10.002796545415695;0.833457376270383;0.015560843268193058;0.015563032238804049;0.806249472420495;-0.013548009337813399;0.8063134889333415;1.0100722881178439
56.93638;1.0331437587861654;0.9255381434732166;0.895913289772522;-0.005145862024788265;-0.004980978592237166;1.033820762173153;1.0100631908523097;10.002803792033774;0.8334584831595907;0.015560833286597882;0.015563058008350623;0.8062498886335966;-0.013548009652071868;0.8063131374630301;1.0100727094771904
56.94638;1.0331459231167843;0.9255371571462535;0.8959148495134931;-0.0051458614582580876;-0.004980978520802026;1.0338212996795255;1.01006181682801;10.00281012860491;0.8334596252192422;0.015560823503400142;0.015563083903436182;0.8062503212863045;-0.01354800995953663;0.8063127898712491;1.010073098699321
56.95638;1.0331480944490992;0.92553615778509;0.8959164168279886;-0.005145860866120966;-0.004980978471836672;1.0338217570338795;1.010060413149423;10.00281546346607;0.8334607967754164;0.01556081394201101;0.015563109858184807;0.8062507689891982;-0.013548010259388276;0.8063124486004737;1.0100734513342682
56.96638;1.0331502688251384;0.9255351477628845;0.8959179882406358;-0.005145860250162184;-0.004980978444493237;1.033822135682689;1.0100589829448086;10.00281969853385;0.8334619915105668;0.015560804645283565;0.01556313582111046;0.8062512285906703;-0.013548010551151644;0.8063121161575789;1.010073763040941
56.97638;1.033152441310944;0.9255341294713074;0.8959195603176277;-0.005145859612041643;-0.004980978437957631;1.0338224367865736;1.0100575294186223;10.002822739648805;0.8334632025358704;0.015560795677545492;0.01556316176371381;0.8062516954100071;-0.01354801083491446;0.8063117940611696;1.0100740303606073
56.98638;1.0331546058308325;0.9255331042532519;0.8959211296176943;-0.005145858953305193;-0.004980978451239024;1.0338226609061765;1.0100560551491806;10.002824496523447;0.833464422635167;0.015560787123289404;0.015563187673967334;0.8062521642738824;-0.013548011111326697;0.8063114825251124;1.0100742515422814
56.99638;1.0331567550255394;0.9255320719379223;0.8959226933414447;-0.005145858275566727;-0.004980978483026361;1.0338228073632978;1.0100545628023057;10.00282488227554;0.8334656441524309;0.015560779074771885;0.015563213547489177;0.806252630466561;-0.01354801138142525;0.8063111812561571;1.0100744268570734
57.00638;1.0331588806775789;0.9255310310542502;0.8959242496826386;-0.005145857580709899;-0.004980978531735124;1.0338228737753812;1.0100530567780324;10.002823816847949;0.8334668588905014;0.015560771609815224;0.01556323938019881;0.8062530895068754;-0.013548011646497184;0.8063108904064229;1.0100745577447543
57.01638;1.0331609747939072;0.9255299787635237;0.895925797791242;-0.005145856870923464;-0.004980978595497164;1.0338228567413887;1.0100515431299586;10.002821223027047;0.8334680586273143;0.015560764785477606;0.015563265155352082;0.8062535367511503;-0.013548011908046735;0.8063106109486068;1.010074645731654
57.02638;1.0331630308378108;0.9255289115312212;0.8959273373297058;-0.005145856148621529;-0.00498097867213355;1.0338227534103688;1.010050027550438;10.002817021031417;0.8334692356852118;0.015560758650696163;0.015563290835259721;0.8062539678868992;-0.013548012167751068;0.8063103444052644;1.0100746918949306
57.03638;1.0331650436883477;0.925527826970692;0.895928868043315;-0.005145855416207767;-0.004980978759230847;1.0338225624471422;1.010048513500643;10.002811132630685;0.8334703830711099;0.01556075325006032;0.015563316364137781;0.8062543794493112;-0.01354801242729956;0.8063100920680863;1.0100746964316676
57.04638;1.0331670079833029;0.9255267247045663;0.8959303896178314;-0.0051458546756448864;-0.0049809788541177406;1.0338222837483513;1.0100470018790932;10.002803489178193;0.8334714946579471;0.015560748622088163;0.015563341667669454;0.8062547688890493;-0.013548012688168628;0.8063098541968526;1.010074658528533
57.05638;1.0331689172367615;0.9255256056470212;0.8959319016293253;-0.005145853928418099;-0.004980978953856569;1.03382191798524;1.0100454918715618;10.002794041183598;0.8334725656783989;0.015560744802375773;0.015563366650622657;0.8062551344412897;-0.013548012951560266;0.8063096298396809;1.010074577218137
57.06638;1.0331707653432216;0.9255244709082355;0.8959334039539137;-0.0051458531760896105;-0.004980979055488342;1.0338214668628538;1.010043981550526;10.00278276641919;0.8334735931133813;0.015560741820015876;0.015563391208687724;0.8062554744246618;-0.013548013218516017;0.8063094175271436;1.0100744528536492
57.07638;1.033172548199661;0.9255233211399606;0.895934897306135;-0.005145852420688749;-0.00498097915636848;1.0338209336752566;1.0100424680071936;10.002769667898544;0.8334745751858219;0.01556073969315077;0.015563415250422277;0.8062557865184478;-0.013548013489808807;0.8063092164031158;1.0100742878067257
57.08638;1.0331742630629874;0.9255221567891146;0.8959363828970274;-0.005145851664624835;-0.004980979254402185;1.033820323601753;1.010040947679339;10.002754767240795;0.8334755099231655;0.015560738435587048;0.015563438703963246;0.806256068362283;-0.01354801376567928;0.8063090266726728;1.0100740858897244
57.09638;1.0331759066191317;0.9255209786054105;0.8959378620205197;-0.005145850910434581;-0.004980979348059828;1.0338196434907143;1.0100394167053737;10.002738101398526;0.8334763944112161;0.015560738063964831;0.015563461506369733;0.8062563188943751;-0.013548014045863064;0.8063088488044621;1.010073851633044
57.10638;1.0331774738625574;0.9255197876850462;0.8959393363837549;-0.005145850160451946;-0.004980979436141415;1.033818900967345;1.0100378713945262;10.002719721075879;0.8334772256338668;0.01556073859125957;0.015563483604622183;0.8062565387276903;-0.013548014329653402;0.8063086825163982;1.010073590013372
57.11638;1.0331789583079634;0.9255185856018233;0.8959408079847538;-0.00514584941652781;-0.0049809795175090816;1.033818103322426;1.0100363089208513;10.002699687986173;0.8334780012705477;0.015560740012136814;0.015563504971932582;0.8062567294523509;-0.013548014615744392;0.8063085265922844;1.010073306155554
57.12638;1.033180352857627;0.9255173745460573;0.8959422781752925;-0.00514584868004447;-0.0049809795910401656;1.0338172569592738;1.0100347273263144;10.00267806956253;0.8334787190699905;0.01556074230020782;0.015563525612755159;0.8062568930711113;-0.013548014902308392;0.8063083793915607;1.0100730047339326
57.13638;1.0331816508531164;0.9255161568375626;0.8959437468985046;-0.005145847952169572;-0.004980979655828774;1.0338163672580536;1.0100331247673708;10.002654933973439;0.8334793756510196;0.015560745421819679;0.015563545548162524;0.8062570323881173;-0.013548015187450238;0.8063082394742075;1.0100726892063507
57.14638;1.0331828468575797;0.9255149343347499;0.8959452128383116;-0.005145847234134841;-0.004980979711333619;1.033815438397902;1.0100314993278796;10.002630348197423;0.8334799660991048;0.015560749346623416;0.015563564803972927;0.8062571518520104;-0.013548015469646981;0.806308105901554;1.0100723615403564
57.15638;1.0331839364696134;0.9255137084324893;0.8959466744733579;-0.005145846527341661;-0.004980979757213453;1.033814473546238;1.0100298495371347;10.002604380175706;0.8334804846674919;0.01556075404278123;0.015563583414232371;0.8062572577077187;-0.013548015747878532;0.8063079782474851;1.0100720224573945
57.16638;1.0331849156200772;0.9255124804086095;0.8959481307914221;-0.005145845833234401;-0.004980979793127869;1.0338134758305535;1.0100281746869704;10.002577106150788;0.8334809258829552;0.015560759467126019;0.015563601416519732;0.8062573570087718;-0.013548016021361037;0.8063078566482715;1.0100716712982198
57.17638;1.0331857805854863;0.9255112517504669;0.8959495809251046;-0.005145845153168148;-0.0049809798187301175;1.0338124499319707;1.0100264751600365;10.002548617500047;0.8334812853868113;0.015560765565194848;0.01556361883446178;0.8062574562418308;-0.013548016289192057;0.806307742029346;1.010071305912225
57.18638;1.0331865286646935;0.92551002432487;0.8959510235671915;-0.005145844488403567;-0.004980979833529397;1.0338114034980121;1.0100247529982156;10.002519021425924;0.8334815605767391;0.015560772283520975;0.01556363567656224;0.8062575608947767;-0.013548016550316011;0.8063076363150664;1.0100709236317145
57.19638;1.0331871586644137;0.9255088001587611;0.8959524569132163;-0.005145843840034565;-0.0049809798366617615;1.0338103471715858;1.010023011697653;10.002488435140465;0.8334817504814412;0.01556077958228431;0.015563651951908272;0.8062576759323993;-0.013548016803712898;0.8063075419972633;1.010070523002121
57.20638;1.0331876708501777;0.9255075812502496;0.8959538787432959;-0.005145843208791841;-0.004980979827145133;1.0338092931016645;1.0100212547770304;10.002456977555514;0.8334818543175065;0.015560787442320185;0.015563667682478313;0.8062578059416888;-0.013548017048556201;0.8063074612680483;1.0100701047763987
57.21638;1.0331880662757635;0.9255063700467551;0.8959552862859055;-0.005145842594974276;-0.004980979804440423;1.033808252730392;1.010019484469168;10.00242476909862;0.8334818706317868;0.015560795867686458;0.015563682906600899;0.806257954837873;-0.01354801728425371;0.8063073960379487;1.010069671334278
57.22638;1.0331883462658598;0.9255051695964785;0.8959566766464879;-0.005145841998555908;-0.004980979768470843;1.0338072348379812;1.0100177017213303;10.002391935901793;0.8334817983611199;0.015560804880268555;0.015563697680310865;0.8062581258054303;-0.013548017510378941;0.8063073485692535;1.0100692255780355
57.23638;1.033188513140233;0.9255039823328661;0.8959580477389458;-0.005145841419192789;-0.004980979719186842;1.033806244792977;1.010015907078185;10.002358602280154;0.83348163816;0.01556081450600549;0.015563712078618392;0.8062583214221937;-0.013548017726687997;0.8063073212752795;1.0100687704659315
57.24638;1.0331885711346165;0.9255028089738682;0.8959593982820967;-0.005145840856126545;-0.004980979656496436;1.0338052848073014;1.0100141015552735;10.002324877467327;0.8334813927720621;0.01556082475910669;0.015563726184053718;0.8062585435828158;-0.013548017933280185;0.8063073159990203;1.0100683089298454
57.25638;1.0331885260604798;0.9255016490010399;0.8959607271016514;-0.005145840308202476;-0.004980979580571794;1.03380435462327;1.0100122869866401;10.002290853640313;0.8334810667025744;0.015560835635105021;0.015563740068358223;0.8062587933364829;-0.01354801813057408;0.8063073339383895;1.010067843577199
