time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.26638;1.0331883843985337;0.9255005013714025;0.8959620329324438;-0.005145839773978943;-0.004980979492059646;1.0338034526763265;1.0100104660080422;10.002256612627749;0.8334806654593543;0.015560847114711672;0.015563753790450689;0.8062590710625356;-0.013548018319024534;0.8063073761463833;1.0100673762904364
57.27638;1.0331881530160645;0.9254993641902499;0.8959633144019692;-0.005145839251908407;-0.004980979392199957;1.0338025771826385;1.0100086421909737;10.00222222813705;0.8334801946683579;0.015560859169092679;0.015563767408073663;0.8062593769455946;-0.013548018498924685;0.80630744397416;1.0100669081254028
57.28638;1.0331878396143779;0.9254982344328601;0.8959645702405328;-0.005145838740543504;-0.004980979282937291;1.033801726365641;1.0100068199434002;10.002187763953085;0.8334796596335575;0.015560871761768985;0.015563780984851469;0.8062597112611476;-0.013548018670402092;0.8063075393267392;1.010066439474181
57.29638;1.033187453024566;0.9254971086212181;0.8959658000678883;-0.00514583823857847;-0.004980979166812531;1.0338008978816053;1.0100050036423078;10.002153277777523;0.8334790656576678;0.015560884844158523;0.01556379458579654;0.8062600743303774;-0.01354801883349776;0.8063076647489745;1.0100659704120207
57.30638;1.033187002689109;0.9254959838937552;0.8959670043704904;-0.0051458377447999555;-0.004980979046509365;1.0338000879694547;1.0100031968894951;10.002118829316416;0.8334784186281845;0.015560898346540505;0.01556380826664529;0.8062604661931798;-0.013548018988291851;0.8063078233657281;1.010065501392676
57.31638;1.0331864977780458;0.9254948587438009;0.8959681833274955;-0.005145837258120663;-0.004980978924351409;1.0337992911200813;1.010001402568037;10.002084483530886;0.8334777251928269;0.015560912176858909;0.01556382206767341;0.8062608860514138;-0.01354801913493807;0.8063080187569688;1.010065034063599
57.32638;1.0331859465722746;0.9254937330361503;0.8959693363617556;-0.005145836777630673;-0.004980978802246196;1.0337985006207169;1.0099996231809882;10.002050306029062;0.8334769922567073;0.0155609262323728;0.015563836019603794;0.8062613322358216;-0.013548019273519528;0.8063082548906886;1.0100645713940537
57.33638;1.033185356372638;0.9254926074495649;0.8959704628621117;-0.00514583630253998;-0.004980978682005346;1.0337977093622315;1.0099978610408666;10.002016359665653;0.8334762262246561;0.015560940416432837;0.015563850157174286;0.8062618029321882;-0.01354801940396205;0.8063085360819405;1.010064116780394
57.34638;1.0331847338677904;0.9254914831231595;0.8959715627975912;-0.005145835832012409;-0.004980978565475033;1.0337969105301326;1.0099961179122487;10.00198271106051;0.8334754331647604;0.015560954650539026;0.015563864522897673;0.8062622965756637;-0.013548019526161253;0.8063088666146373;1.010063673066243
57.35638;1.0331840854296908;0.9254903617360746;0.8959726366491244;-0.005145835365077596;-0.00498097845448597;1.033796098268973;1.009994394346109;10.001949434580434;0.8334746197121577;0.015560968874966217;0.015563879156151915;0.8062628117506743;-0.013548019640153551;0.80630925001954;1.0100632425448453
57.36638;1.033183417162362;0.9254892453182263;0.8959736849752485;-0.005145834900845837;-0.004980978350904356;1.033795267965544;1.0099926894520042;10.001916603671164;0.833473793204369;0.015560983046863458;0.015563894089543048;0.8062633472765788;-0.013548019746106171;0.806309688267757;1.0100628274591437
57.37638;1.0331827348912455;0.9254881360030833;0.8959747081663654;-0.005145834438901179;-0.004980978256517241;1.0337944157784973;1.0099910010720472;10.001884283059887;0.8334729611317316;0.015560997141552806;0.015563909358526517;0.8062639022113858;-0.01354801984416243;0.8063101812414378;1.010062430033333
57.38638;1.0331820435700751;0.9254870366264282;0.895975706383515;-0.005145833979504444;-0.004980978172664642;1.0337935379298056;1.0099893262108988;10.001852532957004;0.8334721308497058;0.01556101114111952;0.015563924997134725;0.8062644755257382;-0.01354801993448732;0.8063107270067916;1.0100620523947357
57.39638;1.0331813462530457;0.9254859515474972;0.8959766792475131;-0.005145833523490639;-0.004980978100105642;1.0337926305553116;1.0099876615926924;10.001821418893613;0.8334713096491168;0.01556102501451129;0.01556394101547448;0.8062650658436333;-0.013548020017506086;0.8063113226064426;1.010061696703441
57.40638;1.0331806439538005;0.9254848864078655;0.8959776257267817;-0.005145833072034131;-0.004980978039292338;1.033791689930062;1.0099860042686928;10.001791014504887;0.8334705048670061;0.015561038711879454;0.015563957389516282;0.8062656711618118;-0.013548020093854357;0.8063119646567167;1.0100613648782357
57.41638;1.0331799366331769;0.9254838469009935;0.8959785446707227;-0.005145832626562079;-0.004980977990680058;1.0337907125357488;1.0099843526430994;10.001761395609718;0.8334697233708813;0.015561052172191775;0.015563974071436186;0.8062662884358945;-0.013548020164039196;0.80631264939476;1.0100610578761384
57.42638;1.0331792243430842;0.9254828375536243;0.8959794353206328;-0.005145832188869103;-0.004980977954867204;1.0337896952373928;1.0099827075838583;10.001732631052885;0.8334689703407978;0.015561065334141108;0.015563990999678595;0.8062669139049139;-0.013548020228272851;0.8063133721761988;1.010060775344649
57.43638;1.0331785076531579;0.9254818613311194;0.8959802973313576;-0.005145831761099847;-0.004980977932649458;1.0337886356513057;1.0099810724460057;10.001704774828214;0.8334682485412601;0.01556107814859244;0.015564008103475475;0.8062675442972335;-0.013548020286527062;0.806314127219922;1.0100605163326142
57.44638;1.0331777870541334;0.9254809201375729;0.8959811307652951;-0.005145831345405804;-0.004980977924882747;1.0337875322440613;1.0099794519248764;10.001677867537765;0.8334675586336797;0.015561090583066336;0.015564025310061598;0.8062681776540209;-0.013548020338621652;0.8063149081209695;1.0100602806049597
57.45638;1.0331770619388914;0.9254800153196786;0.8959819363464407;-0.005145830943539175;-0.004980977932091456;1.033786384134495;1.0099778510959223;10.00165194490777;0.8334668998615496;0.015561102609919233;0.015564042551512659;0.8062688131493325;-0.013548020384374583;0.8063157085027639;1.010060069392132
57.46638;1.033176330559376;0.9254791478042685;0.8959827154347801;-0.005145830556661757;-0.0049809779542062844;1.0337851907612159;1.009976275171377;10.001627043658766;0.8334662706729394;0.01556111419407396;0.01556405976979531;0.8062694504036145;-0.013548020423780928;0.8063165223878571;1.010059885378252
57.47638;1.0331755914478904;0.9254783187045132;0.895983469297605;-0.005145830185387733;-0.004980977990606876;1.0337839517008274;1.0099747293707992;10.001603202214842;0.8334656693940052;0.0155611252958922;0.015564076921419012;0.8062700891505994;-0.013548020457093381;0.8063173445072122;1.0100597319934648
57.48638;1.0331748444994522;0.9254775300886322;0.8959841982149264;-0.005145829830031102;-0.0049809780402290515;1.0337826669097088;1.0099732184682977;10.001580453713487;0.8334650950393705;0.015561135876794786;0.015564093974445406;0.8062707296015602;-0.013548020484721545;0.8063181706745424;1.010059611999872
57.49638;1.0331740904239484;0.925476784723501;0.8959849015091317;-0.005145829490891469;-0.004980978101747523;1.0337813367942164;1.0099717458481539;10.001558812224603;0.8334645478474401;0.015561145897905969;0.015564110895973506;0.8062713727288716;-0.013548020506926639;0.8063189980809911;1.0100595267425043
57.50638;1.0331733303344637;0.9254760852538565;0.8959855785025838;-0.005145829168226348;-0.004980978173899921;1.0337799616837773;1.0099703128297146;10.001538261970557;0.8334640291397087;0.015561155318182286;0.01556412764165265;0.8062720198329765;-0.01354802052355754;0.8063198251928366;1.0100594766880546
57.51638;1.0331725668508103;0.9254754338793608;0.8959862289845121;-0.0051458288618848195;-0.004980978255767831;1.0337785416978846;1.0099689192707801;10.001518756697594;0.8334635409261544;0.015561164093349365;0.015564144158759051;0.8062726720718156;-0.013548020534141201;0.8063206510817632;1.010059461851575
57.52638;1.0331718048842318;0.9254748325058432;0.8959868529229874;-0.00514582857108238;-0.0049809783468675855;1.0337770775154107;1.009967564864778;10.001500226006986;0.8334630856889127;0.015561172177933416;0.015564160393240246;0.8062733307283577;-0.013548020538203847;0.8063214748434958;1.0100594814902168
57.53638;1.0331710504084928;0.9254742829300091;0.8959874501089825;-0.005145828294584579;-0.00498097844704834;1.0337755708501577;1.0099662498931214;10.001482581294459;0.833462665898656;0.015561179526821612;0.015564176284318004;0.8062739975054621;-0.01354802053546069;0.8063222958708547;1.01005953369124
57.54638;1.0331703089458733;0.9254737869474;0.8959880195955804;-0.005145828031008178;-0.004980978556327622;1.0337740242621443;1.0099649748617565;10.001465720582594;0.8334622830948014;0.015561186087669931;0.015564191756395828;0.8062746740410192;-0.013548020525776645;0.8063231141958513;1.0100596153282275
57.55638;1.0331695859130707;0.9254733462347625;0.8959885595887853;-0.005145827779006028;-0.004980978674694353;1.0337724411480482;1.0099637394908103;10.001449536688485;0.8334619372418451;0.015561191793634502;0.01556420672617622;0.8062753615664907;-0.013548020509125774;0.8063239301056828;1.01005972209251
57.56638;1.0331688875966032;0.9254729618884519;0.8959890685109944;-0.005145827537376976;-0.0049809788018907505;1.033770825969286;1.009962542571586;10.001433925675828;0.8334616266822034;0.015561196565969895;0.015564221117236255;0.8062760613967467;-0.013548020485632162;0.8063247437548079;1.0100598479727847
57.57638;1.033168220801758;0.9254726344603208;0.8959895459604594;-0.005145827305198527;-0.004980978937441166;1.0337691843995225;1.0099613827191323;10.001418790178594;0.8334613482217367;0.0155612003246456;0.015564234862113729;0.8062767752967737;-0.013548020455404937;0.8063255548334534;1.0100599850754046
57.58638;1.0331675917781924;0.9254723649545028;0.8959899926614675;-0.005145827081965296;-0.0049809790808912745;1.0337675229695398;1.0099602583498328;10.001404038273574;0.8334610973186064;0.015561203000959962;0.015564247896969181;0.8062775053210655;-0.013548020418283117;0.8063263621986011;1.0100601249786485
57.59638;1.0331670058818916;0.9254721554557035;0.8959904102448341;-0.005145826867528896;-0.004980979231899857;1.0337658479553324;1.009959167097804;10.001389579170613;0.8334608689810546;0.015561204542085065;0.01556426016357622;0.8062782536953694;-0.013548020373952101;0.8063271642959292;1.0100602604219793
57.60638;1.0331664680821275;0.9254720086142486;0.8959908011302972;-0.0051458266619053596;-0.004980979390149198;1.0337641645824163;1.0099581058758917;10.00137532411459;0.8334606586968268;0.015561204903779144;0.015564271611167116;0.8062790225793985;-0.013548020322249513;0.8063279598189619;1.0100603858447421
57.61638;1.0331659829856354;0.9254719271295324;0.8959911681243764;-0.0051458264652498665;-0.004980979555216973;1.0337624775581047;1.0099570715855941;10.00136119645404;0.8334604622718917;0.015561204037681799;0.015564282192684596;0.8062798136151645;-0.013548020263222441;0.8063287477781171;1.010060497149236
57.62638;1.0331655535325437;0.9254719139505357;0.8959915142783674;-0.005145826277878524;-0.004980979726577656;1.0337607920155962;1.0099560621108103;10.001347139466844;0.8334602753590642;0.01556120188965696;0.015564291863362575;0.8062806279465192;-0.013548020196931137;0.8063295274842552;1.010060591107828
57.63638;1.033165180017039;0.92547197227888;0.8959918434324381;-0.005145826100060997;-0.004980979903864445;1.033759113647576;1.0099550768349383;10.001333116430313;0.833460093502636;0.015561198413205895;0.01556430058366412;0.8062814664542189;-0.0135480201232544;0.8063302986821164;1.010060664303731
57.64638;1.0331648610147313;0.9254721045944017;0.8959921608885523;-0.005145825931751751;-0.004980980087124653;1.0337574484019378;1.0099541162239967;10.00131910202196;0.8334599125278318;0.015561193571754664;0.015564308316795969;0.8062823294903361;-0.013548020041945037;0.8063310617050065;1.0100607123395613
57.65638;1.0331645949596795;0.9254723115153682;0.8959924736794764;-0.005145825772525586;-0.004980980276717841;1.0337558021736308;1.0099531810313536;10.001305070837955;0.8334597291678724;0.015561187325377783;0.015564315014115374;0.8062832166957957;-0.013548019952825554;0.8063318173535685;1.0100607301048952
57.66638;1.0331643805870163;0.9254725919969917;0.8959927901259223;-0.005145825621703167;-0.0049809804730094834;1.033754180155006;1.0099522716057836;10.001290997253134;0.833459541630603;0.015561179632240555;0.015564320601787956;0.8062841273094448;-0.013548019855813628;0.8063325662886394;1.0100607127308945
57.67638;1.0331642162719155;0.925472944728428;0.8959931185569238;-0.005145825478579403;-0.0049809806763168735;1.0337525862071464;1.0099513875739148;10.001276862417996;0.8334593499596054;0.015561170465743783;0.015564324983075625;0.8062850602095187;-0.013548019750914412;0.8063333084620048;1.010060656211967
57.68638;1.0331640994556706;0.9254733688919644;0.8959934663252731;-0.00514582534257285;-0.004980980887125636;1.0337510231221414;1.0099505281143637;10.00126265348833;0.8334591558302552;0.015561159823592755;0.015564328054657826;0.8062860136283567;-0.013548019638414338;0.8063340428486763;1.0100605571879682
57.69638;1.0331640267590674;0.9254738639914817;0.8959938401583785;-0.005145825213175006;-0.004980981106051463;1.0337494935623153;1.0099496923206028;10.001248356061568;0.833458961302512;0.015561147722252587;0.015564329721766298;0.8062869853379898;-0.013548019519005267;0.806334767623249;1.0100604124764037
57.70638;1.0331639947338709;0.9254744300052908;0.8959942464534243;-0.005145825089937516;-0.004980981333546402;1.0337480004322983;1.0099488789419546;10.001233951247585;0.8334587676948816;0.015561134186246306;0.015564329895827936;0.8062879732708096;-0.0135480193935948;0.8063354811025225;1.010060218954449
57.71638;1.0331640010012553;0.925475067744882;0.8959946902381845;-0.005145824972606272;-0.004980981569942828;1.0337465467242386;1.0099480857710166;10.001219419737511;0.8334585757124768;0.015561119251464759;0.01556432848613308;0.806288975734186;-0.013548019263017285;0.8063361826431932;1.0100599737893825
57.72638;1.033164044567248;0.9254757786122596;0.8959951740136979;-0.005145824861134372;-0.004980981815743521;1.033745135697641;1.0099473092686122;10.001204746688034;0.8334583859564177;0.015561102983610155;0.015564325407050404;0.8062899912145685;-0.013548019127882643;0.8063368725377247;1.0100596750055657
57.73638;1.0331641247034482;0.9254765638001516;0.8959956975968059;-0.0051458247555139095;-0.004980982071644945;1.0337437707978039;1.0099465444891536;10.001189926487255;0.8334581990351204;0.015561085485930456;0.015564320586440163;0.8062910182892837;-0.013548018988540874;0.8063375513861958;1.0100593220257452
57.74638;1.0331642398387682;0.925477423669834;0.8959962584507013;-0.0051458246557223196;-0.004980982338323254;1.0337424550145262;1.0099457853422924;10.001174968698312;0.8334580157245091;0.015561066889306691;0.015564313959339177;0.8062920552774061;-0.013548018845119882;0.8063382197181652;1.0100589153575623
57.75638;1.0331643876714174;0.9254783577887861;0.8959968522992909;-0.005145824561972435;-0.004980982616176593;1.0337411902371665;1.0099450252653492;10.001159902631626;0.8334578373583467;0.015561047344001903;0.015564305468319245;0.8062930997276829;-0.013548018697596574;0.8063388777922893;1.010058455550552
57.76638;1.0331645659388002;0.9254793650607688;0.8959974741650407;-0.005145824474960864;-0.004980982905140451;1.0337399769781288;1.0099442582523002;10.001144775163192;0.8334576657940935;0.015561027023536527;0.015564295077389335;0.8062941484377973;-0.013548018545786186;0.8063395253920768;1.0100579428063847
57.77638;1.0331647729480349;0.9254804436514785;0.8959981193775964;-0.005145824395666937;-0.00498098320475907;1.0337388151450926;1.0099434799303608;10.001129638140341;0.8334575028283624;0.015561006128593702;0.015564282783244184;0.8062951978458921;-0.013548018389337535;0.8063401620853738;1.010057377907103
57.78638;1.0331650076584404;0.9254815912171147;0.8959987843500857;-0.005145824324907201;-0.004980983514436391;1.0337377055550976;1.0099426877880417;10.00111453260912;0.8334573497771169;0.015560984875693615;0.015564268617455605;0.8062962445387868;-0.013548018227867335;0.8063407878716965;1.0100567634272293
57.79638;1.0331652694451743;0.9254828053932982;0.8959994668680914;-0.005145824263101337;-0.004980983833571261;1.0337366505941412;1.009941880102841;10.001099478485607;0.8334572075256632;0.015560963474172816;0.015564252631519667;0.8062972856539506;-0.013548018061039361;0.8063414032434553;1.0100561041752834
57.80638;1.033165557991517;0.9254840836164413;0.8960001659375628;-0.005145824210270369;-0.004980984161429363;1.033735653189101;1.0099410546954217;10.001084470610262;0.8334570768998775;0.015560942101733906;0.01556423487287084;0.8062983190452258;-0.013548017888537685;0.8063420085530313;1.0100554070227297
57.81638;1.0331658731273032;0.9254854220147074;0.8960008818983122;-0.005145824166182445;-0.0049809844969691056;1.033734715141163;1.0099402088889529;10.001069486271083;0.8334569589296675;0.015560920888597346;0.015564215377852646;0.8062993435862057;-0.013548017710281168;0.8063426032737284;1.0100546806199768
57.82638;1.0331662137585078;0.9254868150621439;0.8960016165397263;-0.005145824130553438;-0.004980984839054968;1.0337338362025186;1.0099393401481054;10.001054502089316;0.8334568545727121;0.015560899924174266;0.015564194183578737;0.8063003593467287;-0.013548017526734046;0.8063431855294843;1.010053934971328
57.83638;1.033166576950959;0.92548825700169;0.8960023727477456;-0.00514582410312332;-0.004980985186910349;1.033733014161508;1.0099384460981733;10.001039501882312;0.8334567641822548;0.01556087927484611;0.015564171335136628;0.8063013669345679;-0.013548017338745706;0.806343752272254;1.0100531803860995
57.84638;1.0331669586666496;0.9254897431630089;0.8960031539927664;-0.005145824083638216;-0.004980985540078678;1.0337322458111784;1.0099375243304833;10.001024471642358;0.8334566871612137;0.015560858986943179;0.01556414687790465;0.8063023662570459;-0.013548017147205896;0.8063443000519834;1.010052426082724
57.85638;1.0331673548182716;0.9254912695765405;0.89600396369252;-0.005145824071810947;-0.004980985897851604;1.033731527992359;1.0099365728066254;10.001009396712613;0.8334566219266224;0.015560839084856955;0.015564120855119287;0.8063033556519023;-0.013548016953099847;0.8063448259345779;1.0100516795514285
57.86638;1.0331677610363261;0.9254928319334381;0.8960048046575589;-0.005145824067229885;-0.00498098625906827;1.033730858009028;1.0099355904227547;10.000994264865332;0.8334565661759261;0.01556081957922873;0.015564093318745947;0.806304331927086;-0.013548016757557872;0.8063453280276145;1.0100509464823269
57.87638;1.0331681718720327;0.9254944253959879;0.8960056789491554;-0.0051458240694495895;-0.004980986622590336;1.0337302336501133;1.009934577030867;10.000979066715418;0.8334565176451466;0.015560800470855613;0.015564064330866535;0.8063052912730994;-0.013548016561445182;0.8063458052513512;1.010050230533418
57.88638;1.033168580634808;0.925496045145749;0.896006587732789;-0.00514582407835212;-0.004980986987566201;1.0337296528821005;1.0099335329860797;10.000963793864713;0.8334564754635758;0.015560781744250763;0.015564033951440013;0.8063062303169279;-0.013548016364885885;0.8063462567921;1.0100495334431117
57.89638;1.0331689800445227;0.925497686944161;0.8960075312373452;-0.005145824094400945;-0.004980987353090049;1.033729113481487;1.0099324586891139;10.000948440344326;0.8334564408694292;0.01556076336521655;0.0155640022360102;0.8063071463267214;-0.013548016167136665;0.8063466815877982;1.0100488554584104
57.90638;1.0331693632260612;0.9254993475316484;0.896008509482689;-0.005145824118665742;-0.0049809877179694505;1.033728612993772;1.009931354370861;10.000933005023521;0.833456416097729;0.01556074529576161;0.015563969246925378;0.8063080370718754;-0.01354801596685446;0.8063470776863981;1.0100481955074188
57.91638;1.0331697243925244;0.9255010247996397;0.8960095231453725;-0.005145824152759247;-0.004980988080893126;1.0337281489034769;1.0099302206441696;10.000917491485186;0.8334564025012747;0.015560727518040293;0.015563935063920802;0.8063089014303676;-0.013548015762638787;0.8063474418868516;1.0100475516452085
57.92638;1.0331700590878965;0.9255027177253746;0.8960105732796741;-0.00514582419856237;-0.004980988440516813;1.0337277187016092;1.009929059399259;10.000901904454512;0.8334563996199761;0.015560710036833222;0.015563899792029245;0.8063097401202782;-0.0135480155535537;0.8063477700250028;1.0100469219857626
57.93638;1.033170364345697;0.9255044262517748;0.8960116600681781;-0.005145824257715428;-0.004980988795370619;1.033727319975486;1.0099278734568273;10.000886246380196;0.833456405444466;0.015560692853992855;0.015563863562673854;0.8063105554872676;-0.013548015339257532;0.806348057314995;1.0100463051985855
57.94638;1.0331706388674555;0.9255061509047704;0.8960127821362986;-0.005145824331313382;-0.004980989143968152;1.0337269510386218;1.009926665548735;10.000870521989063;0.8334564172648613;0.015560675952690107;0.015563826519275662;0.8063113508363571;-0.013548015119624415;0.8063482982788499;1.0100457001258136
57.95638;1.0331708831034998;0.9255078919604227;0.8960139373093612;-0.0051458244200851275;-0.004980989485067843;1.0337266115828667;1.0099254381021816;10.000854747787837;0.8334564329284;0.015560659313099034;0.015563788799875107;0.8063121302203178;-0.013548014894302867;0.806348486514847;1.0100451051174852
57.96638;1.0331710990404628;0.9255096487399103;0.8960151239479374;-0.005145824524679108;-0.004980989817690624;1.0337263023841115;1.009924193190511;10.000838954409213;0.8334564520228319;0.015560642931365923;0.01556375053121564;0.8063128983424702;-0.01354801466266105;0.80634861484261;1.0100445178345585
57.97638;1.0331712895695917;0.9255114193805564;0.8960163414718462;-0.005145824645703681;-0.004980990140964216;1.0337260243015343;1.0099229320409202;10.000823180424746;0.8334564758836426;0.015560626823139733;0.01556371182065554;0.8063136598989152;-0.013548014423893105;0.8063486761314279;1.0100439360459708
57.98638;1.0331714574951543;0.9255132008852327;0.8960175896826362;-0.005145824783768759;-0.004980990454078199;1.0337257774073194;1.0099216548412715;10.000807466462502;0.8334565064425605;0.015560611020819359;0.01556367274268283;0.8063144188971606;-0.013548014176948077;0.8063486641297328;1.010043359093552
57.99638;1.033171604682249;0.9255149895714341;0.8960188676781087;-0.005145824939614641;-0.004980990756269555;1.033725560480487;1.0099203612515675;10.000791852918807;0.8334565449846261;0.015560595562421908;0.015563633342171009;0.8063151789298791;-0.013548013920365327;0.8063485733797946;1.0100427883623124
58.00638;1.0331717320451774;0.9255167815895953;0.8960201735552178;-0.0051458251139855716;-0.004980991046726279;1.033725370808883;1.0099190511744385;10.000776378926691;0.8334565916153581;0.015560580475561768;0.015563593648574903;0.8063159439594395;-0.01354801365220363;0.806348398652749;1.0100422262062423
58.01638;1.0331718401436827;0.9255185725770138;0.8960215048669309;-0.005145825307260106;-0.004980991324515686;1.0337252045512069;1.0099177255006464;10.000761083266426;0.8334566455771565;0.015560565772495198;0.015563553677079168;0.8063167183148959;-0.01354801337019541;0.8063481348013969;1.010041674846567
58.02638;1.0331719298956132;0.9255203569137349;0.8960228588663958;-0.005145825519217995;-0.004980991588707744;1.0337250570277123;1.0099163866195728;10.000746007145585;0.833456705896865;0.015560551456864267;0.015563513424901438;0.8063175059673783;-0.013548013072123149;0.806347776966434;1.0100411358901862
58.03638;1.0331720033205662;0.9255221282155046;0.8960242327109316;-0.005145825749090034;-0.004980991838639652;1.0337249220782903;1.0099150382676279;10.000731191546832;0.8334567718529665;0.01556053753352068;0.015563472882744936;0.8063183102850346;-0.013548012756106984;0.8063473209226217;1.0100406100687942
58.04638;1.033172063898741;0.925523880917253;0.896025624066301;-0.0051458259957218805;-0.004980992073991011;1.0337247915419108;1.009913685092186;10.000716663743688;0.8334568430261103;0.01556052401489805;0.01556343205407233;0.8063191344889282;-0.013548012420684976;0.8063467636395233;1.0100400973774468
58.05638;1.033172116276792;0.9255256111803214;0.8960270314798527;-0.005145826257678036;-0.004980992294572477;1.0337246563632545;1.0099123323537127;10.000702423567157;0.8334569192022352;0.015560510923843782;0.015563390965758915;0.8063199817570219;-0.013548012064965975;0.8063461037497305;1.0100395976489918
58.06638;1.0331721652842711;0.9255273167576534;0.896028454245301;-0.005145826533222464;-0.004980992500113737;1.0337245086333613;1.0099109853907564;10.000688444372848;0.8334570007790179;0.01556049829165456;0.015563349671073584;0.806320854610897;-0.01354801168875149;0.8063453417134101;1.0100391107687927
58.07638;1.0331722145932056;0.9255289965604578;0.8960298920872711;-0.005145826820291139;-0.004980992690354322;1.0337243421455504;1.0099096491706578;10.000674683241266;0.8334570891909354;0.015560486147116097;0.015563308243511188;0.8063217547917356;-0.013548011292294755;0.8063444798729015;1.0100386357980684
58.08638;1.0331722663370604;0.9255306500169553;0.8960313446707746;-0.005145827116633864;-0.004980992865398579;1.0337241510946127;1.0099083283218075;10.000661087762433;0.8334571865735954;0.015560474511134214;0.0155632667581621;0.8063226840280574;-0.013548010875921938;0.8063435220073695;1.0100381699541332
58.09638;1.0331723222771123;0.9255322764227873;0.8960328111702861;-0.005145827420004876;-0.004980993025907426;1.0337239293123872;1.0099070271182577;10.000647602432931;0.8334572951362126;0.015560463407337348;0.015563225275423451;0.8063236442011239;-0.013548010439890242;0.80634247196492;1.010037708672429
58.10638;1.0331723847701493;0.925533874734445;0.8960342903328636;-0.005145827728240267;-0.004980993172872484;1.0337236709048119;1.0099057496697759;10.000634175751815;0.8334574165850464;0.01556045286741491;0.015563183834579023;0.8063246363950459;-0.013548009984425468;0.8063413324759438;1.010037246069298
58.11638;1.0331724562033673;0.9255354437007532;0.8960357811289985;-0.005145828039352593;-0.004980993307320131;1.033723370912767;1.009904500670741;10.000620759357155;0.8334575516155801;0.015560442922656967;0.015563142451707115;0.8063256600750911;-0.013548009509683805;0.8063401053757892;1.0100367756553426
58.12638;1.033172538454709;0.9255369819597563;0.8960372833407682;-0.005145828351626077;-0.004980993430355682;1.0337230255110101;1.0099032857262542;10.00060730097366;0.8334576999675024;0.015560433602273858;0.015563101126746363;0.8063267131040993;-0.013548009015618218;0.8063387927472364;1.0100362916232195
58.13638;1.0331726332574787;0.9255384879594888;0.8960387970243199;-0.005145828663490598;-0.004980993543319325;1.0337226322821744;1.0099021108112696;10.000593742981746;0.833457861125282;0.015560424941294856;0.015563059859024954;0.8063277922528657;-0.013548008502010728;0.8063373980040888;1.0100357892799476
58.14638;1.033172742131135;0.9255399601991939;0.8960403215541156;-0.0051458289733301585;-0.004980993647601714;1.033722190145351;1.0099009818706144;10.000580031066347;0.8334580347542088;0.015560416978932354;0.015563018654422622;0.8063288937937788;-0.013548007968695108;0.8063359262453796;1.010035264257026
58.15638;1.0331728656932953;0.9255413979665343;0.8960418555831744;-0.005145829279432165;-0.004980993744233063;1.0337216981657023;1.0098999052556525;10.000566123608118;0.8334582200272149;0.015560409743162872;0.015562977523765951;0.8063300139928133;-0.013548007415603682;0.806334383437918;1.0100347118047783
58.16638;1.0331730033039004;0.925542801610376;0.8960433971738601;-0.005145829579894135;-0.004980993833755514;1.033721154409135;1.0098988881513995;10.00055199214385;0.833458414677285;0.015560403236072677;0.015562936487756052;0.8063311493906974;-0.013548006842590906;0.8063327752587187;1.0100341267577415
58.17638;1.0331731532369959;0.9255441722786976;0.8960449436666165;-0.005145829872590218;-0.004980993916522155;1.0337205562481133;1.0098979379004485;10.000537616459312;0.8334586151436415;0.01556039743087835;0.01556289558717111;0.8063322966805752;-0.013548006249433545;0.8063311068610182;1.0100335040511834
58.18638;1.0331733128518834;0.9255455121571645;0.8960464922799805;-0.005145830155398896;-0.004980993993020025;1.0337199012643035;1.0098970605450093;10.000522982584569;0.8334588173421524;0.015560392277559952;0.01556285488756504;0.806333452027725;-0.013548005636184792;0.8063293832492928;1.010032839159085
58.19638;1.0331734784706341;0.9255468246819818;0.896048041046579;-0.005145830426386479;-0.004980994063892471;1.0337191881945724;1.0098962600148784;10.000508082850635;0.8334590171870131;0.015560387711001364;0.015562814469574138;0.8063346107210279;-0.013548005003586702;0.8063276092728575;1.0100321280299969
58.20638;1.0331736457300922;0.9255481137444662;0.8960495888656702;-0.005145830683883675;-0.004980994129822239;1.0337184182160868;1.009895538807876;10.000492910625123;0.8334592109431268;0.01556038366072754;0.015562774409152482;0.8063357680822867;-0.013548004353103296;0.8063257892823983;1.0100313668429117
58.21638;1.0331738108127335;0.9255493829908545;0.8960511349651277;-0.0051458309265846195;-0.004980994191481125;1.0337175952897546;1.009894899145626;10.000477452928275;0.8334593952240784;0.015560380060408385;0.01556273477195119;0.80633692059761;-0.013548003686581482;0.8063239270214989;1.0100305518096933
58.22638;1.0331739711466865;0.9255506361586421;0.8960526784638654;-0.005145831153525194;-0.004980994249401017;1.033716724650215;1.009894343273359;10.000461692717682;0.8334595668763518;0.015560376856563436;0.015562695620756297;0.8063380663046661;-0.013548003005991648;0.806322026068117;1.0100296791655274
58.23638;1.0331741246460844;0.9255518773596838;0.8960542180599086;-0.00514583136408234;-0.004980994303699863;1.0337158109419207;1.0098938728590936;10.000445617097048;0.8334597234996338;0.015560374016048532;0.015562657008992157;0.8063392050777589;-0.013548002313457746;0.806320090653838;1.0100287456215657
58.24638;1.0331742684385081;0.9255531106885406;0.896055752197754;-0.0051458315581177526;-0.004980994353906643;1.0337148577564605;1.0098934880742343;10.000429216317137;0.8334598640520104;0.015560371523680455;0.015562618964639313;0.8063403389043567;-0.013548001611354128;0.8063181261016298;1.0100277488155585
58.25638;1.033174397795836;0.9255543400303498;0.8960572798038268;-0.005145831735961046;-0.004980994399057867;1.0337138684800316;1.0098931873802455;10.000412474403534;0.8334599888664964;0.015560369370012192;0.015562581486933983;0.8063414712374994;-0.013548000902199408;0.8063161384022965;1.010026687245064
58.26638;1.0331745055873753;0.925555569181595;0.8960588007132985;-0.005145831898198152;-0.0049809944378998005;1.0337128468796073;1.0098929686155667;10.000395370076987;0.833460099576843;0.015560367548343753;0.015562544557018197;0.8063426053956924;-0.01354800018835329;0.806314133373001;1.0100255604198172
58.27638;1.0331745830959564;0.9255568014646778;0.896060315370635;-0.005145832045637698;-0.004980994468965355;1.033711796768353;1.0098928303708807;10.000377896086018;0.8334601989938937;0.015560366060642247;0.015562508155279903;0.8063437433674544;-0.013547999471791347;0.8063121163481161;1.0100243694865294
58.28638;1.0331746216853144;0.9255580391210685;0.8960618243729629;-0.0051458321794615;-0.004980994490763933;1.0337107218832506;1.0098927722788644;10.000360075924204;0.8334602907469465;0.015560364909028106;0.015562472279814015;0.8063448861270001;-0.013547998754180762;0.8063100927866919;1.0100231171698182
58.29638;1.0331746135521689;0.9255592836013835;0.8960633281967606;-0.005145832301209157;-0.0049809945023044895;1.0337096265036774;1.0098927941888034;10.000341957029706;0.8334603791524979;0.015560364086576487;0.015562436950184156;0.8063460348174514;-0.01354799803712209;0.8063080689808358;1.010021806475263
58.30638;1.0331745514907211;0.9255605365933256;0.8960648271142182;-0.005145832412597835;-0.004980994503412695;1.0337085161851725;1.0098928954698398;10.00032359284745;0.8334604688485558;0.015560363593659036;0.01556240218805812;0.8063471911910336;-0.013547997322240216;0.8063060520296895;1.010020439143587
58.31638;1.033174428658542;0.925561800339572;0.896066321311386;-0.005145832515281202;-0.00498099449438242;1.0337073978288767;1.0098930752253323;10.000305035035018;0.8334605637804882;0.015560363453744792;0.015562367998798569;0.8063483567522987;-0.01354799661109303;0.8063040493265897;1.0100190152167163
58.32638;1.0331742385998772;0.9255630767958487;0.8960678105428301;-0.005145832610437114;-0.004980994475470396;1.0337062788498168;1.009893332723242;10.000286334168697;0.8334606668109215;0.015560363704120396;0.015562334375979228;0.8063495317622458;-0.013547995905076934;0.8063020682261691;1.0100175341063287
58.33638;1.0331739757771383;0.9255643665770544;0.8960692932032674;-0.005145832698400509;-0.00498099444684994;1.0337051667521988;1.0098936672029852;10.000267539241445;0.8334607801944105;0.015560364383093446;0.015562301317887323;0.8063507153523931;-0.013547995205394786;0.8063001160276224;1.010015995981555
58.34638;1.0331736363925188;0.9255656685968862;0.8960707660665699;-0.005145832778798989;-0.004980994408830118;1.0337040696188489;1.009894077355403;10.00024869436709;0.8334609056468331;0.015560365532218307;0.015562268838084863;0.8063519064568175;-0.013547994513073452;0.8062981998460089;1.0100144018048458
58.35638;1.0331732185193343;0.9255669809656569;0.8960722251339727;-0.00514583285110351;-0.004980994361873298;1.0337029959159982;1.0098945611166519;10.000229829370404;0.8334610442800283;0.015560367202399405;0.015562236968597216;0.8063531045203137;-0.013547993828994532;0.8062963260623537;1.0100127524025784
58.36638;1.033172721791813;0.9255683027112365;0.8960736663454818;-0.005145832914965166;-0.004980994306355697;1.0337019530483227;1.0098951155701323;10.00021094827286;0.8334611973024282;0.0155603694451854;0.015562205763766494;0.8063543096066095;-0.013547993153880524;0.8062944995839201;1.0100110482949347
58.37638;1.0331721472479216;0.9255696346873934;0.896075084976476;-0.005145832970011062;-0.004980994242336798;1.033700946006259;1.0098957365652184;10.000192030825001;0.8334613670131484;0.01556037229691195;0.015562175298711017;0.8063555222707758;-0.01354799248827321;0.806292723326993;1.010009290197904
58.38638;1.0331714965398748;0.9255709789953886;0.8960764748080199;-0.005145833015461145;-0.004980994169631313;1.033699977410853;1.0098964186222266;10.000173044235027;0.8334615572411306;0.015560375779785285;0.015562145651275259;0.8063567433927185;-0.013547991832572132;0.8062909981258543;1.0100074790324778
58.39638;1.0331707708564748;0.9255723379321478;0.8960778288203175;-0.00514583305004975;-0.004980994088178484;1.033699048596254;1.0098971556997294;10.000153952923576;0.8334617728356891;0.015560379912150368;0.015562116878833056;0.8063579738407044;-0.013547991187027382;0.8062893232155038;1.0100056154703594
58.40638;1.0331699710110929;0.9255737134920203;0.8960791404714887;-0.005145833072268627;-0.004980993998290359;1.033698160461395;1.0098979422422019;10.000134728257594;0.8334620185752776;0.015560384705197305;0.015562089006886722;0.8063592141956909;-0.013547990551652556;0.8062876972655842;1.0100036999148971
58.41638;1.0331690984395359;0.9255751074771195;0.8960804039891174;-0.005145833080593483;-0.004980993900487314;1.033697314005208;1.0098987736157259;10.000115360717125;0.8334622980942701;0.015560390154526607;0.015562062029464058;0.8063604647342292;-0.013547989926317654;0.8062861192239307;1.0100017331397884
58.42638;1.0331681563264488;0.9255765214509515;0.8960816140482011;-0.0051458330735257235;-0.0049809937951798096;1.0336965108694072;1.0098996456843004;10.000095869931586;0.8334626130645312;0.015560396241388419;0.015562035912872281;0.8063617256019526;-0.013547989311081053;0.8062845883175496;1.009999716495352
58.43638;1.0331671504816173;0.9255779559820737;0.896082765572364;-0.005145833049642617;-0.004980993682615391;1.0336957533113622;1.009900554014266;10.000076304417645;0.8334629631948646;0.015560402934072806;0.015562010602321923;0.8063629968666198;-0.013547988706351334;0.806283103659643;1.0099976512756996
58.44638;1.0331660890024243;0.9255794099222336;0.8960838538946573;-0.005145833007704111;-0.004980993563000508;1.033695043556964;1.0099014935903947;10.000056726372556;0.8334633470199805;0.015560410180528141;0.015561986035919894;0.8063642778452288;-0.013547988112697048;0.8062816642239685;1.0099955385150674
58.45638;1.033164980612235;0.9255808807899167;0.8960848751333914;-0.005145832946611745;-0.004980993436343479;1.033694383563863;1.009902459485739;10.00003719061547;0.8334637623749859;0.015560417905535018;0.015561962154637277;0.8063655662758399;-0.013547987530668354;0.8062802692327331;1.0099933796353529
58.46638;1.0331638333927182;0.925582365970393;0.8960858261386959;-0.005145832865395658;-0.0049809933020826085;1.0336937752253523;1.009903447855953;10.000017733632713;0.8334642063859954;0.015560426024375778;0.01556193889780261;0.8063668586800655;-0.013547986960844248;0.8062789183921741;1.0099911768031438
58.47638;1.0331626550502633;0.9255838634290189;0.8960867039603869;-0.0051458327634619815;-0.004980993159040383;1.0336932203201505;1.0099044562294617;9.999998380426273;0.8334646757487945;0.015560434462958666;0.015561916202939756;0.8063681512570298;-0.013547986403856597;0.8062776119205799;1.0099889324096103
58.48638;1.0331614537394258;0.9255853714560508;0.8960875058204736;-0.005145832640770596;-0.004980993005794741;1.033692720911563;1.009905483040667;9.999979158286605;0.833465167260271;0.015560443169425882;0.015561894020136026;0.8063694400518044;-0.013547985860182169;0.8062763508901023;1.009986648534365
58.49638;1.0331602384839866;0.9255868883057289;0.8960882297009303;-0.005145832497739808;-0.00498099284104588;1.0336922806039492;1.009906526862725;9.999960100651448;0.8334656779501768;0.01556045211149956;0.015561872318486764;0.8063707209953884;-0.013547985329998177;0.8062751376294531;1.0099843271907654
58.50638;1.0331590193846785;0.9255884123575673;0.8960888742803336;-0.005145832335085948;-0.0049809926637514445;1.0336919047874549;1.0099075854352342;9.999941239709413;0.8334662048692306;0.01556046127226122;0.015561851077060146;0.8063719902108187;-0.013547984813318351;0.8062739754433768;1.0099819707735713
58.51638;1.0331578071812;0.9255899424825155;0.8960894382995725;-0.005145832153558539;-0.0049809924731357156;1.0336915989076723;1.0099086551047443;9.999922597521874;0.833466745104375;0.015560470663808936;0.015561830279553454;0.8063732441003039;-0.013547984310116565;0.806272867795099;1.0099795821047846
58.52638;1.0331566119448068;0.9255914779455374;0.8960899206163799;-0.005145831953509254;-0.004980992268644108;1.0336913668589767;1.0099097313480696;9.999904185152712;0.8334672959356241;0.015560480339730296;0.015561809918998607;0.8063744792288435;-0.013547983820390425;0.806271817811071;1.0099771648332394
58.53638;1.0331554421996743;0.9255930174973259;0.896090320856381;-0.005145831734636653;-0.004980992049811157;1.0336912106994725;1.0099108095703873;9.999886009168812;0.8334678548755066;0.01556049037427572;0.015561790000866585;0.8063756923408413;-0.013547983344192382;0.806270828354052;1.0099747244379251
58.54638;1.0331543049482952;0.9255945584431984;0.8960906396299245;-0.005145831496067713;-0.004980991816219294;1.0336911307709404;1.009911884841666;9.99986807445149;0.8334684199470697;0.015560500828919589;0.015561770541564886;0.8063768805659293;-0.013547982881487225;0.8062699018611447;1.0099722681164638
58.55638;1.0331532060874864;0.925596096841968;0.8960908778599054;-0.005145831236536429;-0.0049809915677066965;1.0336911263517259;1.0099129510090574;9.99985038002333;0.8334689902076079;0.015560511741144105;0.01556175156689261;0.8063780415646382;-0.013547982432098097;0.8062690397024231;1.0099698031303501
58.56638;1.033152151067569;0.92559762826027;0.8960910362311133;-0.005145830954517892;-0.004980991304446113;1.0336911967820916;1.0099140006878826;9.99983291515267;0.8334695660252419;0.01556052312729142;0.015561733104982581;0.8063791736617596;-0.013547981995865448;0.8062682419390449;1.0099673359027361
58.57638;1.0331511450251427;0.9255991476850401;0.8960911156778899;-0.005145830648393995;-0.004980991026606249;1.0336913416188307;1.0099150259551168;9.999815662157985;0.8334701490515932;0.015560534983212023;0.015561715180804516;0.8063802759607136;-0.01354798157265516;0.806267507505872;1.0099648725721755
58.58638;1.0331501917661359;0.9256006492721923;0.8960911175665501;-0.005145830316723233;-0.0049809907339857466;1.0336915599652574;1.0099160189893175;9.999798606609684;0.8334707419891635;0.015560547284376289;0.015561697828150697;0.8063813481765238;-0.013547981162029984;0.8062668343174287;1.0099624193750258
58.59638;1.033149292587987;0.9256021271981505;0.8960910422687514;-0.005145829958384113;-0.0049809904260565375;1.033691850349966;1.0099169729518462;9.999781746768901;0.8334713483425047;0.015560559988901082;0.01556168109996087;0.8063823901001843;-0.01354798076296745;0.8062662197091675;1.0099599824624437
58.60638;1.0331484465795024;0.9256035767648155;0.8960908877689776;-0.005145829572384574;-0.004980990102276553;1.0336922112109903;1.009917882702945;9.999765094042893;0.8334719723895165;0.015560573050346012;0.015561665057011415;0.8063834007666749;-0.013547980374148194;0.8062656612388811;1.0099575680732455
58.61638;1.0331476524528114;0.9256049944815977;0.8960906502469812;-0.005145829157729946;-0.0049809897622048625;1.033692641449653;1.009918744505886;9.99974866636263;0.833472618857253;0.015560586435603353;0.015561649751484647;0.8063843780331026;-0.013547979994459865;0.8062651571984913;1.009955182971095
58.62638;1.033146909880119;0.9256063773113359;0.8960903253588683;-0.005145828713658772;-0.004980989405364729;1.0336931407898746;1.0099195553512874;9.999732479789278;0.8334732921752033;0.015560600122992829;0.015561635221848653;0.8063853190090325;-0.01354797962293658;0.8062647067743943;1.0099528340653345
58.63638;1.0331462194628365;0.9256077221110702;0.896089908415768;-0.005145828239891812;-0.004980989031219157;1.0336937096657086;1.0099203127469207;9.999716544171998;0.8334739961395603;0.01556061408137577;0.015561621501589447;0.8063862206439949;-0.013547979258402102;0.8062643100308787;1.0099505274975962
58.64638;1.033145582458948;0.9256090256988662;0.8960893940332739;-0.005145827736630383;-0.0049809886393655895;1.033694348718956;1.0099210144294954;9.999700866486721;0.8334747340110172;0.015560628256955073;0.015561608634545969;0.8063870799488743;-0.013547978899602832;0.8062639675648847;1.0099482684385375
58.65638;1.0331450007002076;0.9256102852458827;0.896088776476792;-0.0051458272044749235;-0.004980988229725209;1.0336950584751994;1.0099216578359431;9.999685456676591;0.8334755086646958;0.015560642574471286;0.015561596676663939;0.8063878939114996;-0.013547978545673264;0.8062636798646571;1.0099460612785118
58.66638;1.0331444766030973;0.9256114988463235;0.8960880509222082;-0.005145826644377261;-0.00498098780259092;1.033695839289053;1.0099222402408918;9.999670332022763;0.833476322974585;0.015560656950146481;0.015561585679148721;0.8063886595443539;-0.013547978196275295;0.8062634466459588;1.0099439093754448
58.67638;1.0331440132060743;0.9256126658226994;0.896087214689996;-0.005145826057642001;-0.00498098735854481;1.0336966908727312;1.0099227595615798;9.999655518817159;0.8334771800272471;0.015560671310951499;0.015561575673387737;0.8063893746548468;-0.01354797785135893;0.8062632664525295;1.0099418149477433
58.68638;1.0331436136781607;0.9256137864314626;0.8960862673108295;-0.005145825445937651;-0.004980986898232115;1.0336976116937386;1.009923214817781;9.999641048192954;0.8334780826058026;0.015560685598274488;0.015561566671109877;0.8063900389802721;-0.013547977510885333;0.8062631368821522;1.009939779403598
58.69638;1.0331432804184166;0.9256148614051103;0.8960852093869608;-0.005145824811181098;-0.004980986422153339;1.033698599279801;1.0099236056681267;9.99962695098988;0.8334790324504301;0.015560699754262892;0.015561558674704072;0.8063906547656892;-0.013547977174757565;0.8062630552558208;1.009937803203931
58.70638;1.03314301430095;0.9256158916324889;0.8960840413678546;-0.005145824155450963;-0.0049809859307917365;1.033699650903677;1.0099239316703115;9.999613255560407;0.8334800300231626;0.015560713717018606;0.015561551683618838;0.8063912262322892;-0.01354797684288336;0.806263019151942;1.0099358855642464
58.71638;1.0331428142090768;0.9256168783035107;0.8960827631111764;-0.0051458234810636385;-0.004980985424899548;1.0337007637203044;1.0099241920239794;9.999599985879225;0.8334810747765414;0.015560727426225116;0.015561545685058353;0.8063917578363308;-0.013547976515127126;0.8062630267392875;1.009934024750046
58.72638;1.0331426771971333;0.9256178235894683;0.8960813739041891;-0.005145822790533781;-0.004980984905485919;1.0337019348239296;1.0099243854325521;9.999587161060974;0.8334821651146147;0.015560740821681369;0.015561540641908435;0.8063922526245395;-0.01354797619126664;0.8062630769382596;1.0099322183750987
58.73638;1.0331425992169347;0.9256187310087262;0.8960798725984639;-0.005145822086282671;-0.004980984373668434;1.0337031614565129;1.0099245099021532;9.999574797063227;0.8334832977266324;0.015560753839369189;0.015561536503504213;0.8063927121541685;-0.013547975871166998;0.8062631692865315;1.0099304635275614
58.74638;1.0331425758110884;0.9256196048795933;0.8960782581165598;-0.005145821370311463;-0.004980983830756068;1.033704440720736;1.0099245628444133;9.999562911946068;0.8334844674520907;0.015560766417356885;0.01556153322929722;0.8063931371101856;-0.013547975555024391;0.8062633035982205;1.0099287572770799
58.75638;1.0331426027330417;0.9256204491783504;0.896076530010948;-0.005145820644140841;-0.00498098327831313;1.0337057688719995;1.0099245414227607;9.999551530862387;0.8334856682745225;0.015560778510739327;0.015561530796459907;0.8063935275182893;-0.013547975243470551;0.8062634795497913;1.0099270974911996
58.76638;1.0331426768035412;0.9256212668238278;0.896074688333779;-0.00514581990899963;-0.004980982717880373;1.0337071408446585;1.0099244430649212;9.999540679665126;0.8334868944548433;0.015560790101181337;0.015561529192098767;0.8063938831209431;-0.013547974937496161;0.8062636963316835;1.0099254834991136
58.77638;1.0331427965918547;0.9256220601306608;0.8960727332393447;-0.005145819166006786;-0.004980982150643148;1.0337085500329726;1.0099242660449617;9.99953037329205;0.8334881410906437;0.015560801186693037;0.015561528403544873;0.8063942040521291;-0.013547974638116324;0.8062639525495195;1.0099239164069533
58.78638;1.033142962215618;0.9256228315700865;0.896070665354698;-0.005145818416392114;-0.004980981577454971;1.033709988110984;1.009924009824401;9.999520614890736;0.8334894040567751;0.015560811765983252;0.015561528413060839;0.8063944911895616;-0.013547974345951518;0.8062642464439962;1.0099223989284867
58.79638;1.0331431748928661;0.925623583905832;0.8960684865874304;-0.0051458176617462156;-0.0049809809991950525;1.033711445159575;1.0099236750807221;9.999511402557536;0.8334906791838356;0.015560821839775262;0.015561529198612246;0.8063947461598486;-0.013547974061228582;0.806264576473509;1.0099209347256615
58.80638;1.0331434368540224;0.9256243200687305;0.8960662001118584;-0.005145816903944879;-0.004980980417138881;1.0337129102988474;1.0099232634855644;9.999502733340044;0.8334919611724104;0.01556083142071258;0.015561530734225925;0.8063949710890511;-0.01354797378408303;0.8062649420033324;1.0099195277279915
58.81638;1.0331437504922572;0.9256250428144918;0.8960638097041995;-0.005145816144771217;-0.004980979833021609;1.0337143724925613;1.0099227777218631;9.99949460518089;0.8334932434090957;0.015560840532092566;0.015561532987462174;0.8063951679156266;-0.01354797351466372;0.8062653434356278;1.009918181910114
58.82638;1.0331441168239703;0.9256257539781247;0.8960613197496325;-0.005145815385734004;-0.004980979248846193;1.0337158212100295;1.0099222221028574;9.999487018677964;0.8334945189889078;0.015560849199487178;0.015561535919599788;0.8063953375761606;-0.013547973253215358;0.8062657818622917;1.0099169014600529
