time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.83638;1.0331445353091662;0.9256264539678498;0.896058735882692;-0.005145814628250932;-0.004980978666713808;1.0337172467418894;1.0099216030820675;9.999479975561172;0.8334957820238293;0.015560857450234646;0.015561539488113464;0.8063954798157349;-0.01354797300036537;0.8062662589229546;1.009915691067116
58.84638;1.0331450054399416;0.9256271418532518;0.896056065267007;-0.0051458138739290185;-0.004980978088613306;1.033718639939523;1.0099209290308184;9.999473474713843;0.8334970282646444;0.015560865316496236;0.015561543644663469;0.8063955936399313;-0.013547972757399239;0.8062667765232041;1.009914556270436
58.85638;1.0331455282743063;0.9256278155759853;0.8960533162003811;-0.005145813124723768;-0.004980977516152014;1.0337199918597575;1.009920209338604;9.999467511665214;0.8334982547890675;0.015560872834710738;0.015561548328667442;0.8063956777471976;-0.013547972526281425;0.8062673357730965;1.0099135034343136
58.86638;1.03314610629552;0.925628471934554;0.8960504971470956;-0.005145812382958672;-0.004980976950593883;1.0337212940826412;1.009919453304291;9.99946208132352;0.8334994591477817;0.015560880043390178;0.015561553461654862;0.806395730854655;-0.01354797230923393;0.806267935885505;1.0099125387477215
58.87638;1.0331467417135205;0.9256291066956596;0.8960476157740267;-0.005145811651232995;-0.004980976393204123;1.0337225393587983;1.0099186695159352;9.999457178401022;0.8335006389116293;0.015560886976926699;0.015561558944802177;0.8063957521647741;-0.013547972108150702;0.8062685743158645;1.0099116669579171
58.88638;1.0331474347538476;0.9256297151573925;0.8960446789277627;-0.005145810932190132;-0.004980975845471594;1.0337237220017363;1.0099178656212962;9.999452795889349;0.833501792000783;0.015560893662047052;0.015561564663337066;0.8063957416541213;-0.013547971924399571;0.8062692479894812;1.0099108914307695
58.89638;1.0331481833773069;0.9256302926107278;0.8960416933860618;-0.005145810228304698;-0.004980975309040333;1.0337248382024622;1.009917047854097;9.999448923819575;0.8335029169218083;0.015560900124795463;0.015561570494447481;0.8063956999262301;-0.013547971758961604;0.8062699541133995;1.0099102151747237
58.90638;1.0331489844098416;0.9256308342081387;0.8960386661981795;-0.005145809541900858;-0.004980974785521405;1.0337258862123189;1.0099162206084393;9.999445549429874;0.8335040126059652;0.015560906397596797;0.015561576314558295;0.806395627873053;-0.013547971612561837;0.8062706900131278;1.0099096410356552
58.91638;1.0331498347310368;0.9256313349272512;0.8960356041897635;-0.0051458088752939475;-0.004980974276342475;1.0337268661951136;1.0099153867353547;9.999442662194827;0.8335050781354992;0.015560912519511076;0.015561582016433418;0.806395526281401;-0.013547971485740662;0.8062714529934115;1.0099091712376742
58.92638;1.0331507317091633;0.9256317904271548;0.8960325132974873;-0.005145808230955726;-0.00498097378261805;1.0337277799941507;1.0099145481986707;9.999440258650443;0.8335061122111224;0.01556091853153224;0.015561587528363684;0.8063953955253517;-0.013547971378884607;0.8062722407417798;1.0099088070695104
58.93638;1.0331516731968473;0.9256321980612261;0.8960293984643602;-0.00514580761164349;-0.004980973305047573;1.0337286312416094;1.0099137064617343;9.99943833600109;0.8335071130080912;0.015560924469728817;0.015561592812394283;0.8063952355843209;-0.013547971292194207;0.8062730515692916;1.0099085483946721
58.94638;1.033152657278252;0.9256325570362932;0.8960262639855209;-0.005145807020299449;-0.004980972843885393;1.0337294260018426;1.0099128625667608;9.999436880642032;0.8335080788674734;0.01556093036597782;0.015561597849960664;0.8063950461069206;-0.013547971225710883;0.8062738840520981;1.0099083933492594
58.95638;1.0331536816883131;0.9256328682579608;0.8960231134295149;-0.00514580645983239;-0.004980972399049695;1.0337301729889976;1.0099120168635731;9.999435864937174;0.8335090087302315;0.015560936255721027;0.015561602629981441;0.8063948260317579;-0.01354797117940558;0.8062747367830032;1.0099083387180958
58.96638;1.0331547429664185;0.9256331342882823;0.8960199492144102;-0.005145805933148804;-0.004980971970453655;1.033730882424439;1.0099111688508555;9.99943524987295;0.8335099019543548;0.015560942178876231;0.015561607138154668;0.8063945731893515;-0.013547971153117953;0.8062756090063443;1.009908380528367
58.97638;1.0331558359399422;0.92563335899624;0.8960167731159963;-0.0051458054433995;-0.0049809715582388005;1.0337315643207847;1.009910317823269;9.999434989094269;0.8335107581758843;0.015560948176302675;0.015561611356682478;0.8063942846136709;-0.013547971146484719;0.8062765013726139;1.0099085144336835
58.98638;1.0331569544342172;0.9256335470182955;0.8960135876354305;-0.005145804993939362;-0.004980971162595182;1.0337322271455762;1.0099094636771835;9.999435035554097;0.8335115769962318;0.015560954291998644;0.015561615278789067;0.8063939571226488;-0.013547971159172256;0.8062774155234412;1.0099087358741436
58.99638;1.033158092558032;0.9256337032606872;0.8960103964261894;-0.005145804587827176;-0.004980970783491273;1.033732877166454;1.0099086069221639;9.999435346984503;0.8335123573109321;0.015560960573403214;0.015561618919917326;0.8063935873482687;-0.013547971191227273;0.8062783530811826;1.009909040250419
59.00638;1.0331592450032465;0.9256338326674216;0.896007202987945;-0.005145804227292093;-0.004980970420588822;1.0337335186606482;1.0099077481070635;9.999435885470096;0.8335130969983998;0.01556096706699108;0.015561622311339368;0.8063931714380068;-0.013547971243228442;0.8062793152353729;1.0099094231415862
59.01638;1.0331604064945803;0.9256339403005579;0.8960040093460436;-0.005145803913510502;-0.0049809700733220675;1.033734154368042;1.0099068874665635;9.999436612941475;0.8335137931710257;0.015560973816910477;0.015561625485533515;0.8063927050944432;-0.013547971316203547;0.8062803026296451;1.009909880338892
59.02638;1.0331615714880464;0.9256340308682555;0.8960008163077553;-0.005145803646647932;-0.004980969741215164;1.033734785360013;1.0099060251222338;9.999437489479401;0.8335144426927511;0.015560980859588711;0.015561628472527879;0.806392183820275;-0.01354797141134261;0.8062813149036526;1.009910407692651
59.03638;1.0331627343246148;0.925634107813014;0.8959976241159352;-0.0051458034259723;-0.004980969424165869;1.033735410532881;1.0099051616167118;9.999438475611298;0.8335150428071084;0.015560988206566121;0.015561631306819973;0.8063916031018373;-0.01354797152966719;0.8062823502720052;1.0099110011065353
59.04638;1.0331638894696784;0.9256341732401794;0.895994432202035;-0.005145803250048168;-0.004980969122313363;1.0337360266815343;1.0099042982934832;9.999439529857069;0.833515591293209;0.015560995831137315;0.015561634033244835;0.8063909589239447;-0.013547971671838053;0.8062834057207123;1.009911656963622
59.05638;1.0331650318638361;0.9256342284621549;0.8959912387690343;-0.00514580311715239;-0.0049809688357581585;1.033736629731076;1.0099034369015227;9.999440602488693;0.833516086187232;0.015561003682140757;0.015561636710166991;0.8063902483868268;-0.013547971838067482;0.806284477475161;1.0099123722527013
59.06638;1.0331661573959883;0.9256342744265502;0.8959880411289435;-0.005145803025761227;-0.004980968564492953;1.0337372158530445;1.0099025790523979;9.999441641359994;0.8335165258124524;0.015561011714469507;0.015561639410508593;0.8063894695980138;-0.013547972028112216;0.8062855615905571;1.0099131438293134
59.07638;1.0331672631638862;0.9256343122687763;0.8959848365302473;-0.00514580297481138;-0.0049809683086015225;1.033737781109805;1.009901726758811;9.999442611862937;0.8335169088148296;0.015561019900485824;0.015561642219041856;0.8063886211975352;-0.01354797224135438;0.806286654911706;1.0099139678830045
59.08638;1.0331683474752504;0.9256343433828766;0.8959816225202266;-0.005145802963632051;-0.004980968068603991;1.0337383209741213;1.0099008834516625;9.999443509570831;0.8335172341104905;0.01556102822021695;0.015561645227040297;0.8063877022822604;-0.013547972476942456;0.8062877557425578;1.009914839980908
59.09638;1.033169409221688;0.9256343687380895;0.89597839665398;-0.005145802991722953;-0.0049809678454647306;1.033738830843496;1.009900054169756;9.999444349986408;0.8335175012834092;0.015561036661491065;0.015561648525118179;0.8063867124449323;-0.013547972733988391;0.8062888638388831;1.0099157550131201
59.10638;1.0331704467652352;0.9256343891364476;0.895975156390601;-0.0051458030585822155;-0.004980967640092489;1.0337393066968015;1.0098992448506798;9.999445146673311;0.83351771095999;0.015561045238476305;0.015561652189278777;0.8063856516561003;-0.013547973011655544;0.8062899800611547;1.0099167072900415
59.11638;1.0331714580658928;0.9256344063103112;0.8959718996422616;-0.005145803163520982;-0.004980967452868514;1.0337397457583493;1.0098984615987103;9.999445899091226;0.8335178645462373;0.015561053998723757;0.015561656268889128;0.8063845200976201;-0.013547973309038928;0.8062911057406004;1.0099176907847986
59.12638;1.0331724419001835;0.9256344226531136;0.8959686254720572;-0.0051458033054715985;-0.004980967283493837;1.0337401473097108;1.0098977105456415;9.999446595690777;0.8335179633546009;0.015561063000166847;0.015561660798035348;0.8063833183412706;-0.013547973625005089;0.806292241932937;1.0099186989850453
59.13638;1.0331733978891582;0.9256344397376692;0.8959653344130292;-0.005145803482948386;-0.004980967131004638;1.033740512870633;1.0098969980043437;9.999447222664399;0.8335180078970877;0.015561072284752208;0.01556166581649229;0.8063820483140163;-0.013547973958037736;0.8062933891335903;1.0099197249709497
59.14638;1.0331743254585695;0.9256344573967802;0.8959620285049766;-0.005145803694112336;-0.00498096699388695;1.0337408456010315;1.0098963305013533;9.999447768010018;0.833517998349177;0.0155610818772164;0.015561671369238519;0.8063807140298467;-0.013547974306130122;0.8062945480543015;1.0099207624703674
59.15638;1.0331752233024603;0.9256344738408124;0.8959587113361814;-0.005145803936888245;-0.0049809668703147845;1.0337411497185325;1.0098957143725296;9.999448218846263;0.8335179355733164;0.015561091802848988;0.015561677496501367;0.8063793210913958;-0.013547974666924164;0.806295720742801;1.009921806753961
59.16638;1.0331760893676358;0.9256344863457853;0.8959553880410447;-0.00514580420918901;-0.004980966758517265;1.033741429973107;1.00989515503991;9.999448561806462;0.833517821501337;0.015561102102856446;0.015561684240186521;0.8063778758026761;-0.013547975038102606;0.8062969104699979;1.00992285430604
59.17638;1.0331769211851745;0.9256344919388548;0.8959520649394361;-0.005145804509117416;-0.004980966657048144;1.0337416909002888;1.0098946567846598;9.999448792331087;0.8335176588774381;0.015561112832192622;0.015561691655865047;0.8063763848780059;-0.013547975417812897;0.8062981208899982;1.0099239023182456
59.18638;1.033177716559895;0.9256344877549718;0.8959487486217326;-0.005145804834945973;-0.004980966564718498;1.033741936577471;1.0098942229922627;9.999448917925156;0.8335174508688894;0.015561124043929295;0.01556169980992817;0.8063748555812094;-0.013547975804904966;0.8062993557241743;1.0099249484709936
59.19638;1.0331784734361271;0.9256344710268979;0.895945444744179;-0.005145805184937089;-0.004980966480408323;1.0337421708008638;1.00989385636542;9.999448946369425;0.8335172008311145;0.015561135776690709;0.01556170876558609;0.8063732952809446;-0.013547976198869247;0.8063006184724045;1.009925990388322
59.20638;1.0331791886224655;0.9256344390927429;0.8959421572294746;-0.0051458055572710425;-0.004980966402985346;1.0337423967785047;1.009893559224596;9.999448881204342;0.8335169121261633;0.015561148049283099;0.015561718575946773;0.8063717102716428;-0.01354797659959105;0.8063019119959856;1.0099270254151287
59.21638;1.0331798574400084;0.9256343900901471;0.8959388880944716;-0.005145805950145763;-0.004980966331273558;1.0337426170754918;1.0098933338153355;9.999448737089324;0.8335165878942081;0.015561160858390821;0.015561729292849873;0.8063701053492756;-0.013547977007120696;0.806303238703256;1.0099280511307338
59.22638;1.0331804749766587;0.9256343236667997;0.8959356377433512;-0.0051458063618497465;-0.00498096626407374;1.0337428343805708;1.009893182390561;9.999448548240482;0.8335162309712386;0.015561174182733676;0.01556174097651627;0.8063684847309116;-0.013547977421412647;0.806304600999853;1.0099290655032398
59.23638;1.0331810371860517;0.9256342404168885;0.895932405856382;-0.00514580679072691;-0.004980966200234214;1.033743051702815;1.0098931073930508;9.999448357537192;0.8335158440204585;0.015561187995897733;0.015561753689987065;0.806366853031423;-0.013547977842137286;0.8063060011830847;1.009930066612031
59.24638;1.0331815411549377;0.9256341403869945;0.8959291923212056;-0.005145807235113576;-0.004980966138663445;1.033743271308666;1.0098931117915708;9.999448207625639;0.833515429805283;0.015561202276036327;0.01556176748363502;0.806365215266918;-0.013547978268900572;0.8063074406530685;1.0099310530472696
59.25638;1.0331819850704054;0.9256340219806357;0.8959259975771183;-0.00514580769331401;-0.004980966078360501;1.0337434935024614;1.0098931985723134;9.999448137868015;0.8335149915010911;0.015561217002598056;0.015561782385049155;0.8063635761486546;-0.01354797870159885;0.8063089189490795;1.0099320249338382
59.26638;1.033182368283073;0.9256338821104322;0.8959228227232864;-0.005145808163657484;-0.00498096601860693;1.0337437166353798;1.0098933696215533;9.999448178215218;0.8335145326684567;0.015561232152101239;0.01556179840446059;0.8063619396655204;-0.013547979140287818;0.8063104333691713;1.0099329846176133
59.27638;1.0331826917481892;0.9256337170439132;0.8959196695756785;-0.005145808644566378;-0.004980965959168;1.0337439383904323;1.009893625710272;9.999448347462092;0.8335140567685397;0.015561247701566442;0.0155618155467788;0.8063603095739885;-0.0135479795847616;0.8063119793611063;1.0099339361192767
59.28638;1.0331829581910081;0.9256335228722458;0.8959165407484597;-0.005145809134536602;-0.004980965900280908;1.033744156917222;1.0098939668075668;9.999448663183115;0.8335135668459831;0.015561263631035802;0.015561833811690148;0.8063586899962899;-0.013547980034425833;0.8063135512989762;1.0099348836246798
59.29638;1.0331831713004633;0.9256332956394705;0.8959134395971737;-0.0051458096320440615;-0.004980965842422852;1.0337443712221204;1.0098943916112069;9.99944915711442;0.8335130655694283;0.015561279926675591;0.015561853183421485;0.8063570850040831;-0.013547980488349274;0.8063151432275512;1.0099358307185033
59.30638;1.033183334900109;0.9256330317313808;0.8959103698106391;-0.0051458101353324594;-0.004980965786063;1.0337445813250605;1.0098948978526532;9.999449877678515;0.83351255489278;0.015561296586708816;0.015561873623675707;0.8063554979412924;-0.013547980945297305;0.8063167491110487;1.0099367806950479
59.31638;1.0331834527462924;0.9256327285809682;0.895907335015684;-0.0051458106422998615;-0.004980965731631854;1.033744788425512;1.0098954833491325;9.999450871479324;0.8335120353280158;0.015561313618670221;0.01556189507125286;0.8063539317585957;-0.013547981403894304;0.8063183625122602;1.0099377365067221
59.32638;1.0331835283043147;0.9256323848008648;0.8959043379070052;-0.005145811150826215;-0.004980965679625991;1.0337449951517008;1.0098961463065448;9.999452167185908;0.8335115059934598;0.01556133102940313;0.015561917445942234;0.8063523894865221;-0.013547981862798389;0.8063199762867305;1.009938700017902
59.33638;1.03318356452513;0.9256319994949774;0.8959013791591641;-0.0051458116591331675;-0.004980965630607788;1.0337452054982055;1.009896885205536;9.999453780811077;0.8335109655881278;0.015561348820256551;0.015561940654671737;0.8063508738895938;-0.013547982320838172;0.8063215828593967;1.0099396714953917
59.34638;1.033183564154488;0.9256315718889947;0.8958984578366243;-0.005145812165699764;-0.004980965585059995;1.0337454239492438;1.0098976988468809;9.999455729425682;0.8335104130915719;0.01556136699038202;0.015561964596579941;0.8063493873026312;-0.01354798277721745;0.8063231747114193;1.009940649872802
59.35638;1.0331835302184542;0.9256311015397518;0.895895572793295;-0.005145812669064218;-0.004980965543260806;1.03374565438293;1.0098985865665147;9.99945803685301;0.8335098477945675;0.015561385548323991;0.015561989160353583;0.8063479318962957;-0.013547983231554369;0.8063247442971018;1.0099416338045633
59.36638;1.033183465860979;0.9256305887873084;0.8958927231987274;-0.005145813167940118;-0.0049809655053771355;1.0337458996531848;1.0098995485561726;9.99946072609985;0.8335092689722435;0.015561404523547014;0.01556201421733967;0.8063465094809071;-0.013547983683775496;0.8063262838547395;1.0099426228638186
59.37638;1.033183373800395;0.9256300352840269;0.8958899084509039;-0.005145813661545318;-0.004980965471668469;1.0337461618320694;1.0099005853783014;9.999463803810496;0.8335086754105765;0.015561423961488892;0.015562039624830463;0.8063451212956565;-0.01354798413420017;0.8063277856810193;1.0099436177213608
59.38638;1.033183256394241;0.9256294436756543;0.895887128605059;-0.0051458141497439215;-0.004980965442509536;1.0337464424138023;1.0099016965536878;9.999467252167126;0.8335080654165914;0.015561443905556105;0.015562065237290893;0.8063437683095784;-0.013547984583592068;0.8063292423465543;1.0099446193047175
59.39638;1.0331831163585965;0.9256288166972745;0.8958843849421337;-0.005145814632937099;-0.004980965418230164;1.0337467418924084;1.0099028798951142;9.99947103302334;0.8335074375997689;0.015561464379521106;0.01556209091606517;0.8063424513288027;-0.013547985032949952;0.8063306468354686;1.0099456279975545
59.40638;1.033182957337187;0.9256281572545345;0.8958816797164603;-0.005145815111955935;-0.004980965398959367;1.0337470592434141;1.0099041319548487;9.999475095084094;0.833506791763636;0.01556148537502754;0.015562116537886259;0.8063411707142003;-0.013547985483452183;0.8063319929758374;1.0099466432469375
59.41638;1.033182783567491;0.9256274691578695;0.8958790149283686;-0.00514581558787806;-0.004980965384595965;1.033747391999709;1.0099054485047765;9.999479377981777;0.8335061293208563;0.015561506851367982;0.015562141999418995;0.8063399263358418;-0.01354798593669931;0.8063332760034069;1.0099476634959514
59.42638;1.033182598741305;0.925626756807937;0.8958763909635812;-0.005145816061698778;-0.00498096537493889;1.033747736328736;1.0099068246097402;9.999483813730595;0.8335054531537505;0.015561528748520929;0.0155621672135604;0.8063387178162275;-0.013547986394761494;0.8063344928428886;1.0099486864532758
59.43638;1.0331824050809857;0.9256260239448335;0.8958738063918132;-0.005145816534115873;-0.004980965369817219;1.0337480870895832;1.0099082543586044;9.99948833143938;0.8335047669152553;0.015561551000841297;0.01556219210059088;0.8063375446095927;-0.013547986859882476;0.8063356417258796;1.0099497094616714
59.44638;1.0331822033891598;0.9256252731485237;0.895871259029539;-0.005145817005466514;-0.004980965369081248;1.0337484386777565;1.0099097310860998;9.999492865842145;0.8335040741533268;0.01556157354679359;0.015562216583574307;0.8063364059826628;-0.013547987334260622;0.8063367215607936;1.009950729938181
59.45638;1.033181993314259;0.9256245063108869;0.895868747278982;-0.0051458174756785265;-0.0049809653726383945;1.0337487860636263;1.009911248524729;9.999497358699935;0.8335033782028279;0.015561596341073385;0.015562240588450441;0.8063353010755395;-0.013547987819956663;0.8063377316001911;1.0099517458809144
59.46638;1.0331817727138926;0.9256237249873037;0.8958662710664825;-0.005145817944167255;-0.004980965380621044;1.0337491251238582;1.0099128017537122;9.999501750243152;0.8335026826253333;0.015561619360931494;0.015562264042803899;0.8063342288156508;-0.013547988318694297;0.8063386711983664;1.0099527560921593
59.47638;1.0331815370865929;0.9256229306071504;0.8958638319693059;-0.00514581840975031;-0.004980965393408798;1.0337494524825421;1.0099143874794572;9.9995059749978;0.8335019910947011;0.015561642595535656;0.015562286876853711;0.8063331877312948;-0.01354798883171979;0.8063395397980314;1.0099537601577138
59.48638;1.033181280662774;0.9256221250011604;0.8958614328935744;-0.005145818870805325;-0.004980965411459797;1.0337497651030862;1.0099160042222068;9.999509971758252;0.8335013072333094;0.015561666031830863;0.015562309029573167;0.8063321756946737;-0.01354798935978592;0.8063403373723805;1.0099547583470718
59.49638;1.0331809983146318;0.9256213107777065;0.8958590781991794;-0.005145819325628382;-0.004980965435263642;1.0337500599769844;1.0099176519983584;9.999513697445073;0.8335006351045937;0.015561689647464506;0.01556233045784516;0.8063311893501715;-0.01354798990311363;0.8063410646529071;1.0099557512472606
59.50638;1.033180686237429;0.9256204910529342;0.8958567737460439;-0.005145819772674291;-0.004980965465390457;1.0337503344282932;1.0099193309907954;9.999517131190478;0.8334999796108884;0.0155617134029984;0.015562351138341497;0.8063302237171093;-0.013547990461482124;0.8063417226717116;1.0099567392655677
59.51638;1.0331803412189307;0.9256196689408653;0.8958545260458565;-0.005145820210605093;-0.004980965502377841;1.0337505864148355;1.009921040289829;9.999520268849714;0.8334993465830998;0.015561737236654915;0.01556237105512742;0.8063292727789558;-0.013547991034344835;0.8063423122307116;1.009957722351741
59.52638;1.0331799598469498;0.925618847309205;0.8958523413268625;-0.005145820638292143;-0.004980965546638913;1.0337508139848322;1.0099227775000443;9.999523116897539;0.8334987429388768;0.015561761076385055;0.015562390195661238;0.8063283307890928;-0.013547991620696361;0.8063428339858479;1.0099586999821097
59.53638;1.0331795384645885;0.9256180287490398;0.8958502252060336;-0.005145821054708214;-0.004980965598599386;1.0337510148358;1.009924538578493;9.999525689880162;0.833498176361151;0.015561784859257804;0.01556240856568776;0.8063273932116353;-0.013547992219083505;0.8063432889062863;1.0099596709793022
59.54638;1.0331790740097102;0.925617216006301;0.8958481825638241;-0.005145821458694184;-0.0049809656587888815;1.0337511872265883;1.0099263181861475;9.999528006351508;0.8334976543074836;0.015561808535697469;0.015562426190228348;0.8063264566882195;-0.013547992827977239;0.8063436784093168;1.009960632756478
59.55638;1.0331785649740395;0.9256164130171904;0.8958462172177528;-0.005145821848943664;-0.0049809657277336975;1.0337513312140527;1.009928111175771;9.999530084616351;0.8334971833560824;0.015561832069247144;0.015562443090827426;0.806325518402965;-0.013547993445955855;0.8063440040497478;1.0099615809032558
59.56638;1.033178011150525;0.9256156255067668;0.8958443314822747;-0.005145822224240219;-0.004980965805922988;1.0337514487126271;1.0099299138882365;9.999531949237507;0.8334967692157574;0.015561855447089568;0.015562459270263474;0.8063245756971006;-0.013547994071573411;0.8063442673817462;1.0099625101944616
59.57638;1.0331774126996354;0.9256148606985741;0.8958425262471117;-0.005145822583560155;-0.004980965893962252;1.0337515428448016;1.0099317239672418;9.999533644448958;0.8334964168034865;0.015561878685031248;0.015562474713621625;0.8063236261279157;-0.013547994703381258;0.8063444702382029;1.0099634161290527
59.58638;1.033176770209442;0.9256141267137823;0.8958408018248334;-0.005145822926088627;-0.004980965992632583;1.0337516174440697;1.0099335394570321;9.999535238026422;0.833496130502736;0.015561901812142622;0.015562489393561585;0.8063226672962513;-0.013547995340164275;0.8063446148823404;1.0099642953579238
59.59638;1.033176085508404;0.9256134315472531;0.8958391588970815;-0.005145823251357503;-0.004980966102681795;1.0337516767297168;1.0099353584705164;9.999536813266406;0.8334959147491731;0.015561924848029133;0.015562503280270406;0.8063216963011349;-0.013547995981086663;0.8063447038583822;1.0099651448655569
59.60638;1.0331753618487949;0.925612781606564;0.8958375989170567;-0.0051458235592949635;-0.0049809662246107405;1.033751724891689;1.0099371796237029;9.999538457019074;0.8334957742989183;0.015561947793796277;0.01556251635123349;0.8063207095908289;-0.013547996625605522;0.8063447396904582;1.0099659612406058
59.61638;1.03317460324787;0.9256121808152786;0.8958361239568925;-0.005145823850150073;-0.0049809663587116115;1.0337517655694743;1.0099390023583292;9.99954025117045;0.8334957139480202;0.015561970640513918;0.01556252859392086;0.8063197035134504;-0.013547997273243352;0.8063447242253386;1.0099667412329005
59.62638;1.0331738138480966;0.9256116308855812;0.8958347364895216;-0.0051458241244857145;-0.004980966505160281;1.0337518016239693;1.0099408266264742;9.99954227285223;0.8334957379999778;0.015561993380785412;0.015562540007570442;0.8063186750133211;-0.01354799792356382;0.8063446581164575;1.0099674833782217
59.63638;1.0331729979297128;0.9256111319058948;0.8958334392583563;-0.005145824383219479;-0.004980966663994054;1.033751835182179;1.0099426529345814;9.999544597142373;0.8334958499975521;0.015562016009798249;0.015562550600147431;0.8063176219207114;-0.013547998576565185;0.806344541337002;1.0099681890121066
59.64638;1.0331721604100659;0.9256106824434545;0.8958322350106742;-0.005145824627632438;-0.004980966835130268;1.0337518677621655;1.009944483279628;9.999547299257651;0.8334960528942038;0.015562038515235136;0.01556256037537697;0.8063165428023661;-0.013547999233022991;0.8063443740390587;1.009968861587809
59.65638;1.033171307105991;0.9256102798121069;0.8958311262425384;-0.005145824859231638;-0.004980967018445704;1.033751900913579;1.0099463215360236;9.999550461489951;0.8334963488434306;0.015562060868813196;0.015562569323538427;0.8063154367933975;-0.013547999894204582;0.806344156658213;1.0099695053655486
59.66638;1.0331704442589782;0.9256099208721192;0.8958301148058806;-0.005145825079448648;-0.00498096721394676;1.033751937289609;1.0099481723251564;9.999554175747623;0.833496738317082;0.015562083036323256;0.015562577424602483;0.8063143036772854;-0.013548000561172203;0.806343889638735;1.0099701246153296
59.67638;1.033169578011748;0.9256096024421284;0.8958292011146478;-0.005145825289482608;-0.0049809674220121615;1.03375198085592;1.009950039321058;9.999558534663725;0.833497219560619;0.01556210499591941;0.015562584656997135;0.8063131439497262;-0.013548001234359907;0.8063435734313753;1.0099707232422594
59.68638;1.0331687143475494;0.9256093209692601;0.8958283836220727;-0.0051458254903856675;-0.0049809676433825376;1.0337520354672225;1.0099519242259098;9.999563622055941;0.8334977893515548;0.015562126742229529;0.01556259100824297;0.8063119585788541;-0.013548001913707615;0.806343208619784;1.0099713047924033
59.69638;1.033167858929684;0.9256090720855329;0.8958276591076183;-0.005145825683103659;-0.00498096787894892;1.0337521026665162;1.0099538267487267;9.9995695110669;0.8334984445541481;0.015562148286030593;0.01556259648448252;0.8063107487120872;-0.013548002599043823;0.8063427957728883;1.0099718726310143
59.70638;1.0331670166900075;0.9256088501274202;0.895827023417048;-0.005145825868488144;-0.004980968129668916;1.033752180143085;1.0099557452099492;9.999576267508521;0.8334991828778348;0.01556216965844382;0.015562601108959635;0.8063095156020311;-0.01354800329029185;0.8063423352561581;1.0099724294749788
59.71638;1.0331661911228458;0.9256086475153938;0.8958264723494758;-0.005145826047391664;-0.004980968396551768;1.0337522621968331;1.0099576774356294;9.999583951771976;0.833500002450427;0.015562190907103653;0.015562604912357392;0.8063082605264669;-0.01354800398739807;0.8063418277090779;1.0099729763627874
59.72638;1.0331653834781738;0.9256084549504622;0.8958260022622737;-0.00514582622062368;-0.004980968680572579;1.03375234237799;1.0099596217517388;9.999592617934134;0.8335009011089443;0.015562212087220244;0.015562607929915316;0.8063069847043745;-0.013548004690247006;0.8063412747883907;1.0099735122682911
59.73638;1.0331645927130806;0.9256082628183253;0.8958256098116895;-0.005145826388814237;-0.004980968982549765;1.0337524158423572;1.009961577263491;9.999602312977279;0.8335018757905165;0.015562233256740849;0.015562610201767154;0.8063056893197446;-0.013548005398671148;0.8063406792862228;1.009974034637587
59.74638;1.033163816328335;0.9256080624219962;0.8958252915315059;-0.005145826552468505;-0.004980969303059643;1.0337524789990362;1.009963542889046;9.99961307336654;0.8335029222829013;0.015562254467261994;0.015562611763923153;0.8063043754352202;-0.013548006112262307;0.8063400449265757;1.0099745402388487
59.75638;1.0331630514605077;0.9256078463817486;0.8958250442863447;-0.005145826712061294;-0.004980969642449732;1.0337525280793796;1.0099655161720011;9.999624921318212;0.8335040358652671;0.015562275746268516;0.015562612638462562;0.8063030440086983;-0.013548006830175274;0.8063393761177743;1.0099750257705833
59.76638;1.0331622954198716;0.9256076090085266;0.8958248660722453;-0.005145826867954313;-0.004980970000929571;1.033752559300438;1.009967493237699;9.999637867627166;0.8335052122807414;0.015562297082929272;0.015562612834659335;0.8063016961716387;-0.013548007551401463;0.8063386774252069;1.0099754875808453
59.77638;1.0331615456523988;0.9256073466945721;0.8958247560743716;-0.005145827020326051;-0.004980970378619481;1.033752569467217;1.0099694697242112;9.999651911762887;0.8335064479119635;0.015562318425930205;0.015562612356527061;0.8063003332049391;-0.01354800827511519;0.8063379530422137;1.0099759214353998
59.78638;1.0331608002474335;0.9256070575724863;0.895824713997614;-0.005145827169217131;-0.004980970775529647;1.0337525552690765;1.0099714414293357;9.999667034786711;0.8335077389492865;0.015562339690929024;0.01556261121093352;0.8062989562961227;-0.013548009000601043;0.8063372065773772;1.0099763236872206
59.79638;1.0331600590878627;0.9256067405077815;0.8958247394789643;-0.00514582731459909;-0.004980971191639402;1.0337525127441995;1.0099734045672546;9.999683201767482;0.8335090804548093;0.015562360771787404;0.015562609411632724;0.8062975667909823;-0.013548009727087142;0.8063364412826758;1.0099766923240825
59.80638;1.0331593243547248;0.9256063942997113;0.8958248317608725;-0.005145827456392803;-0.004980971627033784;1.033752438306909;1.0099753564075833;9.999700376281037;0.8335104668110637;0.015562381550921678;0.015562606982355053;0.8062961665609043;-0.013548010453718924;0.8063356605029265;1.0099770264347656
59.81638;1.0331585993962162;0.9256060177455372;0.8958249896112188;-0.005145827594288039;-0.004980972081884139;1.0337523301157578;1.0099772958312934;9.999718527560534;0.8335118933154493;0.015562401909842656;0.01556260396912296;0.8062947579517856;-0.01354801117950388;0.8063348676449958;1.0099773253980209
59.82638;1.0331578867590412;0.9256056102726515;0.8958252118822814;-0.005145827727513487;-0.004980972556366599;1.0337521883995666;1.0099792230578795;9.999737623799007;0.8335133568949668;0.01556242174097786;0.015562600451036936;0.8062933437792174;-0.013548011903344793;0.806334065674021;1.0099775887953852
59.83638;1.0331571877117292;0.9256051718899561;0.895825498216447;-0.005145827854894878;-0.0049809730505509485;1.0337520145506334;1.009981139265382;9.999757623527449;0.8335148556940655;0.015562440957708335;0.01556259652944165;0.8062919271222911;-0.01354801262426288;0.8063332567448295;1.0099778165186735
59.84638;1.0331565033447898;0.925604702176251;0.8958258489608755;-0.005145827975168803;-0.004980973564228988;1.0337518094626592;1.0099830468000173;9.999778470377706;0.83351638820211;0.015562459496760517;0.015562592300188638;0.8062905104763705;-0.013548013341551007;0.8063324420022365;1.009978008866492
59.85638;1.0331558349215628;0.9256041999276636;0.8958262643116405;-0.005145828087298681;-0.004980974096832295;1.0337515724115787;1.0099849492705697;9.999800091857466;0.8335179518419072;0.015562477311731908;0.015562587834809889;0.8062890955075352;-0.013548014054770529;0.8063316213889297;1.009978166794362
59.86638;1.0331551834629742;0.9256036640335756;0.8958267432448964;-0.005145828190602427;-0.004980974647323726;1.0337513012767832;1.0099868507051326;9.999822407237591;0.8335195421891798;0.015562494369153513;0.015562583185620723;0.806287683906029;-0.013548014763635315;0.8063307937721554;1.0099782920557796
59.87638;1.033154550224075;0.9256030943336093;0.8958272829180514;-0.005145828284689225;-0.004980975214047302;1.0337509935117153;1.009988754077474;9.999845339523725;0.8335211537518946;0.015562510654889056;0.01556257839844487;0.8062862780164874;-0.013548015467759416;0.8063299578675459;1.0099783870016055
59.88638;1.0331539375200498;0.9256024921557321;0.8958278791125388;-0.005145828369272304;-0.0049809757948915375;1.0337506473542883;1.0099906605923132;9.99986881942293;0.8335227809673985;0.015562526181206158;0.015562573510773779;0.8062848807702029;-0.013548016166556676;0.8063291136557148;1.0099784541062375
59.89638;1.0331533484778987;0.9256018606015849;0.8958285272656662;-0.005145828443901715;-0.004980976387717695;1.0337502626661228;1.0099925703945634;9.999892780687727;0.8335244181967291;0.015562540983634814;0.01556256853873814;0.8062834952264193;-0.013548016859499959;0.806328263098687;1.009978495535128
59.90638;1.0331527861168088;0.9256012037931557;0.8958292230559847;-0.00514582850779811;-0.004980976990598574;1.033749840432896;1.009994483172746;9.999917153098865;0.8335260594053417;0.015562555110370732;0.015562563470397478;0.8062821238757452;-0.013548017546253783;0.8063274096952089;1.0099785131147816
59.91638;1.0331522526242563;0.9256005255233211;0.8958299625178426;-0.005145828559886228;-0.004980977601756931;1.0337493816773473;1.0099963974829722;9.999941856135385;0.8335276983442844;0.015562568612134092;0.0155625582717499;0.8062807682625899;-0.013548018226353577;0.8063265575405044;1.0099785085969053
59.92638;1.033151748953893;0.9255998285822072;0.8958307421443913;-0.005145828598905958;-0.004980978219508836;1.0337488872784673;1.0099983099277707;9.999966797820102;0.8335293290956451;0.015562581537497289;0.015562552898587203;0.8062794293318871;-0.01354801889886588;0.8063257103386414;1.0099784838669068
59.93638;1.0331512755868653;0.9255991146707627;0.895831558688565;-0.005145828623540416;-0.004980978842296057;1.0337483584051101;1.0100002155467653;9.999991881146158;0.8335309467003771;0.015562593934328595;0.01556254730786711;0.8062781082211816;-0.0135480195623902;0.8063248706208006;1.0099784407609933
59.94638;1.0331508343420577;0.9255983844666076;0.8958324086615764;-0.005145828632563224;-0.004980979468545056;1.0337477966983393;1.0100021090830515;10.00001701198596;0.8335325469388978;0.015562605853683152;0.01556254146813861;0.8062768071061344;-0.013548020215318382;0.8063240396514108;1.0099783804997637
59.95638;1.0331504288733626;0.9255976377650098;0.8958332880775878;-0.005145828624937866;-0.0049809800964996;1.0337472039850049;1.010003986072715;10.00004210260769;0.8335341252223767;0.01556261735553025;0.015562535362641013;0.8062755297036219;-0.013548020856109209;0.8063232180318732;1.0099783033927248
59.96638;1.0331500633467543;0.9255968731679363;0.8958341923380163;-0.00514582859985718;-0.004980980724432703;1.033746581799648;1.0100058435469854;10.000067070198131;0.8335356763234955;0.015562628511544876;0.015562528979925685;0.8062742809717599;-0.013548021483326267;0.8063224063916548;1.0099782091455056
59.97638;1.0331497412819903;0.9255960875607384;0.8958351161779343;-0.005145828556762365;-0.004980981350972539;1.0337459312178032;1.0100076800683535;10.000091834310927;0.8335371951656796;0.015562639390697587;0.015562522311273605;0.8062730662388572;-0.013548022095441151;0.8063216056356539;1.0099780973001817
59.98638;1.0331494656846543;0.9255952768296933;0.8958360542445825;-0.00514582849527017;-0.004980981975066841;1.0337452532489502;1.0100094949342309;10.000116316314177;0.8335386776083692;0.01556265003218028;0.015562515364116266;0.8062718905479305;-0.013548022690769271;0.8063208167985808;1.0099779676584617
59.99638;1.033149239503843;0.925594437717224;0.8958370022537333;-0.005145828415009104;-0.004980982595591063;1.0337445497919706;1.0100112876531075;10.00014044179012;0.8335401209344313;0.015562660427745833;0.015562508168253275;0.8062707584423617;-0.013548023267689701;0.8063200410439165;1.0099778211252803
60.00638;1.0331490648733657;0.9255935687656743;0.8958379577481511;-0.005145828315527614;-0.004980983210948881;1.0337438242996555;1.0100130581243396;10.0001641497234;0.8335415237544515;0.015562670525854415;0.015562500767274121;0.8062696740687854;-0.013548023824707565;0.8063192801366827;1.0099776605464883
60.01638;1.033148942127625;0.9255926696633879;0.8958389197574609;-0.005145828196351814;-0.004980983819085501;1.0337430813282633;1.010014806629772;10.000187400954482;0.8335428850260487;0.015562680257558427;0.015562493206596542;0.8062686414129768;-0.013548024360201572;0.8063185367509046;1.009977490335809
60.02638;1.0331488703034815;0.9255917404783485;0.8958398876887083;-0.005145828057187303;-0.004980984417799504;1.0337423259774483;1.0100165333050675;10.000210172354642;0.8335442029541937;0.015562689561150336;0.015562485521680795;0.80626766424542;-0.013548024872343956;0.8063178137875112;1.0099773150948586
60.03638;1.033148848136246;0.925590781656557;0.8958408605282031;-0.005145827898207238;-0.0049809850048825;1.033741564201842;1.0100182376433646;10.000232445439456;0.8335454749530677;0.01556269838736942;0.015562477730719592;0.806266745877181;-0.013548025359341884;0.8063171133198183;1.0099771384639276
60.04638;1.0331488740201897;0.9255897941588827;0.8958418367968622;-0.005145827720220815;-0.004980985578155559;1.0337408028708435;1.010019918503325;10.000254206184144;0.8335466984770952;0.015562706702826952;0.015562469836087266;0.8062658892111613;-0.013548025819643754;0.8063164361112244;1.0099769624418955
60.05638;1.0331489450434332;0.9255887798142719;0.8958428145821228;-0.005145827524504221;-0.004980986135782302;1.0337400485287231;1.0100215742649723;10.000275454479178;0.8335478716402409;0.015562714494490097;0.01556246182809815;0.8062650969631151;-0.013548026252063802;0.806315781422797;1.009976787371722
60.06638;1.0331490564068382;0.9255877420640009;0.8958437914386849;-0.0051458273124211345;-0.004980986676733558;1.033739306332253;1.0100232027602307;10.000296205828091;0.8335489934283481;0.01556272175505878;0.01556245368043945;0.8062643715467351;-0.013548026656005435;0.8063151470792976;1.0099766127255885
60.07638;1.0331492021484365;0.9255866861258155;0.8958447645719967;-0.005145827085298237;-0.004980987200968234;1.0337385806166866;1.0100248014220692;10.000316476213184;0.833550063959167;0.015562728459047553;0.015562445345194074;0.8062637147399623;-0.013548027031541093;0.806314530070414;1.0099764375127345
60.08638;1.0331493764509723;0.9255856185940421;0.8958457312095665;-0.0051458268445961795;-0.004980987709255285;1.0337378756176248;1.0100263678535197;10.00033626842283;0.833551084560909;0.01556273455533557;0.015562436769012212;0.8062631276708205;-0.013548027379148795;0.8063139270214197;1.009976260226304
60.09638;1.0331495740554613;0.9255845468292219;0.8958466891196228;-0.00514582659190062;-0.0049809882028191916;1.0337371948867937;1.0100279004758448;10.000355573738391;0.8335520572957232;0.015562739979133126;0.015562427917826492;0.8062626109037;-0.013548027699433076;0.8063133344734593;1.0099760794853363
60.10638;1.0331497896191644;0.9255834778805436;0.895847637195408;-0.005145826328781009;-0.00498098868299754;1.0337365404901924;1.010029398811725;10.000374379149529;0.8335529844236684;0.015562744670541365;0.015562418779474865;0.8062621644161536;-0.013548027992992224;0.8063127495264414;1.0099758946698683
60.11638;1.033150017647058;0.9255824177256379;0.8958485753385123;-0.005145826056846756;-0.004980989151015547;1.0337359131360835;1.0100308630972388;10.000392673586026;0.8335538683281954;0.01556274858679147;0.015562409355239976;0.8062617878156946;-0.013548028260209713;0.8063121701612747;1.00997570548635
60.12638;1.0331502535887365;0.9255813714041152;0.8958495037715353;-0.0051458257777305776;-0.004980989607792321;1.0337353128134827;1.0100322935342148;10.000410449137965;0.8335547117533355;0.015562751705022852;0.015562399663823607;0.8062614804583939;-0.013548028501050921;0.8063115949478842;1.0099755112904403
60.13638;1.03315049453585;0.9255803433660088;0.8958504228349944;-0.005145825492901697;-0.004980990053707143;1.033734739288906;1.0100336896082551;10.000427695592146;0.8335555178191811;0.015562754024241048;0.015562389746010574;0.8062612411830965;-0.013548028715181345;0.8063110232750756;1.0099753110627536
60.14638;1.0331507384396212;0.925579337657066;0.8958513330812099;-0.005145825203636064;-0.004980990488410188;1.033734192388311;1.0100350497672599;10.000444397916878;0.8335562897031575;0.015562755575242077;0.015562379657287866;0.8062610679050835;-0.013548028902335054;0.8063104559380816;1.009975104125181
60.15638;1.0331509827776657;0.9255783581312438;0.8958522347567688;-0.00514582491105939;-0.0049809909109141065;1.0337336721064476;1.0100363717506604;10.000460540635224;0.8335570304788926;0.015562756431836978;0.01556236946016532;0.8062609571536663;-0.013548029062601719;0.8063098948975205;1.0099748910979949
60.16638;1.0331512242600789;0.9255774085679138;0.8958531272376743;-0.005145824616089043;-0.004980991320087439;1.0337331786414454;1.0100376532298545;10.000476114359458;0.8335577428964712;0.015562756703544572;0.015562359220981935;0.806260904274574;-0.013548029196416567;0.8063093424792354;1.0099746738016182
60.17638;1.033151459621069;0.9255764922124943;0.8958540093858006;-0.005145824319326551;-0.00498099171523811;1.03373271268783;1.010038892232011;10.000491117785504;0.8335584287361804;0.015562756514377014;0.015562349012666073;0.8062609043803701;-0.013548029304294025;0.8063088005012209;1.0099744540716755
60.18638;1.0331516864283319;0.9255756106246579;0.8958548800186962;-0.00514582402094183;-0.00498099209637328;1.0337322759422118;1.010040087318188;10.000505552362968;0.8335590886609888;0.015562755995157386;0.015562338923819224;0.8062609526688427;-0.013548029386684105;0.8063082695159827;1.0099742333060568
60.19638;1.0331519031119778;0.9255747627133718;0.8958557379083495;-0.005145823720776411;-0.004980992464106648;1.0337318711223902;1.0100412375427597;10.000519416180584;0.8335597228889812;0.015562755284077941;0.015562329049870179;0.8062610439110603;-0.013548029444219392;0.8063077489571544;1.009974013089335
60.20638;1.0331521081020685;0.9255739452521786;0.8958565821411976;-0.005145823418779109;-0.004980992819533641;1.0337315011741206;1.0100423420236357;10.000532700303676;0.8335603315948499;0.01556275451148843;0.015562319461919634;0.8062611721947627;-0.013548029477977487;0.806307238195783;1.0099737952085466
60.21638;1.0331522991385502;0.925573154708079;0.895857412717727;-0.005145823115330173;-0.004980993164141943;1.0337311682889145;1.0100433989704656;10.00054538403494;0.8335609148442341;0.015562753781270583;0.015562310186541148;0.8062613313697786;-0.013548029489370457;0.8063067374270396;1.009973580705579
60.22638;1.0331524734336233;0.9255723884843432;0.8958582302247874;-0.0051458228110817985;-0.004980993499494313;1.0337308731809722;1.0100444049555168;10.000557432367428;0.8335614725666739;0.015562753171981572;0.015562301208919535;0.8062615157977581;-0.013548029479896874;0.806306247735132;1.009973369434444
60.23638;1.0331526279827776;0.9255716446053983;0.8958590347148141;-0.005145822506579053;-0.004980993826838557;1.0337306147868632;1.0100453557337503;10.000568801147304;0.8335620041412256;0.015562752746876391;0.01556229248986912;0.8062617210323682;-0.01354802945102198;0.8063057706767685;1.0099731606918754
60.24638;1.033152759623599;0.925570921045921;0.8958598254691995;-0.005145822202077651;-0.004980994146959412;1.033730390947492;1.0100462478177454;10.00057944471061;0.8335625075408838;0.015562752551183464;0.01556228398926959;0.8062619443549031;-0.013548029404234658;0.8063053080313929;1.0099729541235845
60.25638;1.033152865494054;0.9255702157692214;0.8958606020366023;-0.005145821897658096;-0.004980994460116798;1.033730199615422;1.0100470789909664;10.000589322063085;0.8335629793193624;0.015562752602854396;0.015562275680200096;0.8062621844739128;-0.013548029341306583;0.8063048620020374;1.0099727502403015
60.26638;1.0331529441503295;0.9255695272682679;0.8958613649212585;-0.005145821593459855;-0.004980994765922667;1.0337300392650286;1.01004784790888;10.000598401760346;0.8335634157259512;0.015562752901508018;0.015562267545816215;0.8062624401526669;-0.013548029264538748;0.8063044356369135;1.0099725503778172
60.27638;1.0331529964084583;0.9255688551100977;0.8958621151558269;-0.005145821289858403;-0.004980995063292354;1.0337299084117517;1.0100485534693036;10.00060665843065;0.833563813705657;0.015562753454356728;0.015562259570485876;0.8062627093354469;-0.013548029176711598;0.8063040327781225;1.009972356425726
60.28638;1.033153024921219;0.9255681998661763;0.8958628535985793;-0.005145820987575088;-0.004980995350590679;1.033729804839933;1.0100491942241203;10.000614064940493;0.8335641712774651;0.015562754287212785;0.015562251735961572;0.8062629896035073;-0.013548029080730925;0.8063036572525926;1.0099721709094904
60.29638;1.0331530327097087;0.9255675625755901;0.895863580467487;-0.005145820687609339;-0.0049809956259792305;1.0337297250677708;1.0100497685900953;10.000620595674587;0.8335644876584988;0.015562755430714928;0.01556224401899428;0.8062632787690963;-0.01354802897922128;0.8063033119536648;1.0099719974516208
60.30638;1.0331530223600998;0.9255669447635542;0.8958642949901273;-0.005145820390905339;-0.0049809958877454754;1.0337296648634975;1.0100502754974732;10.000626238809458;0.8335647631642723;0.015562756902181738;0.015562236386689255;0.8062635748082049;-0.013548028874364999;0.8063029985770365;1.0099718412605068
60.31638;1.0331529965004655;0.925566348825751;0.8958649955105439;-0.005145820098063582;-0.0049809961342635965;1.0337296207064604;1.0100507144251751;10.000631003636252;0.8335649987901734;0.01556275869969193;0.015562228803707796;0.8062638756600655;-0.013548028767942862;0.8063027180894689;1.0099717090342177
60.32638;1.0331529580235108;0.9255657778181403;0.8958656804416616;-0.0051458198094169955;-0.004980996363784018;1.033729590657741;1.010051085420947;10.000634919034791;0.8335651959033531;0.01556276081501434;0.015562221249121636;0.8062641794846764;-0.01354802866131649;0.8063024714728466;1.0099716079100738
60.33638;1.0331529097832324;0.9255652346913855;0.895866349167819;-0.005145819525355125;-0.004980996574626449;1.0337295739676506;1.0100513895332857;10.000638029062934;0.833565356174698;0.015562763252346384;0.015562213720065008;0.8062644853118767;-0.013548028555495122;0.8063022605172504;1.0099715444457908
60.34638;1.033152854938465;0.9255647215743905;0.8958670019909064;-0.005145819246627086;-0.004980996765562416;1.0337295705442853;1.01005162891473;10.000640388302106;0.8335654813685954;0.015562766032406757;0.015562206223683747;0.8062647933074888;-0.013548028451506629;0.8063020883704678;1.0099715243102891
60.35638;1.0331527978285;0.9255642395550397;0.8958676398700065;-0.005145818974460092;-0.004980996935777375;1.0337295811760074;1.0100518065312276;10.000642054309132;0.8335655732719729;0.015562769187394226;0.01556219877120283;0.8062651041034216;-0.013548028350714544;0.8063019590570633;1.0099715519538544
60.36638;1.033152744127572;0.9255637889605955;0.8958682642955533;-0.005145818710361367;-0.004980997084660116;1.0337296081487024;1.0100519256175473;10.00064308104015;0.8335656338662826;0.015562772755106976;0.01556219137939345;0.8062654182398059;-0.013548028254745756;0.806301876026159;1.009971630037807
60.37638;1.0331526998687093;0.9255633697316898;0.8958688767676178;-0.0051458184558110095;-0.004980997211852994;1.033729655342213;1.0100519889239927;10.000643517760443;0.8335656653370901;0.015562776769590921;0.015562184073399819;0.8062657365633338;-0.013548028165185293;0.8063018411694997;1.0099717593613158
60.38638;1.0331526703614793;0.9255629812823496;0.8958694783498897;-0.005145818212287185;-0.004980997317359195;1.0337297274745743;1.0100519983662088;10.000643408765155;0.8335656703423026;0.015562781258275713;0.015562176877182183;0.8062660605390723;-0.013548028083307215;0.8063018548126188;1.0099719394070747
60.39638;1.0331526597942047;0.9255626217321541;0.8958700698693822;-0.0051458179815350325;-0.004980997401517736;1.0337298290627759;1.010051955042583;10.000642791972712;0.8335656528946536;0.015562786243801871;0.015562169802038062;0.8062663917408724;-0.013548028010019265;0.8063019156560144;1.0099721689095889
