time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.40638;1.033152671327076;0.9255622877559745;0.8958706525474535;-0.005145817765597999;-0.004980997464875196;1.0337299637348165;1.010051858942776;10.000641699569222;0.8335656189713797;0.015562791734095058;0.015562162852620891;0.8062667310384632;-0.013548027945873686;0.8063020207906227;1.009972446440068
60.41638;1.0331527075020248;0.9255619754302281;0.8958712286411141;-0.00514581756645385;-0.004980997508031816;1.0337301345573477;1.0100517089754588;10.000640157808503;0.8335655759267971;0.015562797712296399;0.015562156037136963;0.8062670782645477;-0.013548027891009461;0.8063021665068049;1.0099727710909154
60.42638;1.033152770598975;0.9255616805673953;0.8958718015995527;-0.005145817385626419;-0.004980997531654139;1.0337303451962094;1.0100515039293014;10.000638184633829;0.8335655311667143;0.015562804142326461;0.015562149368569774;0.8062674326301951;-0.013548027845318847;0.8063023489909698;1.0099731427879768
60.43638;1.0331528623901585;0.925561398590777;0.895872375457893;-0.005145817224161082;-0.004980997536710827;1.033730600457604;1.0100512431996422;10.00063579048213;0.8335654910347731;0.015562810977971919;0.015562142867812845;0.8062677930832483;-0.013548027808856165;0.8063025641438988;1.0099735622844148
60.44638;1.0331529833023885;0.9255611251909832;0.8958729541615182;-0.005145817082746241;-0.004980997524696709;1.033730905724554;1.0100509268428426;10.000632980405893;0.833565460283054;0.015562818165591219;0.015562136563973879;0.8062681581040481;-0.01354802778205862;0.8063028076539502;1.009974031049526
60.45638;1.0331531312610103;0.925560857078122;0.8958735417153908;-0.005145816961682797;-0.004980997497541467;1.0337312660108566;1.0100505555614958;10.000629754092747;0.8335654425388357;0.015562825650335501;0.015562130484089493;0.8062685255437242;-0.013548027765587296;0.8063030759630696;1.0099745508424827
60.46638;1.0331533013859813;0.9255605917032097;0.8958741423917382;-0.005145816860885438;-0.0049809974572443795;1.0337316852769975;1.0100501306355705;10.00062610764677;0.8335654414262353;0.015562833388268816;0.015562124648603496;0.8062688927114879;-0.013548027759999554;0.8063033667833874;1.0099751231307639
60.47638;1.0331534875388084;0.9255603266305843;0.8958747600366649;-0.005145816779967729;-0.004980997405613441;1.0337321661559737;1.0100496539757124;10.000622036462156;0.8335654608514687;0.015562841345032117;0.015562119074355053;0.8062692564974022;-0.013548027765526773;0.8063036787064073;1.0099757484051934
60.48638;1.033153683983145;0.9255600594787806;0.8958753974679393;-0.005145816718296354;-0.004980997344253928;1.033732709725274;1.0100491280572939;10.000617536536483;0.8335655042655422;0.015562849478170266;0.015562113771554476;0.8062696136889342;-0.013548027782069084;0.8063040108726971;1.0099764255968269
60.49638;1.0331538855113902;0.9255597876744648;0.8958760565552178;-0.0051458166750873845;-0.004980997274712746;1.0337333155764323;1.01004855527099;10.000612604073927;0.8335655742211355;0.015562857727812006;0.015562108739336892;0.80626996137816;-0.013548027809433557;0.8063043628251583;1.009977152570658
60.50638;1.0331540873511649;0.9255595075611428;0.8958767381103506;-0.00514581664946596;-0.004980997198685651;1.033733982424821;1.0100479374429878;10.000607234166525;0.8335656725944367;0.01556286602371412;0.015562103966734561;0.806270297059523;-0.013548027847674702;0.8063047342178583;1.0099779273636598
60.51638;1.0331542859402305;0.925559214141621;0.8958774418235491;-0.0051458166404804925;-0.004980997117985661;1.0337347085190527;1.0100472764424366;10.000601423999248;0.8335658008899837;0.015562874297820347;0.015562099436155167;0.8062706185551382;-0.013548027897150398;0.8063051244437396;1.0099787488603114
60.52638;1.033154479527667;0.9255589022041509;0.8958781667378749;-0.005145816647304633;-0.004980997034230691;1.033735491838232;1.0100465753994385;10.000595177646062;0.8335659602751839;0.01556288249888438;0.015562095129203478;0.8062709242356381;-0.013548027958240304;0.8063055323115026;1.0099796169633728
60.53638;1.0331546679788988;0.925558567985719;0.8958789112178458;-0.00514581666953113;-0.004980996948696888;1.033736330510185;1.0100458394109504;10.000588501608735;0.8335661513217454;0.01556289060238505;0.015562091033324567;0.8062712133264036;-0.013548028031156668;0.8063059558314771;1.009980532709207
60.54638;1.0331548524777;0.9255582100827786;0.8958796722859;-0.0051458167071949355;-0.004980996862506494;1.033737222758718;1.0100450756263055;10.000581394722674;0.8335663740555337;0.015562898601766389;0.015562087140431596;0.8062714858242889;-0.013548028115915222;0.8063063922816275;1.0099814979598156
60.55638;1.0331550353793142;0.9255578292309231;0.8958804456776341;-0.005145816760481684;-0.004980996776927229;1.033738165877556;1.010044292634685;10.000573844016648;0.8335666284040466;0.015562906485964735;0.015562083435512502;0.8062717422604108;-0.013548028212180372;0.8063068387667714;1.0099825143605
60.56638;1.0331552197968996;0.9255574276650708;0.895881226641958;-0.005145816829440807;-0.004980996693477308;1.0337391554074347;1.0100434990070146;10.000565829887242;0.8335669140641428;0.01556291423000024;0.015562079892003122;0.8062719837421494;-0.013548028319145628;0.8063072928211368;1.009983582531399
60.57638;1.0331554088120363;0.9255570087961783;0.895882010627375;-0.005145816913923113;-0.004980996613692802;1.0337401855944286;1.0100427020796967;10.000557339900181;0.8335672301073054;0.015562921812929684;0.015562076484002563;0.8062722120618312;-0.01354802843579447;0.8063077523759501;1.0099847023412878
60.58638;1.0331556047962385;0.9255565771675245;0.8958827937127042;-0.005145817013712611;-0.00498099653882435;1.033741250259783;1.0100419077779845;10.000548382722503;0.8335675754327377;0.015562929242998562;0.015562073198756785;0.8062724290810682;-0.013548028561378742;0.8063082154347392;1.0099858734501106
60.59638;1.0331558090900599;0.9255561382663051;0.8958835728753534;-0.005145817128713332;-0.004980996469783409;1.0337423433811483;1.010041121063714;10.00053898818021;0.8335679497596751;0.015562936559843156;0.01556207003794694;0.8062726354806734;-0.013548028695661893;0.8063086803631041;1.0099870955802608
60.60638;1.033156021841237;0.9255556982026386;0.8958843462519832;-0.005145817258943318;-0.004980996407255856;1.0337434595463417;1.0100403460957956;10.00052919467722;0.8335683542779909;0.01556294381304481;0.0155620670117483;0.8062728301243239;-0.013548028838763635;0.80630914652792;1.0099883682666393
60.61638;1.033156242385088;0.9255552632330646;0.8958851131681527;-0.0051458174043358075;-0.004980996351737132;1.0337445934838436;1.010039585786221;10.000519035655705;0.8335687913335077;0.015562951039366037;0.015562064129294586;0.8062730105164572;-0.013548028990830508;0.8063096142439222;1.0099896901411254
60.62638;1.0331564699426208;0.9255548390222551;0.8958858736096055;-0.005145817564724504;-0.0049809963035508395;1.0337457386412707;1.010038841534031;10.000508534841313;0.8335692634084809;0.015562958248446394;0.015562061398141017;0.8062731737639248;-0.013548029151799134;0.8063100841350646;1.0099910591013765
60.63638;1.0331567034397686;0.9255544299282903;0.8958866274635288;-0.005145817739946581;-0.004980996262946757;1.0337468866707138;1.0100381134868344;10.000497712860554;0.8335697727767362;0.015562965419408683;0.01556205883791323;0.8062733174549773;-0.013548029321416822;0.8063105565457913;1.0099924730467025
60.64638;1.0331569408296228;0.9255540387745946;0.8958873736683663;-0.005145817929682675;-0.004980996230063606;1.0337480286356577;1.0100374009631798;10.000486591769876;0.8335703219578834;0.015562972514500282;0.015562056481732972;0.8062734402656043;-0.013548029499571972;0.8063110311359408;1.0099939295950455
60.65638;1.033157179208037;0.9255536673857623;0.8958881097545819;-0.005145818133253707;-0.004980996204778798;1.0337491565369226;1.010036702930374;10.00047519111884;0.8335709137839354;0.015562979499450007;0.015562054352703622;0.8062735422690137;-0.013548029686594134;0.8063115066237724;1.009995425405248
60.66638;1.0331574155678573;0.9255533171242564;0.895888832479844;-0.005145818349649107;-0.004980996186756437;1.033750263744439;1.0100360183618426;10.00046352864449;0.8335715509636094;0.015562986354202743;0.01556205245064777;0.8062736248719367;-0.013548029883134792;0.806311980693082;1.0099969564470077
60.67638;1.0331576473299666;0.9255529887882912;0.8958895385102914;-0.00514581857759031;-0.004980996175690714;1.033751344538252;1.0100353462288523;10.000451627207415;0.833572235746835;0.015562993069622645;0.015562050768485826;0.8062736905673014;-0.013548030089877892;0.8063124505332417;1.009998518721992
60.68638;1.0331578725661377;0.9255526826861589;0.8958902241773735;-0.005145818815606299;-0.004980996171469461;1.0337523938501467;1.0100346854383133;10.000439516635003;0.8335729699032263;0.015562999635909316;0.015562049312730154;0.8062737427134995;-0.01354803030749598;0.8063129140045894;1.010000108323374
60.69638;1.0331580903496662;0.9255523993556103;0.895890885414626;-0.005145819062270945;-0.0049809961741354575;1.0337534074386143;1.0100340349137695;10.000427230549574;0.8335737549303458;0.015563006041053339;0.015562048111933907;0.8062737850779494;-0.013548030536685173;0.8063133702378759;1.0100017213225656
60.70638;1.033158300946202;0.9255521404202408;0.8958915186552813;-0.005145819316372192;-0.004980996183804529;1.0337543817204602;1.0100333934939207;10.000414805339986;0.8335745922639813;0.015563012276742928;0.01556204721628589;0.8062738210638837;-0.013548030778018624;0.8063138193693242;1.0100033541832272
60.71638;1.0331585051035959;0.925551908924781;0.8958921217933482;-0.005145819576827418;-0.0049809962006020225;1.0337553131371915;1.0100327599915486;10.000402278282616;0.8335754831760838;0.015563018328791207;0.015562046694390232;0.8062738530510523;-0.013548031031770989;0.8063142622088348;1.0100050037911201
60.72638;1.0331587029119984;0.9255517089365138;0.8958926944305929;-0.005145819842634178;-0.004980996224522994;1.0337561976318115;1.0100321336013611;10.000389679432644;0.83357642846517;0.015563024166979572;0.015562046633085646;0.806273881960868;-0.013548031297787816;0.8063146998955033;1.0100066667347565
60.73638;1.0331588933436806;0.9255515448646955;0.8958932377224541;-0.0051458201129464115;-0.004980996255327344;1.0337570303583805;1.0100315138727218;10.000377026301148;0.8335774283828468;0.01556302975687181;0.015562047134425105;0.8062739070618843;-0.013548031575480086;0.8063151337097847;1.0100083390820012
60.74638;1.0331590743835224;0.9255514205327602;0.8958937542428912;-0.005145820387006995;-0.00498099629254555;1.0337578057619563;1.010030900484517;10.000364330540005;0.8335784825829526;0.015563035076457326;0.015562048301233164;0.8062739264067302;-0.013548031864136617;0.8063155653413443;1.0100100170146666
60.75638;1.0331592432322905;0.9255513383131414;0.8958942478360868;-0.005145820664018972;-0.004980996335452832;1.033758518490429;1.0100302935091485;10.00035160892636;0.833579589876864;0.01556304012481452;0.015562050215656053;0.8062739376501387;-0.013548032163172406;0.8063159968866059;1.0100116971197803
60.76638;1.0331593966725416;0.9255512991320456;0.8958947233622719;-0.0051458209431768775;-0.0049809963830389934;1.0337591647910302;1.0100296937836;10.000338889146748;0.833580748248706;0.015563044928175921;0.015562052925423876;0.8062739384740116;-0.013548032471998145;0.8063164304691597;1.0100133760031211
60.77638;1.0331595314071196;0.9255513030102355;0.8958951865369286;-0.005145821223653919;-0.004980996434243323;1.0337597432954053;1.010029102859508;10.000326209389222;0.8335819550196156;0.015563049539518892;0.015562056448993129;0.8062739265223299;-0.01354803278989034;0.8063168680267536;1.0100150501665313
60.78638;1.0331596440597706;0.9255513494896634;0.895895644042497;-0.005145821504434357;-0.004980996488406689;1.0337602548506926;1.0100285225112813;10.000313612079822;0.8335832066442757;0.015563054030604708;0.015562060795648173;0.8062738993225302;-0.013548033116076733;0.8063173111552562;1.0100167162980227
60.79638;1.0331597310683691;0.925551437571919;0.8958961033614699;-0.0051458217842451455;-0.004980996545412608;1.0337607018080985;1.010027954431212;10.000301137984827;0.8335844985686501;0.015563058479831908;0.015562065988759853;0.8062738546644568;-0.013548033449901754;0.806317761247927;1.0100183715679456
60.80638;1.0331597886871011;0.9255515653512741;0.8958965720108463;-0.00514582206165713;-0.004980996605387959;1.0337610873102496;1.0100274004915055;10.000288828063121;0.8335858256571561;0.015563062954718576;0.015562072076374046;0.8062737913108677;-0.01354803379089851;0.8063182199647315;1.0100200135843787
60.81638;1.0331598132916937;0.9255517305395293;0.8958970571984303;-0.005145822335232869;-0.004980996668452013;1.0337614149605858;1.010026862980755;10.000276728438244;0.8335871826642417;0.015563067502229822;0.015562079118425146;0.8062737094456183;-0.013548034138703816;0.8063186893414737;1.010021639453141
60.82638;1.0331598020587023;0.9255519319173283;0.8958975663652858;-0.005145822603710095;-0.004980996734714454;1.0337616887215353;1.0100263445916278;10.000264891278743;0.8335885642942606;0.015563072158237705;0.015562087167460764;0.8062736108128481;-0.013548034493009203;0.8063191716112378;1.0100232446345416
60.83638;1.0331597533499366;0.9255521700936012;0.8958981075847184;-0.005145822866167221;-0.004980996804339686;1.033761912943131;1.0100258483460427;10.00025337198808;0.8335899650835618;0.015563076955420588;0.015562096263054149;0.8062734986582183;-0.013548034853604153;0.8063196691394509;1.01002482288646
60.84638;1.0331596663265687;0.925552446852811;0.8958986891766212;-0.0051458231220382015;-0.0049809968776186545;1.0337620922580344;1.010025376961145;10.000242227080829;0.8335913794496814;0.01556308191525859;0.01556210643103224;0.8062733770467317;-0.01354803522025999;0.8063201845117689;1.0100263671130718
60.85638;1.0331595403908274;0.925552763969808;0.8958993186114335;-0.0051458233710458354;-0.004980996955008777;1.0337622309160839;1.0100249317079975;10.000231513809533;0.8335928019795871;0.015563087041414965;0.015562117679191474;0.8062732495341298;-0.01354803559242703;0.8063207203649674;1.0100278702451413
60.86638;1.0331593751971027;0.925553122576997;0.8959000013245706;-0.005145823613178821;-0.004980997037024052;1.0337623320302247;1.010024511903163;10.000221288088932;0.8335942278265859;0.015563092323046425;0.015562129996958182;0.8062731181433992;-0.01354803596918017;0.8063212784150922;1.0100293256010846
60.87638;1.033159170995454;0.9255535236570808;0.8959007406191413;-0.005145823848713076;-0.0049809971239818;1.0337623972874188;1.0100241155408844;10.0002116006671;0.8335956531980722;0.01556309773475899;0.01556214335746478;0.8062729833195625;-0.013548036349593676;0.8063218587239147;1.0100307268952853
60.88638;1.0331589284142197;0.9255539690423646;0.895901538697535;-0.005145824078312568;-0.004980997215851571;1.0337624270554355;1.0100237403689043;10.00020249569207;0.8335970753578298;0.015563103229095822;0.015562157712642225;0.8062728446225105;-0.013548036732914284;0.8063224601327802;1.0100320684814452
60.89638;1.0331586478101031;0.9255544612613077;0.8959023977816679;-0.005145824303142006;-0.004980997312402747;1.0337624207249074;1.01002338432396;10.000194009772006;0.8335984914334782;0.015563108741202784;0.015562172983598768;0.8062727017937017;-0.01354803711817998;0.806323080604221;1.010033345727889
60.90638;1.0331583291289923;0.9255550021966519;0.8959033207898142;-0.005145824524735316;-0.004980997413385347;1.033762377626919;1.0100230448998362;10.00018616856727;0.8335998971707977;0.015563114213808385;0.015562189059144959;0.8062725553103353;-0.013548037504023346;0.8063237172689401;1.0100345552811276
60.91638;1.033157972424351;0.92555559248025;0.8959043111478057;-0.005145824744539578;-0.004980997518525643;1.033762298789283;1.0100227184310988;10.000178986572898;0.8336012869755077;0.015563119614290383;0.015562205805270027;0.8062724055911593;-0.01354803788900707;0.8063243670831293;1.010035695006742
60.92638;1.0331575783897564;0.925556232425144;0.89590537155733;-0.005145824963451535;-0.0049809976275476215;1.0337621879088705;1.0100224003733937;10.00017247112882;0.8336026544833754;0.015563124927395382;0.015562223075973774;0.8062722519717154;-0.013548038271810631;0.8063250270725012;1.010036763094877
60.93638;1.0331571480699124;0.9255569229945927;0.8959065030033998;-0.005145825181690551;-0.004980997740270864;1.033762049953636;1.0100220859687667;10.00016662434422;0.8336039931323055;0.015563130139150439;0.015562240723323777;0.8062720927806344;-0.013548038651142255;0.8063256936224653;1.0100377573588395
60.94638;1.0331566820264442;0.9255576653695121;0.8959077051465415;-0.005145825398927392;-0.004980997856704845;1.0337618892079474;1.0100217704215935;10.000161443314965;0.8336052971153368;0.015563135225533225;0.015562258609969565;0.8062719261959165;-0.013548039025819037;0.8063263622548422;1.010038675988218
60.95638;1.0331561804211251;0.9255584600350337;0.8959089773867774;-0.005145825614426662;-0.004980997977198351;1.0337617091586992;1.0100214487354646;10.000156924071746;0.8336065619628353;0.015563140153413483;0.01556227661346172;0.806271751167054;-0.013548039394921848;0.8063270283330218;1.0100395180172677
60.96638;1.0331556440129204;0.9255593068457179;0.8959103196812598;-0.00514582582718442;-0.00498099810251671;1.0337615134599403;1.0100211157471077;10.000153066630823;0.8336077840414173;0.015563144890942276;0.015562294615667195;0.806271567669852;-0.01354803975787365;0.8063276875965802;1.0100402821929657
60.97638;1.0331550744237152;0.9255602057318174;0.8959117327568092;-0.00514582603603921;-0.0049809982337362755;1.0337613063757651;1.010020766788875;10.000149871894871;0.8336089596901202;0.015563149412671132;0.015562312495664882;0.8062713760501179;-0.013548040114433217;0.8063283360414434;1.0100409661380323
60.98638;1.0331544733807372;0.9255611567546739;0.8959132172994553;-0.005145826239725276;-0.00498099837207188;1.0337610924536902;1.0100203986563592;10.000147333925412;0.8336100848751185;0.015563153697312133;0.015562330137921599;0.8062711761217292;-0.013548040464396624;0.8063289696798813;1.0100415665456783
60.99638;1.0331538422853357;0.9255621593461875;0.89591477273327;-0.005145826436948713;-0.004980998518660533;1.033760875792608;1.0100200101035148;10.000145441973874;0.8336111553375682;0.015563157723674855;0.01556234744088152;0.8062709663929963;-0.01354804080709758;0.8063295844658018;1.0100420793711042
61.00638;1.033153182379741;0.9255632120628434;0.8959163968974271;-0.005145826626449661;-0.004980998674351034;1.0337606597426134;1.0100196014645604;10.000144190449916;0.8336121668762551;0.015563161464979358;0.015562364308558523;0.8062707437732073;-0.013548041141191692;0.8063301763695697;1.0100425004330131
61.01638;1.033152494425215;0.9255643129219463;0.8959180862857171;-0.005145826806949926;-0.004980998839668421;1.033760447291862;1.0100191739330213;10.000143579229723;0.8336131156197876;0.015563164882193286;0.015562380631237091;0.8062705041142644;-0.013548041464967542;0.8063307417159329;1.01004282632177
61.02638;1.0331517779460393;0.9255654591648015;0.8959198359387892;-0.00514582697693275;-0.004980999014878551;1.033760241454206;1.0100187292628913;10.000143603486153;0.8336139980680649;0.015563167917525189;0.015562396280595593;0.8062702432080676;-0.013548041776798142;0.8063312778545124;1.0100430545973127
61.03638;1.033151031465117;0.9255666468980313;0.8959216397285169;-0.005145827134433703;-0.0049809991999156;1.033760045540147;1.010018269585722;10.000144248024707;0.8336148109536211;0.015563170489935493;0.015562411122042109;0.8062699577214374;-0.013548042075260077;0.806331783997218;1.0100431838432373
61.04638;1.033150254044641;0.9255678713744021;0.895923491451719;-0.005145827277239345;-0.0049809993942959725;1.0337598631793399;1.0100177967888824;10.000145488654187;0.833615551172313;0.01556317249582665;0.015562425023271455;0.8062696455663002;-0.013548042359077564;0.8063322616041245;1.0100432137684074
61.05638;1.0331494466783036;0.9255691273778762;0.8959253857018751;-0.005145827403407223;-0.004980999597260567;1.0337596976023815;1.0100173120013427;10.000147294433662;0.8336162157577742;0.015563173816095979;0.015562437860324654;0.8062693055066885;-0.013548042627095391;0.8063327138238894;1.0100431446601905
61.06638;1.0331486122764582;0.9255704093914843;0.8959273180039141;-0.005145827511570865;-0.004980999807965441;1.0337595509238175;1.0100168158643315;10.000149626552124;0.8336168019191296;0.015563174323647051;0.015562449529879912;0.8062689360306707;-0.013548042878131066;0.806333144238147;1.0100429767090706
61.07638;1.0331477546152934;0.9255717117254058;0.8959292847075221;-0.005145827600903601;-0.004981000025562093;1.0337594242911674;1.0100163088076866;10.000152435604555;0.8336173068506123;0.015563173887801275;0.015562459955818364;0.8062685337794309;-0.013548043110826948;0.8063335555348544;1.0100427096754512
61.08638;1.0331468778924453;0.9255730284845036;0.8959312832530149;-0.005145827670933691;-0.004981000249319363;1.0337593187539904;1.010015790625388;10.000155665321444;0.833617726980871;0.015563172379073013;0.015562469084280956;0.8062680927850306;-0.013548043323699103;0.8063339487869614;1.0100423425365102
61.09638;1.0331459878235265;0.9255743534355404;0.8959333125575527;-0.005145827721254314;-0.004981000478793086;1.0337592365561212;1.0100152599295007;10.000159262915892;0.8336180573943448;0.015563169673112696;0.015562476875244518;0.8062676050263591;-0.01354804351522207;0.8063343236452943;1.0100418732768628
61.10638;1.0331450926718522;0.9255756801732128;0.8959353724998173;-0.005145827751315584;-0.004981000713987424;1.0337591816159164;1.010014713926848;10.000163191023036;0.8336182920789266;0.01556316565623381;0.015562483302233672;0.8062670615602954;-0.013548043683933867;0.8063346788788721;1.0100412990316467
61.11638;1.0331442022860415;0.9255770027975215;0.8959374624183507;-0.005145827760521939;-0.004981000955516654;1.0337591583979429;1.010014148465021;10.000167434582426;0.8336184244546107;0.015563160238275218;0.015562488365619024;0.8062664538002513;-0.01354804382870722;0.8063350126982494;1.0100406161016793
61.12638;1.0331433262535845;0.9255783164716912;0.8959395800446454;-0.0051458277485113115;-0.004981001204589878;1.033759170764091;1.0100135583878105;10.000171992015213;0.8336184477900797;0.015563153358314182;0.015562492100963145;0.80626577483508;-0.013548043948919456;0.8063353229899909;1.010039820060433
61.13638;1.033142472989095;0.9255796169147892;0.8959417216454009;-0.005145827715393051;-0.004981001462780292;1.0337592219025216;1.0100129383846361;10.000176856009364;0.8336183558283424;0.015563144968270052;0.01556249456717047;0.8062650203400046;-0.013548044044291952;0.8063356073143804;1.0100389067855575
61.14638;1.033141649626263;0.9255808992703256;0.8959438825283232;-0.005145827661736889;-0.004981001731801154;1.0337593143301016;1.0100122837478076;10.000182006102813;0.8336181434849798;0.015563135013489377;0.015562495832471684;0.8062641882222434;-0.013548044114734762;0.8063358624276454;1.0100378736598021
61.15638;1.0331408623997207;0.9255821574285386;0.8959460576204789;-0.005145827588274226;-0.00498100201338446;1.0337594495271802;1.0100115902249505;10.000187420212505;0.833617806935063;0.015563123425561659;0.015562495972612491;0.8062632773392563;-0.013548044160426872;0.806336083951445;1.0100367195062945
61.16638;1.0331401170956336;0.9255833842174688;0.8959482422363585;-0.0051458274956455476;-0.0049810023091727135;1.0337596280990327;1.0100108537432508;10.000193087279197;0.8336173430703577;0.015563110124095584;0.015562495067804938;0.8062622868277222;-0.013548044181879396;0.8063362669615438;1.0100354435240486
61.17638;1.0331394187647933;0.9255845722903585;0.8959504323508165;-0.005145827384353629;-0.004981002620486802;1.0337598505520371;1.0100100705190074;10.000199005365237;0.8336167492042449;0.015563095032505879;0.015562493197071628;0.8062612162422124;-0.013548044179785244;0.806336407406095;1.0100340444687093
61.18638;1.033138771151656;0.9255857149746217;0.8959526245972281;-0.005145827254811607;-0.004981002948047367;1.033760118096318;1.0100092366863194;10.000205170125332;0.8336160233556096;0.01556307809407868;0.015562490445177624;0.8062600657329642;-0.013548044154876582;0.8063365033112058;1.0100325210148469
61.19638;1.0331381765200662;0.9255868066482249;0.8959548167987554;-0.005145827107467269;-0.004981003291898719;1.033760433100218;1.010008347992176;10.00021156682714;0.833615164136343;0.015563059272222634;0.015562486910692553;0.8062588362200114;-0.01354804410801347;0.8063365548137308;1.010030873042032
61.20638;1.0331376356245725;0.9255878426798879;0.8959570084676245;-0.005145826942846631;-0.004981003651570221;1.0337607987343413;1.0100074005824866;10.000218171067585;0.8336141700110795;0.015563038549408194;0.01556248269829148;0.8062575295503377;-0.01354804404023514;0.8063365631519521;1.0100291022874752
61.21638;1.0331371480062448;0.9255888192505948;0.8959592003014655;-0.005145826761453398;-0.0049810040263611344;1.033761218453884;1.0100063919182682;10.000224953770573;0.833613039240649;0.0155630159302172;0.015562477906152594;0.8062561482115352;-0.013548043952475107;0.8063365296663724;1.0100272120178138
61.22638;1.0331367128653677;0.9255897337629149;0.8959613928980422;-0.005145826563732683;-0.0049810044155622945;1.0337616960047191;1.0100053211771567;10.000231885077111;0.8336117708210146;0.015562991440983914;0.015562472619517608;0.8062546946649306;-0.013548043845217031;0.8063364558130112;1.0100252065343567
61.23638;1.03313632997851;0.9255905855772427;0.8959635858927851;-0.005145826350209552;-0.004981004818416226;1.0337622350078428;1.0100041898333423;10.000238934751655;0.8336103652641519;0.01556296513065901;0.015562466909495204;0.8062531709631994;-0.01354804371853151;0.806336343679236;1.010023090469931
61.24638;1.0331360001114422;0.9255913758892913;0.8959657780420921;-0.005145826121764732;-0.0049810052340038755;1.0337628384162396;1.0100030018813322;10.000246069863636;0.833608824453411;0.015562937076137184;0.0155624608335093;0.8062515790430312;-0.013548043572379136;0.8063361959469335;1.0100208685315937
61.25638;1.033135724448387;0.9255921064557532;0.8959679674090846;-0.005145825879816638;-0.004981005661366095;1.0337635088646127;1.010001762508634;10.000253256947445;0.8336071510136032;0.015562907383832291;0.015562454436373097;0.8062499214661323;-0.013548043406835762;0.8063360158477494;1.010018546303193
61.26638;1.033135503758645;0.9255927783024989;0.8959701514649395;-0.005145825626263548;-0.004981006099797446;1.0337642490090575;1.0100004762143777;10.00026047122427;0.833605348125091;0.015562876182024314;0.015562447752442869;0.8062482020018293;-0.013548043222263528;0.8063358076326014;1.0100161304748996
61.27638;1.0331353385995516;0.9255933915233999;0.8959723278109597;-0.0051458253632849825;-0.004981006549014559;1.0337650613741383;1.0099991464699407;10.000267700592799;0.8336034197656774;0.015562843612471677;0.015562440806215185;0.8062464252655536;-0.013548043019433551;0.8063355767638115;1.0100136274157305
61.28638;1.0331352297611;0.9255939455575283;0.8959744949918171;-0.005145825092986949;-0.004981007009031512;1.0337659481804773;1.009997776836193;10.000274940726547;0.8336013709845723;0.015562809826828873;0.015562433614708115;0.8062445956941716;-0.013548042799507613;0.8063353295132594;1.01001104150246
61.29638;1.0331351779921867;0.9255944392305774;0.8959766524073217;-0.005145824816913817;-0.004981007479973857;1.0337669112564756;1.0099963715716753;10.00028219364731;0.8335992082042514;0.015562774980870083;0.01556242619602731;0.8062427171990575;-0.013548042563995496;0.8063350722505921;1.0100083749655113
61.30638;1.033135183515038;0.9255948713230452;0.8959787995959753;-0.005145824535855724;-0.004981007962037938;1.0337679523595982;1.0099949350425312;10.000289469185894;0.8335969389708373;0.015562739229632245;0.015562418578756124;0.8062407936655376;-0.013548042314746574;0.8063348106813453;1.0100056289306445
61.31638;1.033135245746679;0.9255952418938088;0.8959809358933292;-0.005145824250271052;-0.004981008455452035;1.0337690736907752;1.0099934710729574;10.000296778587414;0.833594570862807;0.015562702728956565;0.015562410804793338;0.8062388294212968;-0.013548042053927262;0.8063345496391365;1.0100028039777826
61.32638;1.033135363219516;0.9255955529934183;0.8959830608194843;-0.005145823960683229;-0.004981008960422573;1.0337702774557405;1.0099919829824415;10.000304124013486;0.8335921105460987;0.015562665628010957;0.015562402921392049;0.806236829286314;-0.013548041783938673;0.8063342936128712;1.009999899950152
61.33638;1.0331355335506602;0.9255958078604681;0.8959851743850545;-0.0051458236674089015;-0.004981009477138817;1.0337715643696395;1.0099904738980934;10.000311494788544;0.8335895637965988;0.015562628047341674;0.015562394965856954;0.8062347983409224;-0.013548041507174417;0.8063340471113033;1.009996915917139
61.34638;1.0331357534748244;0.9255960099457765;0.895987276796713;-0.00514582337022992;-0.004981010005739748;1.0337729329984384;1.009988946875267;10.000318870356601;0.8335869360775572;0.015562590067344706;0.015562386959494249;0.8062327417751092;-0.013548041225706388;0.8063338141628225;1.0099938506449664
61.35638;1.033136019384053;0.9255961630455668;0.8959893680392716;-0.005145823068670368;-0.004981010546205785;1.0337743811021443;1.0099874048364181;10.00032622257668;0.833584232776081;0.015562551739000358;0.01556237891619487;0.806230664914159;-0.01354804094116912;0.8063335978592884;1.0099907031886617
61.36638;1.0331363281927917;0.9255962714671494;0.8959914475928717;-0.005145822762501657;-0.0049810110982202675;1.0337759071599277;1.0099858500868815;10.00033351878834;0.8335814591207004;0.01556251309736672;0.015562370849804353;0.8062285729947158;-0.013548040654908049;0.8063334009150159;1.0099874727826161
61.37638;1.03313667732596;0.9255963392655976;0.8959935143444903;-0.005145822451890469;-0.004981011661039134;1.0337775103248694;1.0099842833704793;10.000340731024323;0.8335786204623478;0.01556247416611023;0.015562362777727467;0.8062264708522452;-0.013548040368224675;0.8063332262990369;1.0099841580669713
61.38638;1.0331370640391457;0.9255963693428769;0.8959955666753759;-0.0051458221371535814;-0.004981012233389153;1.0337791896912634;1.0099827034357387;10.000347842278975;0.8335757227023654;0.015562434958235241;0.015562354721856218;0.8062243632779211;-0.01354804008247767;0.8063330771540325;1.009980756972003
61.39638;1.0331374855888125;0.9255963633795133;0.8959976022879155;-0.005145821818503595;-0.004981012813508325;1.0337809441229397;1.009981107610702;10.000354841441562;0.8335727723050058;0.015562395474612719;0.015562346694972832;0.8062222556002485;-0.013548039799030225;0.8063329568978411;1.0099772675308587
61.40638;1.0331379398459097;0.925596322494227;0.8959996180515943;-0.005145821496054698;-0.004981013399435232;1.0337827724379403;1.0099794925491852;10.00036171621217;0.8335697763653468;0.015562355705048112;0.015562338687991091;0.8062201535817506;-0.013548039519256847;0.8063328696916987;1.009973688429492
61.41638;1.0331384253267881;0.9255962477238938;0.8960016105210443;-0.005145821169880932;-0.004981013989342091;1.0337846730515183;1.009977854576385;10.00036845143091;0.8335667426255345;0.01556231563991163;0.015562330676287997;0.8062180629691303;-0.013548039244566584;0.8063328200903216;1.0099700190089997
61.42638;1.0331389412752765;0.9255961402427121;0.8960035764676196;-0.005145820839917367;-0.00498101458169404;1.0337866430531457;1.0099761902949125;10.000375028379569;0.8335636786290718;0.01556227528663292;0.015562322625421168;0.8062159891550059;-0.013548038976323446;0.8063328118449088;1.0099662594450625
61.43638;1.033139487743923;0.9255960020366342;0.8960055127776383;-0.005145820505946097;-0.004981015175246427;1.033788677946726;1.0099744974636278;10.000381421483704;0.8335605908417925;0.01556223467592175;0.01556231449331322;0.8062139370089382;-0.013548038715754523;0.8063328473432959;1.0099624108656085
61.44638;1.0331400646778413;0.9255958366674846;0.8960074164960488;-0.005145820167825211;-0.004981015768931793;1.0337907727352096;1.0099727748828222;10.000387597104686;0.8335574846081377;0.015562193854464479;0.01556230624234603;0.8062119111854218;-0.013548038463963985;0.8063329283105042;1.0099584746427592
61.45638;1.0331406708253705;0.9255956492830518;0.8960092853185257;-0.0051458198257678936;-0.0049810163617488796;1.0337929231986995;1.0099710213040645;10.000393521291542;0.8335543644481377;0.015562152875144782;0.01556229784802036;0.8062099166054286;-0.013548038221990895;0.806333056840559;1.0099544517422654
61.46638;1.033141303767396;0.9255954460397524;0.8960111175865552;-0.00514581948042538;-0.00498101695279854;1.033795125861956;1.0099692346613387;10.000399169401199;0.8335512343033972;0.015562111793005843;0.015562289301971656;0.8062079585233753;-0.01354803799079781;0.8063332357647572;1.009950343506148
61.47638;1.0331419606247132;0.9255952334744472;0.8960129116213073;-0.005145819132696763;-0.004981017541407097;1.0337973769462523;1.0099674119968687;10.00040452915754;0.8335480977277697;0.015562070667758918;0.015562280617987697;0.8062060425048705;-0.013548037771348425;0.8063334683687778;1.0099461532922884
61.48638;1.0331426390506802;0.9255950179513823;0.8960146652578036;-0.005145818783538759;-0.004981018127178159;1.0337996715658617;1.0099655497647368;10.00040960421997;0.8335449581146583;0.015562029569699296;0.01556227182968799;0.8062041744406079;-0.01354803756477444;0.8063337580600923;1.0099418873636692
61.49638;1.0331433383568704;0.9255948051837626;0.8960163758679194;-0.005145818433969986;-0.004981018710002967;1.0338020035144293;1.0099636444199716;10.000414414320359;0.8335418186328719;0.015561988580096879;0.015562262981823775;0.8062023604301852;-0.013548037372325853;0.8063341081945878;1.0099375545952725
61.50638;1.0331440596426111;0.9255946000765792;0.8960180407768404;-0.005145818085139843;-0.004981019290115953;1.0338043654455393;1.009961693073676;10.000418986305663;0.8335386816578682;0.015561947782271431;0.015562254125267608;0.8062006069347827;-0.013548037195074216;0.8063345217827138;1.0099331656181443
61.51638;1.0331448050830696;0.9255944071320613;0.8960196579797122;-0.005145817738414144;-0.004981019868109466;1.0338067493460565;1.0099596937913329;10.000423350453833;0.833535548322216;0.015561907251298844;0.015562245304728054;0.8061989210542929;-0.013548037033604214;0.8063350011695657;1.009928731673119
61.52638;1.0331455779081151;0.9255942310383245;0.8960212263603403;-0.005145817395400472;-0.0049810204447545674;1.03380914697003;1.0099576454632344;10.00042754208659;0.8335324186896604;0.015561867046443046;0.015562236546080264;0.8061973102212635;-0.013548036887951085;0.8063355482976257;1.009924263392297
61.53638;1.0331463827568184;0.9255940766634841;0.8960227452653886;-0.0051458170577441025;-0.004981021020712193;1.0338115501172505;1.009955547557003;10.000431596305372;0.8335292925687785;0.015561827212292495;0.015562227866352219;0.8061957813257135;-0.013548036757801096;0.8063361654954175;1.0099197698866058
61.54638;1.0331472250556966;0.925593948490688;0.896024214669911;-0.005145816726838818;-0.004981021596454031;1.0338139513027274;1.009953399812941;10.000435541070878;0.8335261701877639;0.015561787793702155;0.015562219294517904;0.8061943401688626;-0.013548036642659621;0.8063368559277603;1.0099152583644238
61.55638;1.0331481095412536;0.9255938502532567;0.8960256358251506;-0.005145816403773582;-0.004981022172359762;1.0338163449005717;1.0099512017758432;10.000439397958791;0.8335230518700084;0.015561748844530841;0.015562210881071787;0.8061929917768937;-0.013548036541900283;0.8063376231157855;1.0099107347983003
61.56638;1.0331490388777311;0.9255937851094196;0.8960270109420109;-0.005145816089533735;-0.004981022748561635;1.0338187277019046;1.0099489527233114;10.000443188232106;0.8335199374426753;0.015561710413516639;0.015562202696256083;0.8061917408701663;-0.013548036454810421;0.8063384702201092;1.0099062055288885
61.57638;1.033150013186206;0.9255937561834153;0.8960283423318544;-0.005145815785248087;-0.004981023324644111;1.0338210981537646;1.009946652440906;10.000446932652896;0.8335168263654428;0.015561672528153722;0.015562194818507376;0.8061905920122349;-0.013548036380589785;0.8063394002286589;1.0099016785264316
61.58638;1.0331510310371144;0.9255937668347439;0.8960296323060196;-0.005145815492341056;-0.004981023899737481;1.0338234552396892;1.0099443022826384;10.000450642004273;0.8335137182107472;0.015561635205001508;0.01556218731859271;0.806189549789209;-0.013548036318383468;0.8063404165310554;1.009897163698447
61.59638;1.033152091259835;0.9255938202305329;0.8960308833524563;-0.005145815212505982;-0.004981024472853687;1.0338257979543937;1.0099419056754233;10.000454314772997;0.8335106128656895;0.015561598480377073;0.015562180254134637;0.8061886187407095;-0.013548036267478851;0.8063415228011881;1.009892672853744
61.60638;1.0331531938442293;0.9255939189074888;0.8960320981441532;-0.005145814947460273;-0.004981025042966002;1.0338281249725092;1.009939467360706;10.0004579472342;0.8335075105009847;0.015561562425411868;0.015562173673819712;0.8061878026315533;-0.01354803622745031;0.8063427224517634;1.0098882193940597
61.61638;1.03315433927267;0.9255940650203238;0.8960332799045787;-0.00514581469860474;-0.004981025608893611;1.0338304344947318;1.0099369917060168;10.000461537622423;0.8335044114350342;0.01556152712799152;0.015562167619672765;0.8061871038408386;-0.013548036198041914;0.8063440182297139;1.009883817150751
61.62638;1.0331555276185203;0.9255942609555279;0.8960344327072589;-0.0051458144668927504;-0.004981026169176256;1.0338327245229357;1.0099344816943632;10.000465082822377;0.8335013157925307;0.015561492667074512;0.015562162126598807;0.8061865233609159;-0.013548036178932809;0.8063454117951454;1.0098794789996945
61.63638;1.0331567586856785;0.9255945094191146;0.8960355611178533;-0.005145814253012748;-0.004981026722033932;1.0338349931456023;1.0099319393731319;10.000468580121778;0.833498223169513;0.015561459104785484;0.015562157220081656;0.8061860608296044;-0.013548036169669207;0.8063469033531204;1.0098752167048815
61.64638;1.0331580322685292;0.9255948124930818;0.896036669793387;-0.005145814057571218;-0.004981027265652912;1.0338372388601433;1.0099293671402219;10.000472027518336;0.8334951329354228;0.015561426490348872;0.015562152911458415;0.8061857145001965;-0.013548036169743078;0.8063484916909087;1.0098710417659396
61.65638;1.033159347044717;0.9255951705017852;0.8960377636840902;-0.0051458138811255084;-0.004981027798574957;1.0338394607271228;1.0099267688284626;10.000475420689458;0.833492045327552;0.015561394859922533;0.015562149195252747;0.8061854813248338;-0.013548036178581723;0.8063501740765029;1.009866965763172
61.66638;1.0331606989554507;0.9255955819898806;0.8960388485195806;-0.005145813724277993;-0.004981028319709428;1.0338416575236564;1.0099241499216831;10.000478758121297;0.8334889621627234;0.015561364231774339;0.015562146056354309;0.8061853572645233;-0.013548036195552352;0.8063519456892412;1.0098629998739581
61.67638;1.0331620810383997;0.9255960445788751;0.8960399308290604;-0.005145813587856735;-0.00498102882815007;1.0338438264697989;1.0099215174234073;10.000482049792119;0.8334858861711707;0.015561334606603916;0.01556214348599598;0.8061853381271066;-0.013548036220024987;0.8063537994541876;1.0098591542433315
61.68638;1.0331634847254187;0.9255965556931552;0.8960410170508081;-0.005145813472937968;-0.0049810293230825005;1.0338459630705743;1.009918879981882;10.00048531959448;0.8334828199864173;0.015561305971912735;0.015562141489447043;0.8061854203005514;-0.01354803625123599;0.8063557267904737;1.0098554377644702
61.69638;1.0331649013831585;0.9255971128731415;0.8960421120214034;-0.005145813380676723;-0.004981029803825589;1.0338480621716704;1.0099162480369959;10.000488602238747;0.8334797659399107;0.015561278302925075;0.015562140080099767;0.806185600702302;-0.013548036288131355;0.8063577187773593;1.0098518583864171
61.70638;1.0331663236476207;0.9255977135451975;0.8960432178769495;-0.00514581331217797;-0.004981030270118484;1.0338501187778466;1.0099136334722436;10.000491935340017;0.8334767259396811;0.015561251557932984;0.015562139267554755;0.8061858766281531;-0.013548036329477141;0.8063597672076408;1.009848423529685
61.71638;1.033167745991687;0.9255983545814981;0.8960443341708504;-0.005145813268507839;-0.004981030722305529;1.0338521277251826;1.0099110485805873;10.00049534920672;0.8334737007869348;0.015561225675181006;0.015562139043458567;0.8061862458586347;-0.013548036374053642;0.8063618652303267;1.0098451402309447
61.72638;1.0331691641587717;0.9255990325520198;0.8960454587099289;-0.005145813250742965;-0.00498103116110591;1.0338540832610132;1.0099085049205847;10.00049885949884;0.8334706896636113;0.015561200577918096;0.015562139379732855;0.8061867064827078;-0.013548036420806032;0.8063640073426749;1.009842014732622
61.73638;1.0331705745354502;0.9255997444363697;0.8960465881886989;-0.005145813259911872;-0.004981031587374634;1.0338559797019649;1.0099060123801058;10.000502463304203;0.8334676903674011;0.015561176182473786;0.01556214024491208;0.8061872565870132;-0.013548036468986164;0.806366188997005;1.0098390514909221
61.74638;1.0331719741472565;0.9256004877191605;0.8960477185097884;-0.00514581329683212;-0.004981032002013324;1.0338578122732185;1.0099035787084265;10.000506141396853;0.8334647000310715;0.015561152407956526;0.01556214161737165;0.8061878941487838;-0.01354803651814983;0.8063684063499361;1.0098362527365647
61.75638;1.0331733608960765;0.9256012600768074;0.896048844943569;-0.005145813361950124;-0.0049810324058316416;1.0338595770983703;1.0099012099771936;10.000509869087818;0.833461715657493;0.015561129185301755;0.015562143482250426;0.8061886168103956;-0.013548036567974769;0.8063706559525601;1.0098336193936996
61.76638;1.0331747336541661;0.9256020595735488;0.8960499620437322;-0.005145813455162425;-0.004981032799398969;1.0338612709127983;1.0098989113110717;10.000513625244698;0.8334587340656793;0.015561106459299983;0.01556214582099497;0.8061894216208553;-0.013548036618170004;0.8063729340323216;1.0098311519347662
61.77638;1.0331760921858362;0.9256028849700861;0.8960510635935844;-0.005145813575756372;-0.004981033182942866;1.0338628912622796;1.0098966873721218;10.000517394016189;0.8334557518377418;0.015561084190449903;0.015562148605946933;0.8061903050800453;-0.013548036668629276;0.8063752360551129;1.0098288501961803
61.78638;1.0331774369926425;0.9256037356369755;0.8960521431029976;-0.005145813722641731;-0.0049810335563436475;1.0338644368558436;1.0098945427561556;10.000521167702715;0.833452765959965;0.015561062356066612;0.015562151800401347;0.806191263265033;-0.013548036719490036;0.8063775570255906;1.0098267135814665
61.79638;1.0331787686195184;0.9256046114149225;0.8960531942337747;-0.005145813894640736;-0.004981033919264468;1.0338659069570215;1.009892481841445;10.00052494518608;0.8334497747694494;0.01556104093844556;0.015562155353553552;0.8061922919704443;-0.013548036770786066;0.806379891821206;1.0098247421489528
61.80638;1.033180086724864;0.9256055120162546;0.8960542103452747;-0.005145814090574718;-0.004981034271294986;1.0338673000290166;1.0098905080469016;10.000528723531904;0.8334467781758432;0.015561019909758727;0.015562159191798007;0.8061933871076754;-0.013548036822126781;0.8063822353293566;1.0098229369170728
61.81638;1.0331813898875515;0.9256064358086747;0.8960551840676232;-0.005145814309099468;-0.0049810346119936585;1.0338686130421209;1.0098886234346598;10.000532500457867;0.8334437767535872;0.015560999236302454;0.015562163225542923;0.8061945451250897;-0.013548036872803836;0.8063845827045282;1.0098212988369817
61.82638;1.0331826759739906;0.9256073791835339;0.8960561078963508;-0.0051458145484204725;-0.004981034940864204;1.0338698415094736;1.0098868289800578;10.000536281423951;0.8334407707322803;0.015560978901992185;0.01556216737262285;0.8061957629363833;-0.01354803692203433;0.8063869296101844;1.009819827752329
61.83638;1.0331839428475262;0.9256083369568917;0.8960569751902651;-0.005145814806302592;-0.004981035257415532;1.0338709799677714;1.0098851247375142;10.000540076135527;0.8334377600653976;0.01556095892751403;0.015562171571287739;0.8061970376279051;-0.013548036969240604;0.8063892721859616;1.0098185223033174
61.84638;1.033185188930448;0.925609303359419;0.8960577805292838;-0.0051458150806484165;-0.004981035561270027;1.0338720230165945;1.0098835099007777;10.000543894617461;0.8334347451792605;0.015560939363577306;0.015562175773091111;0.806198366567066;-0.013548037014368294;0.8063916068655845;1.0098173804996766
61.85638;1.03318641272956;0.9256102729996613;0.8960585195622061;-0.005145815370146451;-0.004981035852114359;1.0338729659566783;1.0098819834538466;10.000547748858006;0.833431727218854;0.015560920259964382;0.015562179935401082;0.806199747528862;-0.013548037057885142;0.8063939305038967;1.009816400255739
61.86638;1.0331876120013421;0.9256112406915376;0.8960591888792123;-0.005145815674209793;-0.004981036129591974;1.033873804566752;1.009880544506562;10.000551652447124;0.8334287077708561;0.015560901637154739;0.015562184024918699;0.806201178262689;-0.013548037100371804;0.806396240582827;1.0098155796726824
61.87638;1.0331887835707998;0.9256122005564933;0.8960597856866644;-0.0051458159923184485;-0.004981036393277011;1.0338745351890641;1.0098791917236472;10.0005556160036;0.8334256889507194;0.015560883485094905;0.015562188022050482;0.8062026558287124;-0.013548037142034512;0.8063985349438396;1.0098149169874293
61.88638;1.0331899235814688;0.9256131462801516;0.8960603074846105;-0.005145816323658448;-0.004981036642638337;1.0338751552349263;1.0098779232119264;10.000559645048643;0.833422673853662;0.01556086578604769;0.015562191915031253;0.806204176183302;-0.01354803718258447;0.806400811236238;1.0098144101847293
61.89638;1.033191027536792;0.9256140724742489;0.8960607520441642;-0.005145816667429349;-0.004981036877099188;1.0338756629515131;1.0098767370492079;10.000563742047113;0.8334196666620953;0.015560848535662822;0.015562195692524901;0.8062057344716078;-0.013548037221612123;0.8064030663422418;1.0098140567262472
61.90638;1.0331920900138014;0.9256149757627352;0.8960611173184648;-0.005145817023221676;-0.004981037096239041;1.0338760567341012;1.0098756314169126;10.000567907970755;0.8334166722608286;0.01556083173846749;0.015562199348773207;0.8062073261253446;-0.013548037258991168;0.8064052961371156;1.0098138535884378
61.91638;1.0331931047821081;0.925615855351887;0.896061401861765;-0.005145817390898928;-0.004981037299819826;1.0338763348748263;1.0098746044899565;10.000572145411416;0.8334136958753608;0.015560815385444253;0.015562202897172393;0.8062089476179887;-0.013548037294838377;0.8064074959526456;1.0098137975972554
61.92638;1.0331940659556154;0.925616712904832;0.896061605984377;-0.00514581777014512;-0.0049810374875540134;1.0338764955076216;1.0098736545204874;10.000576461818445;0.83341074292718;0.01556079944159433;0.015562206379127799;0.8062105960788918;-0.013548037329107195;0.8064096613542298;1.0098138858213952
61.93638;1.03319496934963;0.9256175517297089;0.8960617319958728;-0.005145818160199172;-0.004981037658905877;1.0338765363754416;1.0098727797740594;10.00058086575323;0.8334078187303597;0.015560783850330223;0.015562209861470134;0.8062122686413109;-0.013548037361347224;0.8064117886268521;1.0098141153942182
61.94638;1.0331958126256597;0.9256183764170393;0.8960617832008146;-0.005145818560054772;-0.004981037813111671;1.0338764546495878;1.0098719783342542;10.00058536059016;0.8334049282496182;0.015560768545152774;0.015562213426523658;0.8062139623958239;-0.013548037390944977;0.8064138745852752;1.0098144829465336
61.95638;1.0331965941323267;0.9256191927698247;0.8960617635550318;-0.005145818968895337;-0.004981037949418438;1.0338762473724872;1.009871248472226;10.000589941906954;0.8334020763588309;0.015560753463266732;0.015562217159862337;0.8062156746662327;-0.013548037417458452;0.8064159157271621;1.0098149843773732
61.96638;1.0331973117731272;0.9256200069914742;0.8960616783857063;-0.005145819386405902;-0.00498103806734532;1.0338759125154473;1.0098705893750168;10.000594596529545;0.8333992682736944;0.015560738552151577;0.015562221141162569;0.8062174029936002;-0.01354803744067155;0.8064179075847333;1.0098156153895965
