time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.97638;1.033197963312778;0.925620824887115;0.8960615345379612;-0.005145819812821316;-0.004981038166677858;1.0338754495280746;1.009870001149168;10.000599305287041;0.8333965098551959;0.01556072376304204;0.015562225446010358;0.8062191449730378;-0.013548037460466959;0.8064198452077279;1.0098163728206373
61.98638;1.033198547705364;0.9256216519076208;0.8960613396574221;-0.005145820248812179;-0.004981038247313957;1.0338748590248261;1.0098694840656566;10.00060405151997;0.8333938077164511;0.015560709042036843;0.015562230149428426;0.8062208985716136;-0.01354803747655431;0.806421724530514;1.0098172555495393
61.99638;1.0331990656524546;0.925622493241201;0.8960611015813915;-0.005145820695325622;-0.004981038309256585;1.033874142684991;1.0098690379497364;10.000608826073007;0.8333911688722123;0.015560694333561397;0.015562235320326814;0.8062226626084102;-0.01354803748820294;0.806423543293414;1.009818263636583
62.00638;1.0331995188386636;0.9256233532419393;0.8960608276565706;-0.005145821153306042;-0.004981038352680649;1.033873303536859;1.0098686620094088;10.000613623026663;0.833388600097483;0.01556067958948911;0.015562241017688572;0.8062244366573361;-0.01354803749433438;0.8064253006517058;1.0098193963755406
62.01638;1.033199908786547;0.9256242347730869;0.8960605238707225;-0.0051458216234061506;-0.0049810383779404785;1.0338723459231332;1.0098683550173262;10.000618433961646;0.8333861075134449;0.015560664764337024;0.015562247293667432;0.8062262204846224;-0.013548037493818426;0.806426996035158;1.0098206511034122
62.02638;1.0332002363130437;0.9256251394189307;0.8960601946412297;-0.005145822105844619;-0.004981038385458113;1.0338712755468247;1.0098681157099259;10.000623245990962;0.8333836961766569;0.015560649805249521;0.015562254197251981;0.8062280136399599;-0.013548037485639881;0.8064286283901683;1.009822023552632
62.03638;1.0332005015107406;0.9256260683163483;0.896059843043034;-0.005145822600303733;-0.004981038375554872;1.0338701003461934;1.009867942463796;10.000628044746968;0.8333813690910649;0.01556063465617622;0.015562261782175915;0.8062298157473251;-0.013548037468953002;0.8064301964887443;1.0098235091211325
62.04638;1.0332007037983677;0.9256270226131794;0.896059470722795;-0.005145823105874367;-0.004981038348487165;1.0338688311968207;1.0098678321359262;10.000632822437154;0.8333791261357678;0.015560619266653695;0.015562270114214865;0.8062316266559285;-0.013548037443029005;0.8064316999059956;1.0098251041207682
62.05638;1.0332008420996948;0.9256280034469306;0.8960590775723836;-0.005145823621114403;-0.004981038304562984;1.0338674810726305;1.0098677798866247;10.000637581808384;0.8333769641941964;0.015560603596891117;0.015562279261656669;0.8062334452305844;-0.013548037407162202;0.806433139513785;1.0098268060906896
62.06638;1.0332009150752521;0.9256290118047235;0.8960586615720019;-0.005145824144203105;-0.004981038244101209;1.033866063706552;1.0098677805037881;10.000642329677174;0.833374878871967;0.015560587623901691;0.01556228927457105;0.8062352681608921;-0.013548037360673119;0.806434517034534;1.009828613009927
62.07638;1.0332009211990734;0.9256300484430099;0.8960582194017576;-0.005145824673189261;-0.004981038167404557;1.0338645930614334;1.009867829174004;10.000647066607057;0.8333728663937935;0.01556057134359418;0.015562300169534405;0.8062370904488879;-0.013548037303033968;0.8064358342010736;1.0098305225507367
62.08638;1.0332008587209895;0.9256311137409802;0.8960577476381987;-0.005145825206178945;-0.004981038074823225;1.033863082731276;1.0098679208225505;10.00065178302324;0.833370923953218;0.015560554768967238;0.015562311927136514;0.8062389066567754;-0.013548037234051647;0.8064370924774138;1.0098325321125496
62.09638;1.033200725613391;0.9256322073241534;0.8960572433896433;-0.005145825741395631;-0.004981037966823756;1.0338615449102508;1.0098680494956562;10.00065646525406;0.833369049083856;0.0155605379310393;0.015562324502317228;0.806240711826827;-0.013548037153815497;0.8064382935625851;1.0098346390891926
62.10638;1.0332005193560365;0.9256333279539991;0.8960567042082057;-0.005145826277359481;-0.004981037843937576;1.0338599900330014;1.0098682083978963;10.000661103474048;0.8333672398278494;0.015560520879554764;0.015562337837237691;0.8062425019754859;-0.013548037062299982;0.8064394397648841;1.0098368407999379
62.11638;1.0332002367939557;0.9256344736237577;0.8960561279784247;-0.005145826813094453;-0.004981037706544079;1.0338584269735396;1.009868390211449;10.000665690488923;0.8333654952651932;0.015560503678896134;0.015562351864820472;0.8062442742177525;-0.013548036959143372;0.8064405338024226;1.0098391346250515
62.12638;1.0331998745775115;0.9256356412550976;0.8960555129313935;-0.0051458273479699475;-0.004981037554790876;1.0338568629178808;1.0098685878203848;10.000670210188323;0.8333638148904915;0.015560486397830918;0.015562366504233482;0.806246027022641;-0.013548036843985794;0.8064415783682022;1.0098415188598353
62.13638;1.0331994296935183;0.9256368265213761;0.8960548576775872;-0.005145827881366497;-0.004981037388725701;1.033855303379398;1.0098687949443;10.000674628452416;0.8333621976854724;0.015560469097497996;0.015562381658892996;0.8062477607061305;-0.013548036716862256;0.8064425757497724;1.0098439931861551
62.14638;1.0331988995870196;0.9256380243985671;0.8960541611657189;-0.00514582841258657;-0.004981037208337231;1.0338537532998548;1.009869005989454;10.000678898571262;0.8333606425067345;0.015560451825180491;0.015562397218439121;0.8062494773091087;-0.013548036578181369;0.8064435275017195;1.009846558203658
62.15638;1.033198282378632;0.9256392299676132;0.896053422332517;-0.005145828940886505;-0.004981037013490937;1.0338522185508119;1.0098692156803513;10.000682973800343;0.8333591491460616;0.015560434615299665;0.015562413057682146;0.8062511795573898;-0.013548036428543618;0.8064444341820515;1.0098492150737004
62.16638;1.0331975775319373;0.9256404387541716;0.8960526392753542;-0.005145829465362714;-0.004981036803999887;1.0338507063248428;1.0098694191942632;10.000686814736753;0.8333577188745006;0.015560417499318056;0.01556242903314901;0.8062528698697364;-0.013548036268529311;0.8064452957140169;1.0098519654927895
62.17638;1.033196786381206;0.9256416466210455;0.896051808406398;-0.005145829984854029;-0.004981036579888571;1.0338492244153596;1.0098696126902624;10.0006903916473;0.8333563545182914;0.015560400518052547;0.01556244498193848;0.8062545502459245;-0.013548036098462196;0.8064461122137737;1.0098548114037138
62.18638;1.0331959119090597;0.9256428499861253;0.896050924930844;-0.005145830498095938;-0.004981036341641615;1.033847780400933;1.009869793704593;10.000693683972793;0.8333550600524694;0.01556038372147184;0.015562460724904994;0.8062562228272971;-0.013548035918500886;0.8064468839968414;1.0098577539909799
62.19638;1.0331949582239028;0.9256440463409614;0.8960499846450235;-0.005145831003873667;-0.004981036090326537;1.0338463810543146;1.0098699608846378;10.000696677948959;0.8333538394103125;0.015560367156611417;0.01556247607965665;0.8062578903428551;-0.01354803572895831;0.8064476108140854;1.00986079190758
62.20638;1.0331939302086435;0.9256452339357912;0.8960489849302395;-0.005145831500873084;-0.004981035827597257;1.0338450316128724;1.0098701133578287;10.000699364667767;0.8333526954889282;0.015560350854529122;0.015562490878735553;0.806259555916067;-0.01354803553035974;0.8064482918003703;1.0098639203830526
62.21638;1.0331928332602969;0.9256464108130991;0.8960479243481373;-0.005145831987438599;-0.004981035555467696;1.033843735042604;1.009870250676815;10.000701740027507;0.8333516308402027;0.015560334825841425;0.015562504969163374;0.8062612226797172;-0.013548035323415532;0.8064489264893605;1.0098671326232485
62.22638;1.033191673236042;0.9256475746989404;0.89604680237931;-0.005145832461506967;-0.004981035275993239;1.0338424918845937;1.0098703733175713;10.000703805151666;0.8333506489199656;0.01556031906515603;0.015562518189910703;0.8062628933569022;-0.013548035109118912;0.8064495158202004;1.0098704215650127
62.23638;1.0331904563560244;0.9256487236788462;0.8960456198962653;-0.005145832920650976;-0.004981034991072543;1.0338413008141878;1.0098704824748213;10.00070556267875;0.8333497535915104;0.015560303559600494;0.015562530358336747;0.8062645695133985;-0.013548034888670015;0.8064500622061183;1.0098737799787503
62.24638;1.0331891889328084;0.9256498566470013;0.8960443795379102;-0.00514583336209398;-0.004981034702231363;1.0338401601912002;1.0098705786996696;10.00070701246346;0.833348947615259;0.01556028830173261;0.0155625412847613;0.8062662510062061;-0.013548034663344803;0.806450568949672;1.0098772000877552
62.25638;1.0331878775711594;0.9256509735921012;0.8960430852617391;-0.005145833782895705;-0.004981034410454547;1.0338390702535611;1.0098706612336508;10.000708153795626;0.83334823215735;0.015560273298671481;0.015562550798638865;0.806267935690974;-0.013548034434469874;0.8064510398880151;1.0098806738626596
62.26638;1.0331865296346894;0.9256520755661687;0.8960417414434025;-0.005145834180483331;-0.004981034116365949;1.0338380339681825;1.0098707292214333;10.000708988264828;0.833347607532109;0.015560258570190954;0.015562558766093795;0.8062696192130534;-0.013548034203130853;0.8064514791753422;1.0098841936825373
62.27638;1.0331851529998688;0.9256531641292415;0.8960403523337633;-0.005145834553010305;-0.004981033820517024;1.0338370557943908;1.0098707827587348;10.000709518124635;0.8333470744315634;0.015560244132637686;0.015562565096639263;0.8062712957202908;-0.013548033969818622;0.8064518906556494;1.009887752850841
62.28638;1.0331837549603269;0.9256542407942934;0.8960389221949736;-0.005145834899222559;-0.00498103352343684;1.0338361402935117;1.009870822593286;10.000709745820298;0.8333466348678036;0.015560229969482331;0.015562569736410702;0.806272959664748;-0.013548033734676588;0.8064522772764662;1.0098913452093523
62.29638;1.0331823410530934;0.9256553065177663;0.8960374560045399;-0.005145835218284548;-0.004981033225692903;1.033835292229908;1.0098708500426528;10.000709674939799;0.8333462924612464;0.015560216018461073;0.01556257265008965;0.8062746073521384;-0.013548033498099622;0.8064526411953064;1.0098949644250457
62.30638;1.0331809149073792;0.925656361383879;0.8960359597922779;-0.005145835509736057;-0.0049810329280311665;1.033834517147764;1.0098708674631967;10.0007093046267;0.8333460521702899;0.01556020218803503;0.015562573816271028;0.8062762370793165;-0.013548033260932898;0.8064529843471386;1.0098986043727567
62.31638;1.0331794793862508;0.9256574049088497;0.8960344398616549;-0.005145835773406324;-0.0049810326312234076;1.0338338206815358;1.0098708783528392;10.00070861880991;0.8333459195478332;0.015560188372222755;0.015562573242864815;0.8062778479479054;-0.013548033024235915;0.8064533091481011;1.0099022599019563
62.32638;1.0331780375924495;0.9256584366289001;0.896032902001476;-0.00514583600934134;-0.004981032335759737;1.033833207130021;1.009870887209286;10.000707584658468;0.8333458999722817;0.015560174459471388;0.015562570969094438;0.8062794380919079;-0.013548032789168525;0.806453618823185;1.009905926958603
62.33638;1.0331765924473715;0.9256594564498294;0.8960313515123614;-0.005145836217805713;-0.004981032041787225;1.0338326790773165;1.0098708993463046;10.000706164101945;0.8333459983372044;0.015560160348624645;0.01556256704241878;0.8062810035892688;-0.013548032557221075;0.8064539167323393;1.0099096022971614
62.34638;1.033175145407604;0.9256604643972275;0.8960297930477802;-0.005145836399310679;-0.004981031749119852;1.033832238292055;1.0098709206872352;10.000704324349936;0.8333462191045422;0.01556014595982624;0.015562561499310706;0.8062825391207549;-0.013548032330428136;0.8064542054450157;1.009913282473076
62.35638;1.0331736954039885;0.9256614597202956;0.8960282301315331;-0.0051458365545758574;-0.004981031457183118;1.033831886437598;1.009870957426284;10.000702040756865;0.8333465665874508;0.015560131237256074;0.015562554367944246;0.8062840393854027;-0.013548032111257668;0.8064544864574277;1.0099169625964775
62.36638;1.0331722385205457;0.9256624401055235;0.8960266653632025;-0.005145836684326415;-0.004981031165242186;1.0338316247940933;1.009871015052715;10.000699298758468;0.8333470451615245;0.015560116152368722;0.015562545681695851;0.8062854995708334;-0.01354803190226621;0.80645476051224;1.0099206360206585
62.37638;1.0331707687495315;0.9256634017413109;0.8960251010350277;-0.005145836789109516;-0.004981030872842231;1.0338314538913764;1.0098710973791545;10.000696096850648;0.8333476588286179;0.015560100704540704;0.015562535486599978;0.8062869151589429;-0.013548031705769095;0.8064550281778422;1.009924294283444
62.38638;1.0331692794795473;0.9256643401754041;0.896023539341691;-0.005145836869436709;-0.004981030579894736;1.0338313739947456;1.0098712067451894;10.000692443639373;0.8333484102035653;0.01556008491457063;0.015562523842302924;0.8062882821126399;-0.013548031523735354;0.8064552900652789;1.0099279268791594
62.39638;1.0331677647211268;0.9256652512547634;0.896021982393952;-0.005145836926022047;-0.004981030286374084;1.0338313859023316;1.0098713448751353;10.000688347772778;0.8333492995896205;0.01556006881057802;0.015562510813763497;0.806289597069653;-0.013548031357922355;0.8064555468818431;1.009931521881238
62.40638;1.033166220003658;0.9256661312579915;0.8960204320833954;-0.005145836959704464;-0.004981029992142473;1.033831490740214;1.0098715131024412;10.000683813416112;0.8333503248513561;0.01556005241538482;0.015562496445481785;0.8062908569365258;-0.013548031210062565;0.8064557997926881;1.0099350671383291
62.41638;1.033164643098313;0.9256669762631787;0.8960188891680664;-0.005145836971241831;-0.004981029697046642;1.0338316886025358;1.0098717119273046;10.000678843815207;0.833351482169963;0.015560035746059329;0.01556248074264862;0.806292058291973;-0.01354803108197914;0.8064560503376157;1.0099385507428087
62.42638;1.0331630335069364;0.9256677818488152;0.896017352214995;-0.005145836961335924;-0.004981029400945912;1.0338319773680944;1.009871940599083;10.000673439777158;0.8333527668259929;0.015560018815022374;0.015562463686468592;0.8062931971491398;-0.013548030975583788;0.8064562996126081;1.009941961037638
62.43638;1.033161390746555;0.9256685436005899;0.8960158179937502;-0.0051458369308389155;-0.004981029103556941;1.0338323526088187;1.0098721969870252;10.000667595910073;0.8333541736090042;0.01556000162741257;0.015562445266341107;0.8062942693687744;-0.013548030892718879;0.806456547895859;1.0099452870399006
62.44638;1.0331597134004524;0.9256692575403117;0.8960142829068598;-0.005145836880916747;-0.004981028804296904;1.0338328080473331;1.0098724779488422;10.00066130496061;0.8333556970114963;0.015559984186899616;0.015562425496358246;0.8062952717682272;-0.013548030835000873;0.8064567952766701;1.009948518792465
62.45638;1.0331579998914098;0.9256699198720655;0.896012743791693;-0.005145836813133203;-0.004981028502337754;1.0338333360213179;1.0098727802624405;10.000654564364897;0.8333573309950613;0.015559966506654106;0.015562404408597805;0.8062962033079101;-0.013548030803828706;0.8064570424249948;1.0099516473353463
62.46638;1.0331562497845983;0.925670526732421;0.8960111979484334;-0.005145836729487527;-0.0049810281969125784;1.0338339280790287;1.009873101694389;10.00064737871082;0.8333590685652127;0.015559948612556709;0.015562382044765325;0.8062970654550399;-0.013548030800373752;0.8064572908499319;1.0099546648331144
62.47638;1.0331544638682486;0.92567107444968;0.8960096429152697;-0.0051458366323009555;-0.004981027887525944;1.0338345756923648;1.0098734416228883;10.000639761431469;0.8333609020222201;0.015559930540552078;0.015562358461912233;0.8062978619011575;-0.013548030825394549;0.8064575428000168;1.0099575647572476
62.48638;1.0331526430648266;0.9256715598875132;0.8960080760598933;-0.0051458365240535054;-0.004981027573885835;1.0338352709842626;1.0098738006040076;10.000631738719381;0.8333628239117219;0.01555991233751632;0.015562333737870727;0.8062985982445411;-0.013548030879089143;0.8064578009703318;1.009960341705415
62.49638;1.0331507880888444;0.9256719807177645;0.8960064943228988;-0.005145836407388834;-0.004981027255704;1.033836007351981;1.0098741790176826;10.000623351111683;0.8333648276063758;0.015559894063858049;0.01556230796283522;0.8062992812229715;-0.013548030960997548;0.8064580680255146;1.0099629911282815
62.50638;1.0331489003259762;0.9256723356726315;0.8960048941946168;-0.005145836285155858;-0.004981026932514362;1.0338367792879735;1.009874576518462;10.000614644367896;0.8333669073043605;0.015559875792649473;0.015562281225633828;0.8062999177134277;-0.013548031069909552;0.8064583463373897;1.0099655096794353
62.51638;1.0331469823608854;0.9256726242585314;0.8960032713544008;-0.005145836160340439;-0.00498102660378408;1.033837581294228;1.0098749932196809;10.000605653804827;0.8333690582438884;0.01555985760214005;0.015562253604848975;0.8063005144228731;-0.013548031204181058;0.8064586382345811;1.0099678961712864
62.52638;1.0331450374512006;0.9256728463236216;0.8960016202478526;-0.005145836036000584;-0.004981026269288981;1.0338384075316867;1.0098754309415965;10.000596397729625;0.8333712770024224;0.015559839558926683;0.01556222515988039;0.8063010777659327;-0.013548031362343678;0.8064589462602879;1.0099701518433184
62.53638;1.033143068680717;0.9256730024789952;0.8959999346572625;-0.005145835915355824;-0.004981025929383337;1.0338392528296931;1.0098758932887373;10.000586883110504;0.8333735612699041;0.015559821704806544;0.015562195921738462;0.8063016133547196;-0.013548031543346294;0.8064592729599649;1.0099722789214123
62.54638;1.0331410785214206;0.9256730944298065;0.8959982090682037;-0.005145835801915051;-0.0049810255849557965;1.0338401133928374;1.0098763849134105;10.000577113041324;0.8333759094251313;0.015559804062377664;0.015562165897641705;0.8063021257599945;-0.013548031746343375;0.8064596202620147;1.009974278776529
62.55638;1.0331390692682132;0.9256731243263278;0.8959964395722989;-0.005145835699375792;-0.00498102523711379;1.033840986183583;1.009876910339228;10.000567092429465;0.8333783201850233;0.015559786650704977;0.015562135087822908;0.8063026187707895;-0.013548031970382022;0.8064599886801816;1.009976151662843
62.56638;1.0331370440848298;0.9256730941809594;0.8959946239460865;-0.0051458356113334176;-0.00498102488695938;1.0338418678777066;1.0098774728797033;10.000556832804868;0.8333807918742633;0.015559769494115026;0.015562103496936767;0.8063030955373163;-0.013548032214299857;0.8064603768195153;1.0099778976649498
62.57638;1.033135007484749;0.9256730058852892;0.8959927613043506;-0.005145835540866099;-0.004981024535579549;1.0338427546804836;1.0098780741088593;10.000546351796052;0.8333833216494488;0.015559752623205568;0.015562071135153442;0.8063035584598917;-0.013548032476861916;0.8064607814999759;1.0099795177791664
62.58638;1.0331329649538639;0.9256728616970943;0.895990851289903;-0.00514583549011024;-0.004981024183794409;1.0338436430768012;1.0098787138399394;10.00053567109756;0.8333859055276268;0.015559736077242188;0.015562038016069429;0.8063040092993462;-0.013548032756822648;0.8064611980474611;1.009981014635586
62.59638;1.0331309223239944;0.92567266513973;0.8959888930431061;-0.005145835460217904;-0.004981023831632008;1.0338445306526265;1.0098793904869583;10.000524821474837;0.8333885389449863;0.015559719910494076;0.015562004157986588;0.806304449542488;-0.013548033052702206;0.8064616206927483;1.0099823923051359
62.60638;1.0331288848842273;0.9256724214475158;0.8959868850091299;-0.005145835451606029;-0.004981023478247717;1.03384541629248;1.0098801014264183;10.00051384650387;0.8333912170101673;0.015559704195610312;0.015561969591866143;0.8063048805348061;-0.013548033362487112;0.8064620433556713;1.0099836557410515
62.61638;1.0331268563414375;0.925672136933333;0.8959848256712507;-0.005145835464215631;-0.004981023122400175;1.0338462995250874;1.0098808429162245;10.000502794980035;0.8333939344135958;0.015559689017100383;0.015561934369838418;0.8063053034549645;-0.013548033683592574;0.8064624602243914;1.0099848106163838
62.62638;1.0331248383582619;0.9256718179256134;0.8959827138588029;-0.005145835497905203;-0.004981022762830411;1.0338471796695634;1.0098816098830385;10.000491710436139;0.8333966854811277;0.015559674460459322;0.015561898561862393;0.8063057193273361;-0.013548034013126133;0.8064628657060772;1.0099858633086576
62.63638;1.0331228310168827;0.9256714701634746;0.8959805484022336;-0.005145835552641843;-0.0049810223985001486;1.0338480556376908;1.0098823959920928;10.000480628222393;0.8333994643824348;0.015559660608241306;0.015561862240953461;0.8063061286775054;-0.01354803434819731;0.8064632538269687;1.0099868204093643
62.64638;1.0331208336186406;0.925671098983159;0.8959783281534708;-0.005145835628120011;-0.004981022028912318;1.0338489257593424;1.0098831938730144;10.00046957727293;0.8334022653355432;0.01555964754119829;0.0155618254722724;0.8063065314436881;-0.013548034685972607;0.8064636175612394;1.009987687597646
62.65638;1.0331188449483286;0.9256707100244854;0.8959760521287093;-0.005145835723393634;-0.004981021654185322;1.033849786887293;1.0098839959664636;10.000458580796634;0.8334050828702012;0.015559635336489184;0.015561788312174932;0.8063069279532047;-0.013548035023613311;0.8064639491287148;1.0099884692353793
62.66638;1.0331168633939307;0.9256703096731372;0.8959737191278458;-0.005145835836970701;-0.0049810212747191905;1.033850634253568;1.0098847962704076;10.000447654283262;0.8334079120776293;0.015559624065507089;0.015561750811455784;0.8063073198629533;-0.01354803535842392;0.8064642411180931;1.0099891693426455
62.67638;1.0331148877862255;0.9256699049093164;0.8959713275443383;-0.005145835967085386;-0.00498102089078835;1.0338514629959215;1.0098855914479836;10.000436800504385;0.8334107487811196;0.015559613795234394;0.015561713025430215;0.8063077100741068;-0.013548035688030802;0.8064644873365139;1.0099897925182806
62.68638;1.0331129184063432;0.9256695031171717;0.8959688759680193;-0.005145836111900251;-0.004981020502433492;1.0338522694726286;1.0098863804354408;10.000426006397296;0.8334135898161086;0.0155596045934667;0.015561675024802869;0.8063081020409903;-0.013548036010410908;0.8064646828993838;1.0099903442007367
62.69638;1.033110956848334;0.9256691118218109;0.8959663641640077;-0.005145836269668211;-0.00498102010970616;1.0338530511634643;1.0098871636186297;10.000415244726893;0.8334164332194433;0.015559596535882321;0.015561636889115892;0.8063084990064734;-0.013548036323922135;0.8064648237301169;1.0099908302815295
62.70638;1.0331090047395184;0.9256687380034472;0.8959637939186718;-0.00514583643886965;-0.004981019712924168;1.033853806092422;1.0098879421546951;10.000404478586828;0.8334192777471062;0.015559589702969084;0.015561598689897605;0.8063089036270932;-0.013548036627370863;0.8064649064202472;1.009991255848427
62.71638;1.0331070632977077;0.9256683875995291;0.8959611693737325;-0.0051458366182037885;-0.004981019312712378;1.0338545326671973;1.0098887175355005;10.000393670620074;0.8334221222515448;0.015559584169899136;0.01556156048138933;0.806309318192634;-0.013548036919992536;0.8064649284962024;1.0099916240827818
62.72638;1.0331051344746796;0.9256680655453807;0.8959584967304761;-0.005145836806485193;-0.004981018909912613;1.033855230153213;1.0098894914242214;10.000382791899959;0.8334249656712285;0.01555958000514299;0.015561522303023;0.8063097447079242;-0.013548037201357731;0.8064648879367329;1.0099919363110181
62.73638;1.033103221840456;0.9256677759621018;0.8959557837011805;-0.005145837002624502;-0.004981018505386232;1.0338558993259748;1.0098902655318458;10.00037182085184;0.8334278070880462;0.015559577267362975;0.01556148419308881;0.8063101845271248;-0.013548037471316082;0.8064647825754404;1.0099921930207971
62.74638;1.0331013305969323;0.9256675224484333;0.8959530391994238;-0.005145837205711055;-0.004981018099825768;1.033856542443821;1.0098910416398983;10.000360734870885;0.8334306455772652;0.015559575995082384;0.015561446200184922;0.8063106383239244;-0.013548037729901366;0.8064646105036782;1.0099923948950733
62.75638;1.033099467328776;0.9256673085703561;0.8959502732509653;-0.005145837415124286;-0.004981017693771324;1.0338571628035185;1.0098918216819806;10.000349506115372;0.8334334801837492;0.015559576208414128;0.01556140837807246;0.80631110635024;-0.013548037977164433;0.8064643706092257;1.0099925429373313
62.76638;1.0330976391020688;0.9256671383166799;0.8959474963632775;-0.005145837630530052;-0.0049810172877052476;1.033857764647922;1.0098926080399353;10.000338107785442;0.8334363098589412;0.015559577920186083;0.015561370770962174;0.8063115884234868;-0.013548038213053113;0.8064640625667484;1.0099926383140545
62.77638;1.033095852810853;0.9256670162188125;0.8959447182486939;-0.0051458378517328564;-0.004981016882078753;1.033858352786183;1.009893404138021;10.000326524791458;0.8334391334364237;0.015559581133452204;0.015561333404955012;0.8063120838473384;-0.013548038437436734;0.806463686876659;1.009992682633024
62.78638;1.0330941159987428;0.9256669470526413;0.8959419472783967;-0.005145838078533408;-0.004981016477417251;1.0338589314197322;1.0098942143136693;10.000314760880052;0.833441949968639;0.015559585827421278;0.01556129628975658;0.8063125912874021;-0.013548038650284365;0.8064632453946557;1.0099926778084143
62.79638;1.0330924376068122;0.9256669354560252;0.8959391912464171;-0.005145838310615511;-0.004981016074476806;1.0338595034356772;1.0098950429070754;10.000302838566068;0.8334447587587789;0.015559591953969104;0.015561259420458794;0.8063131084699837;-0.01354803885182188;0.8064627419116185;1.0099926255176488
62.80638;1.0330908271322157;0.9256669858528979;0.895936457967307;-0.005145838547516879;-0.004981015674178993;1.0338600709563939;1.0098958936969196;10.000290790502879;0.8334475588073478;0.015559599450502152;0.015561222781551368;0.806313632202765;-0.013548039042575734;0.8064621818971306;1.0099925275185213
62.81638;1.0330892928598319;0.9256671026766663;0.8959337544949943;-0.005145838788828061;-0.004981015277374361;1.0338606360590277;1.0098967698268346;10.000278652898029;0.8334503487941706;0.015559608258167369;0.015561186367976345;0.806314158823776;-0.013548039223285856;0.806461571399943;1.0099923864860203
62.82638;1.0330878406626431;0.9256672903565384;0.8959310859275703;-0.005145839034469366;-0.0049810148846534;1.0338612006600059;1.0098976736901855;10.000266472625789;0.8334531275466848;0.015559618330582342;0.015561150210085086;0.8063146844593109;-0.013548039394646633;0.8064609161030417;1.009992205643379
62.83638;1.0330864741779116;0.9256675525778771;0.8959284555156938;-0.005145839284781773;-0.004981014496284582;1.03386176629827;1.0098986067469957;10.000254314225593;0.8334558940109769;0.015559629624302065;0.015561114376456549;0.8063152047990624;-0.013548039557185025;0.8064602211109094;1.0099919872002054
62.84638;1.0330851956239102;0.9256678915638374;0.8959258661322869;-0.005145839540367537;-0.004981014112323506;1.0338623349321217;1.009899569775705;10.000242249510482;0.8334586472183023;0.015559642081399707;0.015561078956961565;0.8063157148726353;-0.013548039711517437;0.8064594910041967;1.009991731552882
62.85638;1.0330840063611149;0.925668308512522;0.8959233214530937;-0.0051458398018822075;-0.00498101373272193;1.0338629098557346;1.0099005634861262;10.000230342512811;0.833461386503867;0.015559655622945019;0.01556104404146179;0.8063162095224986;-0.013548039858644539;0.806458729364971;1.0099914380387358
62.86638;1.0330829070540477;0.9256688046712535;0.8959208257798192;-0.005145840070040844;-0.004981013357238542;1.0338634953946937;1.0099015886512537;10.000218646575128;0.8334641113051278;0.015559670160407988;0.015561009701963328;0.8063166839194397;-0.013548039999908466;0.8064579380545094;1.0099911059510565
62.87638;1.0330818977532235;0.925669381650462;0.8959183833927766;-0.005145840345604603;-0.004981012985208143;1.0338640959465244;1.0099026457348617;10.000207209087844;0.8334668207432137;0.015559685610868729;0.015560975987126196;0.8063171333156318;-0.013548040136618809;0.8064571173584992;1.0099907347216253
62.88638;1.033080978173617;0.9256700407712543;0.8959159982526443;-0.005145840629028539;-0.004981012615396261;1.0338647150081315;1.009903734983903;10.000196075565587;0.833469513503888;0.01555970190330147;0.015560942931987102;0.8063175530511024;-0.013548040269733844;0.8064562670167401;1.0099903237005143
62.89638;1.0330801476913702;0.9256707824377486;0.8959136736499541;-0.005145840920064583;-0.004981012246164866;1.0338653540717342;1.0099048572768443;10.000185291297363;0.8334721880112534;0.015559718984169784;0.015560910570774777;0.806317939154251;-0.013548040400003446;0.8064553869870242;1.0099898722445622
62.90638;1.0330794051860086;0.9256716062689656;0.895911412074689;-0.005145841217752505;-0.004981011875784353;1.0338660120614278;1.0099060147658765;10.00017489899109;0.8334748425226821;0.015559736819177467;0.015560878948953699;0.8063182884153434;-0.013548040528345715;0.8064544772685073;1.0099893801036386
62.91638;1.0330787494652902;0.9256725114734444;0.8959092159366605;-0.005145841520782817;-0.004981011502616887;1.0338666858422694;1.0099072108176845;10.000164935455624;0.8334774748698374;0.0155597553777289;0.015560848137539121;0.8063185977666868;-0.013548040655920811;0.8064535376491255;1.0099888478760246
62.92638;1.0330781796278834;0.9256734968241987;0.8959070883995839;-0.005145841827897454;-0.004981011125179179;1.033867370869055;1.009908449775976;10.000155436320478;0.8334800821237893;0.015559774611692351;0.015560818236039452;0.8063188636925236;-0.013548040783830182;0.8064525683442607;1.0099882770637856
62.93638;1.0330776948020677;0.9256745606502814;0.8959050334547544;-0.005145842138027209;-0.004981010742160139;1.033868061214753;1.0099097364569096;10.000146441206777;0.833482660646146;0.015559794452015477;0.015560789353004785;0.8063190822104433;-0.01354804091268835;0.806451570498627;1.0099876692632253
62.94638;1.0330772938411958;0.9256757011292805;0.8959030557069873;-0.005145842450088973;-0.004981010352503584;1.0338687498263006;1.0099110752617557;10.000137985485463;0.8334852064170293;0.015559814825648883;0.015560761579832223;0.8063192492605704;-0.0135480410423435;0.8064505452992285;1.0099870251385743
62.95638;1.033076974933003;0.9256769165392595;0.895901160404536;-0.005145842762775243;-0.0049810099555070335;1.0338694298022912;1.009912469834317;10.000130090279537;0.833487714919994;0.015559835675008153;0.015560734983160575;0.8063193609181327;-0.013548041171972093;0.8064494927015582;1.0099863441098835
62.96638;1.0330767350041203;0.9256782052726434;0.895899353145387;-0.0051458430746120516;-0.004981009550789919;1.033870095471951;1.0099139233230003;10.000122757806135;0.8334901807108921;0.015559856973254236;0.01556070961216233;0.8063194135789051;-0.01354804130044595;0.8064484113060489;1.0099856246091634
62.97638;1.033076569795684;0.9256795654646761;0.8958976388063215;-0.005145843383988398;-0.004981009138203075;1.03387074229537;1.0099154383280846;10.000115964079425;0.8334925975867883;0.015559878732790987;0.015560685495265094;0.8063194043214557;-0.013548041426663982;0.8064472990681368;1.0099848644422225
62.98638;1.0330764747094185;0.9256809944147588;0.8958960204604618;-0.005145843689017199;-0.004981008717722867;1.0338713666975883;1.009917016577594;10.000109661067722;0.8334949591212032;0.015559900988308029;0.015560662633107717;0.8063193310884355;-0.01354804154964116;0.8064461538202671;1.0099840611057287
62.99638;1.0330764452744103;0.9256824884378677;0.8958944993429522;-0.005145843987532659;-0.004981008289291792;1.0338719662049187;1.0099186585541147;10.000103797098477;0.8334972589780513;0.01555992376554159;0.015560641015033407;0.8063191927670732;-0.013548041668319832;0.8064449735056624;1.0099832120296592
63.00638;1.0330764772622483;0.9256840432176121;0.8958930757120752;-0.005145844277303736;-0.004981007852656835;1.033872539201188;1.0099203633474076;10.000098337308485;0.8334994912588038;0.015559947073701334;0.015560620647493051;0.8063189894536316;-0.013548041781349534;0.8064437562510052;1.0099823148131901
63.01638;1.0330765672760327;0.9256856542301479;0.8958917495609264;-0.005145844556290956;-0.004981007407355338;1.0338730846812667;1.009922129317709;10.000093267698684;0.8335016506589451;0.01555997091745612;0.015560601558675407;0.8063187227055179;-0.01354804188710132;0.8064425002879637;1.0099813674728164
63.02638;1.0330767133458487;0.9256873169491706;0.8958905207712942;-0.005145844822882167;-0.0049810069528754795;1.0338736024019843;1.0099239550203114;10.000088585757258;0.8335037320696195;0.015559995303738045;0.01556058378056174;0.8063183953034421;-0.013548041983785545;0.8064412040615191;1.0099803687716224
63.03638;1.0330769147691925;0.9256890267358471;0.8958893889121027;-0.0051458450760142075;-0.004981006488840845;1.0338740929759638;1.0099258399497737;10.000084290847298;0.833505730310272;0.015560020238866339;0.015560567339276788;0.8063180105143587;-0.01354804206937906;0.8064398665311093;1.009979318645115
63.04638;1.0330771713004094;0.9256907787666907;0.8958883527482456;-0.005145845314998801;-0.004981006015228779;1.0338745576690516;1.0099277853440334;10.000080379394175;0.8335076403138013;0.015560045723466304;0.015560552256707523;0.8063175717182758;-0.01354804214145683;0.806438487323537;1.0099782185234376
63.05638;1.033077482272301;0.9256925683445769;0.8958874096982979;-0.005145845539293661;-0.004981005532461227;1.033874998254451;1.0099297942722911;10.000076842786395;0.8335094571725913;0.015560071759840912;0.015560538541749437;0.8063170830057802;-0.013548042197290458;0.806437066917479;1.0099770713410967
63.06638;1.033077846232932;0.9256943912074985;0.8958865559060574;-0.005145845748593426;-0.004981005041100699;1.0338754168982638;1.0099318704749176;10.00007367289154;0.8335111761497613;0.01556009836939357;0.015560526172970515;0.8063165501613903;-0.01354804223418772;0.8064356069146735;1.0099758810256287
63.07638;1.0330782612309255;0.9256962433027547;0.895885787203038;-0.005145845943005169;-0.004981004541444757;1.0338758156187118;1.0099340168734519;10.000070874332744;0.8335127930336126;0.015560125599835804;0.015560515093438521;0.8063159809475765;-0.013548042249727426;0.8064341101545195;1.0099746519207553
63.08638;1.0330787250140807;0.9256981203262215;0.8958851000522251;-0.00514584612301795;-0.004981004033358254;1.0338761959740377;1.0099362346515686;10.000068470237958;0.8335143044166953;0.015560153514771344;0.015560505219393976;0.8063153842814852;-0.0135480422418022;0.806432580947547;1.0099733889026887
63.09638;1.03307923449468;0.9257000178114433;0.8958844915266129;-0.005145846289408023;-0.004981003516355638;1.0338765597141988;1.0099385233459315;10.000066495615775;0.8335157075952822;0.015560182172768796;0.015560496447843832;0.8063147688822501;-0.01354804220863612;0.8064310253682461;1.0099720976218556
63.10638;1.0330797855345644;0.925701931597212;0.8958839587379386;-0.005145846443195589;-0.004981002989877157;1.033876909616322;1.0099408818205382;10.000064985398394;0.833517000143536;0.01556021160773509;0.015560488661303266;0.8063141422547481;-0.013548042148859813;0.8064294508160303;1.0099707842615666
63.11638;1.0330803740331285;0.9257038577579155;0.8958834985672463;-0.005145846585549205;-0.004981002453547474;1.0338772496968054;1.0099433088884673;10.00006396918523;0.8335181794762682;0.015560241821257618;0.015560481736237097;0.8063135103419588;-0.013548042061563995;0.8064278650548853;1.009969455229091
63.12638;1.033080996838086;0.9257057921425671;0.895883107841572;-0.005145846717572955;-0.004981001907200301;1.033877584493539;1.0099458030773671;10.000063473690615;0.8335192428231314;0.015560272792556609;0.015560475551221918;0.8063128774963207;-0.013548041946260941;0.806426275878611;1.00996811652489
63.13638;1.0330816510632956;0.9257077302755528;0.8958827835465117;-0.0051458468401091246;-0.004981001350696165;1.0338779176971242;1.009948362447568;10.00006352091776;0.8335201873633437;0.015560304492934298;0.015560469989742852;0.8063122465864642;-0.013548041802753704;0.8064246910721594;1.0099667728252126
63.14638;1.0330823329682046;0.9257096678196848;0.8958825229170371;-0.005145846953651871;-0.004981000783840045;1.0338782515616907;1.0099509847386363;10.000064125091017;0.8335210102918853;0.015560336882627644;0.015560464943232299;0.8063116194848897;-0.013548041630951968;0.8064231177230802;1.0099654275034964
63.15638;1.0330830378811746;0.9257116013190726;0.8958823239732229;-0.0051458470582888185;-0.004981000206625091;1.0338785875817595;1.0099536676055791;10.000065296261315;0.8335217090211139;0.015560369903902279;0.015560460323527078;0.8063109975824659;-0.013548041430789049;0.8064215616059972;1.0099640836505843
63.16638;1.033083761293707;0.9257135283174238;0.8958821862021129;-0.00514584715369674;-0.004980999619404965;1.0338789268780388;1.0099564088330106;10.000067042474024;0.833522281484083;0.015560403493949907;0.015560456076733425;0.8063103816365047;-0.01354804120231628;0.8064200274278028;1.009962745237392
63.17638;1.0330845003019729;0.9257154467866276;0.8958821100332072;-0.005145847239362784;-0.004980999022605243;1.0338792696814136;1.0099592062239446;10.000069366694925;0.8335227262456266;0.01556043760099804;0.015560452178607775;0.806309771451573;-0.013548040945836113;0.8064185192174264;1.0099614178437275
63.18638;1.033085253803123;0.9257173548821243;0.8958820955721402;-0.005145847314893333;-0.0049809984163278875;1.0338796154913;1.0099620572220807;10.000072261293862;0.8335230424202366;0.015560472183004513;0.015560448611210635;0.8063091663311346;-0.01354804066196412;0.806417040057902;1.0099601084315497
63.19638;1.033086021271357;0.9257192509875449;0.8958821422617691;-0.005145847380072833;-0.004980997800221938;1.0338799642965857;1.0099649586137713;10.0000757036897;0.8335232299773172;0.01556050719715202;0.015560445341692151;0.8063085656153444;-0.013548040351529414;0.8064155918991007;1.009958824780505
63.20638;1.0330868021758373;0.9257211335843855;0.895882249556083;-0.0051458474347650576;-0.004980997173572799;1.0338803167559083;1.009967906413374;10.000079660014986;0.8335232902362971;0.015560542596859529;0.015560442320313542;0.8063079682401625;-0.01354804001532335;0.8064141762513667;1.0099575752471284
63.21638;1.033087596534689;0.9257230011549158;0.8958824176358564;-0.0051458474789509625;-0.00498099653550461;1.033880672890221;1.0099708957652136;10.000084093553058;0.8335232258277075;0.01556057833585306;0.01556043949355553;0.8063073720459504;-0.013548039653980135;0.8064127947633223;1.0099563682546973
63.22638;1.033088404800397;0.9257248524250562;0.8958826473533286;-0.0051458475128933635;-0.004980995885171875;1.033881031394531;1.009973920613918;10.000088969978922;0.8335230404404064;0.015560614367934725;0.015560436814314776;0.806306773810629;-0.01354803926813309;0.8064114490316578;1.009955211634592
63.23638;1.033089226973054;0.925726687105379;0.8958829392253483;-0.005145847537206944;-0.0049809952217918915;1.033881390305529;1.0099769735282178;10.000094263558843;0.833522738424098;0.015560650645606796;0.015560434240207918;0.8063061698411793;-0.013548038858577091;0.8064101402257379;1.009954112332957
63.24638;1.0330900627607504;0.9257285063910718;0.8958832925469168;-0.005145847552688884;-0.004980994544559424;1.0338817485301361;1.009980046263984;10.000099964290687;0.8335223239003289;0.015560687120105832;0.015560431724645498;0.8063055568714729;-0.01354803842626147;0.8064088687825907;1.0099530762088442
63.25638;1.0330909127415513;0.9257303122579622;0.8958837059345065;-0.005145847560122041;-0.004980993852709347;1.0338821073429787;1.009983130636522;10.000106072912937;0.8335218000286231;0.015560723735903685;0.015560429208782596;0.806304932794112;-0.013548037972311685;0.806407634326963;1.009952108048392
63.26638;1.0330917786180949;0.9257321064048121;0.8958841785798465;-0.005145847560292581;-0.004980993145807467;1.033882470028589;1.0099862187775948;10.00011258607672;0.8335211689544063;0.015560760427414;0.015560426620731904;0.8063042966325783;-0.013548037498155058;0.8064064361058768;1.0099512120800054
63.27638;1.0330926624173822;0.9257338900393571;0.8958847104417111;-0.00514584755404133;-0.004980992423957453;1.033882839904727;1.0099893025743187;10.000119488472288;0.833520432159924;0.015560797123485182;0.01556042387921798;0.8063036483930832;-0.013548037005554639;0.8064052737214679;1.0099503924076683
63.28638;1.0330935658115978;0.9257356641713951;0.8958853014981698;-0.005145847542205357;-0.0049809916877941625;1.033883219033969;1.0099923733099758;10.000126756903073;0.8335195913302548;0.015560833746491589;0.01556042089537892;0.8063029895674051;-0.013548036496413394;0.8064041472619458;1.0099496525981868
63.29638;1.0330944897705658;0.9257374297393978;0.8958859510647682;-0.005145847525590645;-0.004980990938462654;1.033883608124018;1.0099954223076895;10.000134370856982;0.8335186494822929;0.01556087020708226;0.015560417578171388;0.8063023235549958;-0.01354803597244572;0.8064030565018813;1.0099489948045037
63.30638;1.0330954349117534;0.9257391875588388;0.8958866573691356;-0.005145847505034395;-0.004980990177508059;1.0338840066512909;1.0099984416838272;10.000142321164354;0.8335176110974264;0.015560906409270927;0.015560413844361153;0.8063016550298161;-0.013548035434993671;0.8064020002918273;1.0099484195701882
63.31638;1.0330964025427463;0.9257409385091943;0.8958874174805314;-0.005145847481493596;-0.004980989406618614;1.0338844128118383;1.0100014245928013;10.000150611782928;0.8335164812895335;0.015560942261616206;0.015560409625539205;0.8063009887211788;-0.013548034884988245;0.8064009767120344;1.0099479261644422
63.32638;1.0330973954517921;0.9257426838085353;0.895888227540863;-0.005145847455860494;-0.004980988627423002;1.0338848235496012;1.0100043654889306;10.000159255710374;0.8335152655456702;0.015560977684570338;0.015560404879051326;0.8063003289470978;-0.013548034322825656;0.8063999832612373;1.0099475127786
63.33638;1.0330984183453822;0.9257444247726689;0.8958890831728749;-0.005145847428399884;-0.0049809878413454006;1.033885235035335;1.0100072601268837;10.000168267353445;0.8335139703598503;0.01556101261596072;0.015560399603440047;0.8062996799320189;-0.013548033748358416;0.806399017129373;1.0099471771406126
63.34638;1.0330994775824647;0.9257461623197846;0.895889980265419;-0.005145847398460245;-0.0049809870495677614;1.033885643473942;1.0100101050941759;10.00017765544951;0.8335126036975704;0.015561047017642618;0.015560393836183921;0.8062990457737247;-0.013548033161245436;0.8063980761615139;1.0099469173616455
63.35638;1.0331005795559964;0.9257478968415381;0.8958909157327859;-0.0051458473646887;-0.004980986253161397;1.0338860459341528;1.0100128978455156;10.00018741884465;0.8335111748685684;0.015561080878530264;0.01556038763010311;0.806298430090383;-0.01354803256128891;0.8063971598176849;1.009946731983699
63.36638;1.0331017288842077;0.9257496284442369;0.8958918870433682;-0.005145847325320352;-0.004980985453233878;1.0338864406353105;1.0100156369909312;10.000197544747037;0.8335096941585234;0.015561114204836305;0.015560381029903536;0.8062978360675679;-0.013548031948451222;0.8063962689487004;1.009946619765571
63.37638;1.033102927973496;0.925751357193924;0.8958928904908017;-0.00514584727852547;-0.004980984651013828;1.0338868261839258;1.0100183217035574;10.000208009149544;0.8335081724365445;0.015561147006211697;0.0155603740614044;0.8062972667784393;-0.013548031322819868;0.8063954044893659;1.0099465798136846
63.38638;1.03310417780457;0.9257530830265679;0.8958939200376782;-0.005145847222686938;-0.00498098384783049;1.0338872009795461;1.010020950823284;10.000218778097702;0.8335066205862122;0.015561179295196684;0.015560366737745489;0.8062967252768204;-0.013548030684759092;0.8063945663495642;1.0099466117389024
63.39638;1.0331054788593805;0.9257548054266282;0.8958949679419278;-0.005145847156251216;-0.0049809830450504;1.0338875636454354;1.0100235224458127;10.000229806160137;0.8335050488704536;0.015561211089209364;0.015560359075112037;0.8062962143093271;-0.013548030035041625;0.8063937533180775;1.0099467164042346
63.40638;1.0331068316902756;0.9257565232423124;0.8958960264670466;-0.005145847077413442;-0.00498098224408973;1.0338879130619318;1.0100260337709033;10.000241033842736;0.8335034669792037;0.01556124240018276;0.015560351095798937;0.8062957359992097;-0.01354802937468552;0.8063929634129279;1.0099468970381482
63.41638;1.0331082370504254;0.9257582343833605;0.8958970889503479;-0.005145846984156139;-0.004980981446404489;1.0338882476724807;1.0100284814577098;10.000252392856233;0.8335018844366036;0.015561273222007004;0.015560342817591114;0.8062952917248303;-0.013548028704690488;0.8063921942285622;1.0099471589600457
63.42638;1.0331096954058498;0.9257599349409203;0.8958981491623083;-0.005145846874629119;-0.004980980653426498;1.0338885651904426;1.0100308623321248;10.000263817539071;0.8335003101313857;0.015561303524976623;0.015560334252274063;0.8062948818229141;-0.01354802802604052;0.8063914432838748;1.009947507974034
63.43638;1.0331112061096468;0.9257616184014108;0.8958991999121204;-0.0051458467474495345;-0.004980979866481572;1.033888862588798;1.0100331736168595;10.000275253493431;0.8334987512420562;0.015561333258569043;0.015560325417675958;0.8062945050785795;-0.013548027339878468;0.8063907078040302;1.0099479491473011
63.44638;1.0331127670017375;0.9257632758123041;0.8959002325759908;-0.005145846601751598;-0.0049809790867164794;1.0338891357454518;1.0100354131245473;10.000286663005156;0.8334972125500896;0.015561362360645236;0.015560316342617177;0.806294158793636;-0.013548026647456775;0.8063899840324043;1.0099484864810846
63.45638;1.0331143749035152;0.9257648964711638;0.895901237946352;-0.005145846437130038;-0.004980978315248736;1.0338893787807475;1.0100375794704408;10.000298029111855;0.8334956965444736;0.015561390757393774;0.01556030705736311;0.8062938398268059;-0.0135480259498002;0.8063892668868854;1.0099491227030308
63.46638;1.0331160264160002;0.9257664685824694;0.8959022072850908;-0.005145846253492635;-0.004980977553484161;1.0338895836930562;1.0100396716212174;10.000309353961889;0.8334942045544815;0.015561418353253743;0.015560297587774063;0.8062935457555718;-0.013548025247474138;0.8063885501556217;1.0099498591635805
63.47638;1.0331177178101167;0.9257679798769258;0.8959031327225676;-0.0051458460507898185;-0.004980976803169471;1.0338897411739443;1.0100416887272692;10.000320647875876;0.8334927381441107;0.015561445033904508;0.015560287961822418;0.8062932752760792;-0.013548024540592181;0.8063878271597267;1.0099506966985732
63.48638;1.0331194441994243;0.9257694182618569;0.895904007443077;-0.005145845828796554;-0.004980976066222339;1.0338898424320602;1.010043630454087;10.000331919917313;0.8334912995783598;0.015561470677261656;0.01556027821354419;0.8062930280209318;-0.013548023828779999;0.8063870914517467;1.0099516368826749
63.49638;1.0331211996353218;0.9257707725765104;0.8959048259237736;-0.005145845587071145;-0.00498097534471536;1.0338898805618681;1.0100454965066183;10.000343180616989;0.833489891760653;0.015561495153766253;0.015560268381442267;0.8062928040645828;-0.013548023111197542;0.8063863370546435;1.0099526819867393
63.50638;1.0331229782757885;0.9257720330166631;0.8959055840270023;-0.0051458453250043685;-0.0049809746408884135;1.0338898505365695;1.0100472855918106;10.000354445745856;0.8334885183769135;0.01556151832921526;0.015560258515203195;0.8062926030628518;-0.013548022386807928;0.8063855586603881;1.0099538338645024
63.51638;1.0331247750683525;0.9257731909130417;0.895906279192222;-0.005145845041816975;-0.004980973956994364;1.0338897481979992;1.0100489952711262;10.000365729384995;0.8334871838148034;0.015561540076928882;0.015560248682513022;0.8062924236561122;-0.01354802165459614;0.8063847520283453;1.0099550932049046
63.52638;1.033126585480588;0.9257742384365816;0.8959069110342076;-0.00514584473648684;-0.004980973295160597;1.0338895693262424;1.0100506231815567;10.000377037777929;0.8334858926429858;0.015561560281809859;0.015560238957083633;0.8062922636088933;-0.013548020913554306;0.8063839139635146;1.009956459179819
63.53638;1.0331284048112532;0.9257751687280947;0.8959074819090415;-0.0051458444078021975;-0.004980972657352955;1.0338893097482011;1.0100521682018502;10.000388375160075;0.8334846492302024;0.015561578836314278;0.015560229398412192;0.8062921202896787;-0.01354802016263458;0.8063830417911568;1.0099579292732175
