time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.54638;1.033130227567382;0.9257759764089417;0.8959079966321506;-0.0051458440546750224;-0.004980972045350887;1.0338889659846962;1.0100536302340388;10.000399747474965;0.8334834575442855;0.015561595640525644;0.015560220049305507;0.8062919913114609;-0.013548019400946215;0.8063821328742329;1.0099594996434245
63.55638;1.0331320474508694;0.9257766577925269;0.8959084611624812;-0.005145843676463679;-0.004980971460697325;1.0338885354298442;1.010055009493683;10.00041115751222;0.833482320660044;0.015561610601588071;0.015560210951174982;0.8062918749772925;-0.013548018628021248;0.8063811845145329;1.0099611658757515
63.56638;1.0331338573084634;0.9257772101566983;0.8959088808237167;-0.005145843272937742;-0.004980970904583969;1.0338880166991258;1.010056306037473;10.000422605576524;0.8334812402682031;0.01556162363179847;0.015560202153462741;0.8062917701592451;-0.013548017843751307;0.806380194543762;1.009962923709484
63.57638;1.0331356482130718;0.9257776309964153;0.8959092591514806;-0.0051458428440422765;-0.004980970377709684;1.033887410225135;1.0100575190140957;10.000434091667934;0.8334802169747834;0.015561634659736883;0.015560193706018771;0.8062916762588874;-0.013548017048227964;0.806379162235621;1.0099647690496782
63.58638;1.033137408785706;0.9257779180506236;0.8959095981338425;-0.005145842389961617;-0.004980969880297895;1.0338867177272757;1.0100586460218126;10.000445611513733;0.8334792511756676;0.015561643647461713;0.015560185648909722;0.8062915933683646;-0.01354801624177163;0.8063780884848448;1.0099666970044534
63.59638;1.0331391256809104;0.925778069357884;0.8959098991416089;-0.005145841911366427;-0.00498096941238799;1.0338859410708416;1.0100596833705902;10.00045715898099;0.8334783433859262;0.01556165059231889;0.015560178019769645;0.8062915219662979;-0.01354801542493196;0.8063769753535613;1.0099687011465726
63.60638;1.0331407846622522;0.9257780833771957;0.8959101634434655;-0.005145841409364312;-0.004980968974300522;1.033885081570416;1.0100606271933692;10.000468734525642;0.8334774938040963;0.01556165551573885;0.01556017086716185;0.8062914624364156;-0.013548014598362784;0.8063758256987876;1.0099707740635087
63.61638;1.033142371801237;0.9257779595063926;0.8959103922718645;-0.0051458408853146415;-0.004980968566884209;1.03388413976436;1.0100614745520795;10.000480344780717;0.833476701926334;0.015561658455405119;0.015560164243453887;0.8062914149522173;-0.013548013762811001;0.8063746426995082;1.0099729085500104
63.62638;1.0331438747521566;0.9257776982035996;0.8959105869824424;-0.005145840340809196;-0.0049809681913046185;1.0338831163773539;1.010062223387742;10.000491996840736;0.8334759668154484;0.01556165946950533;0.015560158189497995;0.8062913794994405;-0.013548012919375794;0.8063734293891709;1.0099750983815987
63.63638;1.0331452837638817;0.9257773005869944;0.8959107494415264;-0.005145839777596122;-0.004980967848696317;1.033882013591895;1.010062871571337;10.00050369804645;0.8334752876329987;0.015561658644941762;0.015560152733074826;0.8062913557950626;-0.013548012069768632;0.8063721887865686;1.0099773385685307
63.64638;1.0331465917884302;0.925776768229642;0.8959108820549019;-0.00514583919731057;-0.004980967539938307;1.0338808345257886;1.0100634165606484;10.000515459259033;0.8334746634839063;0.015561656094192548;0.015560147891129774;0.806291343164934;-0.013548011216182055;0.8063709241951759;1.0099796252985043
63.65638;1.0331477938127607;0.925776103235717;0.895910987028392;-0.005145838601198845;-0.004980967265483152;1.0338795820161566;1.0100638561800197;10.000527298708636;0.8334740929024074;0.01556165194071904;0.015560143668477504;0.8062913402681525;-0.01354801036088558;0.8063696389391543;1.009981955748738
63.66638;1.0331488861840874;0.9257753080813017;0.895911065406224;-0.00514583798998979;-0.004980967025269061;1.033878258441017;1.010064189604555;10.000539244498983;0.8334735741789797;0.015561646300946188;0.015560140063823473;0.8062913448880942;-0.013548009505928474;0.8063683357009378;1.0099843281301715
63.67638;1.0331498663296785;0.9257743855010999;0.8959111168311116;-0.005145837363892388;-0.004980966818833806;1.0338768658263475;1.010064417539064;10.000551330560826;0.8334731063700365;0.015561639273334114;0.01556013708030281;0.8062913542464741;-0.013548008653035744;0.8063670160211195;1.00998674207018
63.68638;1.033150733075326;0.9257733388313567;0.8959111400076888;-0.005145836722610224;-0.0049809666455921196;1.0338754058894706;1.0100645416582406;10.000563586501059;0.8334726897352565;0.015561630941634522;0.015560134722691875;0.8062913655546633;-0.01354800780367261;0.8063656805457017;1.0099891989321192
63.69638;1.0331514868727705;0.9257721717951373;0.8959111328958193;-0.0051458360654737245;-0.004980966505078892;1.0338738803839191;1.0100645641453672;10.00057602685495;0.8334723250175583;0.015561621382305994;0.015560132979881253;0.8062913765031716;-0.013548006959184735;0.8063643300083507;1.0099917014656743
63.70638;1.033152129151444;0.9257708877909998;0.895911092937439;-0.005145835391783713;-0.0049809663969581225;1.0338722916070866;1.0100644877441158;10.000588642634645;0.8334720122533454;0.015561610669532636;0.015560131814467847;0.8062913854189163;-0.01354800612081369;0.8063629660199152;1.0099942526952665
63.71638;1.0331526618394609;0.9257694902374345;0.8959110180578973;-0.0051458347011180735;-0.004980966320826281;1.0338706428641289;1.010064315773854;10.000601400297763;0.8334717502358184;0.01556159887902354;0.015560131174706168;0.8062913906155349;-0.013548005289631857;0.8063615909742847;1.0099968549115472
63.72638;1.0331530877574135;0.9257679834965448;0.8959109071441834;-0.005145833993348174;-0.004980966276082412;1.0338689380778436;1.0100640518561654;10.00061425338223;0.8334715369216288;0.015561586082530054;0.015560131018010709;0.8062913895707688;-0.013548004466591098;0.806360207419572;1.0099995093565313
63.73638;1.0331534111432488;0.9257663730340434;0.8959107591752545;-0.005145833268431059;-0.004980966262030016;1.0338671805851107;1.0100636998174464;10.000627156832518;0.8334713700412736;0.015561572336484654;0.015560131328899468;0.8062913790563918;-0.013548003652625583;0.8063588177844924;1.0100022160552242
63.74638;1.0331536375145187;0.925764665265487;0.8959105723505798;-0.0051458325263137455;-0.004980966278172027;1.0338653725948665;1.0100632639237324;10.00064007095066;0.8334712472905988;0.015561557685835723;0.015560132122320084;0.8062913560825394;-0.013548002848750313;0.8063574247312107;1.0100049738685313
63.75638;1.0331537726234745;0.9257628675398971;0.8959103439504568;-0.005145831767052667;-0.004980966324546023;1.033863515316359;1.0100627495552785;10.00065296143301;0.8334711662185794;0.01556154217862387;0.015560133429393413;0.806291318443756;-0.013548002056251137;0.8063560317312124;1.0100077810994736
63.76638;1.033153821666514;0.9257609878950908;0.895910070754805;-0.005145830990855275;-0.004980966401769811;1.0338616091424013;1.0100621637023934;10.000665801862466;0.833471124106789;0.015561525865217512;0.015560135277975506;0.8062912644051057;-0.01354800127679736;0.806354643564445;1.0100106356902347
63.77638;1.0331537893162792;0.9257590345745403;0.8959097501383937;-0.0051458301979594835;-0.004980966510661351;1.0338596544574714;1.0100615140171285;10.000678568520453;0.8334711179984978;0.015561508790639118;0.015560137683824062;0.8062911925617104;-0.013548000512226184;0.8063532663361022;1.0100135344944514
63.78638;1.0331536795375018;0.9257570154490578;0.8959093810089909;-0.005145829388621511;-0.004980966651795821;1.0338576524021852;1.0100608072720396;10.000691231871905;0.8334711449077044;0.015561491002164468;0.015560140654205789;0.8062911025380262;-0.01354799976408832;0.8063519067952502;1.0100164721840557
63.79638;1.0331534952071448;0.9257549378357272;0.895908963612116;-0.005145828563314518;-0.004980966825241904;1.0338556043993252;1.0100600491421547;10.0007037604736;0.8334712020909011;0.015561472557972722;0.01556014419918658;0.8062909958155504;-0.01354799903336921;0.8063505715615013;1.0100194409926362
63.80638;1.0331532381459754;0.9257528088431525;0.8959084990479909;-0.0051458277228246824;-0.004980967030402788;1.033853511549639;1.0100592446822036;10.000716127082466;0.8334712871937052;0.015561453518337213;0.015560148344678759;0.8062908758974713;-0.01354799832068799;0.8063492666162252;1.010022432014046
63.81638;1.0331529091761549;0.9257506353666053;0.8959079894324178;-0.005145826868177748;-0.00498096726605435;1.0338513748405842;1.010058398388969;10.000728302805223;0.8334713980742773;0.015561433931155165;0.01556015314112364;0.8062907478949409;-0.013547997626694565;0.8063479968932529;1.0100254362261614
63.82638;1.0331525078452637;0.9257484237588546;0.8959074383926467;-0.005145826000788522;-0.004980967530579203;1.0338491954301636;1.0100575148046957;10.000740249125878;0.8334715326299047;0.01556141383221311;0.01556015865911828;0.8062906183174194;-0.01354799695227501;0.8063467661207048;1.0100284439185494
63.83638;1.033152032364385;0.9257461796534168;0.895906851334884;-0.005145825122643498;-0.0049809678222193276;1.0338469748146353;1.0100565996881696;10.000751917626406;0.8334716892653805;0.015561393259091876;0.015560164974242088;0.806290495303069;-0.013547996298607742;0.8063455768509463;1.010031444249967
63.84638;1.0331514803252286;0.9257439078664964;0.895906234997847;-0.0051458242360568444;-0.004980968139251806;1.03384471497476;1.0100556600681583;10.000763255372998;0.8334718674489242;0.015561372256610301;0.015560172152427129;0.806290388362444;-0.013547995667106507;0.8063444305066428;1.0100344259510725
63.85638;1.0331508498673319;0.9257416127751401;0.8959055965022145;-0.005145823343334937;-0.004980968479929818;1.033842418079789;1.01005470305911;10.00077421179473;0.8334720674366282;0.015561350864737993;0.015560180233248608;0.8062903072534059;-0.013547995059185523;0.8063433275388834;1.010037378275701
63.86638;1.0331501405428851;0.9257392989735402;0.895904942852756;-0.005145822446694708;-0.004980968842315779;1.033840085962554;1.0100537351612422;10.000784741062837;0.8334722895253284;0.01556132910497675;0.015560189218317354;0.8062902608237149;-0.013547994476178668;0.8063422676625859;1.0100402919487494
63.87638;1.0331493535087697;0.9257369714748455;0.8959042810358254;-0.005145821548240053;-0.004980969224314413;1.033837720213195;1.0100527627183535;10.000794801507043;0.8334725332663091;0.015561306980152314;0.015560199078289368;0.8062902564762845;-0.013547993919545812;0.8063412503131416;1.010043159864615
63.88638;1.033148491214714;0.925734635620307;0.8959036180162813;-0.005145820649779229;-0.004980969623786855;1.0338353230347423;1.010051792616687;10.000804359939009;0.8334727967969946;0.01556128448677916;0.015560209767101405;0.8062903001181265;-0.013547993390874766;0.8063402750560603;1.010045976508094
63.89638;1.0331475567219786;0.9257322967457452;0.895902960470619;-0.0051458197525754805;-0.004980970038645037;1.0338328979881581;1.010050832483185;10.000813394879975;0.833473076890524;0.01556126162816487;0.015560221229983356;0.8062903962037362;-0.0135479928915666;0.8063393414425909;1.010048736817597
63.90638;1.0331465529595774;0.9257299595425037;0.8959023143652934;-0.005145818857509507;-0.004980970466974517;1.0338304497221709;1.0100498900997645;10.000821891097967;0.8334733697798147;0.015561238418503341;0.015560233404487112;0.8062905479904691;-0.013547992422620862;0.8063384486929803;1.0100514359893227
63.91638;1.0331454824849897;0.9257276277108014;0.8959016843830744;-0.005145817965707268;-0.0049809709069987725;1.033827982600354;1.0100489722274513;10.000829832471801;0.8334736722686448;0.015561214877990785;0.015560246226038766;0.8062907580096346;-0.013547991984638113;0.8063375956455408;1.010054069537733
63.92638;1.0331443475381537;0.9257253040130965;0.8959010736144494;-0.0051458170788714055;-0.004980971356939999;1.0338254993480023;1.0100480836717527;10.000837199626764;0.8334739825084841;0.015561191024552695;0.015560259648661102;0.8062910279310331;-0.013547991577841832;0.8063367808931106;1.0100566329958858
63.93638;1.0331431502526387;0.9257229901964549;0.8959004836198986;-0.005145816198931839;-0.004980971815121558;1.0338230014330436;1.0100472270303225;10.00084397199199;0.8334742995768627;0.015561166870534656;0.015560273662269567;0.8062913577413853;-0.013547991202056369;0.8063360027271949;1.0100591219188209
63.94638;1.033141893614161;0.9257206868886239;0.8958999147733739;-0.0051458153276307825;-0.004980972280276571;1.0338204910676108;1.0100464033208176;10.000850133821874;0.8334746224625781;0.015561142431071904;0.015560288282477346;0.8062917454528739;-0.013547990856699223;0.806335259061881;1.010061532102361
63.95638;1.0331405826488487;0.9257183938737915;0.8958993670768753;-0.0051458144665615605;-0.004980972751748693;1.0338179723981455;1.0100456134995188;10.00085568224953;0.8334749497858285;0.015561117739017671;0.015560303521027618;0.8062921878694459;-0.013547990540823566;0.8063345480964436;1.0100638596660294
63.96638;1.0331392246227629;0.925716110592139;0.8958988408717539;-0.005145813617303792;-0.004980973229444399;1.033815450584101;1.0100448594432765;10.00086063095994;0.8334752798511772;0.01556109284498113;0.01556031936951947;0.8062926814486778;-0.013547990253263698;0.8063338691060195;1.0100661011408738
63.97638;1.0331378283910935;0.925713836549874;0.8958983370500742;-0.005145812781383933;-0.004980973713575274;1.0338129302439598;1.010044143480457;10.000865008046146;0.8334756106097002;0.015561067795835375;0.01556033581098086;0.8062932223910902;-0.013547989992800288;0.8063332219526601;1.0100682536347383
63.98638;1.033136403776218;0.9257115716202095;0.8958978572438132;-0.0051458119603260645;-0.004980974204395061;1.03381041462667;1.0100434674960623;10.000868851901235;0.8334759400520234;0.015561042619498975;0.01556035283296201;0.8062938063189495;-0.013547989758161398;0.8063326056925916;1.010070314773697
63.99638;1.0331349612375826;0.9257093165427801;0.8958974038660512;-0.005145811155709588;-0.004980974702131728;1.033807905342867;1.0100428320165553;10.000872201778085;0.8334762668622046;0.01556101733013734;0.015560370424291104;0.8062944282371038;-0.013547989548032697;0.8063320178583729;1.0100722822086583
64.00638;1.0331335116889935;0.925707073723187;0.8958969795189715;-0.005145810368995889;-0.004980975207024112;1.0338054027791832;1.010042235553251;10.000875086241976;0.8334765905236398;0.015560991938792132;0.015560388570620478;0.8062950828734369;-0.013547989361321748;0.8063314549518141;1.010074153562984
64.01638;1.033132066199219;0.9257048473822225;0.895896586115808;-0.005145809601428263;-0.004980975719321761;1.0338029071380468;1.0100416752380879;10.000877522568798;0.833476910803203;0.015560966460838328;0.015560407254939337;0.8062957651258417;-0.013547989197329292;0.8063309136150741;1.0100759274504787
64.02638;1.0331306352766296;0.9257026424548014;0.8958962248058077;-0.005145808854215581;-0.004980976239162036;1.033800419216826;1.0100411479431994;10.000879523286404;0.8334772274853762;0.015560940918983225;0.015560426463337638;0.8062964703095439;-0.013547989055539911;0.806330391279746;1.010077604496935
64.03638;1.0331292281854778;0.9257004634560467;0.8958958966746301;-0.005145808128662989;-0.00498097676631039;1.0337979410117781;1.010040650433263;10.000881097897029;0.83347754045874;0.015560915343066813;0.015560446201498393;0.806297193909382;-0.013547988935392177;0.8063298854476474;1.0100791872434591
64.04638;1.033127852990994;0.9256983139940376;0.8958956027084546;-0.005145807426062789;-0.004980977300090176;1.033795476555352;1.01004017905644;10.000882253971449;0.8334778494852694;0.015560889768972434;0.01556046650267146;0.8062979308556585;-0.01354798883637693;0.8063293928018292;1.0100806788426442
64.05638;1.0331265169177837;0.9256961962106676;0.8958953430483578;-0.005145806747563717;-0.004980977839671527;1.0337930318591093;1.010039729613447;10.000883004529381;0.8334781540483364;0.015560864235358757;0.015560487408204416;0.8062986749904483;-0.013547988758264415;0.806328909265211;1.0100820815843679
64.06638;1.0331252263805577;0.9256941104872576;0.8958951169838704;-0.005145806094194191;-0.004980978384373792;1.0337906132954364;1.0100392975524408;10.000883376685309;0.8334784538129548;0.015560838786412696;0.015560508941176237;0.8062994195134892;-0.01354798870098647;0.8063284301951387;1.010083396927718
64.07638;1.033123986786171;0.9256920561556363;0.8958949235005298;-0.0051458054669522016;-0.004980978933780295;1.033788225952143;1.010038878744068;10.000883414292577;0.8334787489126398;0.015560813479245254;0.015560531099088568;0.806300158203999;-0.013547988664228518;0.806327950461536;1.0100846265421086
64.08638;1.0331228024374814;0.9256900326008152;0.8958947613720978;-0.005145804866758928;-0.004980979487705202;1.0337858731318224;1.0100384697987712;10.000883174143985;0.8334790395683317;0.01556078838139406;0.01556055385915663;0.8063008861684641;-0.013547988647250386;0.8063274650930297;1.0100857723016785
64.09638;1.0331216767115992;0.9256880397098253;0.8958946293127613;-0.005145804294314712;-0.004980980046066357;1.0337835566937412;1.0100380672004534;10.00088271987572;0.8334793257815054;0.015560763566477093;0.015560577179646188;0.80630159956188;-0.013547988649072178;0.8063269699904615;1.0100868356982464
64.10638;1.0331206121421876;0.9256860773926608;0.8958945265489079;-0.0051458037501032235;-0.0049809806089390314;1.0337812777036999;1.0100376667475521;10.000882120320073;0.8334796075439999;0.015560739112959772;0.015560601004875298;0.8063022951538443;-0.013547988668722847;0.8063264618857777;1.0100878183927964
64.11638;1.0331196103257265;0.9256841453073472;0.8958944526575644;-0.005145803234482066;-0.004980981176830055;1.033779036878838;1.0100372640138493;10.000881455664562;0.8334798851795102;0.01556071509966184;0.015560625280574145;0.8063029702904245;-0.01354798870523832;0.8063259380636726;1.0100887237822596
64.12638;1.0331186721823968;0.9256822436320297;0.8958944067431946;-0.00514580274767271;-0.004980981750696006;1.0337768346321472;1.0100368547094285;10.000880820450103;0.8334801593197539;0.015560691608612936;0.015560649961874668;0.8063036227552599;-0.013547988757474537;0.8063253965269159;1.0100895579548361
64.13638;1.0331177978759687;0.9256803737101871;0.895894387273816;-0.005145802289770496;-0.004980982331582978;1.0337746708137996;1.0100364348078736;10.000880315775616;0.8334804304781361;0.015560668732598445;0.015560675009903813;0.806304250475632;-0.01354798882415753;0.8063248362655234;1.0100903287857537
64.14638;1.0331169858319755;0.9256785376704869;0.8958943928000423;-0.005145801860801071;-0.00498098292028412;1.0337725447708535;1.0100360009045828;10.000880037271969;0.8334806987071354;0.01556064657064796;0.015560700394211558;0.8063048515558462;-0.013547988904177155;0.8063242572975343;1.0100910441400803
64.15638;1.0331162326503782;0.9256767377491123;0.8958944228722048;-0.005145801460825715;-0.004980983517197794;1.0337704561277454;1.0100355504158265;10.00088006358463;0.8334809636334256;0.015560625215696228;0.015560726100324548;0.8063054244481164;-0.013547988996630443;0.8063236605954356;1.0100917108953342
64.16638;1.033115534550273;0.925674975990483;0.8958944780198678;-0.005145801090196051;-0.0049809841223497015;1.0337684051643266;1.0100350816419894;10.000880451506857;0.833481224655076;0.0155606047494298;0.015560752127200065;0.8063059680617064;-0.013547989100609708;0.8063230476497365;1.010092335127471
64.17638;1.0331148881219037;0.925673254199021;0.895894558236097;-0.005145800749623366;-0.0049809847355115995;1.0337663922131288;1.0100345937061164;10.000881238182254;0.8334814810497876;0.015560585249946707;0.015560778477165763;0.8063064820462256;-0.013547989215117833;0.8063224195635672;1.0100929227362827
64.18638;1.0331142899184218;0.9256715738827247;0.8958946614250936;-0.005145800439888582;-0.004980985356279475;1.033764417023448;1.0100340859139323;10.000882441469521;0.8334817319556875;0.015560566801805321;0.015560805151437726;0.8063069670902642;-0.013547989339088948;0.8063217763891152;1.0100934792213094
64.19638;1.0331137363497613;0.9256699361133338;0.8958947837040492;-0.005145800161537191;-0.004980985984024991;1.0337624789256294;1.0100335571697607;10.000884061397837;0.8334819762855725;0.015560549495346274;0.015560832148696852;0.8063074247844508;-0.013547989471429614;0.8063211171116788;1.0100940084888825
64.20638;1.0331132232678968;0.9256683411995801;0.8958949210087086;-0.005145799914674276;-0.004980986617793447;1.0337605777019891;1.010033006046552;10.000886087828572;0.8334822128109465;0.01556053341838855;0.015560859459435026;0.8063078569672043;-0.013547989611120812;0.8063204400342512;1.010094512213191
64.21638;1.0331127449099538;0.9256667883664376;0.8958950699147863;-0.00514579969888447;-0.004980987256349646;1.0337587138848783;1.010032430880545;10.000888506345373;0.8334824402999294;0.015560518647208019;0.015560887062649978;0.8063082653637041;-0.013547989757185627;0.8063197435466348;1.0100949904227257
64.22638;1.0331122942941322;0.9256652759737694;0.8958952275496914;-0.005145799513304749;-0.004980987898284591;1.0337568879441026;1.010031829571942;10.00089129737501;0.833482657531638;0.015560505237982566;0.015560914925159534;0.8063086519820388;-0.013547989908502285;0.8063190269779845;1.0100954426942612
64.23638;1.0331118651193765;0.9256638018786808;0.8958953919022888;-0.005145799356684278;-0.004980988541916645;1.0337550996639826;1.0100311994024116;10.000894437176942;0.8334828637153529;0.015560493222608517;0.015560942991636068;0.8063090191815253;-0.013547990063850272;0.8063182907246077;1.0100958689055006
64.24638;1.0331114525986378;0.9256623630274227;0.8958955621135998;-0.005145799227477414;-0.004980989185118714;1.033753348452524;1.01003053739375;10.000897906900015;0.8334830590115668;0.015560482608237313;0.01556097117672066;0.806309369124368;-0.013547990222273886;0.8063175356370506;1.0100962686563122
64.25638;1.033111052376924;0.9256609553001587;0.8958957379107542;-0.005145799124065172;-0.004980989825332355;1.0337516339552069;1.0100298414671094;10.000901701761835;0.8334832442341391;0.015560473373376762;0.015560999385836438;0.8063097037013948;-0.013547990383396106;0.806316762343398;1.010096640261942
64.26638;1.0331106593007262;0.9256595751362958;0.8958959192500118;-0.005145799045002992;-0.004980990459749904;1.0337499562971602;1.0100291110925657;10.000905830814897;0.8334834200148731;0.015560465464124313;0.015561027551137212;0.8063100247962653;-0.013547990547383731;0.8063159708894583;1.0100969810049063
64.27638;1.0331102679051452;0.9256582214866542;0.895896106622118;-0.005145798989150742;-0.0049809910854646065;1.0337483156132716;1.0100283462279511;10.00091030667086;0.8334835861366908;0.015560458799844594;0.015561055640107634;0.8063103341724911;-0.013547990714537328;0.8063151608011587;1.010097288084701
64.28638;1.033109874219822;0.9256568958448814;0.8958963008450095;-0.005145798955531886;-0.0049809916995483955;1.033746711149401;1.0100275462830732;10.000915134305894;0.8334837412735099;0.015560453290089662;0.015561083635363992;0.8063106333790292;-0.013547990884886032;0.8063143315505824;1.0100975585912102
64.29638;1.033109476824106;0.9256556008949482;0.8958965022237095;-0.005145798943082755;-0.004980992299149175;1.0337451414374366;1.0100267110228938;10.000920309074164;0.8334838831202299;0.015560448858624336;0.015561111519146806;0.806310924009393;-0.013547991058228294;0.8063134830371632;1.010097788899902
64.30638;1.033109076238155;0.9256543393145367;0.895896709940444;-0.005145798950531316;-0.0049809928815523815;1.0337436059950378;1.0100258417707284;10.000925820683367;0.8334840088428441;0.015560445460095641;0.015561139270331852;0.806311207986101;-0.013547991234401861;0.8063126155411467;1.0100979749127346
64.31638;1.0331086740767343;0.9256531131305616;0.8958969220247207;-0.005145798976280833;-0.004980993444276763;1.033742106148072;1.0100249408511552;10.000931654291497;0.8334841156564702;0.015560443076769338;0.015561166865789322;0.8063114874499422;-0.01354799141329041;0.8063117296325308;1.0100981130639033
64.32638;1.0331082728766339;0.9256519238382623;0.8958971358162925;-0.005145799018310847;-0.0049809939853062936;1.0337406438925503;1.010024010194814;10.000937789781965;0.8334842011128755;0.015560441705414482;0.015561194287191682;0.8063117642349614;-0.013547991594611206;0.8063108267582779;1.010098201084737
64.33638;1.0331078754949934;0.9256507730817052;0.8958973485581858;-0.005145799074314818;-0.004980994503244493;1.03373922101592;1.0100230505345995;10.000944205452454;0.8334842631201708;0.015560441350183576;0.015561221523896976;0.8063120397412018;-0.013547991777776167;0.8063099097143888;1.0100982381909578
64.34638;1.0331074841211647;0.9256496629501924;0.8958975576954603;-0.005145799142047452;-0.004980994997218388;1.0337378394188153;1.010022061274456;10.000950883157532;0.8334843002000931;0.015560442021708623;0.015561248562253382;0.8063123155080578;-0.013547991961875719;0.8063089821852834;1.0100982250198776
64.35638;1.0331070997615566;0.9256485959531058;0.8958977608606602;-0.00514579921958449;-0.004980995466679977;1.0337365013266797;1.0100210408119208;10.000957805851595;0.8334843118223371;0.015560443740247905;0.015561275371302067;0.8063125932647042;-0.013547992145741221;0.8063080479505788;1.0100981630672496
64.36638;1.0331067218276693;0.9256475749623003;0.8958979558588591;-0.005145799305257795;-0.0049809959113115455;1.0337352089601648;1.0100199872579907;10.000964950389577;0.8334842984583134;0.015560446543683715;0.015561301897667343;0.8063128738312486;-0.013547992328109007;0.8063071105527385;1.0100980534351516
64.37638;1.0331063481934797;0.9256466027846466;0.8958981408094341;-0.005145799397540431;-0.004980996331062459;1.0337339639197365;1.010018899372216;10.0009722835415;0.8334842615115314;0.015560450491596219;0.01556132807520153;0.8063131563863867;-0.013547992507828966;0.8063061734755484;1.0100978962893903
64.38638;1.0331059763529706;0.9256456820992356;0.8958983143004401;-0.005145799495154418;-0.004980996726290355;1.0337327665843736;1.010017777231807;10.000979760475248;0.8334842029184053;0.015560455655261308;0.015561353847566038;0.8063134391887468;-0.013547992683963147;0.8063052404758174;1.0100976915711684
64.39638;1.033105604370838;0.9256448160412226;0.8958984754524082;-0.0051457995971669135;-0.004980997097923976;1.0337316163905337;1.0100166222385805;10.000987327203768;0.8334841245441551;0.01556046209969594;0.015561379183834035;0.8063137206566372;-0.013547992855819082;0.8063043157375125;1.0100974393515274
64.40638;1.0331052307556048;0.9256440081833008;0.8958986237368943;-0.005145799703026122;-0.004980997447485821;1.0337305128674605;1.0100154364823795;10.000994926667426;0.8334840280750022;0.015560469879193349;0.015561404069202525;0.8063139999342797;-0.01354799302298639;0.8063034037587279;1.0100971394080103
64.41638;1.0331048543112988;0.9256432616120408;0.8958987582549082;-0.005145799812592962;-0.004980997776972924;1.0337294560450108;1.0100142219534842;10.001002501227338;0.833483915272024;0.015560479051788685;0.015561428488730678;0.8063142770584827;-0.013547993185308086;0.8063025089737695;1.0100967908919418
64.42638;1.0331044744792002;0.9256425779007122;0.8958988771070704;-0.0051457999258839315;-0.0049809980887152005;1.0337284460267273;1.0100129800529511;10.001009994617606;0.8334837882457368;0.015560489689192613;0.015561452422576075;0.806314552552666;-0.013547993342792244;0.8063016352636333;1.0100963924986284
64.43638;1.0331040914969079;0.9256419565992252;0.8958989780485266;-0.005145800042572582;-0.00498099838526913;1.0337274828420193;1.01001171137591;10.001017354806711;0.8334836496911314;0.015560501870185362;0.01556147584359631;0.806314826760726;-0.013547993495433511;0.8063007856100728;1.010095943412608
64.44638;1.0331037059936081;0.9256413955711156;0.8958990598551059;-0.00514580016183253;-0.004980998669306852;1.0337265668623759;1.0100104160908379;10.001024530868511;0.8334835028361973;0.015560515669212252;0.015561498712710575;0.8063150998153346;-0.013547993643019965;0.8062999616799643;1.0100954445648693
64.45638;1.0331033185771081;0.9256408920674071;0.89589912272891;-0.005145800282694892;-0.004980998943402458;1.0337256990807908;1.0100090948484717;10.00103147137191;0.833483351158411;0.015560531145317146;0.015561520974804668;0.8063153720861125;-0.01354799378515912;0.8062991635427719;1.0100948993809091
64.46638;1.033102929869048;0.9256404435707837;0.895899167921181;-0.005145800404324589;-0.004980999209728479;1.033724880911088;1.0100077493483197;10.001038132108862;0.8334831981765188;0.015560548330029596;0.015561542553284041;0.8063156444083092;-0.013547993921537858;0.8062983901548355;1.0100943133475553
64.47638;1.033102540529753;0.9256400473189584;0.8958991977619684;-0.0051458005259017265;-0.004980999469844424;1.0337241137205928;1.0100063823568968;10.001044480664465;0.833483047329627;0.015560567216742321;0.015561563347536373;0.8063159181608955;-0.013547994052148836;0.8062976400441539;1.0100936921314025
64.48638;1.033102150942692;0.9256396991835515;0.8958992155904193;-0.005145800646539448;-0.004980999724751293;1.033723398470741;1.010004997347253;10.001050489694908;0.8334829016838201;0.015560587754287336;0.015561583246389548;0.8063161953027846;-0.013547994177301098;0.8062969114902574;1.0100930397513397
64.49638;1.033101760677398;0.9256393936729699;0.8958992248021362;-0.005145800765333173;-0.004980999975106198;1.033722735634011;1.0100035983173872;10.001056131135297;0.8334827636553117;0.015560609853485629;0.015561602153934316;0.8063164781349499;-0.013547994297597881;0.8062962025940109;1.0100923585302128
64.50638;1.033101368065268;0.9256391253054507;0.89589922794819;-0.005145800881219485;-0.004981000221400446;1.0337221251323379;1.0100021903067635;10.001061375614505;0.8334826351071181;0.015560633405809456;0.015561619997592294;0.8063167687238744;-0.01354799441397696;0.8062955113432405;1.01009165029611
64.51638;1.033100970451573;0.925638890304916;0.8958992266949413;-0.005145800992868864;-0.004981000464139749;1.0337215661912684;1.0100007796017376;10.001066188440404;0.8334825172411545;0.015560658293823812;0.01556163671177899;0.806317068389791;-0.013547994527570523;0.8062948352925369;1.0100909170927628
64.52638;1.0331005646941624;0.9256386874425384;0.8958992222874388;-0.005145801098861284;-0.004981000703836849;1.0337210573276367;1.0099993728086083;10.001070524981337;0.8334824100779497;0.015560684392751907;0.015561652228742126;0.8063173776870429;-0.013547994639367622;0.8062941712009983;1.0100901608596884
64.53638;1.0331001469506695;0.925638517153774;0.8958992160548226;-0.005145801197850973;-0.004981000940650006;1.033720596450709;1.0099979759002922;10.001074328845974;0.833482312577477;0.015560711578756957;0.015561666484196058;0.8063176964345209;-0.013547994750019176;0.8062935151701719;1.0100893829462636
64.54638;1.0330997125487995;0.9256383797690654;0.8958992096864103;-0.005145801288742408;-0.004981001174181259;1.0337201810968595;1.009996593994457;10.001077532831966;0.8334822236080043;0.015560739734885635;0.015561679419877449;0.8063180235296377;-0.013547994859881;0.8062928632602029;1.010088583844272
64.55638;1.0330992573130173;0.9256382745476602;0.895899205160852;-0.005145801371018729;-0.004981001403707012;1.0337198089730562;1.009995230982684;10.001080068590271;0.8334821427595073;0.015560768741760194;0.01556169098757582;0.8063183570816604;-0.013547994969022814;0.8062922123174473;1.0100877627181601
64.56638;1.0330987793024953;0.9256381996095671;0.895899204289426;-0.005145801444766491;-0.004981001628418158;1.0337194784657213;1.0099938890372113;10.001081882486957;0.8334820707045442;0.015560798469431203;0.015561701161599592;0.8063186949313892;-0.01354799507715507;0.8062915607387702;1.0100869171040336
64.57638;1.0330982787590697;0.9256381519183117;0.8958992082216369;-0.005145801510381356;-0.004981001847368414;1.0337191885635095;1.0099925687933398;10.00108294622149;0.8334820090610637;0.015560828789019166;0.015561709946088652;0.806319035035623;-0.013547995183659433;0.8062909088728923;1.0100860431410763
64.58638;1.0330977566906259;0.9256381270724552;0.8958992177573994;-0.00514580156851947;-0.004981002059340602;1.0337189383135468;1.0099912700549443;10.001083253888295;0.8334819592875566;0.015560859590442677;0.015561717369038297;0.8063193756972171;-0.013547995287704095;0.8062902587837244;1.0100851355503702
64.59638;1.033097214201132;0.925638119498999;0.8958992343755884;-0.005145801620236224;-0.004981002263020646;1.033718726651599;1.0099899927709635;10.001082808500929;0.8334819213982733;0.015560890781834364;0.015561723474023105;0.806319716190251;-0.013547995388409954;0.8062896134936293;1.0100841875079474
64.60638;1.0330966525454015;0.9256381235939208;0.8958992607662424;-0.005145801666985357;-0.004981002457270437;1.0337185526982633;1.0099887376737844;10.001081613460363;0.8334818938023697;0.015560922273603306;0.015561728316472633;0.8063200573271734;-0.013547995485093172;0.8062889759340925;1.0100831913380126
64.61638;1.033096072744782;0.9256381346848364;0.8958993004509715;-0.005145801710560842;-0.004981002640988737;1.0337184156364712;1.0099875059544228;10.001079677281721;0.8334818741149583;0.015560953969806923;0.015561731955918999;0.8063204010847301;-0.013547995577396225;0.8062883480653624;1.0100821397729076
64.62638;1.0330954750851569;0.9256381486570187;0.8958993570521597;-0.0051458017530403915;-0.004981002812861951;1.0337183145398774;1.0099862985554402;10.00107701794769;0.8334818601472876;0.01556098577258246;0.01556173444782933;0.806320749681548;-0.01354799566524593;0.80628773088365;1.0100810272376586
64.63638;1.0330948589801723;0.925638161540108;0.8958994336762524;-0.005145801796624239;-0.004981002971579965;1.0337182485536671;1.00998511593037;10.001073655832572;0.8334818504369882;0.01556101758725829;0.015561735849789858;0.8063211046295882;-0.013547995748817989;0.8062871248161637;1.010079850760141
64.64638;1.0330942229562299;0.9256381703797516;0.8958995326054356;-0.005145801843460063;-0.0049810031162954935;1.0337182165417145;1.0099839582688341;10.001069606805267;0.8334818440107752;0.015561049323234412;0.015561736230552145;0.8063214659081704;-0.013547995828498945;0.806286529674755;1.0100786098210475
64.65638;1.033093565165917;0.9256381743160927;0.8958996551848621;-0.005145801895529554;-0.004981003246793346;1.0337182166680752;1.009982825303833;10.001064882562057;0.8334818398736199;0.015561080892458948;0.01556173566521175;0.8063218317698779;-0.01354799590483879;0.8062859447111516;1.0100773052630396
64.66638;1.0330928843857177;0.9256381744460546;0.8958998018608817;-0.0051458019545355844;-0.004981003363346838;1.0337182463882049;1.0099817154742017;10.001059492908828;0.8334818368358207;0.01556111221192885;0.015561734231279989;0.8063221996329939;-0.013547995978554965;0.8062853690493776;1.0100759386128522
64.67638;1.0330921801231756;0.9256381728820879;0.8958999726057104;-0.005145802021868259;-0.004981003466555634;1.0337183020130543;1.0099806255966837;10.001053452244376;0.833481833768556;0.015561143210361218;0.015561732009136589;0.8063225678195642;-0.013547996050373247;0.8062848017668696;1.0100745126034132
64.68638;1.0330914519720389;0.9256381721433066;0.8959001675562908;-0.005145802098662819;-0.0049810035571721065;1.0337183786693869;1.0099795514632632;10.001046789225263;0.8334818300264016;0.015561173821784935;0.015561729073261994;0.8063229369344117;-0.013547996120715479;0.8062842416901038;1.0100730318264457
64.69638;1.0330906995849505;0.925638175244853;0.8959003872490183;-0.005145802185928283;-0.004981003635808789;1.0337184715558825;1.0099784884876457;10.001039548540865;0.8334818253997844;0.015561203972151131;0.015561725487125764;0.8063233098110795;-0.013547996189689663;0.8062836875925586;1.0100715022127296
64.70638;1.0330899228464245;0.9256381860593702;0.8959006324735371;-0.005145802284728623;-0.00498100370277943;1.0337185769739936;1.0099774318912857;10.001031782902375;0.833481819618515;0.015561233585732826;0.015561721307925732;0.8063236904903484;-0.01354799625733643;0.8062831386129363;1.0100699296298026
64.71638;1.033089121919889;0.9256382090035461;0.8959009043740683;-0.005145802396080763;-0.004981003758220164;1.033718692065081;1.0099763767763392;10.001023545595565;0.8334818122057838;0.01556126260325691;0.015561716580291745;0.8063240833543357;-0.013547996323659646;0.8062825943042561;1.0100683188482151
64.72638;1.0330882979827034;0.9256382479424449;0.895901204599057;-0.005145802520558966;-0.004981003802215152;1.0337188139776525;1.00997531866923;10.001014887185864;0.8334818024732036;0.015561290984395838;0.01556171132002064;0.8063244925927812;-0.013547996388502412;0.806282054578333;1.0100666735984927
64.73638;1.0330874537764778;0.9256383056962932;0.8959015347018074;-0.005145802658141883;-0.004981003834776194;1.0337189393607988;1.0099742541330818;10.001005850269129;0.8334817894895744;0.015561318693181643;0.015561705515055618;0.8063249216422324;-0.013547996451513658;0.8062815202618975;1.0100649972092275
64.74638;1.0330865929120576;0.9256383846687098;0.8959018950075837;-0.005145802808315392;-0.004981003855770376;1.0337190649663488;1.0099731809356267;10.00099646371849;0.833481772925004;0.015561345681895128;0.015561699143999942;0.8063253729360257;-0.013547996512182484;0.8062809936813704;1.0100632928145656
64.75638;1.033085718771214;0.9256384871930997;0.895902284076896;-0.005145802970118087;-0.004981003864871122;1.0337191888734913;1.0099720985699525;10.00098674395725;0.8334817540298759;0.015561371880577674;0.015561692188564622;0.8063258483866853;-0.01354799656996417;0.8062804778942629;1.0100615633256287
64.76638;1.0330848338227014;0.9256386149789977;0.8959026992349355;-0.005145803142212523;-0.004981003861638257;1.0337193105696398;1.00997100860893;10.000976702594365;0.8334817351534692;0.015561397199439666;0.015561684637796247;0.8063263500770319;-0.013547996624410868;0.80627997503084;1.0100598118896988
64.77638;1.0330839396869826;0.9256387689417532;0.8959031373575262;-0.005145803323072332;-0.004981003845730391;1.0337194303068509;1.0099699136591729;10.00096635248342;0.8334817187820112;0.015561421551435308;0.015561676487305092;0.8063268806045025;-0.013547996675213442;0.8062794854900173;1.0100580421375904
64.78638;1.033083037903602;0.9256389500135308;0.8959035953186085;-0.005145803511211183;-0.00498100381691938;1.0337195491269997;1.0099688161546447;10.000955708485773;0.8334817073698096;0.015561444878071155;0.015561667728573576;0.8063274430166311;-0.013547996722274998;0.8062790082357707;1.0100562578881742
64.79638;1.0330821306784097;0.9256391598794736;0.8959040707188805;-0.0051458037053221965;-0.004981003774799515;1.0337196684024144;1.009967717999878;10.000944787896717;0.8334817031060529;0.01556146715327328;0.015561658338370482;0.8063280403137686;-0.013547996765733641;0.8062785412236831;1.0100544634422335
64.80638;1.033081221204323;0.9256394007939931;0.8959045627883647;-0.005145803904333077;-0.004981003718559465;1.0337197884830023;1.0099666205211788;10.000933612662836;0.8334817072596218;0.015561488368982261;0.015561648275217643;0.8063286748780398;-0.013547996805789185;0.8062780819442492;1.0100526641739866
64.81638;1.0330803135235578;0.9256396746153401;0.895905072427489;-0.005145804107500386;-0.004981003647000268;1.0337199086275843;1.0099655247338957;10.000922208975064;0.8334817199243668;0.015561508523611727;0.015561637478795506;0.806329348167151;-0.013547996842465769;0.8062776285869743;1.0100508659486473
64.82638;1.0330794123511364;0.9256399817039019;0.8959056014360844;-0.005145804314364899;-0.004981003558705631;1.033720028299457;1.0099644316067014;10.00091060448233;0.8334817402553145;0.015561527614918332;0.015561625878684425;0.8063300605917891;-0.01354799687555996;0.8062771811694875;1.0100490736477248
64.83638;1.0330785232918769;0.9256403207398721;0.8959061516641827;-0.005145804524545979;-0.0049810034522375325;1.0337201474181503;1.0099633418180953;10.00089882605102;0.8334817669364374;0.015561545628307737;0.01556161341238948;0.8063308116877782;-0.013547996904767956;0.8062767417240098;1.0100472903021414
64.84638;1.033077652955201;0.9256406900023176;0.8959067247023247;-0.005145804737699734;-0.004981003326285325;1.0337202653345974;1.0099622559328345;10.000886894858851;0.8334817989909912;0.015561562527362566;0.015561600036615487;0.8063316004499971;-0.013547996929771966;0.8062763135682056;1.01004551746062
64.85638;1.033076808823432;0.9256410887417772;0.8959073222061913;-0.00514580495360759;-0.004981003179783004;1.0337203802752069;1.0099611751714241;10.000874819984803;0.833481836575479;0.015561578258401666;0.015561585726763211;0.806332425492008;-0.013547996950368329;0.8062759004421747;1.0100437561700617
64.86638;1.0330759987672704;0.9256415172786389;0.8959079461664544;-0.005145805172125281;-0.00498100301198911;1.033720489551575;1.0099601012110317;10.000862599647986;0.8334818807745011;0.015561592765419853;0.015561570475704663;0.8063332852644766;-0.013547996966662933;0.8062755061920566;1.0100420074156713
64.87638;1.0330752299611257;0.925641976654857;0.8959085985512512;-0.005145805392908977;-0.004981002822518594;1.0337205897901862;1.009959034725651;10.000850227071965;0.8334819324811854;0.015561606000436315;0.015561554297366734;0.8063341783700485;-0.013547996979006705;0.8062751345293219;1.0100402715484678
64.88638;1.0330745083928308;0.9256424684395135;0.8959092807526636;-0.005145805615096382;-0.0049810026112426286;1.0337206771342664;1.0099579741647078;10.000837691478273;0.8334819920754524;0.015561617927855476;0.01556153723088371;0.8063351035092726;-0.013547996987697023;0.8062747884163859;1.0100385476812455
64.89638;1.0330738392310734;0.9256429939879164;0.895909993641635;-0.005145805837317538;-0.004981002378079791;1.0337207476814978;1.0099569160468602;10.00082497524455;0.8334820604216756;0.015561628527452305;0.015561519341517997;0.8063360591633021;-0.013547996992911567;0.8062744698001535;1.0100368340605428
64.90638;1.0330732264263076;0.925643553214518;0.8959107377718707;-0.005145806058039685;-0.004981002122874455;1.0337207977413179;1.0099558565400124;10.00081205094001;0.8334821393961419;0.015561637789065916;0.015561500712200181;0.8063370433421652;-0.013547996994965322;0.8062741802612562;1.0100351283261753
64.91638;1.0330726717359895;0.9256441437439024;0.8959115133120092;-0.005145806275831462;-0.004981001845350531;1.0337208232864987;1.0099547930696628;10.000798882253006;0.833482231177539;0.015561645702040895;0.015561481426430379;0.8063380531172344;-0.013547996994469316;0.8062739219955132;1.0100334269148517
64.92638;1.0330721748650755;0.9256447612750901;0.8959123204232328;-0.005145806489494882;-0.004981001545161019;1.033720819332944;1.0099537251509587;10.00078543130641;0.8334823377498335;0.015561652250651498;0.015561461560364571;0.8063390844332579;-0.013547996992221305;0.8062736980003065;1.0100317256089963
64.93638;1.033071734411375;0.9256454011615571;0.8959131598265078;-0.0051458066981378515;-0.004981001222183977;1.0337207803669655;1.0099526543862811;10.000771667216636;0.8334824612298938;0.01556165741684313;0.015561441193618717;0.8063401331493493;-0.013547996988908503;0.8062735114543617;1.0100300212733986
64.94638;1.0330713482515648;0.925646059940461;0.895914032736383;-0.00514580690097063;-0.004981000876889017;1.0337207011486351;1.0099515840959732;10.000757571256116;0.8334826042762115;0.015561661191507474;0.01556142042578344;0.8063411961719014;-0.013547996984831667;0.80627336530502;1.0100283120786069
64.95638;1.0330710133297585;0.9256467355914836;0.895914940318707;-0.005145807097020582;-0.0049810005104981795;1.0337205767924764;1.0099505189490268;10.000743142101618;0.8334827701849932;0.015561663589422639;0.015561399382273057;0.8063422713423537;-0.013547996980083547;0.8062732622598479;1.0100265960150945
64.96638;1.0330707255335985;0.9256474262340368;0.8959158832157871;-0.0051458072851655705;-0.004981000124928833;1.0337204026423115;1.0099494642751097;10.000728402080343;0.8334829625525394;0.01556166465404534;0.015561378205999498;0.8063433568520988;-0.013547996975005422;0.8062732049812688;1.0100248700202759
64.97638;1.033070480047531;0.925648128425216;0.8959168616108286;-0.00514580746433012;-0.004980999722527399;1.0337201748750102;1.009948425029312;10.000713396637657;0.8334831849199918;0.015561664448855652;0.01556135704362194;0.8063444509744515;-0.013547996970364743;0.8062731966255363;1.0100231312072547
64.98638;1.0330702717011324;0.9256488371081051;0.895917875797962;-0.00514580763355205;-0.004980999305619051;1.0337198913454704;1.0099474053287316;10.000698186746959;0.8334834408805782;0.015561663038107897;0.015561336035022374;0.8063455521318456;-0.013547996967309921;0.8062732414423665;1.0100213787952095
64.99638;1.0330700949164036;0.9256495469776854;0.895918926502338;-0.0051458077920042;-0.004980998876172109;1.0337195515040458;1.0099464087165224;10.000682842204165;0.8334837339570688;0.015561660468640924;0.01556131530965625;0.8063466590783611;-0.013547996967245216;0.8062733447707874;1.0100196141207993
65.00638;1.0330699439207907;0.9256502531992212;0.8959200142375836;-0.005145807939138453;-0.0049809984358537415;1.0337191552803184;1.0099454379689945;10.000667437849568;0.8334840668357956;0.015561656773183743;0.015561294991256;0.8063477707820057;-0.013547996971467226;0.8062735121764509;1.0100178389412224
65.01638;1.0330698132178;0.9256509512247468;0.8959211379850935;-0.005145808074756499;-0.0049809979863317845;1.0337187018710001;1.0099444946019887;10.000652052583654;0.8334844409276788;0.015561651990062264;0.015561275204395542;0.8063488862122786;-0.01354799698080014;0.8062737483190949;1.0100160542453698
65.02638;1.033069697690292;0.9256516366515779;0.8959222944744455;-0.005145808198749433;-0.004980997529506575;1.0337181893337946;1.0099435792093125;10.000636770581135;0.8334848566876898;0.015561646173636852;0.015561256071612765;0.8063500044933325;-0.013547996995694141;0.8062740563878;1.0100142600181057
65.03638;1.033069592150386;0.9256523051938086;0.8959234785618604;-0.0051458083107628;-0.004980997067621281;1.0337176149170977;1.0099426919975325;10.000621678677696;0.8334853139257676;0.015561639385718857;0.015561237699466596;0.8063511249817613;-0.013547997016505203;0.8062744380756224;1.0100124554211942
65.04638;1.0330694904986428;0.9256529522518689;0.8959246840780364;-0.005145808410199595;-0.004980996603243218;1.0337169752875477;1.0099418326958134;10.000606857633347;0.8334858122226262;0.015561631677122312;0.01556122016305063;0.8063522464846198;-0.013547997043369554;0.8062748935830486;1.0100106393398565
65.05638;1.0330693857038051;0.9256535723711391;0.8959259045757145;-0.005145808496502418;-0.004980996138970025;1.0337162665418986;1.009941000454578;10.000592374114534;0.8334863519670831;0.015561623077402102;0.015561203497621277;0.8063533662812911;-0.013547997075868777;0.8062754219145095;1.010008810548937
65.06638;1.0330692712563352;0.9256541594294659;0.895927133486209;-0.005145808569364839;-0.004980995677114256;1.033715484567737;1.0099401940102382;10.000578278149247;0.8334869347973718;0.015561613607035386;0.015561187697304664;0.8063544803418029;-0.013547997113055618;0.8062760218570907;1.0100069673273593
65.07638;1.0330691426243832;0.9256547072262541;0.89592836408362;-0.005145808628742471;-0.004980995219821687;1.0337146259394547;1.009939411840015;10.000564604421928;0.8334875627533413;0.01556160329819255;0.015561172723529063;0.8063555843408394;-0.013547997153831254;0.8062766929287228;1.0100051075464618
65.08638;1.033068997477023;0.9256552099010108;0.8959295902197519;-0.005145808674916113;-0.004980994769360444;1.0337136891421652;1.009938652369086;10.000551373517817;0.8334882374462379;0.015561592197477115;0.015561158525883101;0.8063566742042059;-0.013547997197190832;0.8062774353994028;1.0100032293789263
65.09638;1.0330688351124524;0.9256556620742808;0.8959308072355958;-0.005145808708738734;-0.004980994328037796;1.0337126750264876;1.009937914151179;10.000538594077714;0.8334889596958027;0.01556158035164884;0.015561145054911234;0.8063577460965509;-0.013547997242223308;0.8062782495832802;1.0100013317426437
65.10638;1.0330686555412656;0.9256560585807141;0.8959320118527706;-0.005145808731705894;-0.004980993897959945;1.0337115860282071;1.009937195925844;10.000526274313355;0.8334897294127319;0.015561567790278381;0.015561132252213112;0.806358796278971;-0.013547997288220053;0.8062791352057592;1.0099994139783965
