time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.11638;1.0330684585133907;0.9256563946003049;0.8959332013072366;-0.005145808745672594;-0.004980993481072366;1.033710425875745;1.0099364968177438;10.000514435588908;0.8334905460330283;0.015561554513308684;0.015561120045894904;0.806359820993038;-0.013547997334882352;0.806280091135599;1.009997475479145
65.12638;1.0330682434888234;0.925656666638108;0.8959343727020725;-0.00514580875258271;-0.0049809930792674185;1.0337092001500963;1.0099358166081418;10.000503109147216;0.8334914088789654;0.015561540495668658;0.015561108371926934;0.8063608163634797;-0.013547997382292586;0.8062811152541443;1.009995516030735
65.13638;1.033068010310273;0.9256568728434437;0.8959355227189484;-0.005145808754453011;-0.004980992694265331;1.0337079163422005;1.0099351556235825;10.000492322441051;0.8334923165901881;0.015561525705511576;0.01556109719758117;0.8063617783009639;-0.01354799743072412;0.8062822044629155;1.0099935363820933
65.14638;1.0330677591941038;0.9256570119169996;0.8959366474708021;-0.0051458087534707935;-0.0049809923275612915;1.0337065838244603;1.0099345143772018;10.00048209018349;0.83349326643796;0.015561510115146528;0.01556108652515512;0.8063627028655997;-0.013547997480565361;0.806283355122281;1.0099915382041764
65.15638;1.0330674903995316;0.9256570820738335;0.8959377427094547;-0.005145808752027086;-0.0049809919806156205;1.0337052142055463;1.0099338934631465;10.000472410635092;0.8334942549629055;0.015561493702632422;0.015561076380012594;0.8063635870589895;-0.013547997532353317;0.8062845638540799;1.0099895235400163
65.16638;1.0330672047834182;0.9256570811660222;0.895938803992654;-0.005145808752566852;-0.004980991654872485;1.033703820922627;1.0099332937893049;10.000463268422548;0.8334952794945328;0.015561476454702065;0.015561066794564265;0.8063644287141999;-0.013547997586790298;0.8062858281147156;1.0099874946605745
65.17638;1.0330669046381007;0.9256570071454896;0.8959398264192246;-0.005145808757318428;-0.0049809913516140015;1.033702417727327;1.0099327167997056;10.000454640310231;0.8334963386998473;0.015561458371937752;0.015561057795257805;0.8063652254267812;-0.013547997644777907;0.8062871460841959;1.009985454406861
65.18638;1.033066593215563;0.9256568574909716;0.8959408046434997;-0.00514580876821394;-0.0049809910720599775;1.0337010173212968;1.0099321641951935;10.000446497469891;0.8334974316280395;0.015561439477398208;0.015561049393379798;0.8063659741167303;-0.01354799770741543;0.8062885158707785;1.0099834064865187
65.19638;1.0330662731627245;0.9256566282457106;0.8959417333815272;-0.005145808787115342;-0.0049809908175125405;1.0336996312241793;1.0099316374826806;10.000438808797858;0.8334985565998064;0.015561419824398627;0.015561041586744217;0.8063666716812654;-0.013547997775807627;0.8062899344514945;1.0099813556160042
65.20638;1.0330659456575237;0.9256563143939438;0.8959426079041954;-0.005145808816170178;-0.004980990589356107;1.0336982704498852;1.009931138018977;10.000431543023222;0.8334997111978553;0.015561399489095403;0.015561034376243772;0.8063673159959355;-0.013547997850974693;0.8062913970373682;1.0099793067474103
65.21638;1.033065610794299;0.9256559112844701;0.8959434244123039;-0.00514580885797301;-0.0049809903891101385;1.0336969460519607;1.0099306671743438;10.000424664365068;0.8335008927684003;0.015561378548116277;0.015561027779113243;0.8063679064592073;-0.013547997934056448;0.8062928971204766;1.009977263442351
65.22638;1.0330652680885104;0.9256554158529487;0.8959441802372842;-0.005145808915210863;-0.0049809902184364905;1.033695669197949;1.0099302262799352;10.00041813058823;0.8335020981436728;0.015561357057092067;0.015561021820598831;0.8063684437914834;-0.013547998026330095;0.8062944269587873;1.009975227334465
65.23638;1.0330649162920595;0.9256548269450874;0.895944873497681;-0.0051458089901173665;-0.004980990078957435;1.0336944506389327;1.009929816465216;10.00041189617861;0.8335033229517608;0.015561335041351395;0.015561016509559836;0.8063689295748;-0.013547998128759299;0.8062959780543001;1.0099731989155447
65.24638;1.0330645530697997;0.925654144612829;0.8959455023109606;-0.005145809084340437;-0.004980989971991215;1.0336932998927364;1.0099294382918553;10.00040591261282;0.8335045620055133;0.015561312500756104;0.01556101182226244;0.8063693659687022;-0.013547998241503323;0.8062975413504171;1.009971178134267
65.25638;1.0330641752753107;0.9256533693958338;0.8959460645952276;-0.005145809199170088;-0.0049809898983936346;1.0336922249798721;1.0099290914150303;10.000400128132659;0.8335058106254958;0.01556128942688748;0.01556100771012729;0.8063697555527797;-0.013547998363944852;0.8062991076604051;1.0099691644169904
65.26638;1.0330637795398738;0.9256525022988235;0.8959465587544084;-0.005145809335850009;-0.004980989858640029;1.033691232948776;1.0099287745285646;10.000394493722135;0.833507065290788;0.015561265822739577;0.015561004117871759;0.8063701010545291;-0.013547998495087414;0.8063006685281194;1.0099671565363293
65.27638;1.03306336265636;0.9256515450402217;0.8959469837982308;-0.005145809495825685;-0.004980989853017113;1.0336903304704743;1.0099284855824038;10.000388969605732;0.8335083235062672;0.015561241714085487;0.015561000994418187;0.8063704048249649;-0.013547998633715011;0.8063022167002715;1.0099651528885263
65.28638;1.0330629219417455;0.9256505005534945;0.8959473382191648;-0.005145809680743871;-0.004980989881746873;1.03368952376417;1.0099282221639856;10.000383522803677;0.8335095837490932;0.015561217152342327;0.015560998297457098;0.8063706683152805;-0.013547998778302836;0.806303745918392;1.009963151929523
65.29638;1.0330624558755344;0.9256493737493358;0.8959476190959758;-0.0051458098922113555;-0.004980989945024322;1.033688817656222;1.0099279815716928;10.000378119708204;0.8335108453250185;0.015561192207723423;0.015560995992515078;0.8063708919632541;-0.013547998927075406;0.8063052505050355;1.0099611520204976
65.30638;1.0330619644521628;0.9256481717699787;0.8959478226016752;-0.005145810131399568;-0.0049809900429838025;1.0336882142562485;1.0099277605111563;10.000372725458291;0.8335121078295094;0.015561166959041181;0.01556099404309197;0.806371075294537;-0.01354799907826999;0.806306725129265;1.0099591516605289
65.31638;1.0330614484825775;0.9256469033501163;0.8959479452679742;-0.005145810398702009;-0.004980990175653826;1.033687712491893;1.0099275550950606;10.000367307246329;0.8335133703770078;0.015561141490511538;0.01556099239922316;0.8063712168450545;-0.013547999230389404;0.8063081649808755;1.0099571508158611
65.32638;1.0330609085521847;0.9256455775843072;0.8959479847646199;-0.0051458106937851975;-0.004980990342831825;1.0336873089550258;1.009927361374901;10.000361831336047;0.8335146309424191;0.015561115885783381;0.015560990995553041;0.806371314255378;-0.013547999382318057;0.8063095661235178;1.0099551517586123
65.33638;1.033060344659916;0.9256442026442783;0.8959479399680057;-0.005145811015928434;-0.004980990543846001;1.0336869990523387;1.0099271760303983;10.000356260003697;0.8335158863985193;0.0155610902165572;0.015560989763783941;0.8063713646410321;-0.013547999533361558;0.8063109256066053;1.0099531583891193
65.34638;1.0330597563478692;0.9256427850139529;0.8959478108124199;-0.0051458113642145285;-0.004980990777565699;1.033686778194297;1.009926996643984;10.000350557982847;0.8335171331215045;0.01556106454145223;0.015560988656903342;0.80637136478348;-0.013547999683255573;0.8063122413947117;1.0099511750822814
65.35638;1.0330591430028933;0.9256413293052183;0.8959475979284917;-0.0051458117373981375;-0.004980991042752607;1.0336866432191236;1.0099268212260881;10.000344704863696;0.8335183673888574;0.015561038918975884;0.015560987669524443;0.8063713113492155;-0.01354799983212853;0.806313512351812;1.0099492064485274
65.36638;1.0330585037903315;0.9256398385675578;0.8959473022018809;-0.00514581213382845;-0.004980991338321503;1.033686592854112;1.0099266478200464;10.000338703231153;0.8335195856919125;0.015561013420582531;0.01556098683860764;0.8063712013972693;-0.013547999980408924;0.8063147383721241;1.0099472578924313
65.37638;1.0330578366274799;0.9256383152258255;0.8959469247970657;-0.005145812551784426;-0.004980991663229852;1.0336866266384763;1.0099264749565906;10.000332572618166;0.833520785329876;0.015560988128510197;0.015560986225286799;0.806371032709898;-0.013548000128635997;0.806315920582108;1.009945335661928
65.38638;1.0330571374956798;0.925636762414165;0.8959464676935177;-0.005145812989776523;-0.004980992016156718;1.033686743761346;1.0099263021090243;10.000326334657261;0.8335219646662184;0.015560963128807132;0.01556098589027763;0.8063708038386643;-0.013548000277275261;0.8063170611702394;1.0099434462275623
65.39638;1.0330564016216326;0.9256351849097073;0.8959459343595523;-0.005145813446457059;-0.0049809923954015935;1.033686942849923;1.0099261294008168;10.000320006248606;0.8335231227124422;0.015560938518383692;0.015560985879709839;0.8063705143254849;-0.013548000426776785;0.8063181626213534;1.0099415958867957
65.40638;1.0330556250465701;0.9256335892420314;0.8959453300089081;-0.005145813920532619;-0.004980992799182092;1.0336872220308555;1.0099259570719674;10.000313599981743;0.8335242589035211;0.015560914411015928;0.015560986222745118;0.8063701648424211;-0.01354800057780155;0.8063192272629375;1.0099397906172927
65.41638;1.033054804731014;0.9256319834053721;0.8959446611244503;-0.0051458144108777375;-0.0049809932260583695;1.0336875784202508;1.0099257849659489;10.000307122687076;0.8335253735023385;0.015560890924618544;0.015560986925589793;0.8063697566952819;-0.013548000731271671;0.8063202576080499;1.0099380355987357
65.42638;1.0330539382814046;0.9256303760945122;0.895943934438046;-0.00514581491668235;-0.004980993675076793;1.0336880073783226;1.009925612130388;10.000300574126952;0.8335264679078042;0.015560868161435799;0.015560987967713831;0.8063692910476785;-0.013548000888168864;0.8063212563683851;1.009936334390506
65.43638;1.033053024458447;0.9256287753075365;0.8959431558352249;-0.005145815437464888;-0.004980994145535646;1.0336885028669132;1.0099254371454316;10.000293946035972;0.8335275443592179;0.015560846192145433;0.01556098931868208;0.8063687683011971;-0.013548001049368439;0.8063222258358584;1.0099346886527831
65.44638;1.0330520635722735;0.9256271875664709;0.8959423300350451;-0.0051458159729073655;-0.0049809946367351254;1.0336890590758483;1.0099252587208487;10.000287220803054;0.8335286053743356;0.015560825048036242;0.01556099095988494;0.8063681878824308;-0.013548001215759886;0.8063231678216018;1.0099330987952255
65.45638;1.0330510568151865;0.9256256183349026;0.8959414610205569;-0.005145816522701304;-0.00498099514794031;1.0336896715073067;1.009925075655287;10.000280373827827;0.8335296534419864;0.015560804730878583;0.015560992884048183;0.8063675488206009;-0.013548001388440733;0.8063240841671743;1.0099315647416465
65.46638;1.0330500049573434;0.9256240724455548;0.8959405522265727;-0.005145817086459975;-0.004980995678435793;1.0336903370158732;1.0099248869259594;10.000273377616528;0.8335306907026094;0.015560785237484588;0.015560995087283676;0.8063668505332425;-0.01354800156862323;0.8063249768240296;1.0099300864562073
65.47638;1.0330489076144291;0.9256225539955578;0.8959396065841171;-0.005145817663687443;-0.004980996227574897;1.033691053866665;1.009924692297147;10.000266204878947;0.8335317183328849;0.015560766582545356;0.015560997575816143;0.8063660929495639;-0.013548001757291615;0.8063258480303419;1.009928663983278
65.48638;1.0330477633253705;0.9256210665288821;0.895938626830459;-0.005145818253930916;-0.0049809967948106345;1.0336918216912017;1.009924492456149;10.00025883246792;0.8335327364724687;0.015560748811983525;0.015561000373099047;0.8063652763564263;-0.013548001954821537;0.8063267011721773;1.0099272970150692
65.49638;1.0330465699417601;0.9256196138971283;0.8959376156793328;-0.005145818856992593;-0.004980997379776943;1.033692641101193;1.0099242886575082;10.000251241701427;0.8335337450445077;0.015560732000790353;0.015561003514567464;0.8063644015360443;-0.013548002160861638;0.8063275408850948;1.0099259850822133
65.50638;1.0330453258673176;0.9256182007996477;0.895936575765873;-0.005145819472934534;-0.004980997982446809;1.0336935132330887;1.0099240824177977;10.000243413053964;0.8335347444191114;0.015560716231936405;0.015561007034676269;0.8063634698263268;-0.013548002374670224;0.8063283718330839;1.0099247279971533
65.51638;1.0330440322190317;0.9256168321811178;0.8959355094968992;-0.005145820101890184;-0.004980998603187942;1.0336944391025416;1.0099238749743122;10.000235324895193;0.8335357353377701;0.015560701576898164;0.015561010955779133;0.8063624826118294;-0.01354800259559939;0.8063291975503626;1.0099235253844214
65.52638;1.033042694140594;0.9256155122904236;0.8959344186525984;-0.005145820743876283;-0.004980999242612533;1.0336954189777956;1.0099236666764506;10.0002269581969;0.8335367188120345;0.015560688094518004;0.01556101529605934;0.8063614406331296;-0.01354800282340299;0.8063300199207442;1.0099223761882805
65.53638;1.0330413201405755;0.925614244249653;0.8959333041471479;-0.005145821398682603;-0.0049809999013067695;1.0336964518522018;1.0099234573614446;10.000218299127297;0.8335376962854408;0.015560675832412442;0.015561020090504887;0.8063603440448842;-0.013548003058223656;0.806330839036992;1.009921279009176
65.54638;1.0330399202691396;0.9256130297668017;0.8959321666423912;-0.005145822065830079;-0.004981000579567888;1.0336975351485027;1.009923247478555;10.000209337306464;0.833538669553575;0.01556066481825482;0.015561025394122885;0.8063591931972875;-0.013548003300231117;0.8063316535303994;1.0099202324115135
65.55638;1.03303850438805;0.925611869029821;0.8959310070604839;-0.0051458227446147245;-0.004981001277364028;1.0336986654094462;1.0099230385224491;10.000200062279132;0.8335396402608629;0.015560655057554697;0.0155610312632323;0.8063579889196648;-0.013548003549309203;0.8063324613262821;1.0099192348422286
65.56638;1.033037081435305;0.9256107614687341;0.8959298256313645;-0.005145823434220683;-0.004981001994539427;1.033699839665418;1.009922832719952;10.000190460617283;0.8335406092397397;0.015560646545318703;0.015561037735055164;0.8063567320048771;-0.013548003804983782;0.8063332604424197;1.009918284898114
65.57638;1.033035659757678;0.9256097067703956;0.8959286208823615;-0.00514582413384211;-0.004981002730858493;1.0337010562241813;1.009922632500012;10.000180514065887;0.8335415764404093;0.01556063926962922;0.015561044816650401;0.8063554231369274;-0.013548004066484175;0.8063340493939097;1.0099173818833942
65.58638;1.033034247610894;0.9256087051795981;0.8959273902312628;-0.005145824842700756;-0.004981003485732128;1.033702314415998;1.0099224398159037;10.000170197521651;0.8335425414501979;0.015560633205066935;0.015561052485122184;0.8063540635791512;-0.013548004333072114;0.806334826940082;1.0099165259244285
65.59638;1.0330328531248076;0.9256077575072993;0.8959261311288298;-0.0051458255598715525;-0.004981004258118917;1.03370361407363;1.0099222562101877;10.000159478927841;0.8335435035492456;0.0155606283216083;0.015561060698606636;0.8063526554927516;-0.013548004604263647;0.80633559162509;1.0099157176595783
65.60638;1.0330314834373857;0.9256068650694238;0.8959248416044093;-0.005145826284083392;-0.004981005046738677;1.0337049555883162;1.009922083572529;10.000148321941316;0.8335444615755788;0.015560624608226568;0.01556106941391164;0.8063512013561218;-0.013548004879554676;0.8063363419356674;1.0099149577623685
65.61638;1.0330301437378653;0.9256060294899349;0.8959235202339952;-0.00514582701381194;-0.004981005850052182;1.0337063398522146;1.0099219245150173;10.000136688580174;0.8335454144476416;0.01556062208170169;0.015561078599527198;0.8063497031379676;-0.013548005158153431;0.8063370770291303;1.0099142466018112
65.62638;1.0330288377754233;0.9256052529172205;0.8959221657141929;-0.005145827747605362;-0.004981006666063075;1.0337077675564557;1.009921782341934;10.000124542922633;0.8335463616158345;0.015560620775933847;0.015561088235455964;0.8063481623510449;-0.013548005438917914;0.8063377974607259;1.0099135841914564
65.63638;1.03302756918655;0.9256045381680073;0.8959207765521725;-0.005145828484237594;-0.004981007492506076;1.0337092389096751;1.0099216602787764;10.00011185746732;0.8335473030869708;0.015560620735546513;0.015561098309887306;0.8063465810348341;-0.013548005720246272;0.8063385055810357;1.0099129699769347
65.64638;1.033026341803051;0.925603887942733;0.895919351263186;-0.005145829222602242;-0.0049810083272156126;1.03371075392396;1.0099215599849902;10.0000986196647;0.8335482398006481;0.015560622015286065;0.015561108819493137;0.8063449623281772;-0.013548006000123767;0.8063392053437238;1.009912402837653
65.65638;1.0330251591493913;0.925603303834552;0.8959178885294588;-0.005145829961559196;-0.004981009168142641;1.0337123127065482;1.0099214810524453;10.000084834053537;0.8335491738025691;0.015560624672394534;0.015561119761829572;0.8063433104188105;-0.013548006276557414;0.8063399018275659;1.0099118815516759
65.66638;1.033024024179359;0.9256027860094423;0.895916386706406;-0.005145830699916389;-0.00498101001307974;1.033713915781648;1.0099214221465203;10.000070518265524;0.8335501073457828;0.015560628759107787;0.015561131122247218;0.8063416306719356;-0.013548006548048563;0.8063406010081188;1.0099114050535414
65.67638;1.0330229395973871;0.9256023333485472;0.8959148432890748;-0.0051458314365624355;-0.00498101085953918;1.0337155639472295;1.0099213823065607;10.0000556984289;0.8335510419828261;0.015560634321435137;0.015561142870030535;0.80633992941494;-0.013548006813609478;0.80634130944738;1.0099109727491364
65.68638;1.0330219088298658;0.9256019438611623;0.8959132553541667;-0.0051458321704877475;-0.004981011704963767;1.0337172578176945;1.0099213613647602;10.00004040705916;0.8335519788427611;0.015560641399023646;0.015561154960758137;0.8063382128946176;-0.013548007072458264;0.806342033597158;1.0099105850001473
65.69638;1.0330209368390768;0.9256016154690777;0.8959116208887696;-0.005145832900633666;-0.00498101254692938;1.0337189977600347;1.0099213596610142;10.000024680775118;0.8335529195506439;0.015560650022729827;0.015561167338466944;0.8063364865729722;-0.013548007323796664;0.8063427792570402;1.0099102429836657
65.70638;1.033020029704006;0.9256013466884977;0.8959099396656394;-0.005145833625831979;-0.00498101338321327;1.0337207837785756;1.009921377098371;10.000008557747487;0.8335538665121103;0.015560660211519224;0.015561179942220385;0.8063347553642023;-0.013548007566690723;0.8063435516858677;1.0099099478241527
65.71638;1.0330191935607975;0.9256011366078416;0.8959082127306696;-0.005145834344905776;-0.0049810142118790314;1.033722615076749;1.0099214121014004;9.999992075794355;0.8335548221956723;0.015560671980071161;0.015561192712250333;0.8063330240762628;-0.013548007800055235;0.8063443561236917;1.0099096997749442
65.72638;1.0330184338264028;0.9256009842625503;0.8959064414438626;-0.005145835056806883;-0.004981015031228632;1.0337244898553888;1.0099214616446242;9.999975271240572;0.8335557881367479;0.015560685357451783;0.015561205584125099;0.8063312977759243;-0.013548008022783402;0.8063451980759201;1.0099094978922716
65.73638;1.0330177546111887;0.9256008879062958;0.8959046270801277;-0.005145835760643593;-0.0049810158396649895;1.033726405450493;1.0099215223263318;9.99995817865104;0.8335567645862028;0.015560700389709546;0.015561218484215395;0.8063295819863602;-0.01354800823386564;0.8063460833169029;1.009909339613766
65.74638;1.0330171582504752;0.9256008445148146;0.8959027707918106;-0.005145836455558035;-0.00498101663565546;1.0337283583793835;1.0099215915075461;9.999940833818492;0.8335577510661547;0.015560717113340894;0.015561231346102952;0.806327882441096;-0.013548008432557407;0.8063470179768476;1.0099092203151765
65.75638;1.0330166451707639;0.9256008495774839;0.8959008739396388;-0.005145837140583241;-0.004981017417706209;1.0337303442890975;1.0099216675737774;9.999923278994416;0.8335587472156326;0.015560735530041999;0.015561244130905703;0.806326204725112;-0.013548008618706921;0.8063480083736784;1.0099091340741557
65.76638;1.0330162144314545;0.9256008972165304;0.8958989388136086;-0.005145837814527876;-0.00498101818428067;1.033732358231724;1.0099217492051784;9.999905562061018;0.833559753247201;0.015560755611851452;0.015561256824651135;0.8063245541189414;-0.01354800879287357;0.8063490603197007;1.0099090751351927
65.77638;1.0330158648032015;0.9256009806684264;0.8958969689947268;-0.0051458384758878255;-0.0049810189337640655;1.0337343951586053;1.0099218349921109;9.999887730469887;0.8335607697413687;0.015560777317210665;0.015561269417935232;0.806322935507421;-0.01354800895602098;0.8063501786502568;1.0099090384624534
65.78638;1.033015595485135;0.9256010930312456;0.8958949688952316;-0.005145839122952321;-0.004981019664639124;1.0337364499715647;1.0099219238009831;9.999869825234976;0.8335617971767095;0.015560800588940176;0.015561281887340007;0.8063213530350487;-0.013548009109199803;0.806351367470078;1.0099090197100886
65.79638;1.0330154059806296;0.9256012278542533;0.8958929429487366;-0.00514583975413939;-0.004981020375699638;1.0337385170297448;1.0099220146266585;9.99985187578217;0.8335628360657886;0.015560825345174552;0.015561294190143885;0.8063198093952673;-0.013548009253582797;0.8063526305043471;1.0099090152545362
65.80638;1.0330152956330025;0.9256013788563271;0.8958908952166345;-0.005145840368232852;-0.00498102106591468;1.0337405898458414;1.00992210613265;9.99983390408867;0.8335638875968135;0.01556085147852275;0.015561306273965278;0.8063183054878797;-0.013548009390719975;0.8063539707928193;1.0099090217998548
65.81638;1.033015263707472;0.9256015392789587;0.8958888295184531;-0.005145840964382669;-0.004981021734106192;1.0337426616155205;1.0099221969280514;9.99981594012436;0.8335649539142111;0.015560878857997212;0.015561318085751195;0.8063168406462607;-0.01354800952263951;0.8063553899335231;1.0099090357743112
65.82638;1.0330153100925707;0.9256017024995171;0.8958867495739807;-0.00514584154215585;-0.004981022378924027;1.0337447262568404;1.0099222859131498;9.999798034095253;0.8335660375346513;0.015560907338584808;0.015561329567431881;0.8063154128831661;-0.013548009651631105;0.8063568879637706;1.0099090533769672
65.83638;1.033015435291767;0.9256018634146337;0.8958846590579831;-0.005145842101688842;-0.004981022999159643;1.0337467787759107;1.0099223718448112;9.999780254669478;0.833567140146866;0.015560936784580698;0.01556134065308568;0.8063140196720443;-0.01354800977994309;0.8063584639945793;1.0099090714625252
65.84638;1.0330156391164287;0.9256020185797585;0.895882561823721;-0.005145842643720112;-0.0049810235940114765;1.0337488145842686;1.009922452663833;9.99976267651556;0.8335682619801632;0.015560967088080312;0.015561351278616279;0.8063126592726633;-0.013548009909722896;0.8063601163280993;1.0099090885013529
65.85638;1.0330159195745503;0.9256021653588071;0.895880462342611;-0.0051458431694753545;-0.0049810241630545895;1.0337508288875936;1.009922525365626;9.999745369565721;0.8335694024168732;0.01556099816750217;0.015561361390645864;0.8063113313280117;-0.013548010043159706;0.806361841903195;1.0099091045842403
65.86638;1.0330162730522585;0.9256023014958394;0.8958783661512496;-0.00514584368048418;-0.004981024706035777;1.033752817095233;1.0099225864500614;9.999728394074126;0.8335705608641667;0.015561029954906259;0.015561370949516809;0.8063100365938849;-0.013548010182532015;0.806363636180996;1.0099091205496136
65.87638;1.0330166954140214;0.9256024251846934;0.8958762801168065;-0.005145844178387504;-0.004981025222713958;1.0337547759358934;1.0099226322483041;9.999711795953257;0.8335717365984359;0.01556106238549394;0.015561379930134896;0.8063087765225324;-0.013548010330148632;0.8063654934225545;1.009909137037314
65.88638;1.033017182980875;0.9256025351654577;0.8958742125581051;-0.005145844664728197;-0.004981025712965308;1.0337567038491042;1.0099226585975445;9.99969560299365;0.8335729277757872;0.015561095396897241;0.015561388317292054;0.8063075529146996;-0.013548010488171955;0.8063674066746939;1.0099091538383846
65.89638;1.0330177321855853;0.9256026305262892;0.8958721729669915;-0.005145845140669726;-0.00498102617708696;1.0337586001034127;1.0099226606309295;9.999679822772789;0.8335741311543827;0.015561128934182345;0.015561396101495536;0.8063063676344877;-0.013548010658318467;0.8063693680244102;1.009909169529529
65.90638;1.0330183385244331;0.9256027104519667;0.8958701709052684;-0.0051458456066903495;-0.004981026615779448;1.0337604644329013;1.0099226332538869;9.999664444170742;0.833575342958181;0.01556116294977869;0.015561403280873975;0.8063052221258198;-0.013548010841907009;0.8063713698066767;1.0099091815454928
65.91638;1.033018996622651;0.9256027746906128;0.8958682146718683;-0.005145846062401696;-0.004981027029764138;1.0337622978788894;1.0099225714196498;9.999649448143428;0.833576559418214;0.01556119739692125;0.015561409860920472;0.80630411671656;-0.01354801104029974;0.8063734058264632;1.0099091867602714
65.92638;1.0330197012588516;0.9256028243549935;0.8958663108968341;-0.005145846506654392;-0.004981027419585263;1.0337641029674944;1.009922470309911;9.99963482019698;0.8335777765243962;0.015561232221427974;0.015561415846035232;0.8063030503052895;-0.01354801125508207;0.8063754714484858;1.0099091819325312
65.93638;1.0330204479608653;0.9256028621056532;0.8958644647708304;-0.005145846937848666;-0.004981027785641515;1.0337658827182639;1.009922326393062;9.99962055135051;0.8335789899045165;0.015561267360708944;0.01556142122798356;0.8063020206606997;-0.013548011487706174;0.8063775630691813;1.009909163787811
65.94638;1.0330212328815869;0.9256028919134408;0.895862680128148;-0.0051458473540613;-0.004981028128113393;1.033767640084636;1.009922138611312;9.99960663163974;0.8335801947325246;0.01556130275048771;0.015561425983464196;0.8063010250720467;-0.013548011738864468;0.8063796779301049;1.0099091291990825
65.95638;1.033022052849849;0.925602918362296;0.8958609598673085;-0.0051458477529239275;-0.004981028446833515;1.033769378487252;1.0099219086844622;9.999593049699714;0.8335813854711004;0.015561338325904799;0.015561430085752247;0.8063000608982546;-0.013548012008104524;0.8063818142794978;1.0099090754961304
65.96638;1.0330229057787925;0.9256029452402946;0.8958593066820191;-0.00514584813168929;-0.004981028741358479;1.0337711019966782;1.0099216404270641;9.999579797340802;0.8335825562702714;0.015561374022305594;0.015561433527038175;0.8062991258289974;-0.013548012293992861;0.8063839712219322;1.009909000468386
65.97638;1.0330237901628163;0.9256029746080191;0.8958577233573938;-0.005145848487644552;-0.0049810290112017085;1.0337728141014189;1.00992133821411;9.999566868805408;0.8335837019453872;0.015561409785284174;0.015561436337694029;0.8062982182193713;-0.013548012594522239;0.8063861477872282;1.009908901952994
65.98638;1.0330247038475593;0.9256030071366578;0.8958562129622583;-0.005145848818538936;-0.004981029255931675;1.0337745169826345;1.0099210056987387;9.999554257248743;0.8335848183590802;0.015561445574841926;0.015561438582994296;0.806297337286759;-0.013548012907388648;0.8063883418466201;1.0099087778880853
65.99638;1.0330256438487428;0.9256030428780806;0.8958547792121406;-0.005145849122699327;-0.00498102947509189;1.0337762131038073;1.0099206457227567;9.999541953320303;0.8335859019545305;0.01556148135704357;0.015561440346756739;0.8062964827707247;-0.013548013230052044;0.8063905498925338;1.0099086270538076
66.00638;1.0330266072151653;0.9256030815956828;0.8958534264718664;-0.005145849398874025;-0.004981029668187288;1.0337779068346888;1.0099202609809974;9.999529940817046;0.8335869492868029;0.015561517094622855;0.015561441721202423;0.8062956546218265;-0.013548013559603266;0.8063927676156201;1.0099084493706987
66.01638;1.0330275914094493;0.9256031223897005;0.8958521590796049;-0.005145849646081793;-0.004981029834869259;1.033779603771517;1.0099198548678585;9.999518193208367;0.8335879568755846;0.015561552745416762;0.015561442798652908;0.8062948530354543;-0.013548013892646392;0.8063949904842587;1.0099082455063955
66.02638;1.033028593879992;0.9256031633352401;0.8958509802080129;-0.005145849863500277;-0.004981029975210365;1.0337813094118293;1.0099194320688683;9.999506679090915;0.833588921157861;0.015561588270493677;0.015561443667556752;0.8062940784021261;-0.013548014225423325;0.8063972139439193;1.009908016458726
66.03638;1.0330296116405515;0.9256032021774374;0.8958498912542027;-0.005145850050376647;-0.004981030089795689;1.0337830286294716;1.009918998299871;9.999495368872717;0.8335898387761507;0.015561623640733041;0.015561444417273428;0.8062933310909073;-0.01354801455410171;0.8063994332682084;1.009907763467081
66.04638;1.0330306406651832;0.9256032371594645;0.8958488921981993;-0.0051458502060266415;-0.004981030179537199;1.033784765324383;1.009918559079301;9.999484237593684;0.8335907068910104;0.0155616588330047;0.015561445135719058;0.8062926114338603;-0.013548014875059454;0.8064016429394046;1.0099074883383623
66.05638;1.033031675110471;0.925603266450592;0.8958479821525185;-0.005145850329852681;-0.004981030245533963;1.0337865224858356;1.0099181186798876;9.999473269731542;0.8335915230644556;0.015561693825186752;0.015561445900265456;0.8062919200559215;-0.013548015185077499;0.8064038359097186;1.0099071939690731
66.06638;1.0330327075865608;0.9256032872101487;0.8958471600728899;-0.005145850421403798;-0.004981030289060277;1.0337883027288015;1.0099176802289525;9.999462463243566;0.833592285496724;0.015561728595529976;0.01556144678221689;0.8062912580568437;-0.01354801548136699;0.8064060038199319;1.0099068849727746
66.07638;1.0330337300588899;0.9256032959488555;0.8958464258883772;-0.005145850480449796;-0.0049810303112683895;1.0337901082935879;1.0099172461325108;9.99945182964341;0.8335929934866773;0.015561763119774126;0.015561447867283902;0.806290626519743;-0.0135480157615525;0.8064081381718714;1.009906568240204
66.08638;1.0330347343641648;0.9256032896095813;0.8958457810562603;-0.005145850506956204;-0.004981030312729139;1.0337919404712497;1.0099168184371266;9.999441394279462;0.8335936472902388;0.015561797368987332;0.015561449272509548;0.806290025836556;-0.013548016023811322;0.806410231471588;1.0099062523438247
66.09638;1.0330357125982725;0.9256032661469527;0.8958452276595388;-0.005145850500999697;-0.0049810302934710175;1.0337937993652437;1.0099163995887392;9.99943119381308;0.8335942481966193;0.015561831317253447;0.01556145113931344;0.8062894554217258;-0.013548016266968868;0.8064122776872068;1.0099059453870716
66.10638;1.0330366573567031;0.9256032243618562;0.8958447670799855;-0.00514585046272324;-0.0049810302535298065;1.0337956843331888;1.0099159931037869;9.999421265044688;0.8335947990378586;0.015561864949706801;0.015561453608663029;0.8062889133426595;-0.013548016490284896;0.8064142715654998;1.0099056529658965
66.11638;1.0330375620810457;0.9256031630849275;0.8958443997517791;-0.005145850392420432;-0.0049810301934343;1.0337975946433389;1.0099156038071928;9.99941163047447;0.8335953037166022;0.015561898259809852;0.015561456804291166;0.8062883960591092;-0.013548016693209338;0.8064162075621342;1.0099053779204217
66.12638;1.0330384217843238;0.9256030803079518;0.8958441255582364;-0.005145850290705568;-0.004981030114263818;1.0337995298054043;1.0099152375575802;9.999402295403314;0.8335957657266011;0.015561931241168421;0.015561460828274795;0.8062878989877325;-0.013548016875295712;0.8064180799344303;1.0099051214852806
66.13638;1.0330392333056706;0.9256029734176573;0.8958439441252916;-0.005145850158657488;-0.004981030017262636;1.033801489126681;1.0099149001609422;9.999393260055625;0.8335961872003115;0.015561963876341426;0.015561465756251301;0.8062874172757624;-0.013548017035994623;0.8064198836738995;1.009904884241066
66.14638;1.0330399944230628;0.9256028404345795;0.8958438554277752;-0.005145849997846684;-0.004981029903252202;1.0338034707617307;1.0099145961914284;9.999384529705658;0.833596569103955;0.01556199612770992;0.015561471634794525;0.8062869461123742;-0.013548017174407161;0.8064216145836565;1.0099046663388822
66.15638;1.0330407023336052;0.9256026808676686;0.8958438601559091;-0.0051458498101714985;-0.004981029772374151;1.033805471201261;1.0099143287507317;9.999376112361029;0.833596911933798;0.015562027934915597;0.015561478487004638;0.8062864807685635;-0.013548017289423257;0.8064232686028561;1.0099044677053859
66.16638;1.0330413530735798;0.9256024954553504;0.8958439587765398;-0.005145849597657475;-0.004981029624437459;1.0338074855458246;1.009914099720125;9.999368012933836;0.8335972162165246;0.015562059209440178;0.015561486319421478;0.8062860168329984;-0.013548017380158739;0.8064248419677035;1.009904288182794
66.17638;1.0330419425307031;0.9256022852365822;0.8958441502646585;-0.005145849362354623;-0.00498102945934386;1.0338095087058232;1.0099139096269238;9.999360233341358;0.8335974825946981;0.01556208983159721;0.015561495124999573;0.8062855507610664;-0.013548017446196365;0.8064263319984091;1.0099041271291285
66.18638;1.0330424677228134;0.9256020510854015;0.8958444321717877;-0.005145849106240743;-0.004981029277178223;1.0338115366902554;1.0099137578241886;9.999352777065905;0.8335977116354806;0.01556211966294395;0.015561504886492222;0.8062850800098353;-0.013548017487498247;0.8064277371773856;1.0099039832776038
66.19638;1.0330429275690605;0.9256017941495523;0.8958448017581018;-0.005145848831204545;-0.004981029078039153;1.0338135660796521;1.0099136436386076;9.999345651274334;0.8335979038530742;0.015562148566998123;0.0155615155832986;0.8062846027216752;-0.01354801750425688;0.8064290565696539;1.0099038557407132
66.20638;1.033043323199328;0.9256015163103521;0.8958452567853323;-0.005145848539106779;-0.004981028861621425;1.0338155924626564;1.0099135672428834;9.999338863368024;0.833598060529984;0.015562176428496556;0.015561527200378919;0.8062841177242609;-0.013548017496840845;0.8064302893872616;1.009903745173855
66.21638;1.0330436571349413;0.9256012201822041;0.895845795493162;-0.005145848231713232;-0.0049810286269696795;1.0338176102651726;1.009913529454815;9.999332417048835;0.8335981847139518;0.015562203165541808;0.01556153973451638;0.8062836246791437;-0.013548017465763788;0.8064314349998899;1.0099036534997057
66.22638;1.0330439318606142;0.9256009088219794;0.8958464162116926;-0.00514584791062962;-0.0049810283727700095;1.0338196138066924;1.0099135309944527;9.999326316658417;0.8335982806547733;0.015562228730439392;0.01556155318763924;0.8062831239776364;-0.01354801741158225;0.8064324931022557;1.0099035825933338
66.23638;1.033044149245949;0.9256005851690184;0.8958471171348059;-0.00514584757738657;-0.004981028097674353;1.0338215983332169;1.0099135715268723;9.999320576117876;0.8335983519858882;0.015562253104325033;0.015561567548397569;0.8062826164065247;-0.01354801733479565;0.8064334636217055;1.0099035334586643
66.24638;1.0330443104142146;0.9256002514982146;0.895847896404103;-0.0051458472335191765;-0.004981027800353495;1.0338235605876207;1.009913649195463;9.999315219993514;0.8335984010326816;0.015562276292112369;0.01556158278142528;0.8062821029281351;-0.013548017235913352;0.8064343464717876;1.0099035060138775
66.25638;1.033044415296656;0.9255999092564581;0.8958487523802127;-0.005145846880593368;-0.004981027479484941;1.033825498545225;1.0099137613753908;9.999310277738811;0.8335984295663604;0.015562298318580914;0.015561598832039373;0.8062815851645516;-0.01354801711564266;0.8064351417639022;1.0099034991604088
66.26638;1.0330444623743333;0.9255995594062324;0.8958496839558895;-0.005145846520261008;-0.004981027133721609;1.0338274106769387;1.0099139054473414;9.99930577976247;0.8335984393745046;0.015562319221101496;0.01556161563321912;0.8062810657673833;-0.013548016975035247;0.8064358503740456;1.0099035115675656
66.27638;1.033044449160975;0.9255992030919373;0.895850690285145;-0.005145846154308511;-0.004981026761742745;1.0338292957221171;1.0099140782623317;9.999301755861179;0.8335984321084012;0.015562339034946245;0.015561633103435245;0.8062805473712032;-0.013548016815453154;0.8064364740189431;1.009903542448303
66.28638;1.0330443731507695;0.9255988419587167;0.8958517698832162;-0.005145845784527712;-0.004981026362487265;1.0338311530416153;1.0099142755719108;9.999298233877182;0.833598408904188;0.015562357777900077;0.015561651137646926;0.8062800313698116;-0.013548016638320422;0.8064370146358627;1.0099035911858214
66.29638;1.0330442323353233;0.9255984776177355;0.8958529205275076;-0.0051458454124120425;-0.004981025935370044;1.0338329829183297;1.0099144925716266;9.999295238456396;0.8335983702189422;0.015562375445884654;0.015561669605436297;0.806279518193246;-0.0135480164449502;0.806437473728598;1.0099036567786293
66.30638;1.0330440249846458;0.9255981109637049;0.8958541400975312;-0.005145845038969362;-0.004981025480316489;1.0338347864692776;1.0099147243569593;9.9992927886557;0.8335983159144559;0.015562392022337014;0.015561688365564375;0.8062790082033265;-0.01354801623659159;0.8064378524934169;1.0099037383542786
66.31638;1.0330437493516842;0.9255977422910998;0.895855426809774;-0.005145844664807993;-0.004981024997693564;1.0338365649144092;1.009914965942324;9.999290895863515;0.8335982451378859;0.015562407490558688;0.015561707287039934;0.8062785019722314;-0.013548016014439956;0.806438152299285;1.0099038361342605
66.32638;1.033043404019021;0.9255973717252809;0.8958567787680796;-0.005145844290376691;-0.004981024488263198;1.0338383183983897;1.0099152131148175;9.999289563615013;0.8335981559282556;0.015562421836845322;0.015561726261540301;0.8062780001037332;-0.01354801577955213;0.8064383746137777;1.0099039518100923
66.33638;1.0330429885180825;0.9255969992126861;0.8958581935715879;-0.005145843916153183;-0.004981023953083465;1.0338400455735433;1.0099154637706782;9.999288786903621;0.8335980453390839;0.015562435044923745;0.01556174520364936;0.8062775030553958;-0.013548015532713044;0.8064385208720543;1.0099040881894743
66.34638;1.0330425032379984;0.9255966241531426;0.8958596679875478;-0.005145843542591202;-0.004981023393201788;1.0338417440801289;1.0099157180444924;9.99928855285746;0.8335979100458295;0.015562447091148271;0.015561764048235678;0.8062770112373071;-0.013548015274280545;0.8064385927485953;1.009904248478201
66.35638;1.033041948990713;0.9255962451583881;0.8958611979777085;-0.005145843169911987;-0.004981022809383185;1.033843410621964;1.0099159771684059;9.999288846205605;0.8335977464868285;0.01556245794734294;0.015561782753685492;0.8062765252434345;-0.013548015004253698;0.8064385924060844;1.0099044357168412
66.36638;1.033041326806027;0.9255958604948895;0.8958627791223391;-0.005145842798132959;-0.004981022202246065;1.033845040782641;1.009916242364113;9.999289657342345;0.8335975508378212;0.015562467586923092;0.015561801304286636;0.8062760456681749;-0.013548014722513099;0.8064385223131403;1.0099046526201365
66.37638;1.033040637802287;0.9255954690524477;0.8958644066848203;-0.005145842427351842;-0.004981021572623194;1.0338466295341202;1.0099165144014028;9.999290985513559;0.8335973196104306;0.015562475986407422;0.015561819706334456;0.8062755726166148;-0.013548014428972858;0.8064383844462475;1.0099049016128714
66.38638;1.0330398836541896;0.9255950711975119;0.8958660752748219;-0.005145842057821128;-0.004981020921684554;1.033848171794037;1.0099167934426807;9.999292831223682;0.8335970506293232;0.01556248312385919;0.015561837980119302;0.8062751056897279;-0.013548014123661516;0.8064381793213853;1.0099051848904725
66.39638;1.0330390673309042;0.9255946691836697;0.8958677788184571;-0.005145841689682002;-0.004981020250866403;1.033849662207395;1.0099170789558614;9.99929518551297;0.8335967438426727;0.015562488982572703;0.015561856147969661;0.8062746444659463;-0.01354801380669529;0.8064379057729087;1.0099055045873981
66.40638;1.0330381928955314;0.9255942667171803;0.8958695107887272;-0.005145841322781925;-0.00498101956195837;1.0338510947350361;1.0099173700755197;9.999298028054827;0.8335964014845941;0.015562493563007505;0.015561874227944889;0.8062741885932256;-0.013548013478127285;0.8064375617536298;1.0099058630284112
66.41638;1.0330372647363473;0.9255938677369363;0.8958712641072165;-0.005145840956897261;-0.004981018857203179;1.033852462569869;1.0099176661347762;9.99930133389863;0.8335960274676152;0.015562496891482154;0.015561892238539023;0.806273737620921;-0.01354801313789972;0.8064371453623924;1.009906262992771
66.42638;1.0330362873569836;0.9255934755531214;0.8958730306176709;-0.005145840592084097;-0.004981018139204817;1.0338537582125935;1.0099179669395788;9.999305081237871;0.8335956264638285;0.015562499018595112;0.015561910203554243;0.8062732914958636;-0.01354801278598864;0.8064366553805878;1.0099067080796011
66.43638;1.0330352660766848;0.9255930929823077;0.8958748008798318;-0.005145840228836085;-0.00498101741079735;1.033854974154217;1.0099182731454623;9.999309251379584;0.8335952028568112;0.015562500017343037;0.015561928150179892;0.806272851056529;-0.013548012422542893;0.806436091600459;1.0099072026810836
66.44638;1.0330342077042869;0.925592722775301;0.895876564995656;-0.005145839868187877;-0.004981016674820057;1.0338561046179182;1.0099185865768099;9.99931381899363;0.8335947600404227;0.015562499983721651;0.015561946103132008;0.806272417531247;-0.013548012047829803;0.8064354551645986;1.009907751230045
66.45638;1.0330331199022649;0.9255923672653866;0.8958783135498879;-0.00514583951186179;-0.0049810159338864535;1.0338571470357412;1.009918910111632;9.999318747630209;0.8335943008426724;0.015562499031935833;0.015561964078863299;0.8062719917122565;-0.013548011662050274;0.8064347483744241;1.009908357288141
66.46638;1.033032010082548;0.9255920272196497;0.8958800375734929;-0.005145839162202354;-0.004981015190389768;1.0338581017275543;1.0099192472585552;9.999324000403147;0.8335938282834361;0.015562497281561194;0.015561982080987738;0.8062715738154748;-0.013548011265353134;0.8064339741433547;1.009909022664562
66.47638;1.0330308854561254;0.9255917015858095;0.8958817283105083;-0.005145838821657234;-0.004981014446445262;1.0338589705622372;1.0099196013726817;9.999329552630716;0.8335933455179335;0.015562494844378681;0.015562000098838607;0.8062711641520752;-0.013548010858131822;0.8064331357467204;1.0099097468510794
66.48638;1.0330297533113857;0.9255913888463408;0.8958833779270596;-0.0051458384921311065;-0.00498101370367421;1.0338597559756055;1.0099199747620338;9.999335394105898;0.8335928553125831;0.015562491825175455;0.015562018106558509;0.8062707639719282;-0.013548010441048147;0.8064322365568525;1.0099105274855775
66.49638;1.033028620169971;0.9255910882362918;0.8958849806424493;-0.005145838174804663;-0.004981012963253962;1.0338604603952892;1.009920368182625;9.999341522143354;0.8335923597873597;0.015562488334362782;0.015562036061576152;0.8062703759047726;-0.013548010014650207;0.8064312798934817;1.0099113614016217
66.50638;1.0330274907927313;0.925590799616107;0.8958865327934593;-0.00514583787043324;-0.004981012226157901;1.0338610859218214;1.0099207805440031;9.999347931733036;0.8335918604063102;0.015562484489898632;0.015562053912286423;0.8062700041280144;-0.01354800957921352;0.8064302694233477;1.0099122453611518
66.51638;1.0330263678723246;0.9255905226807952;0.8958880318206117;-0.005145837579702047;-0.004981011493109533;1.0338616346798806;1.009921208916965;9.99935461042601;0.8335913578082977;0.015562480404775366;0.015562071614256167;0.8062696542239376;-0.013548009134864024;0.8064292092400891;1.0099131762849505
66.52638;1.033025252092421;0.9255902567960641;0.8958894756489644;-0.005145837303199144;-0.004981010764351604;1.0338621096940255;1.009921649462428;9.99936153901749;0.8335908515386959;0.01556247618428014;0.01556208914635639;0.8062693322677997;-0.01354800868159873;0.8064281032439939;1.0099141508381049
66.53638;1.0330241426007083;0.9255900018507057;0.8958908629870982;-0.005145837041029474;-0.0049810100396568725;1.033862515071295;1.0099220985695243;9.999368693955065;0.8335903399266096;0.015562471933305976;0.015562106521853754;0.8062690438183427;-0.01354800821931238;0.8064269549073044;1.0099151649512268
66.54638;1.0330230378110161;0.9255897590211553;0.8958921934075478;-0.0051458367927703285;-0.0049810093184703315;1.033862855189198;1.009922552926422;9.999376049424415;0.8335898203349766;0.015562467750788983;0.015562123789150948;0.8062687936693087;-0.013548007748001393;0.8064257680239065;1.0099162141939986
66.55638;1.0330219361598618;0.9255895307272255;0.8958934664264904;-0.005145836557924891;-0.004981008599951738;1.03386313365795;1.009923008933675;9.999383577252141;0.8335892899385611;0.015562463725430286;0.015562141027909693;0.8062685856529811;-0.01354800726793226;0.8064245476006555;1.0099172943106445
66.56638;1.0330208362088793;0.9255893203362295;0.8958946805473474;-0.005145836336206805;-0.004981007883046842;1.0338633524397387;1.0099234625110938;9.999391248041748;0.8335887464483975;0.015562459949553038;0.015562158340218698;0.8062684222930833;-0.013548006779556422;0.8064232999280972;1.0099184012073754
66.57638;1.0330197356128112;0.9255891319283318;0.89589583307222;-0.0051458361274657125;-0.004981007166585835;1.0338635116500443;1.009923909372357;9.999399037666398;0.8335881882041769;0.015562456522472377;0.015562175829756218;0.8062683048574325;-0.013548006283269803;0.806422032035648;1.0099195308053928
66.58638;1.0330186303781441;0.9255889696945584;0.8958969203748266;-0.005145835931603156;-0.004981006449240783;1.0338636100847178;1.009924345547793;9.999406931092686;0.8335876138185184;0.015562453538855454;0.01556219358904593;0.8062682334899708;-0.013548005779311461;0.8064207510818362;1.0099206788999406
66.59638;1.0330175157055017;0.9255888368921715;0.8958979384656641;-0.005145835748622705;-0.004981005729448493;1.0338636457595918;1.0099247680483399;9.999414918527105;0.8335870220355089;0.015562451096406384;0.015562211706895366;0.8062682072420098;-0.01354800526791633;0.8064194637890193;1.0099218410145845
66.60638;1.0330163869645648;0.9255887352139485;0.8958988837535284;-0.005145835578688737;-0.004981005005472294;1.0338636165139483;1.0099251752780736;9.999422993785792;0.8335864122372868;0.015562449311102733;0.015562230272999427;0.8062682242874062;-0.013548004749491959;0.8064181761177445;1.0099230122564586
66.61638;1.0330152394333594;0.9255886651794545;0.8958997536855481;-0.00514583542218334;-0.004981004275453891;1.0338635208596527;1.0099255669464657;9.99943115752046;0.8335857849775549;0.015562448303689129;0.015562249372374133;0.8062682826157359;-0.013548004224600547;0.8064168935082386;1.0099241872278033
66.62638;1.0330140676151531;0.9255886270112332;0.8959005468182204;-0.005145835279868631;-0.004981003537404369;1.0338633586325678;1.0099259436001051;9.999439414087318;0.8335851418799657;0.015562448174139978;0.015562269082530738;0.8062683808013105;-0.0135480036938726;0.8064156213464222;1.0099253604603393
66.63638;1.0330128654264983;0.9255886212765652;0.895901262181672;-0.0051458351529147526;-0.0049810027893980365;1.0338631310235644;1.009926306294185;9.999447762908341;0.8335844853130302;0.015562448993933735;0.015562289470089984;0.8062685177787708;-0.013548003158035959;0.8064143647569536;1.0099265272137392
66.64638;1.0330116274190295;0.9255886492190061;0.8959018985607553;-0.005145835042572339;-0.004981002030006858;1.0338628398433354;1.009926656995036;9.999456197172158;0.8335838182794145;0.015562450811761032;0.015562310585608707;0.8062686921387753;-0.013548002617996855;0.8064131278624922;1.0099276838176556
66.65638;1.0330103500514658;0.9255887130361999;0.895902454203826;-0.005145834949854453;-0.004981001258592932;1.0338624865403288;1.0099269993928048;9.999464711999718;0.8335831444073794;0.0155624536622991;0.01556233246675334;0.806268902099449;-0.013548002074822686;0.806411913643856;1.0099288275179739
66.66638;1.0330090320972793;0.9255888161955023;0.8959029270489339;-0.005145834875548064;-0.00498100047522872;1.033862071963808;1.009927339158032;9.999473309824536;0.8335824680341765;0.015562457569003669;0.015562355141575421;0.8062691455663261;-0.013548001529645847;0.80641072467932;1.0099299562928021
66.67638;1.0330076742596372;0.9255889634022241;0.8959033155013624;-0.005145834820307889;-0.004980999680582135;1.033861597028291;1.0099276831537987;9.999481994996835;0.8335817943000474;0.015562462537120871;0.015562378621497609;0.8062694198683567;-0.013548000983725125;0.8064095636946633;1.0099310685598801
