time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.68638;1.0330062783018512;0.9255891600223604;0.8959036190659807;-0.005145834784547165;-0.0049809988759391445;1.0338610633332286;1.0099280380696136;9.999490766621353;0.8335811290953371;0.015562468551886609;0.015562402899499015;0.8062697216753781;-0.013548000438570336;0.8064084332155453;1.0099321625916973
66.69638;1.0330048458980792;0.925589411344247;0.8959038381837848;-0.005145834768233662;-0.004980998063108473;1.033860473465108;1.0099284095052385;9.99949961572448;0.8335804790023237;0.015562475583468438;0.01556242796360217;0.806270046751417;-0.013547999895788296;0.8064073352402868;1.0099332362639684
66.70638;1.0330033780094283;0.9255897221037813;0.8959039740282166;-0.0051458347708108094;-0.004980997244222575;1.0338598316387433;1.009928802172367;9.999508527153496;0.8335798511097027;0.015562483580011083;0.015562453806690588;0.8062703896207098;-0.013547999356823581;0.8064062713806674;1.0099342877823747
66.71638;1.033001875090162;0.9255900967136418;0.8959040286736709;-0.005145834791316088;-0.0049809964215674855;1.0338591444986536;1.009929220599007;9.999517490238832;0.8335792527103388;0.015562492455389433;0.015562480423448481;0.8062707441059636;-0.013547998822789144;0.8064052427994781;1.0099353164728546
66.72638;1.0330003373771264;0.9255905397810565;0.8959040051559266;-0.005145834828683748;-0.004980995597446069;1.0338584212977304;1.0099296692043758;9.999526508138077;0.833578690839398;0.015562502099187542;0.015562507808916853;0.8062711041346492;-0.013547998294431015;0.806404250432415;1.009936322596596
66.73638;1.0329987649711456;0.9255910560484215;0.8959039073353805;-0.005145834881977084;-0.004980994774154098;1.0338576732688611;1.009930151669887;9.999535593857292;0.8335781709532942;0.015562512405584391;0.015562535958191638;0.8062714635443321;-0.013547997772436815;0.8064032957570192;1.0099373069427764
66.74638;1.0329971580819985;0.9255916501694949;0.8959037394171325;-0.005145834950286204;-0.004980993954081109;1.033856912371756;1.0099306702218438;9.99954476048631;0.833577695639632;0.015562523286972298;0.015562564860382317;0.8062718155567922;-0.013547997257701847;0.8064023810650807;1.0099382708004108
66.75638;1.0329955177251686;0.9255923267013513;0.895903505326131;-0.005145835032610553;-0.004980993139775966;1.0338561496998224;1.0099312253105035;9.999554013986293;0.8335772649480112;0.015562534662521775;0.015562594495995;0.8062721532906881;-0.013547996751149914;0.8064015093595662;1.0099392160042906
66.76638;1.032993846598327;0.9255930900910967;0.8959032083821965;-0.005145835128074531;-0.004980992333797728;1.0338553942377753;1.0099318156692196;9.999563351191634;0.8335768775040235;0.015562546447762374;0.015562624840548144;0.8062724708884061;-0.01354799625365855;0.8064006843088978;1.009940145347034
66.77638;1.0329921495771397;0.9255939450194303;0.8959028512497511;-0.0051458352361593625;-0.0049809915384359605;1.033854652301015;1.009932438306276;9.999572764376655;0.833576530957035;0.015562558558861827;0.015562655863895415;0.8062727639357317;-0.01354799576624672;0.8063999098050499;1.0099410629633925
66.78638;1.0329904334798352;0.925594896712992;0.8959024361986245;-0.005145835356565638;-0.00498099075566005;1.0338539275644878;1.009933088497658;9.999582241974688;0.8335762217151137;0.015562570924199392;0.01556268752198335;0.8062730289620021;-0.01354799528995933;0.8063991894991527;1.009941973680528
66.79638;1.032988706175681;0.9255959502539742;0.8959019652547557;-0.0051458354888682094;-0.004980989987324969;1.033853221700767;1.0099337602660177;9.999591761348738;0.8335759448192527;0.015562583490813367;0.015562719753770694;0.8062732625294162;-0.013547994825575742;0.8063985266274913;1.009942882109741
66.80638;1.0329869759732255;0.9255971094578542;0.8959014397789296;-0.005145835632350044;-0.004980989235265565;1.0338525349672685;1.0099344474706844;9.999601292904345;0.8335756945737071;0.015562596210226497;0.015562752487106883;0.8062734606868194;-0.013547994373526618;0.8063979235601473;1.009943792669702
66.81638;1.0329852516507185;0.9255983762274873;0.8959008598573367;-0.005145835786092649;-0.004980988501180116;1.0338518662259977;1.009935144935193;9.999610818416441;0.8335754653016256;0.015562609014046352;0.015562785641290667;0.8062736192855839;-0.013547993933808495;0.8063973814075464;1.009944710008149
66.82638;1.0329835420747941;0.9255997507206185;0.8959002243536996;-0.005145835949109803;-0.004980987786537842;1.0338512127944366;1.0099358484714407;9.999620337570503;0.8335752515961389;0.01556262180676822;0.015562819127381323;0.8062737343797852;-0.013547993505914433;0.8063969004491187;1.0099456385689665
66.83638;1.0329818554019377;0.9256012321907263;0.8958995321708554;-0.00514583612046258;-0.004980987092658269;1.0338505706748433;1.0099365538282405;9.999629858092423;0.833575048177212;0.01556263447626756;0.015562852851995074;0.8062738022315412;-0.013547993089060156;0.8063964809342865;1.0099465812549644
66.84638;1.0329801988210678;0.9256028193109056;0.8958987835634038;-0.005145836299457961;-0.00498098642086433;1.0338499353374817;1.0099372561899609;9.999639389281002;0.8335748493790203;0.015562646906386923;0.015562886718873011;0.8062738195965867;-0.013547992682482787;0.8063961232805156;1.0099475388657488
66.85638;1.0329785783222023;0.9256045096875576;0.8958979800977508;-0.005145836485798766;-0.004980985772578211;1.0338493025529503;1.0099379510119184;9.99964894569436;0.8335746487762112;0.015562658985798042;0.015562920627392262;0.8062737841499236;-0.013547992285540204;0.8063958275461315;1.009948511394746
66.86638;1.0329769979535892;0.9256062994600199;0.895897123872899;-0.00514583667953783;-0.004980985149263511;1.0338486689437034;1.0099386350989235;9.99965855247863;0.8335744395707742;0.015562670613148626;0.01556295447067288;0.8062736941706905;-0.013547991897704078;0.8063955930469386;1.0099494995452662
66.87638;1.032975459947502;0.9256081832259551;0.8958962171600066;-0.005145836880982318;-0.004980984552218791;1.0338480320892731;1.009939306706482;9.999668242619364;0.8335742152994042;0.015562681693709017;0.015562988132439032;0.8062735478989247;-0.013547991518481899;0.8063954186265813;1.0099505047185542
66.88638;1.0329739663348954;0.925610154429521;0.895895262688977;-0.005145837090648219;-0.0049809839825317925;1.0338473901405998;1.0099399648432912;9.999678050287118;0.8335739701985371;0.015562692131195568;0.01556302148321097;0.8062733437936651;-0.013547991147234052;0.8063953031296315;1.0099515284107519
66.89638;1.0329725202808642;0.9256122063606149;0.8958942641744663;-0.005145837309217413;-0.004980983441306425;1.033846741942811;1.009940608479182;9.999688009010347;0.8335736992056737;0.01556270183344451;0.015563054384198848;0.8062730812849275;-0.01354799078305585;0.806395245782201;1.00995257236622
66.90638;1.0329711260423078;0.9256143329876548;0.8958932266445938;-0.005145837537482974;-0.004980982929779754;1.0338460879197808;1.0099412360068893;9.999698147387925;0.8335733979498013;0.015562710731278786;0.015563086707170989;0.8062727605212191;-0.013547990424883161;0.8063952463440074;1.009953639071691
66.91638;1.0329697884413092;0.925616528841531;0.8958921564866155;-0.005145837776206599;-0.00498098244912792;1.0338454303180566;1.009941845271162;9.999708484646572;0.8335730626951285;0.015562718794276259;0.015563118350459683;0.8062723814798134;-0.013547990071764514;0.8063953049904825;1.0099547318440936
66.92638;1.0329685128877464;0.925618788705957;0.8958910611775748;-0.005145838025862131;-0.004980982000219977;1.0338447722430346;1.009942434028093;9.999719039503919;0.8335726897465378;0.015562726038672656;0.015563149231800152;0.8062719438538833;-0.013547989723121967;0.8063954222819824;1.0099558542240537
66.93638;1.0329673056312458;0.9256211078206592;0.8958899485708565;-0.00514583828643148;-0.004980981583584691;1.033844116525037;1.0099430001224294;9.99972984160694;0.8335722748306815;0.015562732516551856;0.015563179276332181;0.8062714476408216;-0.013547989378757902;0.8063955990139918;1.0099570085929115
66.94638;1.0329661729278874;0.9256234816925818;0.8958888260762184;-0.005145838557302751;-0.004980981199588879;1.0338434653420672;1.0099435412746358;9.999740930427357;0.8335718134504898;0.015562738285413859;0.015563208410344118;0.806270893812665;-0.013547989038540093;0.8063958354948068;1.0099581950533407
66.95638;1.0329651192263665;0.9256259053347543;0.8958877003879917;-0.005145838837238503;-0.004980980848628089;1.033842820684428;1.0099440551701593;9.999752348229682;0.8335713014667411;0.015562743386082283;0.015563236556730767;0.806270284785728;-0.013547988702073643;0.8063961309422204;1.0099594113011952
66.96638;1.032964146218449;0.9256283729005457;0.895886577644383;-0.005145839124489708;-0.004980980531142598;1.0338421852529236;1.0099445399139322;9.999764134102172;0.8335707349195739;0.015562747843126844;0.015563263642246507;0.8062696241933983;-0.013547988368689028;0.8063964838519335;1.009960652996866
66.97638;1.0329632534838535;0.925630878090745;0.8958854634852863;-0.005145839417039118;-0.004980980247506526;1.0338415629839928;1.009944994306292;9.999776318166886;0.8335701098446324;0.015562751673413616;0.015563289611181894;0.8062689159965934;-0.013547988037717706;0.8063968925779382;1.0099619149174108
66.98638;1.0329624395214636;0.925633415244258;0.8958843632068705;-0.005145839712906187;-0.004980979998044523;1.0338409588261634;1.0099454177779599;9.999788919261642;0.8335694228896517;0.015562754887649455;0.0155633144295279;0.8062681637615164;-0.013547987708780209;0.8063973552879921;1.0099631923856331
66.99638;1.032961702266575;0.9256359805538191;0.8958832820589546;-0.005145840010409749;-0.004980979783164564;1.033840378435717;1.009945810283335;9.999801947124148;0.8335686722954149;0.015562757484170348;0.015563338081289901;0.8062673706475486;-0.013547987381931716;0.8063978699227112;1.0099644817229076
67.00638;1.0329610392330197;0.9256385722147706;0.8958822251131514;-0.005145840308203575;-0.004980979603249631;1.033839828313419;1.009946172476273;9.9998154053632;0.8335678582468011;0.01556275944592225;0.01556336055680773;0.8062665401223226;-0.013547987057734112;0.8063984345661028;1.0099657802659954
67.01638;1.0329604476464462;0.9256411892063423;0.895881197106635;-0.005145840605133404;-0.00498097945837883;1.033839315701428;1.009946505530303;9.999829294497427;0.8335669822348863;0.015562760749851927;0.015563381836354785;0.8062656772510155;-0.013547986737213706;0.8063990477058474;1.0099670861568657
67.02638;1.0329599252091217;0.9256438304660626;0.8958802029103264;-0.005145840900100166;-0.004980979348304329;1.0338388476803728;1.0099468103851619;9.999843615101135;0.8335660461665416;0.015562761381004401;0.015563401884493571;0.8062647896355123;-0.01354798642153409;0.8063997077151236;1.0099683976907385
67.03638;1.032959471007872;0.9256464952912985;0.8958792477680698;-0.005145841191969791;-0.0049809792726604315;1.0338384304258201;1.009947087827086;9.99985836975909;0.8335650519826859;0.015562761338061138;0.0155634206570253;0.8062638868985047;-0.01354798611165231;0.806400411730133;1.0099697133366565
67.04638;1.0329590855435922;0.9256491832180307;0.8958783368950237;-0.005145841479529843;-0.004980979231031593;1.0338380694201408;1.009947339536252;9.999873559100825;0.83356400170369;0.015562760632514935;0.015563438115552403;0.8062629792103304;-0.01354798580843033;0.8064011554373364;1.0099710325862425
67.05638;1.0329587708244714;0.9256518930106212;0.8958774753390735;-0.005145841761405863;-0.004980979222748013;1.033837769931727;1.0099475686700214;9.999889172098415;0.8335628974176078;0.015562759287928765;0.015563454245559185;0.8062620760026541;-0.013547985512958226;0.8064019341462287;1.0099723563829113
67.06638;1.032958530863922;0.9256546223264143;0.8958766678057505;-0.005145842035942762;-0.004980979246721782;1.0338375368159087;1.0099477796421015;9.999905183102447;0.8335617410201132;0.015562757338262328;0.015563469061124007;0.8062611852056659;-0.013547985226545236;0.8064027433409676;1.0099736864458588
67.07638;1.032958371242344;0.9256573682771907;0.8958759179139634;-0.005145842301263191;-0.00498097930158853;1.0338373735103221;1.0099479774020976;9.999921557787877;0.8335605340416757;0.015562754823764544;0.015563482592636811;0.8062603132141581;-0.01354798495039153;0.8064035781436143;1.0099750240680785
67.08638;1.0329582977669574;0.9256601279168785;0.8958752280896218;-0.0051458425555248235;-0.004980979385941529;1.0338372811268528;1.009948166648164;9.999938255730186;0.8335592778657891;0.015562751788535957;0.0155634948758184;0.8062594656364073;-0.013547984685268495;0.8064044329918645;1.0099763696024628
67.09638;1.0329583154903552;0.9256628982078733;0.8958746002734348;-0.00514584279724469;-0.004980979498422818;1.0338372585251567;1.009948351817222;9.999955228904017;0.8335579740677002;0.01556274828603562;0.015563505948820553;0.8062586481996751;-0.013547984431351932;0.8064053019465424;1.0099777229122375
67.10638;1.0329584286265723;0.925665675567807;0.8958740361181259;-0.0051458430255426615;-0.004980979637653451;1.0338373030432946;1.0099485375964972;9.99997242458038;0.8335566245441707;0.015562744382247244;0.015563515852324093;0.806257867006867;-0.013547984188064079;0.8064061792316038;1.009979083973415
67.11638;1.0329586406912503;0.9256684551942458;0.8958735368159932;-0.00514584324010703;-0.004980979801977986;1.0338374114307514;1.0099487288165125;9.999989792937775;0.8335552314011063;0.015562740143437333;0.015563524628982582;0.8062571279003955;-0.01354798395407298;0.8064070598337554;1.0099804528964607
67.12638;1.032958954346628;0.9256712310764502;0.8958731031589234;-0.00514584344088052;-0.0049809799892890725;1.0338375810185112;1.0099489295511166;10.000007293286357;0.8335537966645475;0.015562735624219294;0.015563532324260193;0.8062564355724535;-0.013547983727838992;0.806407940013091;1.0099818295575358
67.13638;1.0329593715468102;0.9256739972049962;0.8958727353627148;-0.005145843627704861;-0.004980980197291573;1.0338378103627441;1.0099491424165796;10.000024895100063;0.8335523223764085;0.015562730867510824;0.015563538988122077;0.8062557932175535;-0.013547983508237788;0.8064088175232176;1.0099832132485553
67.14638;1.0329598942211666;0.925676748639066;0.8958724329003912;-0.005145843800186524;-0.0049809804239814215;1.0338380984325948;1.0099493688925847;10.00004257119602;0.8335508114863251;0.015562725904792185;0.015563544670206741;0.806255202705423;-0.013547983294571929;0.8064096914646728;1.0099846021268173
67.15638;1.032960524793567;0.9256794814882873;0.8958721948810172;-0.005145843957877651;-0.004980980667931762;1.0338384432403822;1.0099496100189547;10.00006028200402;0.8335492683085721;0.015562720758478688;0.015563549414657573;0.8062546645752887;-0.013547983086285107;0.8064105618363538;1.0099859927095596
67.16638;1.0329612661958345;0.9256821922693796;0.8958720202314412;-0.005145844100577859;-0.0049809809282740656;1.033838841909468;1.009949866417277;10.000077966509224;0.8335476977569343;0.015562715451095983;0.015563553262385845;0.8062541777419655;-0.013547982882874619;0.8064114287747034;1.0099873799826093
67.17638;1.0329621216274927;0.9256848770906229;0.8958719073372441;-0.0051458442284814275;-0.004980981204492301;1.0338392920019746;1.0099501379878242;10.00009555443278;0.8335461045807547;0.015562710008433917;0.015563556256777451;0.8062537400484295;-0.013547982683936028;0.8064122920155565;1.009988758041069
67.18638;1.0329630937711207;0.9256875311959809;0.8958718536867326;-0.005145844342141928;-0.0049809814963406515;1.0338397918599067;1.0099504242639168;10.000112984068428;0.8335444931727862;0.015562704455595645;0.015563558445509943;0.8062533497986085;-0.013547982489164832;0.8064131510020338;1.009990120789647
67.19638;1.0329641835158823;0.9256901494401529;0.8958718559628487;-0.005145844442469113;-0.004980981803925557;1.0338403399766436;1.0099507250308002;10.000130207992285;0.8335428675277854;0.015562698815960157;0.015563559870479566;0.8062530063973976;-0.013547982298379573;0.8064140048429064;1.009991462123955
67.20638;1.0329653896539919;0.9256927273577457;0.8958719109852092;-0.005145844530822162;-0.004980982127685672;1.0338409348649427;1.0099510401889598;10.000147188237065;0.8335412311079171;0.015562693110466345;0.015563560556005936;0.8062527095343854;-0.013547982111693179;0.8064148516685147;1.0099927758584932
67.21638;1.0329667095566597;0.9256952617074842;0.8958720168970468;-0.005145844609013633;-0.004980982468242289;1.0338415748634286;1.0099513693861282;10.000163886026632;0.8335395864670084;0.015562687358939906;0.015563560507914813;0.8062524584961771;-0.013547981929641214;0.8064156880335025;1.0099940564214152
67.22638;1.0329681393358627;0.9256977498789927;0.8958721733242484;-0.005145844679195719;-0.004980982826170261;1.0338422577161062;1.009951712336045;10.000180251480991;0.833537935021473;0.015562681589852075;0.015563559714700716;0.8062522524049978;-0.013547981752928269;0.8064165090775013;1.0099952999832031
67.23638;1.032969674037283;0.9257001889044693;0.8958723808312907;-0.005145844743639253;-0.004980983201760678;1.0338429808689586;1.0099520692694675;10.000196219188684;0.8335362772337379;0.015562675851939982;0.015563558148658705;0.8062520905857169;-0.013547981581853838;0.8064173095802094;1.0099965044943564
67.24638;1.0329713085703967;0.9257025750668646;0.8958726409498433;-0.00514584480432298;-0.004980983594953235;1.0338437420283781;1.009952440552633;10.000211712727502;0.833534612950834;0.015562670218126826;0.015563555774859919;0.8062519724696358;-0.013547981415884616;0.80641808513549;1.0099976687422934
67.25638;1.0329730378435151;0.9257049040118523;0.8958729564878803;-0.0051458448625876126;-0.004980984005295486;1.0338445392509854;1.009952825859799;10.000226654127713;0.8335329418489443;0.015562664775042524;0.015563552566593019;0.8062518976017654;-0.013547981253765521;0.8064188323830012;1.0099987919084494
67.26638;1.0329748556627434;0.9257071709550144;0.8958733311179612;-0.005145844919136475;-0.004980984431829916;1.033845370823841;1.0099532242317084;10.000240967075221;0.8335312640126556;0.01556265959987442;0.015563548522974821;0.80625186604535;-0.013547981094081396;0.8064195481952173;1.0099998739139344
67.27638;1.032976754199168;0.925709370924148;0.8958737687278374;-0.0051458449741755815;-0.004980984873201172;1.0338462352052171;1.0099536349651723;10.000254577244627;0.8335295805038793;0.015562654742406099;0.015563543678257047;0.8062518785644709;-0.013547980935827666;0.8064202287605838;1.010000915976857
67.28638;1.0329787246396855;0.925711498931983;0.8958742735290799;-0.005145845027452537;-0.0049809853280710385;1.033847130635169;1.009954057776632;10.000267421918888;0.8335278935302403;0.015562650228929248;0.015563538086816627;0.8062519362408282;-0.013547980778639016;0.8064208696254795;1.0100019207230821
67.29638;1.032980758141815;0.9257135501162662;0.8958748504067452;-0.00514584507827739;-0.004980985795547703;1.033848054546223;1.0099544917748917;10.000279461925453;0.8335262059615443;0.015562646077229344;0.015563531792448567;0.8062520396469554;-0.01354798062266387;0.806421466641184;1.0100028914165249
67.30638;1.0329828466012365;0.925715519979426;0.8958755040257602;-0.00514584512562169;-0.0049809862752513145;1.0338490037345152;1.00995493442039;10.000290686914003;0.8335245207485746;0.015562642302024907;0.015563524813270252;0.8062521880533378;-0.01354798046835266;0.8064220170062772;1.0100038308659993
67.31638;1.032984982781227;0.9257174045247563;0.8958762372418526;-0.005145845168226324;-0.004980986767006016;1.0338499746499372;1.0099553816222933;10.000301113951926;0.8335228409103611;0.015562638915589401;0.015563517150245528;0.8062523791838916;-0.013547980316309117;0.806422520186304;1.0100047408103352
67.32638;1.0329871598113627;0.9257192002364131;0.8958770511602713;-0.005145845204678139;-0.004980987270550814;1.0338509628895989;1.009955829054463;10.000310777117237;0.8335211697992196;0.01556263593543925;0.01556350879735727;0.8062526095278779;-0.013547980167123901;0.8064229782967987;1.0100056221699814
67.33638;1.0329893709405527;0.9257209040996761;0.8958779467072725;-0.005145845233508266;-0.004980987785440983;1.0338519631917038;1.0099562739010477;10.000319716448908;0.8335195109350022;0.015562633389430747;0.015563499743150702;0.8062528754830495;-0.013547980021205008;0.8064233952821452;1.0100064757489429
67.34638;1.0329916096991711;0.9257225134031384;0.8958789255451781;-0.005145845253277807;-0.004980988311027461;1.0338529701097185;1.0099567157163833;10.000327978184005;0.8335178672817598;0.015562631301675697;0.015563489968005549;0.8062531749841013;-0.01354797987872515;0.8064237754418533;1.010007302166898
67.35638;1.0329938698655632;0.9257240253684357;0.8958799897115494;-0.00514584526256171;-0.004980988846456829;1.0338539778864084;1.009957155494714;10.000335617829286;0.8335162407752724;0.015562629673336586;0.015563479438037795;0.8062535076731344;-0.013547979739777765;0.8064241225783554;1.010008101082397
67.36638;1.0329961452966623;0.9257254372216025;0.8958811407005075;-0.005145845259857218;-0.004980989390624765;1.0338549800334322;1.0099575940236976;10.000342694821116;0.8335146328447214;0.015562628486046073;0.015563468109122729;0.8062538733972355;-0.013547979604685081;0.8064244400540763;1.0100088711797497
67.37638;1.0329984299696402;0.9257267465773831;0.8958823789453804;-0.0051458452435536785;-0.004980989942061391;1.0338559697375977;1.0099580309038465;10.000349266431448;0.83351304482708;0.015562627715033677;0.015563455949624636;0.806254271275821;-0.013547979474093566;0.806424730899261;1.0100096110370587
67.38638;1.033000717907815;0.925727951713992;0.895883704072868;-0.005145845212056868;-0.004980990498948547;1.0338569407262497;1.0099584641111454;10.000355388908025;0.8335114774270576;0.015562627327123333;0.015563442959758811;0.8062547001007853;-0.013547979348713709;0.8064249975386305;1.0100103195679129
67.39638;1.0330030028514938;0.925729051781674;0.8958851151046289;-0.005145845164017116;-0.0049809910593514636;1.0338578878740627;1.009958890204955;10.000361118930776;0.8335099308455786;0.015562627271435842;0.015563429169698896;0.8062551589276855;-0.013547979229146313;0.8064252415609188;1.0100109955463588
67.40638;1.0330052785575865;0.9257300470127233;0.8958866102185304;-0.005145845098486974;-0.004980991621450684;1.03385880735387;1.009959305409111;10.000366510177447;0.8335084060000785;0.01556262747881174;0.015563414627102767;0.8062556470680975;-0.013547979115863173;0.8064254637966363;1.0100116368009016
67.41638;1.0330075400080925;0.9257309385147809;0.8958881865953806;-0.005145845014853294;-0.004980992183624788;1.033859696989186;1.009959706421342;10.000371609608026;0.8335069048090658;0.015562627869537271;0.015563399389542477;0.8062561636687483;-0.01354797900896301;0.8064256645579438;1.0100122398549354
67.42638;1.033009784074124;0.9257317270181932;0.8958898407187842;-0.005145844912696647;-0.004980992744493964;1.0338605565543957;1.0099600900198398;10.000376456350656;0.8335054292499541;0.015562628356842311;0.015563383518908819;0.8062567075600774;-0.013547978908004391;0.8064258439713606;1.0100128003888291
67.43638;1.0330120089069523;0.9257324116300741;0.8958915689662649;-0.005145844791880932;-0.00498099330309667;1.0338613869549147;1.0099604526183916;10.000381079832554;0.8335039805773509;0.01556262884540874;0.015563367075705744;0.8062572775098216;-0.013547978812338728;0.8064260025279649;1.010013314215639
67.44638;1.0330142133416678;0.9257329902900672;0.8958933676431531;-0.005145844652787728;-0.004980993859056933;1.0338621894412354;1.0099607907664576;10.000385494544823;0.8335025588201816;0.01556262923478321;0.015563350125649114;0.8062578721113993;-0.013547978721539108;0.8064261417395008;1.0100137782775327
67.45638;1.0330163968353945;0.9257334608968845;0.8958952325760366;-0.005145844496343599;-0.004980994412443045;1.0338629658130332;1.009961101621063;10.000389698462731;0.8335011624994185;0.015562629420253708;0.015563332752185879;0.8062584891079466;-0.013547978635514686;0.8064262644023855;1.0100141911906735
67.46638;1.0330185589307852;0.9257338214573817;0.8958971594078768;-0.0051458443238414754;-0.004980994963448734;1.0338637180831471;1.0099613831791419;10.00039368000742;0.8334997890323149;0.015562629290809803;0.01556331505707797;0.8062591251558933;-0.013547978554389871;0.8064263740298396;1.0100145531358242
67.47638;1.0330206981474215;0.92573407029603;0.8958991441011529;-0.005145844136878055;-0.004980995512201529;1.033864446918446;1.0099616348535638;10.000397425062289;0.8334984357461415;0.015562628744764084;0.0155632971535928;0.8062597762915691;-0.01354797847828464;0.8064264738731207;1.010014865631943
67.48638;1.033022811520378;0.9257342071250602;0.8959011827491229;-0.005145843937329954;-0.004980996058725336;1.0338651502491707;1.009961857658915;10.000400922853274;0.8334971009591611;0.015562627716548535;0.015563279160545618;0.8062604382331504;-0.013547978407148926;0.8064265664611064;1.0100151313505443
67.49638;1.0330248954351948;0.9257342334855184;0.8959032713210684;-0.0051458437270064826;-0.00498099660310599;1.0338658232214457;1.0099620536999745;10.000404173920916;0.8334957843585319;0.015562626183821527;0.015563261196743783;0.8062611061271295;-0.013547978340710887;0.8064266536846453;1.010015353474847
67.50638;1.033026946633271;0.9257341522569509;0.8959054058345379;-0.0051458435072498825;-0.004980997145790381;1.0338664591708018;1.0099622255604617;10.000407187619956;0.8334944867334912;0.015562624149531697;0.015563243374736104;0.8062617741117397;-0.013547978278504744;0.8064267368463178;1.0100155350566051
67.51638;1.0330289621562316;0.9257339673066999;0.8959075824722615;-0.005145843278909544;-0.004980997687612354;1.033867050931795;1.0099623760600471;10.000409967774457;0.8334932099631233;0.015562621618443706;0.015563225791423723;0.806262435264565;-0.013547978220076458;0.8064268164921825;1.0100156793001258
67.52638;1.0330309390834564;0.9257336831332292;0.8959097972370623;-0.005145843042447263;-0.004980998229501519;1.0338675919870182;1.009962508786983;10.000412505366885;0.8334919572035208;0.015562618580531732;0.015563208517242272;0.8062630821483636;-0.013547978165198767;0.8064268922338753;1.0100157905236091
67.53638;1.0330328750024464;0.9257333043252344;0.895912045696036;-0.005145842798009876;-0.004980998772286356;1.0338680767591495;1.0099626284198013;10.000414781511097;0.8334907324612277;0.015562615003925428;0.015563191589585032;0.8062637076048894;-0.013547978113761643;0.8064269630531419;1.010015874747776
67.54638;1.0330347679506846;0.9257328350059084;0.8959143233012865;-0.005145842545584348;-0.004980999316718253;1.0338685004282326;1.009962739804359;10.000416772880714;0.833489539738291;0.01556261084063324;0.015563175017597627;0.8062643052657036;-0.01354797806559232;0.8064270282685992;1.010015939585233
67.55638;1.0330366151710375;0.9257322785654989;0.895916625840302;-0.005145842285143463;-0.004980999863523146;1.0338688597356702;1.009962847425256;10.000418459134172;0.8334883826017864;0.015562606040664145;0.015563158797169432;0.806264869717612;-0.013547978020547045;0.8064270885773192;1.0100159937675564
67.56638;1.033038412970142;0.9257316384348497;0.8959189500869946;-0.005145842016790931;-0.004981000413356123;1.0338691543837126;1.0099629564373813;10.000419829120558;0.8334872639418813;0.015562600559667693;0.015563142921357727;0.8062653964913031;-0.01354797797856766;0.8064271465633379;1.0100160465712316
67.57638;1.0330401584666653;0.9257309188812435;0.8959212945378227;-0.005145841740933734;-0.004981000966658659;1.0338693869803828;1.0099630734029588;10.000420883075153;0.8334861854183497;0.015562594355982189;0.015563127383053836;0.8062658818822215;-0.013547977939470577;0.8064272063906635;1.0100161074504423
67.58638;1.03304185017306;0.9257301241667432;0.8959236591711043;-0.005145841458308266;-0.004981001523534103;1.033869561508853;1.0099632055125156;10.000421630655797;0.8334851472767054;0.01556258738976252;0.01556311218080534;0.8062663227825887;-0.013547977902753826;0.8064272727154459;1.010016185720082
67.59638;1.0330434868152945;0.9257292570848872;0.8959260443203243;-0.0051458411698456115;-0.004981002083838021;1.0338696818421036;1.0099633595834225;10.000422081685516;0.8334841491801156;0.015562579627603159;0.015563097328179187;0.8062667165479921;-0.01354797786758163;0.806427349570689;1.0100162899332534
67.60638;1.0330450670252194;0.9257283186222094;0.8959284495220549;-0.005145840876563725;-0.004981002647399283;1.0338697506540482;1.0099635416508812;10.000422235320345;0.8334831914883012;0.015562571044564965;0.0155630828548953;0.8062670610979039;-0.013547977832911957;0.8064274399947767;1.0100164271728627
67.61638;1.0330465896516645;0.9257273086375647;0.895930872947703;-0.005145840579635195;-0.004981003213936301;1.0338697687656146;1.0099637565632233;10.000422081946846;0.8334822758440608;0.015562561623053419;0.015563068798434505;0.8062673555560261;-0.013547977797675354;0.8064275462885012;1.010016602863648
67.62638;1.0330480533209496;0.9257262268231513;0.8959333118280421;-0.005145840280587042;-0.004981003782736867;1.033869735564634;1.009964007674349;10.000421617680487;0.8334814048111652;0.01556255135245659;0.015563055204195203;0.8062676004594296;-0.013547977760782422;0.8064276704161842;1.0100168211767449
67.63638;1.033049456270471;0.9257250735705227;0.8959357629537938;-0.005145839981369534;-0.004981004352672484;1.0338696502403883;1.009964297155863;10.000420852172814;0.8334805812680868;0.015562540229996607;0.015563042137946216;0.8062677968354962;-0.013547977721058379;0.8064278141522903;1.010017085169961
67.64638;1.0330507970539013;0.9257238501461814;0.8959382224805436;-0.005145839684137956;-0.004981004922417312;1.0338695126078705;1.009964626482674;10.000419801915104;0.8334798081505559;0.015562528260103528;0.015563029685517323;0.8062679453584102;-0.013547977677424054;0.8064279788396517;1.0100173967907389
67.65638;1.0330520751243728;0.9257225581595366;0.8959406859950875;-0.005145839390927781;-0.004981005490451952;1.033869323216494;1.0099649965598934;10.000418483283495;0.8334790883719947;0.015562515452102431;0.015563017931912709;0.8062680464590757;-0.013547977629173766;0.8064281651865807;1.0100177573942295
67.66638;1.0330532907382055;0.9257211993394454;0.8959431491797623;-0.005145839103454799;-0.004981006055013881;1.0338690831006894;1.0099654079499287;10.000416913203496;0.8334784239626282;0.015562501819514274;0.015563006949374954;0.8062681008439138;-0.013547977575947544;0.8064283735440043;1.0100181679963993
67.67638;1.0330544445779029;0.9257197757265058;0.8959456083745788;-0.005145838823111044;-0.004981006614129753;1.0338687930462402;1.0099658614004607;10.000415114047753;0.8334778149701794;0.015562487380159787;0.015562996807296402;0.8062681099334679;-0.013547977517471863;0.8064286043313229;1.0100186286463517
67.68638;1.033055537268734;0.9257182896416584;0.8959480607496183;-0.005145838551009154;-0.004981007165739651;1.0338684526965427;1.0099663578462341;10.000413117178372;0.8334772599041061;0.015562472155639311;0.015562987579957693;0.8062680760582291;-0.013547977453480936;0.8064288579838903;1.0100191375997438
67.69638;1.0330565685693105;0.9257167436667585;0.8959505039657759;-0.005145838287884847;-0.004981007707913049;1.0338680603873553;1.0099668978785532;10.000410957715617;0.8334767568541247;0.01556245617214331;0.015562979339750774;0.8062680024357788;-0.013547977383913555;0.8064291345314484;1.0100196910951489
67.70638;1.033057536613129;0.925715140572509;0.895952935767048;-0.0051458380340099665;-0.004981008238939225;1.0338676135797131;1.009967481441649;10.000408665035673;0.833476303515307;0.015562439462999303;0.015562972143797676;0.8062678933016102;-0.013547977309194178;0.8064294331252705;1.0100202836078012
67.71638;1.0330584379506647;0.9257134830306847;0.8959553540810044;-0.005145837789304333;-0.00498100875733827;1.0338671089452305;1.0099681076853846;10.000406260385267;0.8334758965351698;0.015562422070397505;0.015562966018917164;0.8062677538717035;-0.013547977230308456;0.8064297516076304;1.010020908092894
67.72638;1.0330592683837596;0.9257117736538347;0.8959577570244924;-0.00514583755354944;-0.004981009261995433;1.0338665421107314;1.009968775013103;10.00040376039684;0.8334755311790869;0.015562404042555412;0.015562960948981176;0.8062675895434513;-0.013547977148514466;0.8064300866400174;1.0100215565600417
67.73638;1.0330600238790204;0.9257100151780884;0.8959601425093698;-0.005145837326630228;-0.004981009752277803;1.0338659075749796;1.0099694813381677;10.00040118216518;0.8334752017373331;0.015562385425265453;0.015562956871195901;0.8062674050114302;-0.013547977065057842;0.8064304344764981;1.0100222211470875
67.74638;1.0330607012638058;0.925708210587003;0.8959625082312817;-0.00514583710873313;-0.004981010227980345;1.0338651989323366;1.0099702240001562;10.000398549060627;0.8334749022297496;0.015562366256411034;0.015562953683507125;0.8062672038598446;-0.013547976981205577;0.8064307916490654;1.0100228949878185
67.75638;1.033061298637465;0.9257063633250661;0.8959648520360386;-0.005145836900344719;-0.004981010689148187;1.0338644097622027;1.0099709995121513;10.000395890652477;0.8334746267689901;0.015562346570466476;0.015562951257749496;0.8062669882919042;-0.013547976898418433;0.8064311551884622;1.0100235725082156
67.76638;1.0330618151745237;0.9257044773449372;0.8959671719312065;-0.005145836702125835;-0.004981011135858372;1.033863534595525;1.0099718033678404;10.000393234605921;0.833474369709526;0.01556232640103851;0.015562949453503564;0.8062667593675198;-0.01354797681844439;0.8064315226088273;1.0100242492552
67.77638;1.0330622505848734;0.9257025573324908;0.8959694656891043;-0.005145836514866483;-0.004981011568119393;1.0338625689350018;1.009972630215522;10.000390600732636;0.8334741257407546;0.01556230577786968;0.015562948132290177;0.8062665180178177;-0.013547976743274896;0.8064318918531563;1.010024921456954
67.78638;1.0330626047689062;0.9257006091950782;0.8959717305185013;-0.005145836339519319;-0.004981011985943024;1.0338615091937546;1.0099734749596727;10.000388001802024;0.8334738901875818;0.015562284730420513;0.015562947175616189;0.8062662657767863;-0.013547976675040556;0.8064322607732725;1.0100255858355587
67.79638;1.0330628778861564;0.9256986397993392;0.8959739634151379;-0.005145836177278773;-0.004981012389373325;1.0338603531621686;1.0099743336673803;10.00038544484452;0.8334736597961846;0.015562263296033949;0.015562946506243912;0.8062660047208609;-0.013547976615852825;0.8064326262872268;1.0100262399941702
67.80638;1.0330630710456177;0.9256966558389491;0.8959761622120782;-0.005145836029677427;-0.004981012778406346;1.033859100051721;1.0099752032500866;10.000382930018587;0.833473433372966;0.015562241525183318;0.0155629460953067;0.8062657371085025;-0.013547976567560864;0.8064329844369007;1.010026882854389
67.81638;1.0330631869840543;0.9256946630706276;0.8959783262121738;-0.005145835898482865;-0.004981013152951713;1.0338577502028703;1.0099760809564047;10.000380450089162;0.8334732114772658;0.015562219478302832;0.015562945945816732;0.8062654649366531;-0.01354797653159785;0.8064333313493127;1.0100275148351592
67.82638;1.033063229801984;0.9256926667544152;0.89598045561476;-0.0051458357853777364;-0.004981013512871767;1.0338563052512364;1.0099769643022585;10.000377990329978;0.8334729953928608;0.015562197216975231;0.015562946074054227;0.8062651895476656;-0.013547976509072301;0.8064336637796561;1.0100281379635152
67.83638;1.0330632042987986;0.9256906724625823;0.8959825502624666;-0.005145835691755347;-0.004981013858032032;1.0338547683199983;1.0099778509045034;10.000375525209943;0.8334727862186625;0.015562174802233925;0.015562946501760726;0.8062649114516067;-0.013547976501011047;0.8064339787822338;1.0100287555777412
67.84638;1.0330631156427008;0.925688685852071;0.8959846089296328;-0.0051458356187412055;-0.004981014188342609;1.0338531435115377;1.0099787382956027;10.000373017012258;0.8334725847510225;0.015562152298908132;0.01556294724488583;0.8062646305577802;-0.013547976508414009;0.806434273268323;1.0100293716953088
67.85638;1.033062968797657;0.9256867118199424;0.8959866298107828;-0.005145835567294231;-0.0049810145037376225;1.0338514348233623;1.0099796242644905;10.000370424271464;0.833472392107915;0.015562129781712872;0.015562948299333409;0.8062643467287267;-0.013547976532050416;0.806434543938626;1.0100299905387735
67.86638;1.0330627674143587;0.9256847544075791;0.8959886111141188;-0.005145835538346574;-0.004981014803954945;1.0338496454271047;1.0099805072317416;10.000367712899255;0.833472209899221;0.015562107342269853;0.01556294964140148;0.8062640599438152;-0.013547976572451713;0.806434787251366;1.0100306157691006
67.87638;1.0330625133527591;0.9256828173493091;0.8959905505726776;-0.00514583553286789;-0.004981015088283885;1.033847777845782;1.0099813861233176;10.00036485882324;0.8334720392684369;0.015562085089829933;0.015562951240893371;0.8062637698806187;-0.013547976630156628;0.8064349992864712;1.0100312495423815
67.88638;1.0330622075898264;0.9256809043070929;0.8959924446663025;-0.0051458355517463176;-0.004981015355660315;1.0338458343517094;1.0099822607846696;10.000361840637085;0.8334718800704805;0.015562063144915659;0.015562953069535533;0.8062634755646465;-0.013547976705747517;0.8064351758262215;1.0100318925769076
67.89638;1.0330618517029986;0.9256790186575171;0.8959942887017164;-0.005145835595686008;-0.0049810156050168215;1.033843817412209;1.0099831331191664;10.00035862787593;0.8334717312716184;0.015562041623029656;0.015562955103241691;0.8062631754467324;-0.013547976799673777;0.8064353129000623;1.010032544917444
67.90638;1.0330614486276783;0.9256771632934384;0.8959960775089622;-0.005145835665166425;-0.0049810158355031295;1.0338417302445544;1.0099840071217998;10.000355178395534;0.8334715917119139;0.015562020608537286;0.015562957325713311;0.8062628676067224;-0.013547976912206392;0.8064354076469809;1.0100332061241235
67.91638;1.033061002092708;0.9256753403496697;0.8959978061919801;-0.0051458357603621505;-0.0049810160465349395;1.0338395766624893;1.0099848873367954;10.000351450488905;0.8334714603316105;0.015562000143167862;0.01556295972544461;0.8062625498400056;-0.013547977043589818;0.8064354588061244;1.0100338748121989
67.92638;1.0330605157091188;0.9256735508491841;0.8959994707130279;-0.005145835881200502;-0.00498101623781918;1.0338373604791105;1.0099857776422365;10.000347413719908;0.8334713364766728;0.015561980241734046;0.01556296228325083;0.8062622196943741;-0.013547977194250075;0.806435466346278;1.010034548167628
67.93638;1.0330599930594553;0.9256717948878922;0.8960010679844009;-0.005145836027532881;-0.0049810164093848155;1.0338350854575808;1.0099866816616976;10.000343045156315;0.8334712205444079;0.015561960918295805;0.015562964966853745;0.8062618742691261;-0.013547977364876737;0.8064354306618517;1.010035222341265
67.94638;1.033059438607619;0.9256700722497985;0.8960025955046421;-0.005145836199146819;-0.004981016561530834;1.0338327553605193;1.009987603458776;10.00033831685292;0.8334711140424262;0.0155619422043653;0.015562967737597636;0.8062615097513615;-0.013547977556208261;0.8064353519996174;1.0100358937345042
67.95638;1.0330588581767157;0.9256683830837265;0.8960040510294477;-0.005145836395599558;-0.004981016694623824;1.0338303738227514;1.0099885469616163;10.000333188043097;0.8334710188518231;0.01556192414353441;0.01556297055489269;0.8062611213069071;-0.013547977768613165;0.8064352301480603;1.0100365598679761
67.96638;1.0330582582314383;0.9256667285727457;0.896005432566191;-0.0051458366161111335;-0.004981016808960129;1.0338279446437082;1.0099895152086718;10.000327609296763;0.8334709365841994;0.015561906767544893;0.015562973377801242;0.8062607036275623;-0.01354797800184494;0.8064350641617928;1.010037219834166
67.97638;1.033057644321008;0.9256651108148327;0.8960067384978319;-0.00514583685975963;-0.004981016904796695;1.033825471752466;1.009990510595361;10.000321533975464;0.8334708684402842;0.01556189008443241;0.015562976177405466;0.8062602514079406;-0.013547978255170304;0.8064348525036374;1.0100378747220833
67.98638;1.0330570200408935;0.9256635319658711;0.8960079672434873;-0.005145837125768041;-0.004981016982318313;1.033822958313571;1.009991535201212;10.000314929443386;0.8334708150955072;0.015561874091292774;0.015562978949641265;0.8062597591946824;-0.013547978527698987;0.8064345938413502;1.0100385270682377
67.99638;1.033056387551664;0.925661994149278;0.8960091163584993;-0.005145837413477996;-0.004981017041576283;1.0338204061448641;1.0099925907375866;10.000307782371362;0.833470776560468;0.015561858796138998;0.015562981708746157;0.806259221411834;-0.01354797881862008;0.8064342877709625;1.0100391793055425
68.00638;1.0330557486690783;0.9256605002867258;0.8960101818682917;-0.00514583772221027;-0.004981017082613376;1.0338178160153326;1.009993678722733;10.00030009607273;0.8334707526164726;0.015561844229715686;0.015562984469357478;0.8062586329135201;-0.013547979127171464;0.8064339351339531;1.0100398325482123
68.01638;1.0330551050424694;0.9256590547594348;0.8960111584474079;-0.005145838051374677;-0.004981017105631128;1.0338151885224018;1.0099948004554664;10.000291887169002;0.8334707435952887;0.015561830438919818;0.015562987237720673;0.8062579893319105;-0.013547979452465128;0.8064335381207866;1.0100404862947516
68.02638;1.0330544573213403;0.9256576634350274;0.8960120403749546;-0.005145838400584146;-0.004981017110964395;1.0338125249842294;1.0099959563205156;10.00028318553747;0.8334707507354137;0.015561817469220661;0.015562990018885049;0.8062572875157282;-0.013547979793375763;0.8064330999386188;1.0100411382868169
68.03638;1.0330538042915889;0.9256563326927714;0.8960128226050357;-0.005145838769484704;-0.004981017098984526;1.033809827890241;1.0099971455406453;10.000274030394396;0.8334707761360746;0.015561805352824485;0.01556299282858731;0.8062565262695456;-0.013547980148525662;0.8064326242635813;1.0100417846690632
68.04638;1.0330531431393777;0.9256550678163888;0.8960135011916994;-0.005145839157594193;-0.004981017070093543;1.0338071013608652;1.0099983668845869;10.000264460541226;0.833470822502103;0.015561794109323027;0.015562995692152649;0.8062557064877569;-0.013547980516424555;0.8064321149779151;1.0100424212374361
68.05638;1.0330524705582242;0.9256538723921978;0.8960140730695492;-0.005145839564394753;-0.004981017024762038;1.0338043515416764;1.0099996193517407;10.000254506437553;0.8334708927980738;0.015561783745531129;0.015562998628042947;0.8062548307470314;-0.013547980895777086;0.8064315761324251;1.0100430445596258
68.06638;1.0330517834771134;0.9256527490575523;0.8960145355728515;-0.005145839989420864;-0.004981016963595111;1.0338015862398038;1.0100009025954084;10.000244189135367;0.833470990086501;0.015561774248539476;0.01556300163416361;0.8062539027557185;-0.013547981285674346;0.8064310120759284;1.0100436518450422
68.07638;1.0330510790775185;0.9256517003410324;0.8960148861819981;-0.005145840432134697;-0.004981016887366767;1.0337988143853736;1.010002217193014;10.000233525235325;0.8334711174612798;0.015561765581653396;0.015563004689634917;0.8062529263536522;-0.013547981685508956;0.8064304274993773;1.0100442402495116
68.08638;1.0330503546715932;0.9256507287787202;0.8960151228267402;-0.005145840891756594;-0.004981016796923822;1.033796045617229;1.0100035643620775;10.000222533423576;0.8334712778804686;0.015561757681150569;0.01556300775994318;0.8062519045756324;-0.013547982094867758;0.8064298268767096;1.0100448062091787
68.09638;1.0330496081373144;0.9256498362253108;0.8960152443379376;-0.005145841367285136;-0.004981016693016262;1.0337932891547859;1.010004945161906;10.000211237689335;0.833471474020148;0.015561750452368074;0.015563010798354494;0.8062508396779;-0.013547982513527011;0.8064292136159076;1.010045345114787
68.10638;1.033048838642038;0.9256490230304637;0.8960152506536636;-0.0051458418576248366;-0.004981016576156694;1.0337905527125844;1.0100063593944406;10.000199668844079;0.8334717083325679;0.015561743778898459;0.015563013753779486;0.8062497338217445;-0.013547982941351394;0.8064285898985877;1.0100458515097261
68.11638;1.0330480468031191;0.9256482880953203;0.8960151427740393;-0.005145842361516016;-0.004981016446679522;1.0337878424756546;1.010007805145593;10.000187869544787;0.8334719830537073;0.015561737543791731;0.015563016579987798;0.8062485895112813;-0.013547983378082452;0.8064279574110442;1.0100463194622775
68.12638;1.0330472345448183;0.9256476297271788;0.8960149224386336;-0.0051458428773696555;-0.004981016305019649;1.0337851632369623;1.0100092799814557;10.00017589978545;0.8334722997720057;0.015561731644000178;0.01556301923489029;0.8062474098310455;-0.013547983823228752;0.8064273180829001;1.0100467428851008
68.13638;1.0330464051340496;0.9256470459252563;0.8960145917588399;-0.005145843403381313;-0.004981016151824284;1.0337825187349314;1.010010782097641;10.000163833004748;0.8334726590173465;0.01556172599551735;0.01556302167663887;0.8062461988743131;-0.013547984276121347;0.8064266743277448;1.0100471158817388
68.14638;1.0330455627940736;0.9256465335845685;0.8960141532041638;-0.005145843937843229;-0.0049810159878096;1.0337799129469083;1.0100123096102356;10.0001517414181;0.8334730606775703;0.015561720534978757;0.015563023865155987;0.8062449615805576;-0.0135479847361195;0.8064260290263341;1.0100474327634035
68.15638;1.0330447121192896;0.9256460878740052;0.8960136099242237;-0.0051458444793230865;-0.004981015813696915;1.0337773511056503;1.01001385942161;10.000139679657963;0.8334735045554217;0.015561715208928899;0.015563025765836297;0.806243702516631;-0.013547985202911087;0.8064253849885716;1.0100476876612243
68.16638;1.0330438583014332;0.925645702437295;0.8960129662529226;-0.005145845026545641;-0.00498101563024575;1.0337748394483048;1.010015427140442;10.00012767530813;0.8334739897853585;0.015561709958651894;0.015563027345939544;0.8062424248574436;-0.013547985676597173;0.8064247439163156;1.0100478747494441
68.17638;1.0330430072505576;0.925645369999945;0.8960122280314928;-0.005145845578113273;-0.004981015438320834;1.0337723845961464;1.0100170077990809;10.000115731414507;0.8334745139531552;0.015561704725115037;0.01556302856285714;0.8062411308391252;-0.013547986157353826;0.8064241060860912;1.0100479890867218
68.18638;1.0330421644851564;0.9256450831145508;0.8960114021343576;-0.005145846132393966;-0.0049810152389975024;1.0337699931176005;1.0100185971990476;10.000103837539026;0.8334750733049521;0.015561699462696503;0.015563029360893285;0.8062398233289524;-0.01354798664503503;0.8064234711675538;1.010048026955032
68.19638;1.0330413338508613;0.9256448344588275;0.8960104953883841;-0.0051458466875562055;-0.004981015033549268;1.0337676711643413;1.0100201931608384;10.000091974821455;0.8334756634556151;0.015561694134733803;0.01556302968572782;0.8062385067193104;-0.013547987139179188;0.8064228390349665;1.010047985856243
68.20638;1.0330405172894672;0.9256446163693586;0.8960095138441753;-0.005145847241472814;-0.00498101482345673;1.0337654240527132;1.0100217955414486;10.000080111175025;0.8334762794984888;0.015561688699778328;0.015563029497559855;0.8062371861263968;-0.013547987639242722;0.8064222098607837;1.0100478645651332
68.21638;1.033039715838387;0.9256444204350491;0.8960084630299276;-0.005145847791606713;-0.004981014610544886;1.0337632554534772;1.010023405379946;10.000068203851862;0.8334769157275659;0.015561683112987586;0.015563028768374614;0.8062358660875018;-0.013547988144696859;0.8064215839275094;1.010047662785061
68.22638;1.0330389310301498;0.9256442378294449;0.8960073484959075;-0.005145848335192873;-0.0049810143969775235;1.0337611668446054;1.0100250238447928;10.00005621407298;0.8334775657245056;0.015561677339792194;0.015563027478296904;0.8062345503583705;-0.0135479886550747;0.8064209616444852;1.010047380717296
68.23638;1.033038165171313;0.9256440600164136;0.8960061754007397;-0.005145848869566666;-0.004981014185161149;1.0337591579791134;1.0100266509555755;10.000044116681389;0.8334782227293805;0.015561671359804881;0.015563025624601635;0.8062332429543695;-0.013547989170079412;0.8064203438314983;1.010047019285731
68.24638;1.0330374204946382;0.9256438791289066;0.8960049476933224;-0.005145849392223062;-0.004981013977688735;1.033757227522249;1.0100282850666913;10.000031902890836;0.833478880028606;0.015561665159727154;0.01556302323309347;0.8062319491132351;-0.013547989689625083;0.8064197319336315;1.0100465809357246
