time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.25638;1.0330366983145145;0.9256436877921431;0.8960036685527443;-0.0051458499005543985;-0.00498101377719316;1.033755373192617;1.0100299238464776;10.00001958415827;0.8334795312460237;0.015561658732618716;0.015563020355787223;0.8062306749272101;-0.013547990213718598;0.8064191278524876;1.010046070381443
68.26638;1.0330359985064568;0.9256434787315886;0.8960023419908059;-0.005145850391581993;-0.004981013586181644;1.0337535919068508;1.0100315651231824;10.000007188374553;0.8334801701833828;0.015561652082304969;0.015563017053065276;0.8062294261438421;-0.013547990742279897;0.8064185337360502;1.0100454943013166
68.27638;1.0330353195969117;0.9256432445583717;0.8960009738963236;-0.005145850862014267;-0.004981013406984969;1.0337518800917422;1.0100332068131859;9.99999474552118;0.8334807904437608;0.015561645217049246;0.015563013371733336;0.806228207496022;-0.013547991275033814;0.8064179519023438;1.0100448597171818
68.28638;1.033034659256309;0.9256429780124212;0.8959995713413046;-0.005145851308622276;-0.004981013241796541;1.0337502336934221;1.0100348469754934;9.999982282205476;0.8334813854891037;0.015561638133743082;0.01556300933267954;0.8062270226813404;-0.013547991811476177;0.8064173846610743;1.0100441727476548
68.29638;1.0330340143119816;0.9256426723886393;0.8959981405070845;-0.005145851728569145;-0.004981013092646148;1.033748648224874;1.0100364838564888;9.999969833093466;0.8334819494080105;0.015561630806963043;0.015563004936975315;0.8062258743858017;-0.013547992350814872;0.8064168342069482;1.0100434392076438
68.30638;1.0330333807855518;0.9256423216177512;0.8959966852087807;-0.005145852119569865;-0.004981012961226204;1.0337471194165078;1.0100381153580884;9.999957451509909;0.8334824778748676;0.015561623193631234;0.015563000179031922;0.8062247645647657;-0.01354799289189826;0.8064163025305034;1.0100426655151937
68.31638;1.0330327547039961;0.9256419204985101;0.8959952076823718;-0.005145852480061839;-0.004981012848784831;1.033745643903601;1.0100397384401474;9.999945206193546;0.8334829682380523;0.015561615250404998;0.015562995048571084;0.8062236949376208;-0.013547993433354376;0.8064157911976474;1.010041857870453
68.32638;1.0330321332020314;0.9256414653150005;0.8959937103047758;-0.0051458528093483915;-0.004981012756119552;1.0337442196800481;1.010041349267341;9.999933167368859;0.8334834186410721;0.015561606944245453;0.015562989528701379;0.8062226669154595;-0.013547993973871473;0.8064153014295076;1.0100410211041695
68.33638;1.0330315150662313;0.9256409540278808;0.8959921961834836;-0.005145853107498187;-0.004981012683546029;1.0337428462735598;1.0100429439543752;9.999921389962779;0.833483827124136;0.015561598249009134;0.015562983600936352;0.8062216810837881;-0.013547994512329246;0.8064148343899348;1.010040158914436
68.34638;1.033030900239375;0.9256403858858765;0.8959906688375984;-0.005145853374977251;-0.004981012631052642;1.033741524217416;1.0100445189323533;9.99990990365391;0.8334841914044762;0.015561589137897543;0.015562977249067743;0.8062207370164272;-0.013547995047819318;0.8064143910870497;1.01003927426894
68.35638;1.0330302893465726;0.9256397611342394;0.8959891317129658;-0.00514585361230157;-0.004981012598637879;1.0337402545438734;1.01004607094296;9.999898713874275;0.8334845093514273;0.01556157957627625;0.015562970450999095;0.8062198337183039;-0.013547995579525532;0.8064139719006129;1.0100383692345143
68.36638;1.0330296840341155;0.925639081219804;0.8959875879669505;-0.005145853819959987;-0.004981012586408999;1.0337390386409722;1.0100475970642413;9.999887809762788;0.8334847795887296;0.015561569521844709;0.015562963162178244;0.8062189704194441;-0.01354799610639109;0.8064135762647338;1.01003744541868
68.37638;1.0330290866176082;0.9256383490360347;0.8959860410833488;-0.005145853998489404;-0.004981012594369241;1.0337378776049964;1.010049094731716;9.999877178142922;0.8334850016006806;0.015561558934527799;0.015562955310279994;0.8062181470526284;-0.013547996626997256;0.8064132028433829;1.0100365052918772
68.38638;1.0330284988511524;0.9256375685799619;0.8959844955051964;-0.005145854148488468;-0.004981012622194171;1.0337367715330097;1.0100505622398108;9.999866818596336;0.8334851755462019;0.015561547783369142;0.015562946813439458;0.8062173641052087;-0.013547997139900235;0.8064128496245175;1.0100355528591656
68.39638;1.0330279215510443;0.9256367443257814;0.8959829562190688;-0.005145854270554836;-0.004981012669150055;1.0337357194343917;1.0100519992730894;9.999856746994812;0.8334853022140027;0.015561536048528713;0.015562937604396023;0.8062166222323713;-0.013547997643903879;0.8064125135731127;1.010034593186302
68.40638;1.033027354961515;0.9256358808646421;0.8959814282586568;-0.00514585436527796;-0.004981012734059209;1.0337347193090483;1.0100534064248157;9.999846989467143;0.8334853828814829;0.015561523725583936;0.015562927635129007;0.8062159219058443;-0.01354799813785919;0.8064121906889027;1.0100336320650136
68.41638;1.0330267988897894;0.9256349824812764;0.8959799169630024;-0.005145854433371288;-0.004981012815241083;1.0337337684778098;1.0100547844450825;9.999837578888133;0.8334854191884481;0.015561510827361746;0.015562916867423046;0.8062152630230284;-0.013547998620484043;0.8064118765319247;1.0100326756791262
68.42638;1.0330262528262724;0.9256340523802198;0.895978427870005;-0.00514585447569061;-0.004981012910619804;1.0337328644778936;1.010056133869906;9.999828551205576;0.833485413242836;0.01556149738163342;0.01556290527134412;0.8062146447110631;-0.013547999090779054;0.8064115664152856;1.0100317298167059
68.43638;1.0330257163184888;0.9256330923421501;0.8959769659403889;-0.005145854492942457;-0.0049810130181117025;1.033732005897548;1.0100574548125454;9.99981993510726;0.833485367434413;0.015561483431552673;0.01556289284074822;0.8062140655412952;-0.013547999548623306;0.8064112555017786;1.010030799836483
68.44638;1.0330251895159452;0.9256321033664533;0.8959755353788686;-0.005145854485473629;-0.004981013135951175;1.0337311923546952;1.0100587474756286;9.999811744886063;0.8334852840420733;0.01556146903578077;0.015562879614287295;0.8062135239084075;-0.013547999994739258;0.8064109393639386;1.0100298913483818
68.45638;1.033024673504371;0.9256310866294635;0.8959741401317604;-0.005145854453372775;-0.004981013262713639;1.0337304236864309;1.0100600133838473;9.999803982480055;0.8334851652179004;0.015561454261425495;0.015562865675421965;0.8062130182349024;-0.013548000430066594;0.8064106147282306;1.0100290102379648
68.46638;1.0330241696661477;0.9256300439742076;0.895972784365165;-0.0051458543966232725;-0.004981013397338538;1.033729699289703;1.0100612560629225;9.999796638959317;0.8334850131331999;0.015561439174290053;0.015562851126349362;0.8062125467589394;-0.013548000855289939;0.8064102796448368;1.0100281624207956
68.47638;1.0330236784278382;0.9256289778960042;0.8959714727692739;-0.005145854315229073;-0.004981013539218425;1.0337290184271437;1.0100624804061578;9.999789695361075;0.8334848300460708;0.015561423832986717;0.015562836060689107;0.8062121070995375;-0.0135480012707766;0.8064099329362957;1.0100273541359934
68.48638;1.0330231989326555;0.9256278915240688;0.895970210431616;-0.005145854209377317;-0.00498101368804022;1.0337283810166267;1.01006369137038;9.999783128563498;0.8334846184389462;0.015561408287960786;0.015562820553829449;0.8062116961061364;-0.013548001676582655;0.8064095738044093;1.0100265916442457
68.49638;1.0330227297958656;0.9256267886679717;0.895969002480899;-0.005145854079562652;-0.004981013843524657;1.0337277876644528;1.0100648933289975;9.999776919393957;0.8334843809641275;0.015561392584551402;0.015562804670368371;0.8062113103039958;-0.013548002072457767;0.8064092018833597;1.010025879901534
68.50638;1.0330222694862061;0.92562567354385;0.8959678538664149;-0.005145853926554475;-0.004981014005346642;1.0337272388817795;1.0100660903136507;9.999771060606662;0.8334841202008121;0.015561376765507128;0.015562788476410502;0.8062109465334205;-0.013548002458049224;0.8064088168577749;1.0100252217913035
68.51638;1.0330218157051;0.9256245504570142;0.8959667688992545;-0.005145853751191598;-0.004981014173098033;1.0337267346543528;1.010067286133876;9.999765559186093;0.8334838386943744;0.015561360864100975;0.01556277204789399;0.8062106019046702;-0.013548002833231949;0.8064084176029845;1.010024618798768
68.52638;1.0330213648785134;0.9256234235614141;0.895965750616794;-0.005145853554262445;-0.004981014346194394;1.033726274897634;1.0100684841500147;9.99976043021709;0.8334835389653522;0.01556134488805248;0.015562755474752018;0.8062102732368278;-0.013548003198234931;0.8064080016868066;1.0100240722921416
68.53638;1.0330209129720058;0.9256222965827958;0.8959648006958296;-0.005145853336638425;-0.004981014523886566;1.033725860046215;1.0100696872323829;9.999755692791187;0.8334832230144018;0.01556132881270808;0.015562738854210065;0.8062099568174165;-0.013548003553311738;0.8064075654335633;1.0100235839532312
68.54638;1.0330204567840329;0.9256211729553849;0.8959639201457235;-0.0051458530994369965;-0.004981014705413414;1.0337254909719058;1.0100708978519564;9.999751371973563;0.8334828916698377;0.015561312592833504;0.015562722271407155;0.8062096485951923;-0.013548003898152148;0.8064071044440756;1.0100231551610357
68.55638;1.033019994127809;0.9256200560394628;0.8959631100161826;-0.005145852844139504;-0.004981014890087838;1.033725168371072;1.0100721179307772;9.999747500053777;0.8334825442710719;0.015561296185095993;0.015562705785394293;0.8062093444097947;-0.013548004231734866;0.8064066142885747;1.0100227867143434
68.56638;1.0330195233654635;0.9256189489884925;0.8959623710757622;-0.005145852572647132;-0.004981015077216821;1.0337248921416127;1.0100733487088456;9.999744118069327;0.8334821789579236;0.015561279573706824;0.015562689431427032;0.8062090399100599;-0.013548004552842892;0.8064060909798899;1.0100224793148456
68.57638;1.033019043290168;0.9256178548418854;0.8959617030313607;-0.005145852287022057;-0.004981015265954889;1.0337246614154991;1.0100745912769067;9.999741280428422;0.8334817935473174;0.015561262779207143;0.01556267323053377;0.8062087302762332;-0.01354800486056345;0.8064055312665135;1.0100222337936329
68.58638;1.0330185532698697;0.9256167767510255;0.8959611045821444;-0.005145851989026776;-0.004981015455216;1.0337244752787682;1.0100758472477893;9.999739054512743;0.8334813864446223;0.015561245842982347;0.015562657199642307;0.8062084101344815;-0.013548005154407702;0.8064049326740873;1.01002205100051
68.59638;1.0330180536760396;0.9256157175575531;0.8959605738881103;-0.005145851679963945;-0.004981015643842744;1.033724332673008;1.0100771184440929;9.99973751186019;0.8334809573490114;0.01556122882071722;0.015562641358794508;0.8062080739000101;-0.013548005434284591;0.8064042933439067;1.0100219321001176
68.60638;1.0330175467187939;0.9256146790437039;0.8959601088880483;-0.005145851361020816;-0.004981015831018447;1.0337242317262558;1.0100784060421155;9.99973671914251;0.8334805078398906;0.015561211795004864;0.015562625726780226;0.8062077165337297;-0.013548005700332775;0.8064036121456049;1.0100218792755102
68.61638;1.0330170370784086;0.9256136621397713;0.8959597079142864;-0.0051458510337013515;-0.004981016016424128;1.0337241706682576;1.0100797103848134;9.999736731347287;0.8334800413532195;0.015561194875727423;0.015562610310369387;0.8062073344997273;-0.013548005952677142;0.8064028887420611;1.0100218961338414
68.62638;1.033016531325328;0.9256126683642846;0.8959593703271098;-0.005145850699820618;-0.0049810161999334366;1.0337241494222449;1.0100810312156785;9.99973758495573;0.8334795625424779;0.01556117818198024;0.01556259510170778;0.8062069267078646;-0.013548006191470067;0.8064021229874426;1.0100219870044345
68.63638;1.0330160362405665;0.9256117012312667;0.8959590962786522;-0.005145850361152835;-0.004981016381456836;1.0337241694524697;1.0100823671148085;9.99973929141163;0.8334790767666526;0.015561161821189166;0.015562580081505148;0.8062064947877017;-0.013548006417110334;0.8064013143284319;1.0100221553835818
68.64638;1.0330155574982924;0.9256107663080517;0.8959588857332765;-0.005145850019220016;-0.004981016561248716;1.0337242321594213;1.010083714494419;9.999741833966088;0.8334785897312301;0.015561145867288809;0.015562565221850226;0.806206042205279;-0.013548006630261102;0.8064004620357927;1.0100224029543994
68.65638;1.0330150995340357;0.9256098700562626;0.8959587378672793;-0.0051458496754984194;-0.004981016740105608;1.0337243375757739;1.0100850676420134;9.999745177669181;0.8334781068897285;0.015561130345817131;0.015562550489924387;0.8062055733895643;-0.013548006831645573;0.8063995659389677;1.0100227298024407
68.66638;1.0330146659462451;0.925609018708031;0.895958651101037;-0.005145849331816937;-0.0049810169192066114;1.0337244843432616;1.010086419874082;9.999749289766676;0.8334776330658826;0.015561115240482095;0.015562535851540583;0.8062050939007053;-0.013548007021820099;0.8063986269730726;1.0100231350861961
68.67638;1.0330142594868663;0.9256082178394635;0.8959586229400148;-0.005145848990408849;-0.00498101709993053;1.0337246702948457;1.0100877647425317;9.999754149091011;0.8334771728901176;0.015561100511956598;0.015562521273699623;0.8062046103508447;-0.013548007201222095;0.8063976469713844;1.010023617346576
68.68638;1.0330138816816465;0.9256074727498308;0.8959586496169033;-0.005145848653529967;-0.004981017283715318;1.0337248923589375;1.0100890967216325;9.999759742795323;0.83347673152522;0.015561086111330441;0.015562506724597039;0.8062041294171;-0.013548007370500922;0.8063966276699398;1.0100241742057163
68.69638;1.033013533146406;0.9256067894143016;0.8959587260743471;-0.00514584832316187;-0.004981017471875332;1.0337251464917538;1.010090411215841;9.999766065356871;0.8334763147959781;0.015561071989847101;0.01556249217347932;0.8062036574076953;-0.013548007530666392;0.8063955701525098;1.0100248022651366
68.70638;1.0330132148668765;0.9256061750948006;0.8959588461424347;-0.005145848001062601;-0.004981017665455706;1.0337254285778992;1.010091703895828;9.99977311708041;0.833475928635833;0.015561058105222169;0.015562477592351074;0.806203200362367;-0.013548007682886653;0.8063944755601729;1.0100254981282515
68.71638;1.0330129288258196;0.925605638250636;0.8959590027973505;-0.005145847688936501;-0.00498101786518723;1.0337257352661207;1.0100929700449226;9.999780896500246;0.8334755784947983;0.015561044422547288;0.015562462951555243;0.8062027634679676;-0.013548007828369993;0.8063933458347122;1.0100262594576985
68.72638;1.0330126772551764;0.9256051881784642;0.8959591887515066;-0.005145847388483924;-0.004981018071579045;1.0337260644249369;1.0100942044120347;9.999789395972552;0.8334752691358229;0.015561030918774962;0.015562448215116573;0.8062023503846695;-0.01354800796853114;0.806392183470183;1.010027084879742
68.73638;1.0330124621298167;0.9256048347614212;0.895959397352299;-0.005145847101252969;-0.004981018285161701;1.0337264155499521;1.0100954010794319;9.999798607918057;0.8334750047369394;0.015561017586304212;0.015562433343719187;0.8062019636550184;-0.013548008105020598;0.806390991012377;1.0100279736643076
68.74638;1.0330122854538624;0.9256045883399378;0.8959596233710463;-0.005145846828589314;-0.0049810185066346555;1.0337267892379045;1.0100965530682757;9.99980853264888;0.833474789263695;0.015561004424720647;0.015562418292211144;0.8062016058577928;-0.01354800823940032;0.8063897709296296;1.0100289254426542
68.75638;1.0330121492568842;0.9256044593293793;0.8959598633106921;-0.005145846571853226;-0.00498101873672082;1.0337271858519717;1.010097652462675;9.999819177915183;0.833474626846675;0.015560991433449274;0.015562403004719949;0.8062012802357893;-0.01354800837279935;0.8063885255337518;1.0100299391767218
68.76638;1.0330120554022464;0.9256044575961504;0.8959601155249778;-0.0051458463324383814;-0.004981018975992316;1.0337276050783486;1.0100986914307055;9.999830554006172;0.8334745218280157;0.015560978614728648;0.015562387424267946;0.8062009903225857;-0.013548008505879288;0.8063872570226097;1.0100310124384493
68.77638;1.0330120057163363;0.9256045918173136;0.8959603802515761;-0.005145846111463538;-0.004981019224879312;1.0337280464428786;1.0100996629591947;9.999842668450142;0.833474478667784;0.015560965971526427;0.015562371508285266;0.80620073919968;-0.013548008639125165;0.8063859681587641;1.0100321420576146
68.78638;1.0330120018311455;0.9256048686973839;0.8959606589663449;-0.005145845909578312;-0.0049810194837527026;1.033728509472051;1.0101005607137516;9.99985551841475;0.8334745015775745;0.015560953499542932;0.015562355237030038;0.8062005289206423;-0.013548008773160466;0.8063846632025031;1.0100333248834976
68.79638;1.0330120446113018;0.9256052922256676;0.8959609532340577;-0.005145845727118297;-0.004981019753006712;1.0337289935810419;1.0101013793307603;9.99986908172813;0.8334745936949498;0.015560941186443605;0.0155623386153708;0.8062003603542286;-0.013548008908777264;0.8063833482091353;1.0100345576226115
68.80638;1.0330121341887706;0.9256058633925559;0.8959612639231584;-0.005145845564396245;-0.004981020033115479;1.0337294980953053;1.0101021158903372;9.999883312683977;0.8334747567624186;0.015560929012403963;0.01556232166560833;0.80620023354365;-0.013548009046804043;0.806382030440367;1.0100358363418491
68.81638;1.0330122709628895;0.9256065803662246;0.8959615910903647;-0.005145845421752209;-0.004981020324576088;1.033730022145222;1.0101027711205512;9.999898146949839;0.8334749918851931;0.015560916947022189;0.015562304416676827;0.806200148239786;-0.013548009188100386;0.806380717275542;1.0100371562624035
68.82638;1.0330124564432102;0.9256074390653688;0.8959619341462087;-0.005145845299429636;-0.0049810206277510665;1.0337305644484251;1.0101033489268356;9.999913512261932;0.8334753002912936;0.015560904950808;0.015562286902932631;0.8062001044891204;-0.013548009333581482;0.8063794154117596;1.0100385117644268
68.83638;1.033012693154599;0.9256084341190056;0.8959622919874877;-0.005145845197557132;-0.00498102094277526;1.0337311231748045;1.0101038545346994;9.999929337397322;0.8334756831697417;0.015560892984223307;0.015562269170535454;0.806200103131023;-0.01354800948406747;0.8063781308023275;1.0100398961087833
68.84638;1.0330129843036382;0.9256095594845647;0.8959626630410213;-0.005145845116173215;-0.004981021269544514;1.0337316962911733;1.010104292387102;9.99994555771741;0.8334761409427385;0.015560881017408861;0.015562251277866071;0.8062001452257269;-0.01354800964007019;0.8063768686967634;1.010041300873815
68.85638;1.0330133336240819;0.9256108082958572;0.8959630448614397;-0.005145845055269075;-0.0049810216076546935;1.033732282143236;1.0101046653635037;9.999962119047614;0.8334766728477889;0.015560869032482915;0.01556223328381362;0.8062002304646345;-0.013548009801800225;0.8063756334004002;1.0100427158441507
68.86638;1.03301374488851;0.9256121731463983;0.89596343400256;-0.00514584501497619;-0.004981021956320122;1.0337328792570473;1.0101049756681186;9.999978975439381;0.8334772772766257;0.015560857020654458;0.01556221523669293;0.8062003567836922;-0.013548009969511185;0.8063744283344363;1.0100441296585287
68.87638;1.0330142210926774;0.9256136474340232;0.895963827385347;-0.00514584499574594;-0.004981022314355406;1.0337334856204252;1.0101052260522967;9.999996080002107;0.8334779524847827;0.015560844976680414;0.015562197179411152;0.806200522051767;-0.0135480101438208;0.8063732563404138;1.0100455306998222
68.88638;1.0330147638267506;0.9256152265193365;0.8959642235446492;-0.005145844998272908;-0.004981022680184715;1.0337340986300092;1.010105420454146;10.000013377217844;0.8334786971145507;0.015560832885583631;0.015562179161517677;0.80620072544558;-0.013548010325622695;0.8063721197757742;1.0100469078223746
68.89638;1.0330153730648497;0.9256169078730249;0.8959646218534343;-0.005145845023240805;-0.004981023051839768;1.0337347156222234;1.0101055638810075;10.000030802928062;0.8334795104689731;0.01556082071183898;0.015562161243208604;0.8062009670380323;-0.013548010515732116;0.80637102046242;1.010048251418101
68.90638;1.0330160475698744;0.925618690515012;0.8959650211419646;-0.0051458450711026355;-0.004981023427093918;1.0337353341572;1.0101056615448831;10.000048291669982;0.8334803926278883;0.015560808407579552;0.015562143492804855;0.8062012469338394;-0.013548010714525657;0.8063699596236501;1.0100495545843426
68.91638;1.033016785682792;0.9256205739241417;0.8959654193556715;-0.005145845141919457;-0.004981023803852772;1.0337359520997826;1.0101057176695891;10.000065786368676;0.83348134429333;0.015560795926927997;0.01556212597871422;0.8062015649181653;-0.013548010921791693;0.8063689380376964;1.0100508131157273
68.92638;1.033017585472613;0.9256225568904975;0.8959658140787286;-0.005145845235208521;-0.004981024180468776;1.0337365678348416;1.0101057348722535;10.00008324419519;0.8334823665986688;0.015560783227213142;0.015562108758753319;0.8062019202704946;-0.013548011136948583;0.8063679563009386;1.0100520246076041
68.93638;1.033018444124453;0.9256246370597562;0.8959662032519441;-0.005145845349888557;-0.0049810245556975675;1.0337371804259374;1.0101057142782277;10.000100634534814;0.8334834612818017;0.015560770267092761;0.015562091874720099;0.8062023115602429;-0.013548011359342969;0.8063670149775821;1.0100531878082608
68.94638;1.033019357523614;0.9256268108158283;0.8959665854684075;-0.005145845484375307;-0.004981024928469201;1.0337377896535493;1.010105655557917;10.000117930302837;0.8334846308488455;0.015560757012959925;0.015562075350651171;0.8062027367647727;-0.01354801158822446;0.8063661147331307;1.010054302613786
68.95638;1.0330203204402058;0.9256290731332535;0.8959669598403042;-0.005145845636720509;-0.0049810252976668756;1.0337383959862263;1.0101055569143778;10.000135101376243;0.8334858784434457;0.015560743440422804;0.015562059193573584;0.8062031935658226;-0.013548011822472228;0.8063652561087373;1.0100553706156337
68.96638;1.0330213273026592;0.925631417888061;0.8959673256786113;-0.005145845804781107;-0.004981025662061517;1.0337390002289952;1.0101054155235216;10.000152113402978;0.8334872076089204;0.015560729516912272;0.01556204340125864;0.8062036794907897;-0.013548012060506482;0.8063644391325637;1.0100563954098871
68.97638;1.0330223733260335;0.9256338384310331;0.8959676821689811;-0.005145845986449674;-0.004981026020404428;1.0337396030311388;1.0101052282326994;10.000168925027968;0.8334886215962501;0.015560715178609921;0.015562027975288906;0.8062041925109565;-0.01354801230062736;0.8063636634915262;1.0100573821956764
68.98638;1.033023455233983;0.9256363277493638;0.8959680284471159;-0.005145846179865108;-0.004981026371486763;1.0337402048924027;1.0101049924542205;10.000185484788538;0.8334901223492961;0.015560700330300012;0.015562012929443722;0.8062047318235283;-0.013548012541509932;0.806362928746376;1.0100583371673129
68.99638;1.0330245709472128;0.9256388782717685;0.8959683637445433;-0.005145846383535304;-0.004981026714110518;1.0337408063849967;1.0101047069826792;10.000201736086643;0.8334917101039676;0.015560684868614389;0.015561998285131703;0.8062052977292874;-0.013548012782460874;0.8063622340087129;1.0100592666847963
69.00638;1.0330257186030551;0.9256414817289039;0.8959686870452779;-0.0051458465963294744;-0.004981027047037148;1.0337414077443627;1.01010437180012;10.000217630960583;0.8334933835906083;0.015560668698314772;0.015561984059146284;0.8062058910565112;-0.013548013023406056;0.8063615775068201;1.0100601759889505
69.01638;1.0330268959955253;0.9256441290136808;0.8959689965006874;-0.005145846817275733;-0.004981027369020602;1.0337420083634148;1.0101039872644297;10.0002331434296;0.8334951402267278;0.015560651731137189;0.015561970254661314;0.806206512869013;-0.013548013264690755;0.8063609562722528;1.010061068268299
69.02638;1.0330281010455633;0.925646809816892;0.8959692891362471;-0.0051458470452923795;-0.0049810276789744295;1.033742607097871;1.0101035541963255;10.000248269410081;0.8334969762212305;0.015560633886099478;0.015561956859668604;0.8062071645312828;-0.013548013506851884;0.806360365908187;1.0100619446231334
69.03638;1.03302933263718;0.9256495125328948;0.8959695614199455;-0.005145847279232915;-0.004981027976161312;1.033743202691544;1.0101030746151554;10.000263016075618;0.8334988866548448;0.015560615098713274;0.015561943852928667;0.8062078478083268;-0.013548013750682177;0.806359800919787;1.0100628045693234
69.04638;1.033030590426458;0.9256522250585157;0.89596981047323;-0.005145847518144705;-0.004981028260242508;1.0337437939191088;1.0101025516311137;10.00027739528123;0.8335008656746717;0.015560595329111042;0.015561931214921587;0.8062085644110542;-0.013548013997345999;0.806359255801665;1.0100636468367543
69.05638;1.0330318738815845;0.9256549360223957;0.8959700347018422;-0.005145847761230141;-0.004981028531148022;1.0337443799688426;1.0101019886150255;10.000291420189074;0.8335029070026385;0.01556057456583561;0.015561918933867018;0.8062093155671758;-0.013548014248131558;0.8063587259073296;1.0100644699269419
69.06638;1.0330331822749312;0.9256576354859407;0.895970233401942;-0.005145848007640759;-0.004981028789002415;1.033744960604008;1.010101388653345;10.000305100372287;0.833505004397746;0.015560552823914237;0.015561906996671118;0.8062101023711132;-0.01354801450421786;0.8063582074579468;1.010065272038911
69.07638;1.0330345153769376;0.925660315009585;0.8959704061544869;-0.005145848256479089;-0.004981029034238115;1.03374553595014;1.0101007542560037;10.000318442606556;0.8335071515760348;0.01556053013232425;0.015561895376240382;0.8062109261109991;-0.013548014766731318;0.8063576974050682;1.0100660510401658
69.08638;1.0330358731846152;0.9256629676445375;0.895970552835275;-0.005145848506873027;-0.0049810292676181755;1.0337461065479527;1.0101000873828672;10.00033145680226;0.8335093418244978;0.015560506518106114;0.015561884039599344;0.8062117880939238;-0.013548015036733878;0.8063571937286453;1.0100668047310386
69.09638;1.0330372545315545;0.9256655879399434;0.8959706740431286;-0.005145848757952744;-0.0049810294900332315;1.0337466734634793;1.0100993900005766;10.000344154448019;0.8335115680257744;0.015560482000812264;0.01556187297000123;0.8062126896462123;-0.013548015315043183;0.8063566955617897;1.0100675309891964
69.10638;1.033038655822396;0.925668171676351;0.8959707709658641;-0.0051458490088559;-0.00498102970230846;1.0337472381177653;1.0100986643401884;10.000356541123862;0.8335138231743343;0.015560456599240387;0.01556186217152884;0.8062136323863724;-0.013548015602142197;0.806356202661039;1.0100682278690887
69.11638;1.0330400712395826;0.9256707156607129;0.8959708446869542;-0.005145849258837049;-0.004981029905205684;1.0337478016983441;1.0100979124933913;10.000368619253043;0.8335161006999414;0.015560430341061783;0.015561851654815358;0.8062146182213302;-0.013548015898255257;0.8063557149298579;1.0100688937488986
69.12638;1.0330414944863524;0.9256732178730275;0.8959708961208419;-0.00514584950728676;-0.004981030099472932;1.0337483642302872;1.0100971360441957;10.000380398671231;0.8335183944782828;0.015560403268063145;0.015561841429732309;0.8062156488987868;-0.013548016203454073;0.8063552324916494;1.010069527258833
69.13638;1.0330429202362896;0.9256756770473334;0.895970926679716;-0.005145849753545972;-0.004981030285669463;1.033748924501714;1.0100963360046362;10.00039189753999;0.8335206988148884;0.015560375434359574;0.015561831514243105;0.8062167254845745;-0.013548016517701216;0.8063547559152676;1.0100701267307894
69.14638;1.033044344212894;0.9256780913650915;0.8959709387075445;-0.005145849996763382;-0.004981030463870892;1.0337494813862442;1.0100955130434774;10.000403134943953;0.8335230082261758;0.015560346899947798;0.015561821944614338;0.8062178482004931;-0.013548016840762348;0.8063542860355137;1.01007068953603
69.15638;1.0330457627864182;0.9256804577302673;0.8959709356619879;-0.005145850235981449;-0.004981030633588908;1.0337500348502031;1.0100946677227876;10.000414127758757;0.8335253169613526;0.015560317730336322;0.015561812774142902;0.8062190166772024;-0.013548017172038343;0.8063538235916292;1.0100712123577564
69.16638;1.0330471727767756;0.9256827721994224;0.8959709221603236;-0.005145850470262726;-0.004981030793934262;1.033750585520753;1.0100938000011521;10.000424892056973;0.8335276185881788;0.01556028800387131;0.015561804061582224;0.8062202305456748;-0.013548017510553406;0.8063533694927522;1.0100716922169304
69.17638;1.0330485715112645;0.9256850305398355;0.8959709033030708;-0.005145850698608031;-0.004981030943782191;1.0337511341085999;1.0100929083347496;10.000435444368852;0.8335299060188999;0.015560257813873647;0.015561795858909152;0.8062214902097494;-0.013548017855050836;0.8063529250561268;1.0100721269542874
69.18638;1.0330499569851905;0.9256872283516809;0.8959708835167811;-0.005145850919796851;-0.0049810310818216305;1.0337516815894574;1.0100919894641065;10.000445803131788;0.8335321722101677;0.015560227260597248;0.01556178821054208;0.8062227971514573;-0.013548018204002756;0.806352491287649;1.010072515129361
69.19638;1.0330513277837021;0.9256893612181077;0.895970865831736;-0.005145851132484662;-0.004981031206705033;1.0337522292455599;1.010091039199226;10.000455988441027;0.8335344111034666;0.015560196447127314;0.015561781159344415;0.806224153146182;-0.013548018555602531;0.8063520680762066;1.0100728558170247
69.20638;1.0330526827497573;0.9256914255244102;0.8959708519048851;-0.0051458513354651;-0.004981031317400205;1.0337527782228093;1.010090053761272;10.000466014966667;0.8335366179694625;0.01556016548695649;0.015561774748903936;0.8062255589654798;-0.01354801890780455;0.8063516544573593;1.0100731486461298
69.21638;1.033054020889596;0.9256934192627122;0.8959708426942792;-0.005145851527869855;-0.004981031413334078;1.033753329702812;1.0100890308265236;10.000475884132006;0.8335387891100118;0.015560134507107257;0.015561769029201873;0.8062270139638338;-0.013548019258341945;0.8063512496101604;1.0100733942595648
69.22638;1.0330553414389059;0.9256953418591424;0.8959708395748565;-0.005145851709312018;-0.004981031494295121;1.033753885755763;1.0100879696328282;10.000485589973605;0.8335409215307845;0.015560103643161283;0.015561764063769813;0.8062285167457283;-0.013548019604724256;0.8063508530197118;1.0100735943485597
69.23638;1.0330566434037243;0.9256971937385601;0.8959708451104493;-0.005145851879831336;-0.004981031560529512;1.0337544492483994;1.0100868703633716;10.000495134345186;0.8335430127839951;0.0155600730400763;0.015561759921741001;0.8062300659553886;-0.01354801994429938;0.8063504637303277;1.0100737510241267
69.24638;1.0330579251841718;0.9256989762721562;0.8959708624580816;-0.005145852039659931;-0.004981031612831539;1.03375502258453;1.0100857336158378;10.00050453187324;0.833545060521426;0.015560042853020022;0.015561756657836495;0.8062316607922526;-0.01354802027434374;0.8063500801326233;1.0100738662573836
69.25638;1.0330591851139008;0.9257006916431598;0.8959708940155487;-0.005145852189171644;-0.004981031652406122;1.0337556069977667;1.0100845601916855;10.00051380176796;0.8335470616003177;0.015560013238698616;0.01556175430297087;0.8062333012078489;-0.01354802059213853;0.8063497002029271;1.0100739412123005
69.26638;1.033060422267433;0.9257023424391982;0.8959709411186659;-0.0051458523289705065;-0.004981031680769875;1.0337562030611127;1.0100833506309492;10.000522959861446;0.8335490115101338;0.015559984346039725;0.01556175287483204;0.8062349874724721;-0.013548020895137158;0.806349321512412;1.0100739751795313
69.27638;1.0330616365996212;0.9257039313219046;0.8959710045155604;-0.005145852459796692;-0.004981031699579396;1.0337568113217297;1.0100821049601956;10.000532018018443;0.8335509044719653;0.015559956315361619;0.015561752389064322;0.8062367192257239;-0.013548021181174246;0.8063489412909519;1.0100739650212838
69.28638;1.0330628282075047;0.9257054609201726;0.8959710840484504;-0.005145852582388001;-0.004981031710264688;1.0337574322518872;1.0100808237880916;10.000540984908499;0.8335527337815863;0.015559929284965449;0.015561752853256478;0.8062384947671534;-0.013548021448475032;0.8063485566745329;1.0100739055236756
69.29638;1.0330639966461608;0.9257069338063156;0.8959711780126765;-0.005145852697500848;-0.004981031713857305;1.0337580661692933;1.0100795096289386;10.000549865503697;0.8335544924355074;0.015559903393252354;0.015561754256677291;0.8062403109047149;-0.013548021695568757;0.8063481648345017;1.0100737902152106
69.30638;1.0330651412021834;0.9257083528513822;0.8959712834239012;-0.00514585280589936;-0.004981031711159418;1.0337587136911337;1.0100781665219691;10.000558667653863;0.833556174129794;0.015559878767761628;0.015561756574575923;0.8062421630795554;-0.013548021921328299;0.806347762632872;1.0100736126570042
69.31638;1.0330662616896857;0.9257097218651877;0.895971396767799;-0.005145852908270538;-0.00498103170297929;1.0337593760776833;1.0100767985340333;10.00056740724531;0.833557773788323;0.01555985551219344;0.01556175978186181;0.8062440458986684;-0.01354802212496063;0.8063473460428714;1.0100733675767735
69.32638;1.033067358863373;0.9257110453625237;0.8959715145698222;-0.005145853005376117;-0.004981031690245379;1.0337600550983257;1.010075408585652;10.000576096578722;0.8335592870291629;0.015559833700908928;0.01556176385739982;0.8062459541279723;-0.013548022305905273;0.8063469103096563;1.0100730510362108
69.33638;1.033068434028684;0.9257123274196264;0.8959716340050318;-0.00514585309832255;-0.0049810316738899945;1.0337607525025225;1.0100739983227112;10.000584732335776;0.8335607097493372;0.015559813375301238;0.015561768775774776;0.8062478834731748;-0.013548022463733555;0.8063464508248636;1.010072659816269
69.34638;1.033069488452082;0.9257135708264566;0.8959717533314775;-0.005145853188410198;-0.004981031654482583;1.0337614692005692;1.0100725694186337;10.000593299948052;0.8335620387404505;0.015559794543868938;0.015561774500517891;0.8062498308826263;-0.013548022597980245;0.8063459637036895;1.0100721906873236
69.35638;1.0330705234127953;0.9257147769028274;0.8959718716164653;-0.005145853276707336;-0.004981031631946437;1.033762204880205;1.0100711250230987;10.000601782277794;0.8335632721112891;0.015559777189946722;0.015561780983641018;0.8062517945129863;-0.013548022708026753;0.8063454458457526;1.0100716407097208
69.36638;1.033071540707318;0.9257159459136951;0.8959719879832445;-0.00514585336396663;-0.0049810316057171235;1.0337629581969623;1.010069669675141;10.000610162634336;0.8335644089239708;0.015559761274101896;0.015561788169408187;0.8062537729379091;-0.013548022793090298;0.806344894777792;1.0100710087874
69.37638;1.0330725430102157;0.9257170777622568;0.8959721010730739;-0.005145853450936182;-0.004981031575089255;1.0337637268180204;1.0100682081284196;10.00061842599012;0.8335654489707038;0.015559746732468493;0.015561795999681948;0.8062557640220989;-0.013548022852183556;0.806344308564751;1.0100702970363438
69.38638;1.0330735340089552;0.9257181719215298;0.8959722091544404;-0.00514585353867748;-0.00498103153935136;1.0337645073092223;1.0100667443539688;10.000626561259304;0.8335663928924617;0.015559733487609414;0.015561804410904139;0.8062577647433633;-0.013548022884139308;0.8063436861317468;1.0100695108907927
69.39638;1.033074518381072;0.9257192267617531;0.8959723107454379;-0.005145853628614558;-0.004981031497853461;1.033765295334879;1.0100652810825592;10.000634559317135;0.8335672423296304;0.015559721462755392;0.015561813325896803;0.8062597715542467;-0.013548022887749358;0.8063430276827463;1.0100686578700686
69.40638;1.0330755013435755;0.9257202397063131;0.8959724052833656;-0.005145853722332558;-0.004981031450121402;1.0337660861669014;1.010063819803203;10.000642404654434;0.8335679996863463;0.01555971058839101;0.01556182265741731;0.8062617803800386;-0.013548022861808649;0.8063423345005721;1.0100677457863723
69.41638;1.033076487920103;0.9257212080463324;0.8959724930042635;-0.0051458538212534296;-0.004981031395864503;1.033766874834133;1.010062361168254;10.000650074332919;0.8335686673758618;0.015559700807908111;0.015561832321396912;0.8062637868935993;-0.013548022805127399;0.8063416081990072;1.0100667817879019
69.42638;1.0330774822888387;0.9257221291783759;0.895972573730265;-0.00514585392629495;-0.0049810313349576965;1.0337676558079294;1.0100609055245684;10.00065754938599;0.8335692473971257;0.015559692079711434;0.015561842241374121;0.8062657873217371;-0.013548022716786649;0.8063408503898031;1.010065772429882
69.43638;1.0330784872058425;0.9257230006656588;0.8959726460109069;-0.005145854037807387;-0.0049810312675174495;1.0337684232651005;1.0100594533473872;10.00066482176213;0.8335697412158733;0.015559684372498541;0.01556185234127897;0.8062677790118822;-0.01354802259650443;0.8063400632209664;1.0100647239221041
69.44638;1.0330795039301253;0.9257238209304758;0.8959727074666732;-0.005145854155837056;-0.004981031193974804;1.0337691719375426;1.0100580055383936;10.000671888875349;0.8335701493326003;0.01555967766308509;0.01556186254279042;0.8062697605998993;-0.013548022444721922;0.8063392497781604;1.0100636422036087
69.45638;1.0330805325981793;0.9257245893988695;0.8959727552443788;-0.005145854280218617;-0.004981031115064949;1.0337698973881513;1.010056563564536;10.000678744349194;0.8335704715697364;0.015559671941207087;0.01556187277569362;0.8062717317005268;-0.013548022262328143;0.8063384136398566;1.010062532703279
69.46638;1.0330815725759666;0.9257253052067169;0.8959727861278016;-0.005145854410419952;-0.004981031031706192;1.0337705956616245;1.0100551295657534;10.000685371707094;0.8335707084418925;0.01555966721527334;0.015561882990341684;0.8062736919312646;-0.013548022050270642;0.8063375583669988;1.010061399968996
69.47638;1.033082623016337;0.9257259663923962;0.8959727966806327;-0.005145854545586925;-0.00498103094484989;1.033771263200314;1.0100537064861372;10.000691744692855;0.8335708618726917;0.0155596635104527;0.015561893159143992;0.8062756404141924;-0.013548021809242469;0.8063366875239117;1.0100602474635263
69.48638;1.0330836830481307;0.9257265710363307;0.8959727834327182;-0.005145854684800895;-0.004981030855447073;1.0337718972501873;1.0100522980952544;10.000697832565498;0.8335709350853118;0.015559660860211464;0.015561903274351224;0.8062775764668596;-0.013548021539528186;0.8063358049685065;1.0100590774371083
69.49638;1.0330847511188292;0.9257271186546004;0.8959727430722375;-0.00514585482727132;-0.004981030764368414;1.0337724961235486;1.0100509087577512;10.00070360227002;0.8335709327806687;0.015559659305637744;0.015561913350710095;0.8062795001597746;-0.013548021241132002;0.8063349150178724;1.0100578915898686
69.50638;1.0330858247033257;0.9257276101136687;0.895972672419317;-0.00514585497242299;-0.004981030672179195;1.033773058861749;1.0100495430934342;10.00070901616232;0.8335708607687886;0.015559658894241175;0.015561923415119076;0.8062814121006016;-0.013548020914081627;0.8063340222932921;1.0100566927245793
69.51638;1.0330869011170265;0.9257280467349193;0.8959725682593978;-0.005145855119891149;-0.004981030579102471;1.0337735846357767;1.0100482059493272;10.00071402884947;0.8335707245108718;0.015559659658909222;0.015561933482762292;0.806283312993481;-0.013548020558672946;0.8063331315125953;1.0100554853569952
69.52638;1.0330879787187988;0.9257284295590024;0.8959724277251153;-0.005145855269408504;-0.00498103048523997;1.0337740725011633;1.010046902498788;10.000718582672945;0.8335705282382833;0.015559661600906959;0.015561943542530569;0.8062852029372557;-0.013548020175651033;0.8063322475140581;1.0100542746034422
69.53638;1.0330890577353657;0.9257287589231993;0.8959722489574942;-0.0051458554206605;-0.004981030390708162;1.0337745216026497;1.0100456377393396;10.00072260638329;0.8335702753355838;0.015559664697270553;0.01556195355325784;0.8062870808100141;-0.013548019766303949;0.8063313752545183;1.0100530654719169
69.54638;1.0330901402587922;0.9257290345811879;0.8959720309124706;-0.005145855573221476;-0.0049810302955021315;1.033774931456679;1.0100444156782682;10.000726021100206;0.8335699687788756;0.015559668905253992;0.015561963451789857;0.8062889443478028;-0.0135480193324265;0.8063305197287779;1.010051863340338
69.55638;1.0330912291910692;0.9257292559446795;0.8959717724979933;-0.00514585572659482;-0.0049810301992031115;1.0337753021732592;1.010043239215627;10.000728747441594;0.8335696114538788;0.015559674153364454;0.015561973170111409;0.8062907907124288;-0.013548018876207591;0.8063296858961148;1.0100506745314781
69.56638;1.0330923266449987;0.9257294220789023;0.8959714722795228;-0.005145855880198462;-0.0049810301008579765;1.0337756345228761;1.0100421108903344;10.000730710363571;0.8335692067524366;0.015559680343493844;0.015561982644356709;0.8062926174394044;-0.013548018400029409;0.8063288781034575;1.0100495061558492
69.57638;1.0330934328995864;0.9257295318556903;0.8959711290122966;-0.0051458560332773556;-0.004981029999228561;1.0337759295658806;1.0100410338267956;10.000731841574108;0.8335687589149136;0.015559687365413452;0.01556199182543369;0.8062944231381427;-0.013548017906237358;0.8063280993707578;1.0100483649439136
69.58638;1.0330945469692336;0.925729583886952;0.8959707421892957;-0.005145856184962973;-0.004981029893187944;1.0337761881762264;1.0100400120660902;10.000732078332119;0.8335682729709031;0.015559695104582782;0.015562000699604997;0.8062962071630836;-0.013548017396954411;0.8063273517314559;1.01004725597688
69.59638;1.0330956683348733;0.9257295763104821;0.8959703119427598;-0.00514585633447955;-0.004981029781909245;1.0337764111643368;1.010039049723383;10.00073135984262;0.8335677542230558;0.01555970343907119;0.015562009290285232;0.80629796901121;-0.01354801687395093;0.8063266370527679;1.01004618239594
69.60638;1.0330967978344863;0.9257295074871082;0.8959698387353432;-0.005145856481184423;-0.004981029664710228;1.0337765999208546;1.0100381491266133;10.000729622637175;0.8335672073847835;0.015559712238770009;0.01556201763277162;0.8062997079761147;-0.01354801633862467;0.80632595702654;1.0100451460066773
69.61638;1.0330979374655473;0.9257293771528372;0.8959693235584114;-0.005145856624217702;-0.004981029540769053;1.033776756722833;1.0100373093506805;10.000726802258562;0.8335666361806335;0.015559721383645852;0.0155620257526037;0.8063014230123011;-0.01354801579201612;0.8063253126012989;1.010044148202975
69.62638;1.0330990902454644;0.9257291867564511;0.8959687681167889;-0.00514585676212967;-0.004981029409121938;1.0337768842853392;1.01003652671481;10.000722844474963;0.8335660434591343;0.015559730786816283;0.015562033665937676;0.8063031131787372;-0.013548015234841452;0.8063247035780069;1.01004319055172
69.63638;1.0331002598892574;0.9257289390760258;0.8959681746959973;-0.0051458568929635354;-0.004981029268932036;1.033776985609005;1.0100357966380615;10.000717713841363;0.8335654314573309;0.015559740390893273;0.015562041390983253;0.8063047780600712;-0.013548014667609843;0.806324128710773;1.0100422747261195
69.64638;1.0331014501857299;0.925728637916515;0.8959675463332278;-0.0051458570145448;-0.004981029119602147;1.0337770646567186;1.0100351150891074;10.0007113969986;0.8335648021072207;0.015559750141020307;0.015562048950097045;0.8063064175318838;-0.013548014090650843;0.8063235865125467;1.0100414020131225
69.65638;1.0331026647341695;0.9257282878867442;0.8959668870435887;-0.005145857124620788;-0.004981028960720991;1.0337771264173017;1.0100344790782747;10.000703904651852;0.833564157105787;0.01555975996303183;0.015562056358637624;0.8063080314873518;-0.013548013504148663;0.8063230760472575;1.0100405730160027
69.66638;1.0331039069875827;0.9257278940101407;0.8959662017657238;-0.005145857220957687;-0.004981028792107287;1.033777175890379;1.0100338861160727;10.000695265243543;0.8335634977109113;0.01555976976414144;0.01556206361340706;0.8063096198690058;-0.01354801290845102;0.8063225965409794;1.0100397881399796
69.67638;1.033105180109944;0.9257274613593326;0.8959654962743746;-0.005145857301507922;-0.004981028613903105;1.0337772172695363;1.0100333334676237;10.000685513984608;0.8335628245109394;0.015559779450658099;0.015562070688479143;0.8063111827549583;-0.013548012304318213;0.8063221463424081;1.0100390484126598
69.68638;1.0331064867092246;0.9257269942916841;0.895964776854073;-0.005145857364521401;-0.00498102842656323;1.033777253977611;1.0100328186632368;10.00067468931161;0.8335621375788884;0.015559788945915153;0.015562077541084171;0.8063127204397167;-0.01354801169278134;0.8063217229569626;1.010038355704969
69.69638;1.033107828924801;0.9257264953490953;0.8959640497692184;-0.005145857408550024;-0.004981028230721425;1.0337772889806822;1.0100323402033642;10.000662835412383;0.8335614370683352;0.01555979819771306;0.015562084125923577;0.8063142336426768;-0.013548011074832375;0.8063213238629001;1.0100377123518745
69.70638;1.033109208599696;0.9257259653399144;0.8959633211697906;-0.005145857432504155;-0.004981028027164703;1.0337773246904554;1.0100318968859754;10.000650005542493;0.8335607237021482;0.015559807167829731;0.015562090408572737;0.8063157237985327;-0.013548010451269786;0.806320946380108;1.0100371205533922
69.71638;1.0331106270663541;0.9257254047441325;0.8959625975960233;-0.005145857435716891;-0.004981027817023474;1.0337773627027997;1.010031486579237;10.000636264535641;0.8335599990395816;0.015559815813217215;0.015562096370142064;0.8063171931179014;-0.013548009822753677;0.8063205867571793;1.0100365814907422
69.72638;1.033112084674794;0.9257248144854648;0.895961886192428;-0.005145857417881858;-0.004981027601854814;1.0337774036604301;1.0100311058030536;10.000621688661958;0.833559265318241;0.015559824087069558;0.015562102005259126;0.8063186443862814;-0.013548009189825615;0.8063202399756073;1.0100360944062248
69.73638;1.0331135803276388;0.9257241950748067;0.8959611939389016;-0.005145857378904345;-0.004981027383448325;1.0337774469204806;1.010030750609671;10.000606362749751;0.8335585242580571;0.01555983195556802;0.015562107318703357;0.8063200807606351;-0.013548008552784143;0.8063199005843853;1.010035656284066
69.74638;1.0331151114729908;0.9257235454832321;0.8959605266839341;-0.005145857318660986;-0.0049810271635689395;1.0337774901929333;1.010030418017168;10.000590376568523;0.833557775597247;0.015559839400646222;0.015562112318246777;0.8063215055417697;-0.013548007911684676;0.8063195637478825;1.0100352625062625
69.75638;1.0331166744601576;0.9257228631209338;0.8959598885425449;-0.005145857236848528;-0.004981026943937756;1.033777529800829;1.0100301066193367;10.000573820736582;0.8335570169446322;0.015559846409226134;0.015562117005349147;0.8063229219788743;-0.013548007266694348;0.8063192257651871;1.0100349082992914
69.76638;1.0331182647661348;0.9257221445754941;0.8959592814211257;-0.005145857133153832;-0.004981026726452298;1.0337775616791527;1.0100298164079895;10.000556779900569;0.8335562448460658;0.015559852968708085;0.015562121369157139;0.8063243332279817;-0.013548006618516498;0.80631888384831;1.0100345901687848
69.77638;1.0331198774549613;0.9257213863233502;0.8959587051902542;-0.005145857007436972;-0.0049810265133455114;1.03377758263888;1.010029548773657;10.000539326341137;0.8335554558164364;0.015559859070825133;0.015562125381895631;0.8063257421268036;-0.01354800596829513;0.8063185358033023;1.0100343064477537
69.78638;1.0331215081737601;0.925720585061913;0.8959581588293665;-0.005145856859511827;-0.004981026307105868;1.0337775913431821;1.010029306106997;10.000521520481579;0.8335546469788306;0.015559864711023517;0.015562129001284399;0.8063271508818673;-0.013548005317046861;0.8063181802688787;1.0100340565385821
69.79638;1.0331231537672638;0.9257197377943804;0.8959576416419841;-0.005145856688789599;-0.004981026110123551;1.0337775881705613;1.0100290904187823;10.000503419835011;0.8335538163477145;0.015559869882968178;0.015562132185304946;0.8063285610096432;-0.013548004665302885;0.806317817014925;1.010033839331078
69.80638;1.0331248114708431;0.9257188419946227;0.8959571536998092;-0.005145856494314998;-0.004981025924311938;1.0337775740292798;1.0100289025218023;10.000485092712395;0.8335529626840763;0.015559874581152091;0.01556213490614285;0.8063299731975059;-0.013548004013250705;0.8063174466759437;1.0100336519520856
69.81638;1.0331264772229933;0.9257178956701779;0.8959566956363479;-0.005145856275090701;-0.004981025751088405;1.0337775498774906;1.0100287424475272;10.000466625643066;0.8335520854106757;0.015559878810958582;0.0155621371559583;0.8063313870564393;-0.01354800336114378;0.8063170700846312;1.010033489577487
